;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4557;2019-05-19 20:57:41.783;568;561;163;162;141;35;184;18;-40;31;733;200;-42;-31;199;164;239;431;133;195;184;-117;561;351;356;134;356;288;560;197.0;77.0;1423.0;330.0;39.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;26294.140625;18782.29296875;0.0;3703.71459960938;537.0;209994;438.0;0.0;Calculated values ==>;1558292261.783;329.96000000000004;329.26000000000005;289.46000000000004;289.36;287.26000000000005;276.66;273.4187578820637;291.56;274.96000000000004;269.16;276.26000000000005;346.46000000000004;293.16;268.96000000000004;270.06;293.06;289.56;297.06;316.26000000000005;292.66;291.56;316.96000000000004;326.86;261.46000000000004;241.2770596917726;266.1237361191953;273.4187578820637;286.46000000000004;5610000.0;3510000.0;3560000.0;1340000.0;3560000.0;2880000.0;5600000.0;0.03283333333333333;0.012833333333333334;0.23716666666666666;0.055;0.006500000000000001;0.03933333333333333;0.0;18782.29296875;0.0;3703.71459960938;26294.140625;483388.2730097523;482530.2367159346;242596.08827178122;242257.17848159157;235470.4822386457;430735.4089219946;458058.41051450267;438868.18837745173;472592.1488768574;528029.5185225664;470130.77318420593;438567.5464853322;440207.86105081893;460096.79854208254;456123.1084132849;425449.24448622676;463305.3250829527;459556.22810200317;458058.41051450267;183977.97901196036;225359.1397227605;457939.8720002259;198177.17535845542;205517.58893311518;272.43918065062473;1470116.6186324207;806243.0175166135;163781.0383390512;259151.0558899585;0;14;10;5;44;43;0;8;74;84;989928402520.0237;380563714284.8691;832142163729.8776;57083.885254338624;14286.948315297375;0.0;9933.272315534574;2829548.607141736;667274.2477928072;54314.305846142524;782981.7703228537;3.6157644098446187;0.19429193558460195
4558;2019-05-19 20:58:41.804;555;546;166;166;146;36;189;19;-33;30;734;201;-30;-8;200;165;236;403;131;196;188;-110;525;355;360;133;360;305;524;-2.0;77.0;1268.0;314.0;40.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18857.609375;9911.25390625;0.0;3946.88696289062;535.0;209995;436.0;0.0;Calculated values ==>;1558292321.804;328.66;327.76000000000005;289.76000000000005;289.76000000000005;287.76000000000005;276.76000000000005;273.8482719121499;292.06;275.06;269.86;276.16;346.56000000000006;293.26000000000005;270.16;272.36;293.16;289.66;296.76000000000005;313.46000000000004;292.76000000000005;291.96000000000004;316.76000000000005;326.66;262.16;241.05796691057077;268.19934244402924;273.8482719121499;286.26000000000005;5250000.0;3550000.0;3600000.0;1330000.0;3600000.0;3050000.0;5240000.0;0.0;0.012833333333333334;0.21133333333333332;0.052333333333333336;0.006666666666666667;0.006666666666666667;0.0;9911.25390625;0.0;3946.88696289062;18857.609375;485677.3283301652;484582.5882254567;416038.66345574445;416038.66345574445;238146.98278375997;430477.46260093397;458101.12438257574;436072.52407506225;472625.7912797831;526813.769389227;467897.2382790565;436551.1343151477;439972.1399166299;459605.1665242781;455596.8419422081;434186.1029338337;464170.67341537116;459060.2083140158;457963.5371873117;183142.23651711168;224522.8720964353;458801.80101079843;198965.9220258096;416038.66345574445;272.76908321967034;1470493.014907784;806482.2140963853;163844.81566622932;259151.0558899585;0;14;10;5;44;43;0;8;74;84;990143277699.6959;380643842319.7468;832320125994.6061;50108.52856640873;13598.077666881083;0.0;279.49915821044823;2830442.1899000863;667506.7043402966;54314.305846142524;783066.9065389219;4.617221458181657;0.30984787737285874
4559;2019-05-19 20:59:41.794;529;515;158;155;143;46;194;19;-10;31;743;202;-12;9;200;162;229;345;131;196;193;-107;510;362;367;134;367;323;510;-1.0;1.0;1094.0;369.0;21.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17602.291015625;9276.841796875;0.0;4140.5146484375;534.0;209996;436.0;0.0;Calculated values ==>;1558292381.794;326.06;324.66;288.96000000000004;288.66;287.46000000000004;277.76000000000005;274.5913991737795;292.56;275.06;272.16;276.26000000000005;347.46000000000004;293.36;271.96000000000004;274.06;293.16;289.36;296.06;307.66;292.76000000000005;292.46000000000004;316.76000000000005;326.56;262.46000000000004;241.2770596917726;270.30646906291605;274.5913991737795;286.26000000000005;5100000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3229999.9999999995;5100000.0;0.0;0.00016666666666666666;0.18233333333333332;0.0615;0.0035;0.0035;0.0;9276.841796875;0.0;4140.5146484375;17602.291015625;483894.69382416527;482014.7647732792;418702.3076776959;417775.4462473615;237616.3964982098;430014.67791919125;457663.3959569731;435560.67970498133;472592.1488768574;526356.2996370668;465451.7366557606;435227.73145941645;438648.58277956006;458495.1351315018;453990.82321361953;436223.93732974585;457201.03264183964;457941.242533051;457524.2444007144;183142.23651711168;224104.74344509715;458947.7065024856;200099.96819331488;418702.3076776959;273.24737337656325;1470796.796772337;806642.0882438038;163912.19944716553;259151.0558899585;0;14;10;5;44;43;0;8;74;84;990361341349.7306;380723928969.7596;832508494594.636;42932.33639896051;15919.135906014;0.0;135.87677853056485;2831217.401218164;667752.6401239798;54314.305846142524;783070.367428151;4.396346577206194;0.3190013761021303
4560;2019-05-19 21:00:41.785;489;496;156;154;133;49;196;21;-5;32;760;202;-7;28;201;161;227;340;132;197;195;-106;526;363;368;134;368;316;524;-2.0;-1.0;1099.0;460.0;99.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;24188.103515625;16615.865234375;0.0;4063.21826171875;532.0;209997;436.0;0.0;Calculated values ==>;1558292441.785;322.06;322.76000000000005;288.76000000000005;288.56;286.46000000000004;278.06;274.69669130483857;292.76000000000005;275.26000000000005;272.66;276.36;349.16;293.36;272.46000000000004;275.96000000000004;293.26000000000005;289.26000000000005;295.86;307.16;292.86;292.66;316.76000000000005;326.36;262.56;241.2770596917726;269.49753711883926;274.69669130483857;286.36;5260000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3160000.0;5240000.0;0.0;0.0;0.18316666666666667;0.07666666666666666;0.0165;0.0165;0.0;16615.865234375;0.0;4063.21826171875;24188.103515625;476509.3246941241;477736.83548773936;241525.2909960413;240836.0849461425;233974.25048885998;429947.3805835815;457779.88837086706;437997.97551520466;472689.592463476;528692.7278116159;466460.39466935804;437679.72147836746;443074.50856206904;458473.52012050984;453676.4608853369;431921.9965944109;454079.9258958749;457918.9156678938;457640.7087686767;183142.23651711168;223268.49639005636;459048.3168198923;199776.9369755276;241525.2909960413;273.1239554832914;1471144.997823123;806857.8284371449;163980.5536336173;259151.0558899585;0;15;10;5;44;43;0;8;74;84;990581808275.3755;380804316909.99475;832700165840.1967;43634.15355918418;19877.472454734627;-0.0;3565.9043932484838;2831938.680428479;668050.9004487647;54314.305846142524;783101.2109774462;3.243738070879115;0.2294341545978606
4561;2019-05-19 21:01:41.785;466;474;163;163;133;48;193;22;-14;33;775;201;-17;-2;201;162;230;392;132;198;192;-107;531;365;370;135;370;313;529;-2.0;87.0;954.0;482.0;137.0;0;0;1;1;1;0;0;0;0;0;1;1;1;1;0;25322.96875;16924.9453125;0.0;4025.38525390625;530.0;209998;436.0;0.0;Calculated values ==>;1558292501.785;319.76000000000005;320.56;289.46000000000004;289.46000000000004;286.46000000000004;277.96000000000004;274.9066339382667;292.46000000000004;275.36;271.76000000000005;276.46000000000004;350.66;293.26000000000005;271.46000000000004;272.96000000000004;293.26000000000005;289.36;296.16;312.36;292.96000000000004;292.36;316.76000000000005;326.16;262.46000000000004;241.49495122638035;269.14681796795327;274.9066339382667;286.36;5310000.0;3650000.0;3700000.0;1350000.0;3700000.0;3130000.0;5290000.0;0.0;0.0145;0.15899999999999997;0.08033333333333334;0.022833333333333334;0.022833333333333334;0.0;16924.9453125;0.0;4025.38525390625;25322.96875;472590.4075722139;474000.9510497533;243790.78204014836;243790.78204014836;233836.0341982868;429811.8947417682;457036.00486017246;437249.5021140777;472656.1521691498;530497.1981711765;466765.28142947145;436769.11898854957;439141.13344458863;458152.96638546156;453475.3951927411;431344.7171338075;461726.47940838;457735.264046104;456895.6811320766;183142.23651711168;222432.26289678228;458791.8784958604;199668.6402983949;243790.78204014836;273.08951508678336;1471557.590092003;807137.3351917021;164047.95866291417;259151.0558899585;0;15;10;5;44;43;0;8;74;84;990803208275.3755;380885016909.99475;832888865840.1967;37775.35702869356;20816.23346852973;0.0;4865.895195932361;2832617.093016711;668390.0146647919;54314.305846142524;783171.4759740226;3.028949137199267;0.21656822585470023
4562;2019-05-19 21:02:41.776;462;469;165;165;136;46;184;23;-11;35;783;203;-15;1;202;163;231;417;133;197;184;-108;536;363;368;134;367;315;534;-3.0;76.0;946.0;454.0;158.0;0;0;5;1;1;0;0;0;0;0;1;1;1;0;0;26366.962890625;17286.380859375;0.0;4047.40405273438;528.0;209999;436.0;0.0;Calculated values ==>;1558292561.776;319.36;320.06;289.66;289.66;286.76000000000005;277.76000000000005;274.69669130483857;291.56;275.46000000000004;272.06;276.66;351.46000000000004;293.46000000000004;271.66;273.26000000000005;293.36;289.46000000000004;296.26000000000005;314.86;292.86;291.56;316.76000000000005;325.96000000000004;262.36;241.2770596917726;269.38090353596624;274.69669130483857;286.46000000000004;5360000.0;3629999.9999999995;3679999.9999999995;1340000.0;3670000.0000000005;3150000.0;5340000.0;0.0;0.012666666666666666;0.15766666666666668;0.07566666666666667;0.026333333333333334;0.026333333333333334;0.0;17286.380859375;0.0;4047.40405273438;26366.962890625;471353.10014983424;472636.0370696994;244300.09627628274;244300.09627628274;234633.65054134373;429947.3805835815;456099.40881036094;437269.4612400554;472981.82504853373;531185.4301339029;466727.0618273408;436626.3353312552;439166.56400958967;458771.19548852823;453962.3084892643;430289.5691183674;464876.9769182277;457918.9156678938;456099.40881036094;183142.23651711168;221596.04284303306;458847.0651413366;199218.2438291849;244300.09627628274;272.9025253232723;1471988.2749094751;807422.386812011;164115.22181607896;259151.0558899585;0;15;10;5;44;43;0;8;74;84;991024575065.1432;380965704804.9101;833077237579.999;37532.741945113914;19645.247479286147;0.0;5577.381896730726;2833244.5663723773;668727.1430954854;54314.305846142524;783258.4902289405;2.9415957636991967;0.2041027485941726
4563;2019-05-19 21:03:41.776;461;467;168;168;130;43;165;23;-15;36;788;204;-18;-7;202;164;233;432;134;197;165;-108;546;358;362;139;362;310;545;-1.0;84.0;745.0;174.0;129.0;0;99;7;1;1;0;0;0;0;0;1;0;1;0;0;27161.16796875;18022.693359375;0.0;3003.548828125;526.0;210000;435.0;0.0;Calculated values ==>;1558292621.776;319.26000000000005;319.86;289.96000000000004;289.96000000000004;286.16;277.46000000000004;274.1680685717883;289.66;275.46000000000004;271.66;276.76000000000005;351.96000000000004;293.56;271.36;272.46000000000004;293.36;289.56;296.46000000000004;316.36;292.86;289.66;316.66;325.76000000000005;262.36;242.35481222062532;268.7936212382143;274.1680685717883;286.56;5460000.0;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;5450000.0;0.0;0.014;0.12416666666666668;0.029;0.021500000000000002;0.021500000000000002;0.0;18022.693359375;0.0;3003.548828125;27161.16796875;469876.14322918106;470901.5137553317;244918.17776787045;244918.17776787045;232493.24967059927;430280.9020939914;454417.6614094304;437776.4333770113;472424.9728513876;532084.4481294733;467559.3252886817;437301.7563972805;439028.1094387085;459562.71824716876;454953.4575107284;428108.2245077574;465616.86328265985;458879.43525809655;454417.6614094304;182724.36793118677;220759.83610629753;458063.25475081766;199777.22927036183;244918.17776787045;273.1028654256227;1472434.3426666367;807716.6290971673;164173.9797567528;259151.0558899585;0;15;10;5;44;43;0;8;74;84;991243575065.1432;381047604804.9101;833264737579.999;29551.56784324231;7490.294738933219;0.0;4504.238898293539;2833803.6022872804;668953.2726139706;54314.305846142524;783342.5037355657;1.9759166240921557;0.11021010177147271
4564;2019-05-19 21:04:41.787;466;471;170;170;124;40;155;22;-21;36;787;200;-24;-13;202;165;234;444;131;198;154;-107;561;353;357;140;357;303;560;147.0;87.0;949.0;168.0;101.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;28835.328125;18478.740234375;0.0;2935.1435546875;524.0;210001;434.0;0.0;Calculated values ==>;1558292681.787;319.76000000000005;320.26000000000005;290.16;290.16;285.56;277.16;273.6339639331285;288.66;275.36;271.06;276.76000000000005;351.86;293.16;270.76000000000005;271.86;293.36;289.66;296.56;317.56;292.96000000000004;288.56;316.56;325.56;262.46000000000004;242.56692532238324;267.9596281332873;273.6339639331285;286.26000000000005;5610000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3030000.0;5600000.0;0.0245;0.0145;0.15816666666666668;0.028;0.016833333333333332;0.04133333333333333;0.0;18478.740234375;0.0;2935.1435546875;28835.328125;468606.7939241796;469500.86784046;245017.219967699;245017.219967699;230342.7024283801;430607.02586249536;453851.92248961725;438419.19255376846;472293.48310962116;532502.9854985223;468056.4967297473;437953.82195464283;439647.05077244143;460345.3573976857;455929.88678620907;424082.3731508139;465352.49201420933;459805.1627156728;453709.9666255224;182306.50109390085;219923.6425635755;458007.34389013296;199285.06686218348;217909.855022091;272.8871224088957;1472901.0656836492;808020.8634761119;164223.4779328775;259151.0558899585;0;15;10;5;44;43;0;8;74;84;991459314609.8484;381131320149.79565;833448671294.7477;37823.0475468857;7244.223756782586;0.0;9746.404612941831;2834365.160348204;669076.0827790037;54314.305846142524;783461.2808698135;2.559726038328793;0.11245507854865235
4565;2019-05-19 21:05:41.817;482;485;169;171;122;38;159;17;-20;34;779;196;-13;-9;202;167;237;459;129;199;158;-107;591;348;353;138;353;293;591;255.0;-1.0;937.0;199.0;82.0;0;97;1;1;1;0;0;0;0;0;1;0;1;0;0;31217.943359375;19942.73046875;0.0;2825.06127929688;523.0;210002;433.0;0.0;Calculated values ==>;1558292741.817;321.36;321.66;290.06;290.26000000000005;285.36;276.96000000000004;273.0942459734351;289.06;274.86;271.16;276.56;351.06000000000006;292.76000000000005;271.86;272.26000000000005;293.36;289.86;296.86;319.06;293.06;288.96000000000004;316.46000000000004;325.46000000000004;262.46000000000004;242.14157278889297;266.74333088950624;273.0942459734351;286.06;5910000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2930000.0;5910000.0;0.042499999999999996;0.0;0.15616666666666665;0.033166666666666664;0.013666666666666666;0.05616666666666666;0.0;19942.73046875;0.0;2825.06127929688;31217.943359375;466984.0871847576;467456.119837186;243514.0905093511;244185.8972688467;229090.51443524985;430925.7729439634;455094.4432237686;440759.296980983;472360.27449258295;532418.2575636595;468968.79584971396;441788.89625218953;442371.97437240754;460965.25863777025;457029.0511715114;414976.5547078009;463303.75711613987;460563.8850680069;454954.6427659729;181888.63598580268;219505.55070137876;458322.24653718865;197855.62913430054;208965.4031187342;272.29890254033575;1473401.7598344116;808341.2024879465;164271.50364065793;259151.0558899585;0;15;10;5;44;43;0;8;74;84;991672421109.7468;381214761849.75586;833627560694.6625;37933.45612872357;8638.809477195788;-0.0;13816.395626853238;2834996.780197298;669208.5075685289;54314.305846142524;783657.7357167192;2.65237234691208;0.10493313502934053
4566;2019-05-19 21:06:41.808;512;512;161;163;129;39;165;20;-16;32;767;192;-9;-23;202;168;241;482;129;197;164;-106;608;349;354;140;354;284;608;232.0;0.0;699.0;356.0;53.0;0;95;1;1;1;0;0;0;0;0;1;0;1;0;0;31256.990234375;20747.033203125;0.0;2713.88012695312;522.0;210003;432.0;0.0;Calculated values ==>;1558292801.808;324.36;324.36;289.26000000000005;289.46000000000004;286.06;277.06;273.20264511476705;289.66;275.16;271.56;276.36;349.86;292.36;272.26000000000005;270.86;293.36;289.96000000000004;297.26000000000005;321.36;292.86;289.56;316.36;325.36;262.56;242.56692532238324;265.62235894841564;273.20264511476705;286.06;6080000.0;3490000.0;3540000.0;1400000.0;3540000.0;2840000.0;6080000.0;0.03866666666666666;0.0;0.1165;0.059333333333333335;0.008833333333333334;0.047499999999999994;0.0;20747.033203125;0.0;2713.88012695312;31256.990234375;469396.50503931154;469396.50503931154;240362.23711466938;240998.19658301066;230737.95310010714;430862.6128555636;455763.57488601323;443218.564686004;471900.24888135743;531851.237571369;469735.04906128993;444207.3606073279;442219.5087923959;460810.79226618685;457002.4951182406;409596.91124065255;464611.79914828803;460139.7197406941;455624.37797550496;181470.77258748977;219087.46209138638;458109.25355589937;196313.77157620183;204505.24060616246;271.68573734914594;1473922.3061888819;808680.2329906658;164317.65456216826;259151.0558899585;0;15;10;5;44;43;0;8;74;84;991884489295.3672;381298149339.99976;833800634730.1687;28764.408397291954;15533.198597462055;-0.0;11928.159025043768;2835552.5123643097;669409.91075473;54314.305846142524;783872.2414920857;2.396571916393101;0.1277309046109133
4567;2019-05-19 21:07:41.788;548;541;147;147;133;39;169;18;-9;31;751;193;0;0;203;169;244;487;130;195;168;-105;568;345;349;140;350;293;569;333.0;76.0;643.0;290.0;2.0;0;98;100;1;0;0;0;0;0;0;1;0;1;0;0;19744.009765625;11187.7880859375;0.0;2834.38061523438;522.0;210004;431.0;0.0;Calculated values ==>;1558292861.788;327.96000000000004;327.26000000000005;287.86;287.86;286.46000000000004;277.06;272.7676641592781;290.06;274.96000000000004;272.26000000000005;276.26000000000005;348.26;292.46000000000004;273.16;273.16;293.46000000000004;290.06;297.56;321.86;292.66;289.96000000000004;316.26000000000005;325.36;262.66;242.56692532238324;266.74333088950624;272.7676641592781;286.16;5680000.0;3450000.0;3490000.0;1400000.0;3500000.0;2930000.0;5690000.0;0.0555;0.012666666666666666;0.10716666666666666;0.04833333333333333;0.0003333333333333333;0.05583333333333333;0.0;11187.7880859375;0.0;2834.38061523438;19744.009765625;479768.5500328857;478650.70436553104;237090.04594119053;237090.04594119053;232799.93570760038;431113.4868728058;457139.37240711367;442371.97437240754;471801.8942764967;529513.3447536676;468610.5581835204;443670.6236593048;443670.6236593048;461559.3255376969;457788.6768492824;424769.70760384237;470720.0504097417;460649.6620257743;457002.4951182406;181052.91087944093;219087.46209138638;458211.12857715157;195955.1335018657;196200.71506866766;271.5259917345473;1474347.172852906;808946.2677936557;164363.87465653245;259151.0558899585;0;15;10;5;44;43;0;8;74;84;992095318995.4342;381382121340.0265;833973677030.2238;26407.6714466264;12675.706428638818;0.0;14561.432719434488;2836012.1264407113;669644.906605286;54314.305846142524;784092.9145078273;3.8257142484825777;0.17061987422744287
4568;2019-05-19 21:08:41.789;562;542;143;143;129;36;170;13;0;28;742;194;8;21;203;170;238;435;132;198;169;-104;552;345;349;139;350;296;554;210.0;77.0;817.0;240.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;1;0;0;17572.46875;10793.5986328125;0.0;2828.54467773438;521.0;210005;431.0;0.0;Calculated values ==>;1558292921.789;329.36;327.36;287.46000000000004;287.46000000000004;286.06;276.76000000000005;272.7676641592781;290.16;274.46000000000004;273.16;275.96000000000004;347.36;292.56;273.96000000000004;275.26000000000005;293.46000000000004;290.16;296.96000000000004;316.66;292.96000000000004;290.06;316.26000000000005;325.26000000000005;262.76000000000005;242.35481222062532;267.1113755279542;272.7676641592781;286.36;5520000.0;3450000.0;3490000.0;1390000.0;3500000.0;2960000.0;5540000.0;0.035;0.012833333333333334;0.13616666666666666;0.04;0.0;0.035;0.0;10793.5986328125;0.0;2828.54467773438;17572.46875;483583.52149216784;480573.9626798706;236263.07671782744;236263.07671782744;231968.07999308215;431113.4868728058;457276.10456866643;443059.1894257166;471639.4363266047;528347.1728445907;468312.15103794984;444211.38067900744;446055.1459418063;461559.3255376969;457924.1025524648;427726.83581261255;464801.1968586757;461049.02147969545;457139.37240711367;181052.91087944093;218669.37671819705;458469.9448394925;196573.72648093096;196573.72648093096;271.77450415232624;1474658.1486896714;809129.4490690611;164411.06648710094;259151.0558899585;0;15;10;5;44;43;0;8;74;84;992304722485.1813;381465822734.92535;834150379975.0103;33563.10387098164;10475.848734342462;0.0;9119.797607416396;2836511.891230362;669837.839446905;54314.305846142524;784290.2613827058;3.9023778417881267;0.1983476069843924
4569;2019-05-19 21:09:41.799;556;541;145;145;131;36;171;14;8;27;740;194;11;29;203;171;234;401;132;198;170;-102;548;346;350;139;351;294;550;263.0;77.0;763.0;230.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;1;0;0;17141.2890625;10730.7412109375;0.0;2822.99047851562;520.0;210006;430.0;0.0;Calculated values ==>;1558292981.799;328.76000000000005;327.26000000000005;287.66;287.66;286.26000000000005;276.76000000000005;272.8767566201714;290.26000000000005;274.56;273.96000000000004;275.86;347.16;292.56;274.26000000000005;276.06;293.46000000000004;290.26000000000005;296.56;313.26000000000005;292.96000000000004;290.16;316.16;325.16;262.96000000000004;242.35481222062532;266.86631818009863;272.8767566201714;286.36;5480000.0;3460000.0;3500000.0;1390000.0;3510000.0;2940000.0;5500000.0;0.04383333333333333;0.012833333333333334;0.12716666666666668;0.03833333333333333;0.0;0.04383333333333333;0.0;10730.7412109375;0.0;2822.99047851562;17141.2890625;483213.88319724886;480903.9779025796;237012.14028239695;237012.14028239695;232669.8860504643;431051.2098666511;457250.04511981993;444611.4291799879;471541.1619817675;528293.2328732036;468590.9954945044;445036.9422506828;447553.43679322297;461406.14710451994;457898.2943310054;427811.91235697555;459983.1179279811;460894.73399835604;457113.1263415801;180635.0508419939;218251.29456621417;458673.08712974;196977.43863641005;196977.43863641005;271.9401909804046;1474947.478218282;809308.848462647;164458.17046274993;259151.0558899585;0;15;10;5;44;43;0;8;74;84;992514457435.148;381549236634.9121;834327409474.9822;31490.789130791658;10031.666525577646;0.0;11402.61431107662;2837054.09735792;670008.7638900372;54314.305846142524;784461.3099853492;3.904833825848105;0.18015894932006332
4570;2019-05-19 21:10:41.800;548;540;148;148;135;38;172;14;4;26;737;194;8;30;204;172;234;402;132;197;171;-101;543;347;352;139;352;293;545;222.0;0.0;953.0;215.0;0.0;0;99;87;1;0;0;0;0;0;0;1;0;1;0;0;16186.8740234375;9754.9208984375;0.0;2841.93896484375;517.0;210007;429.0;0.0;Calculated values ==>;1558293041.8;327.96000000000004;327.16;287.96000000000004;287.96000000000004;286.66;276.96000000000004;272.9856168485579;290.36;274.56;273.56;275.76000000000005;346.86;292.56;273.96000000000004;276.16;293.56;290.36;296.56;313.36;292.86;290.26000000000005;316.06;324.86;263.06;242.35481222062532;266.74333088950624;272.9856168485579;286.36;5430000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;2930000.0;5450000.0;0.037000000000000005;0.0;0.15883333333333333;0.035833333333333335;0.0;0.037000000000000005;0.0;9754.9208984375;0.0;2841.93896484375;16186.8740234375;482686.9652482778;481350.09341779863;238127.62683361306;238127.62683361306;234021.86501065348;430988.63858405815;457061.0035364718;444242.15413698874;471442.86907493527;528058.4241778904;468730.04026055883;444810.3563274786;447880.1278680247;461385.765245253;457872.6074510276;429166.9666586046;460904.65041454026;460451.26972238143;456923.5641418908;180217.192455513;216997.06728235667;458774.6081297476;197639.5745804904;197639.5745804904;272.2087273596056;1475225.217539241;809479.565158583;164505.37899484998;259151.0558899585;0;15;10;5;44;43;0;8;74;84;992725060944.8936;381632638024.81134;834503512409.7694;39168.70971955715;9357.338702181716;-0.0;9593.507613771815;2837642.936328114;670170.3416263241;54314.305846142524;784636.2805839729;4.613813018982939;0.22195637410826377
4571;2019-05-19 21:11:41.790;542;535;152;152;140;39;172;17;-30;26;733;194;-19;34;205;173;233;387;133;196;172;-102;541;349;354;140;354;296;543;116.0;-1.0;1393.0;334.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;1;0;0;16016.8076171875;9338.0126953125;0.0;2854.91381835938;517.0;210008;429.0;0.0;Calculated values ==>;1558293101.79;327.36;326.66;288.36;288.36;287.16;277.06;273.20264511476705;290.36;274.86;270.16;275.76000000000005;346.46000000000004;292.56;271.26000000000005;276.56;293.66;290.46000000000004;296.46000000000004;311.86;292.76000000000005;290.36;316.06;324.86;262.96000000000004;242.56692532238324;267.1113755279542;273.20264511476705;286.46000000000004;5410000.0;3490000.0;3540000.0;1400000.0;3540000.0;2960000.0;5430000.0;0.01933333333333333;0.0;0.23216666666666666;0.05566666666666666;0.0;0.01933333333333333;0.0;9338.0126953125;0.0;2854.91381835938;16016.8076171875;482092.0421090076;480890.3191569275;239500.68554654293;239500.68554654293;235634.19094475036;430862.6128555636;456733.5978404523;438602.1121803833;471309.8407669174;527409.6363744499;468312.15103794984;440263.25120178395;447866.3777741645;461211.91220601037;457685.4389576908;429455.1939388211;458786.5229240277;460005.1178186515;456733.5978404523;180217.192455513;216997.06728235667;458516.54736623977;197810.04945426338;197810.04945426338;272.28479903202634;1475493.53682562;809638.6464205929;164552.84485575533;259151.0558899585;0;15;10;5;44;43;0;8;74;84;992936825644.9272;381716324074.82465;834680182959.7975;55903.890562914174;14512.661717100018;-0.0;5005.855268799652;2838435.0759519823;670369.2251437381;54314.305846142524;784757.9216644542;6.1857510142657715;0.37333999617477676
4572;2019-05-19 21:12:41.790;537;518;154;155;145;42;146;17;-30;27;730;194;-31;21;206;172;234;322;133;195;150;-103;546;352;356;142;357;298;548;-2.0;76.0;1145.0;367.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;1;0;0;16090.7392578125;9283.8984375;0.0;2866.42041015625;516.0;210009;429.0;0.0;Calculated values ==>;1558293161.79;326.86;324.96000000000004;288.56;288.66;287.66;277.36;273.5264737036516;287.76000000000005;274.86;270.16;275.86;346.16;292.56;270.06;275.26000000000005;293.76000000000005;290.36;296.56;305.36;292.66;288.16;316.06;324.76000000000005;262.86;242.98782864720522;267.35522164206344;273.5264737036516;286.46000000000004;5460000.0;3520000.0000000005;3560000.0;1420000.0;3570000.0000000005;2980000.0;5480000.0;0.0;0.012666666666666666;0.19083333333333333;0.06116666666666667;0.0;0.0;0.0;9283.8984375;0.0;2866.42041015625;16090.7392578125;480816.0087594862;477907.63083187304;239995.52798232224;240327.48659251104;237071.703381161;430671.36484660726;452742.6736727521;438153.8488135099;471141.87126780767;526941.1708037561;468032.2913532488;437999.7806145802;445665.0885892439;460883.4628345854;457061.0035364718;428358.77716641215;446633.0793952514;459556.22810200317;453313.5623644761;180217.192455513;216578.99785978085;458100.16939059226;197754.92727706808;197810.04945426338;272.27495061719475;1475761.0997162452;809793.8290133664;164600.52264099297;259151.0558899585;0;15;10;5;44;43;0;8;74;84;993149825644.9272;381800924074.82465;834858382959.7975;45876.127526537646;15924.450642610562;0.0;0.0;2839283.2427693945;670622.8677467357;54314.305846142524;784799.6371250275;5.0863338603718455;0.3682466005331425
4573;2019-05-19 21:13:41.761;531;491;155;156;148;45;41;18;-14;27;728;194;-21;22;206;172;234;262;132;193;41;-105;552;354;359;143;360;301;554;-2.0;-2.0;1145.0;410.0;0.0;0;99;79;1;0;0;0;0;0;0;1;0;1;0;0;16257.3896484375;9391.3720703125;0.0;2898.59350585938;515.0;210010;428.0;0.0;Calculated values ==>;1558293221.761;326.26000000000005;322.26000000000005;288.66;288.76000000000005;287.96000000000004;277.66;273.7412296467126;277.26000000000005;274.96000000000004;271.76000000000005;275.86;345.96000000000004;292.56;271.06;275.36;293.76000000000005;290.36;296.56;299.36;292.46000000000004;277.26000000000005;315.96000000000004;324.66;262.66;243.1966462407574;267.7187500070086;273.7412296467126;286.36;5520000.0;3540000.0;3590000.0;1430000.0;3600000.0;3010000.0;5540000.0;0.0;0.0;0.19083333333333333;0.06833333333333333;0.0;0.0;0.0;9391.3720703125;0.0;2898.59350585938;16257.3896484375;479264.33936743793;473266.28832509404;240125.9201493672;240456.70624119596;237849.8853277914;430542.39183029096;435681.3269337161;439931.54465428245;471008.3239875013;526498.0187852207;467610.5751459798;438865.43479602295;445217.6754897761;460418.5278520168;456733.5978404523;426697.80246544315;433009.89121263515;458809.3534931262;435681.3269337161;179799.33570027514;216160.93158060662;457737.3394348842;197947.84650489964;197810.04945426338;272.3600141509101;1476030.5371658588;809949.3810476448;164648.54120339637;259151.0558899585;0;15;10;5;44;43;0;8;74;84;993364221969.7704;381886382749.76215;835037996104.6661;46178.55573017388;17752.282016882276;-0.0;0.0;2840049.994353499;670903.3715429641;54314.305846142524;784799.6371250275;5.201872808415916;0.3842205012667527
4574;2019-05-19 21:14:41.781;526;494;153;155;150;49;35;19;7;28;727;194;4;19;207;170;235;269;131;188;34;-109;556;358;362;143;363;303;558;0.0;-2.0;1306.0;381.0;0.0;0;99;82;1;0;0;0;0;0;0;1;0;1;0;0;16505.884765625;9563.873046875;0.0;2916.24438476562;514.0;210011;428.0;0.0;Calculated values ==>;1558293281.781;325.76000000000005;322.56;288.46000000000004;288.66;288.16;278.06;274.1680685717883;276.66;275.06;273.86;275.96000000000004;345.86;292.56;273.56;275.06;293.86;290.16;296.66;300.06;291.96000000000004;276.56;315.96000000000004;324.56;262.26000000000005;243.1966462407574;267.9596281332873;274.1680685717883;286.26000000000005;5560000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;3030000.0;5580000.0;0.0;0.0;0.21766666666666667;0.0635;0.0;0.0;0.0;9563.873046875;0.0;2916.24438476562;16505.884765625;478074.6199199004;473193.9924159136;239340.0506677959;239993.88866553456;238369.52860951776;430280.9020939914;433883.48505660606;442640.2954479828;471107.22338200803;526236.8180623807;467328.1308371761;442197.7884769968;444389.3534062185;460086.50895382016;455794.7758783006;425821.6093116878;433647.1856436261;457640.5186074551;433702.1600636701;179799.33570027514;215742.86842915416;457326.94776859286;199384.2207650727;197810.04945426338;272.94741923321186;1476303.6554616515;810107.3940770298;164697.0143381303;259151.0558899585;0;15;10;5;44;43;0;8;74;84;993580594069.7017;381972211349.73486;835219256504.6085;52948.738922646764;16379.36316472353;-0.0;0.0;2840876.330495606;671187.8967295126;54314.305846142524;784799.6371250275;5.555084114160977;0.38710305682935175
4575;2019-05-19 21:15:41.772;524;508;152;153;149;52;36;20;15;29;727;194;15;30;208;170;236;331;132;183;35;-114;564;359;364;142;365;305;566;-2.0;74.0;1212.0;227.0;0.0;0;99;88;1;0;0;0;0;0;0;1;0;1;0;0;16921.26171875;10126.4755859375;0.0;2944.51196289062;511.0;210012;428.0;0.0;Calculated values ==>;1558293341.772;325.56;323.96000000000004;288.36;288.46000000000004;288.06;278.36;274.27422755570615;276.76000000000005;275.16;274.66;276.06;345.86;292.56;274.66;276.16;293.96000000000004;290.16;296.76000000000005;306.26000000000005;291.46000000000004;276.66;315.96000000000004;324.26000000000005;261.76000000000005;242.98782864720522;268.19934244402924;274.27422755570615;286.36;5640000.0;3590000.0;3640000.0;1420000.0;3650000.0;3050000.0;5660000.0;0.0;0.012333333333333333;0.20199999999999999;0.03783333333333334;0.0;0.0;0.0;10126.4755859375;0.0;2944.51196289062;16921.26171875;476813.1337046352;474234.03735064087;238766.15459014362;239087.86114106554;237808.63978744854;430214.79039162316;433567.68989926;443403.66687243717;471339.3356437985;526080.030684926;467044.6335727143;443403.66687243717;445574.1301323474;459909.8450383343;455628.1233537539;423738.3870045123;444912.37099559366;456619.08803079533;433384.8821390699;179799.33570027514;214488.6975840042;456973.46247753093;200491.88712975144;197810.04945426338;273.38891951117563;1476582.1732325696;810271.4557031806;164745.8466485582;259151.0558899585;0;15;10;5;44;43;0;8;74;84;993798361400.3386;382057698524.9849;835401629145.142;49068.17950802251;9703.552933990992;0.0;0.0;2841726.3439638666;671405.2217606591;54314.305846142524;784799.6371250275;4.496349814615399;0.28562581495405515
4576;2019-05-19 21:16:41.792;525;520;151;152;147;54;36;20;22;30;729;194;28;37;209;169;237;404;132;134;35;-120;570;362;367;141;367;307;573;-2.0;-1.0;891.0;195.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;1;0;0;17245.7734375;10653.154296875;0.0;2969.66528320312;509.0;210013;428.0;0.0;Calculated values ==>;1558293401.792;325.66;325.16;288.26000000000005;288.36;287.86;278.56;274.5913991737795;276.76000000000005;275.16;275.36;276.16;346.06000000000006;292.56;275.96000000000004;276.86;294.06;290.06;296.86;313.56;286.56;276.66;315.96000000000004;324.06;261.16;242.77792619122317;268.43790593516167;274.5913991737795;286.36;5700000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;5730000.0;0.0;0.0;0.1485;0.0325;0.0;0.0;0.0;10653.154296875;0.0;2969.66528320312;17245.7734375;476220.0084832579;475116.9277633997;238235.64809783958;238553.49997908866;236976.12348474297;430014.67791919125;432812.2514932043;444020.7736698696;471570.8910797328;526133.0213909347;466760.07214872784;444891.802354063;446183.8831362822;459732.87387305853;454984.3640256855;422180.4083807078;456894.0890737697;449005.7089079622;432626.2974239531;179799.33570027514;213652.59903751023;456518.3449442854;200838.58416204157;197810.04945426338;273.5383010997708;1476866.9934338788;810444.6770066764;164795.14788719677;259151.0558899585;0;15;10;5;44;43;0;8;74;84;994017734500.2689;382142626824.95795;835585290345.0836;36112.55514191246;8309.592225422924;-0.0;0.0;2842436.420032209;671555.3813401208;54314.305846142524;784799.6371250275;3.2608629297489857;0.21371705705903843
4577;2019-05-19 21:17:41.783;532;528;150;151;144;55;38;19;6;31;732;194;20;43;209;169;239;453;134;84;37;-124;583;362;367;142;367;308;585;-1.0;-1.0;714.0;212.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;17489.654296875;11269.80859375;0.0;2970.5849609375;509.0;210014;427.0;0.0;Calculated values ==>;1558293461.783;326.36;325.96000000000004;288.16;288.26000000000005;287.56;278.66;274.5913991737795;276.96000000000004;275.06;273.76000000000005;276.26000000000005;346.36;292.56;275.16;277.46000000000004;294.06;290.06;297.06;318.46000000000004;281.56;276.86;315.86;324.06;260.76000000000005;242.98782864720522;268.5567601203482;274.5913991737795;286.56;5830000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3080000.0;5850000.0;0.0;0.0;0.119;0.035333333333333335;0.0;0.0;0.0;11269.80859375;0.0;2970.5849609375;17489.654296875;475637.6757200445;474797.52555532084;237573.50675863004;237886.05614694656;235720.9216816241;430014.67791919125;433182.4302400453;441446.09905818984;471536.72207099956;526369.6536232725;466617.3888219163;443525.4963883602;446844.49984372937;459732.87387305853;454984.3640256855;418537.92671362695;463199.31249444716;441166.4514664573;432997.62667057913;179381.48055642567;213652.59903751023;455945.27061460767;199971.85624455425;197810.04945426338;273.19677831108686;1477156.4119120769;810627.3409602031;164844.64254719988;259151.0558899585;0;15;10;5;44;43;0;8;74;84;994237901470.038;382227514089.8689;835769762669.89;28735.434894822632;9044.393974408555;-0.0;0.0;2842976.738888627;671699.9761991516;54314.305846142524;784799.6371250275;2.6530045482342186;0.18861254146156547
4578;2019-05-19 21:18:41.783;542;537;149;150;141;54;39;19;-9;33;734;195;-14;36;210;170;240;482;133;101;38;-124;587;362;367;142;367;307;589;-1.0;0.0;821.0;342.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;17469.4921875;11357.2880859375;0.0;2969.9736328125;508.0;210015;427.0;0.0;Calculated values ==>;1558293521.783;327.36;326.86;288.06;288.16;287.26000000000005;278.56;274.5913991737795;277.06;275.06;272.26000000000005;276.46000000000004;346.56000000000006;292.66;271.76000000000005;276.76000000000005;294.16;290.16;297.16;321.36;283.26000000000005;276.96000000000004;315.86;323.96000000000004;260.76000000000005;242.98782864720522;268.43790593516167;274.5913991737795;286.46000000000004;5870000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3070000.0;5890000.0;0.0;0.0;0.13683333333333333;0.057;0.0;0.0;0.0;11357.2880859375;0.0;2969.9736328125;17469.4921875;476615.56554623944;475632.91626695934;237150.94794837345;237461.10482574784;234706.80654377743;430014.67791919125;433366.6693374496;439381.6388549594;471734.03124744946;526657.7217130746;466882.5607199105;438608.925445803;446041.1461244584;459869.6921084229;455125.6158036442;417475.8379393765;467259.06420649367;443911.7167523866;433182.4302400453;179381.48055642567;213234.55432191002;455945.27061460767;198898.43486184347;197810.04945426338;272.7713156188836;1477447.73813278;810815.9000992004;164894.1472021478;259151.0558899585;0;15;10;5;44;43;0;8;74;84;994458101470.038;382312714089.8689;835954262669.89;32906.11841305803;14651.66963790756;-0.0;0.0;2843490.418499526;671897.4433959209;54314.305846142524;784799.6371250275;3.319391310394435;0.25569220136528137
4579;2019-05-19 21:19:41.774;551;545;147;148;139;53;40;20;-18;34;735;195;-20;25;210;170;241;493;133;105;39;-121;582;362;366;142;367;308;584;-2.0;-1.0;688.0;384.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16880.431640625;11224.841796875;0.0;2976.88427734375;506.0;210016;427.0;0.0;Calculated values ==>;1558293581.774;328.26000000000005;327.66;287.86;287.96000000000004;287.06;278.46000000000004;274.5913991737795;277.16;275.16;271.36;276.56;346.66;292.66;271.16;275.66;294.16;290.16;297.26000000000005;322.46000000000004;283.66;277.06;315.86;323.76000000000005;261.06;242.98782864720522;268.5567601203482;274.5913991737795;286.46000000000004;5820000.0;3620000.0000000005;3660000.0;1420000.0;3670000.0000000005;3080000.0;5840000.0;0.0;0.0;0.11466666666666667;0.064;0.0;0.0;0.0;11224.841796875;0.0;2976.88427734375;16880.431640625;478531.4368719895;477419.67378412496;236669.80964816376;236979.39245456902;234230.02027160293;430014.67791919125;433799.4536676275;437758.51091407164;471832.65708311246;526684.6063051462;466740.10633425723;437443.34373287327;444256.7904090801;459869.6921084229;455125.6158036442;419515.1331198113;469644.3333994216;444744.823450796;433616.79160117084;179381.48055642567;212398.47392691602;456254.1304427911;197961.0216555998;197810.04945426338;272.3975436065019;1477733.9445603092;811004.0562870308;164943.69691777474;259151.0558899585;0;15;10;5;44;43;0;8;74;84;994677968484.8073;382397901309.77954;836138734994.6964;27496.77876830477;16530.758962380245;-0.0;0.0;2843993.700471888;672157.2579892817;54314.305846142524;784799.6371250275;3.1001539883670097;0.2579947771937445
4580;2019-05-19 21:20:41.794;554;550;148;148;136;50;39;22;-19;35;736;195;-21;23;211;171;241;499;133;124;38;-116;581;360;365;143;365;308;582;0.0;-1.0;975.0;343.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;1;0;0;16696.41015625;11215.1796875;0.0;2979.48681640625;504.0;210017;426.0;0.0;Calculated values ==>;1558293641.794;328.56;328.16;287.96000000000004;287.96000000000004;286.76000000000005;278.16;274.38016830617;277.06;275.36;271.26000000000005;276.66;346.76;292.66;271.06;275.46000000000004;294.26000000000005;290.26000000000005;297.26000000000005;323.06;285.56;276.96000000000004;315.76000000000005;323.56;261.56;243.1966462407574;268.5567601203482;274.38016830617;286.46000000000004;5810000.0;3600000.0;3650000.0;1430000.0;3650000.0;3080000.0;5820000.0;0.0;0.0;0.1625;0.05716666666666667;0.0;0.0;0.0;11215.1796875;0.0;2979.48681640625;16696.41015625;479083.5536580999;478386.83950535906;237034.97560033103;237034.97560033103;233379.66119887805;430148.3826014536;433865.5205784961;437601.09044165985;471798.96558121993;526789.5693367897;466740.10633425723;437285.26766895736;443964.9577299085;460318.4583724024;455601.41187188966;419847.6455522647;470826.5234918525;447870.78749936516;433683.32636128634;178963.62700411686;211562.405474017;456607.32574021886;199065.9453089741;197810.04945426338;272.82958515272685;1478013.8448441993;811191.1187994009;164993.34988901546;259151.0558899585;0;15;10;5;44;43;0;8;74;84;994897341584.7375;382483429809.7524;836323596594.6377;38761.96108406143;14722.78224798616;-0.0;0.0;2844546.040689204;672417.7909813442;54314.305846142524;784799.6371250275;3.7679464549117134;0.27888710192184135
4581;2019-05-19 21:21:41.775;552;550;149;149;136;48;40;24;-19;36;737;195;-21;18;211;172;241;503;131;137;40;-111;576;359;364;142;364;309;578;-2.0;-1.0;1361.0;225.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16481.57421875;11107.2890625;0.0;2994.75952148438;503.0;210018;426.0;0.0;Calculated values ==>;1558293701.775;328.36;328.16;288.06;288.06;286.76000000000005;277.96000000000004;274.27422755570615;277.16;275.56;271.26000000000005;276.76000000000005;346.86;292.66;271.06;274.96000000000004;294.26000000000005;290.36;297.26000000000005;323.46000000000004;286.86;277.16;315.76000000000005;323.46000000000004;262.06;242.98782864720522;268.67533136820026;274.27422755570615;286.26000000000005;5760000.0;3590000.0;3640000.0;1420000.0;3640000.0;3090000.0;5780000.0;0.0;0.0;0.22683333333333333;0.0375;0.0;0.0;0.0;11107.2890625;0.0;2994.75952148438;16481.57421875;479390.74862910237;478865.5461981814;237459.7540811491;237459.7540811491;233477.83339875515;430214.79039162316;434293.55171347444;437372.52749135875;472029.85167895287;526816.5849651402;466597.382906531;437055.2244796515;443026.34146199;460473.9852029322;455907.9783805216;421469.56208559626;471953.96619123546;450005.2370249497;434293.55171347444;178963.62700411686;211144.3756859795;457281.18440967094;200665.74185580484;197810.04945426338;273.4572866674233;1478290.2404951626;811377.0804663764;165043.11950994577;259151.0558899585;0;15;10;5;44;43;0;8;74;84;995115972330.4119;382568902735.01605;836508637980.2085;53692.98920833148;9623.07909576998;-0.0;0.0;2845316.2546323417;672620.6089138114;54314.305846142524;784799.6371250275;4.489848969603549;0.27813721739279396
4582;2019-05-19 21:22:41.775;547;547;151;152;137;45;42;24;-13;36;739;194;-9;24;211;173;240;500;131;146;41;-107;575;357;362;142;362;310;577;0.0;-1.0;1505.0;164.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;1;0;0;16507.669921875;11075.6162109375;0.0;2993.64453125;502.0;210019;427.0;0.0;Calculated values ==>;1558293761.775;327.86;327.86;288.26000000000005;288.36;286.86;277.66;274.0616903277293;277.36;275.56;271.86;276.76000000000005;347.06000000000006;292.56;272.26000000000005;275.56;294.26000000000005;290.46000000000004;297.16;323.16;287.76000000000005;277.26000000000005;315.86;323.36;262.46000000000004;242.98782864720522;268.7936212382143;274.0616903277293;286.26000000000005;5750000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3100000.0;5770000.0;0.0;0.0;0.25083333333333335;0.02733333333333333;0.0;0.0;0.0;11075.6162109375;0.0;2993.64453125;16507.669921875;478792.74394989415;478553.31698960986;238117.67056465906;238434.09977547984;233803.16278123393;430346.717906069;435138.326120535;438091.248992408;472029.85167895287;526948.7384860095;466331.2097187006;438717.0637205666;443706.70053249894;460784.0165094478;456378.44897120155;421488.8604402104;471632.0187917778;451686.7665824193;434960.5676705249;179381.48055642567;210726.34883551928;457690.96590548137;200825.50912542787;197810.04945426338;273.51128263537146;1478565.1508630011;811561.9380103217;165093.0228770519;259151.0558899585;0;15;10;5;44;43;0;8;74;84;995333772330.4119;382654102735.01605;836694337980.2085;59514.156416634185;7020.9891519881285;-0.0;0.0;2846259.6475125495;672759.3094825427;54314.305846142524;784799.6371250275;4.7291145418261245;0.27278837737931766
4583;2019-05-19 21:23:41.796;543;544;153;153;139;43;44;23;-15;36;741;194;-10;24;211;174;240;499;131;155;43;-105;574;356;361;140;361;309;575;147.0;-1.0;1306.0;272.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16666.724609375;11161.7548828125;0.0;3002.38891601562;501.0;210020;427.0;0.0;Calculated values ==>;1558293821.796;327.46000000000004;327.56;288.46000000000004;288.46000000000004;287.06;277.46000000000004;273.955091788801;277.56;275.46000000000004;271.66;276.76000000000005;347.26;292.56;272.16;275.56;294.26000000000005;290.56;297.16;323.06;288.66;277.46000000000004;315.86;323.26000000000005;262.66;242.56692532238324;268.67533136820026;273.955091788801;286.26000000000005;5740000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;5750000.0;0.0245;0.0;0.21766666666666667;0.04533333333333334;0.0;0.0245;0.0;11161.7548828125;0.0;3002.38891601562;16666.724609375;478337.47092496033;478361.2520872328;238811.96453060268;238811.96453060268;234458.50409749767;430412.23801567365;435731.16137290135;438003.16910024424;472293.48310962116;527236.5498040328;466474.4351641552;438784.29025187716;443909.2226389365;460938.52517989284;456681.7176944001;421805.5822412227;471741.76788126025;453162.23822637077;435555.27144483227;179381.48055642567;210308.32490665457;458211.12857715157;199751.7368219259;199751.7368219259;273.08428515481035;1478841.7009089903;811747.3142948193;165143.00731080043;259151.0558899585;0;15;10;5;44;43;0;8;74;84;995550748245.0809;382738732344.88696;836880102974.9252;51859.39509258063;11716.82575957023;-0.0;5777.186598261206;2847188.085279902;672915.5125918608;54314.305846142524;784847.7971967338;4.896406619096177;0.2737947137816875
4584;2019-05-19 21:24:41.786;540;540;154;154;141;43;46;23;-18;35;743;193;-20;26;211;175;239;493;131;158;45;-103;570;356;361;142;361;309;572;11.0;76.0;1398.0;309.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16607.1796875;11027.1259765625;0.0;2995.82568359375;499.0;210021;428.0;0.0;Calculated values ==>;1558293881.786;327.16;327.16;288.56;288.56;287.26000000000005;277.46000000000004;273.955091788801;277.76000000000005;275.46000000000004;271.36;276.66;347.46000000000004;292.46000000000004;271.16;275.76000000000005;294.26000000000005;290.66;297.06;322.46000000000004;288.96000000000004;277.66;315.96000000000004;323.06;262.86;242.98782864720522;268.67533136820026;273.955091788801;286.26000000000005;5700000.0;3560000.0;3610000.0;1420000.0;3610000.0;3090000.0;5720000.0;0.0018333333333333333;0.012666666666666666;0.233;0.0515;0.0;0.0018333333333333333;0.0;11027.1259765625;0.0;2995.82568359375;16607.1796875;478387.25688672985;478146.4475648961;239223.75081309403;239223.75081309403;235146.78377310545;430412.23801567365;436081.5480936552;437530.6787186241;471931.263865096;527446.4693743654;466351.40510341484;437214.0438153077;444201.66082275484;460938.52517989284;456820.0577062831;422761.14956688345;471230.2190341639;453591.65705251123;435906.5852007355;179799.33570027514;209472.28574929133;458100.16939059226;199484.59397342752;199484.59397342752;272.9787118522032;1479118.9372310857;811932.1908174533;165192.98410161817;259151.0558899585;0;15;10;5;44;43;0;8;74;84;995767312145.1154;382823318244.9004;837065472074.9546;55464.73774563081;13318.702133983983;0.0;433.4403172500646;2848082.3039924004;673124.1072194404;54314.305846142524;784899.5437951672;4.935970819434003;0.32128051042843186
