;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4585;2019-05-19 21:25:41.807;536;538;155;155;141;42;47;23;-18;35;744;194;-20;19;211;176;239;491;131;163;46;-102;570;356;361;141;361;309;571;259.0;-1.0;1163.0;435.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16630.552734375;11033.3837890625;0.0;2997.1630859375;498.0;210022;430.0;0.0;Calculated values ==>;1558293941.807;326.76000000000005;326.96000000000004;288.66;288.66;287.26000000000005;277.36;273.955091788801;277.86;275.46000000000004;271.36;276.66;347.56000000000006;292.56;271.16;275.06;294.26000000000005;290.76000000000005;297.06;322.26000000000005;289.46000000000004;277.76000000000005;316.16;322.96000000000004;262.96000000000004;242.77792619122317;268.67533136820026;273.955091788801;286.26000000000005;5700000.0;3560000.0;3610000.0;1410000.0;3610000.0;3090000.0;5710000.0;0.043166666666666666;0.0;0.19383333333333336;0.0725;0.0;0.043166666666666666;0.0;11033.3837890625;0.0;2997.1630859375;16630.552734375;477812.16750210396;477979.2290054399;239577.06477013984;239577.06477013984;235173.3297102036;430412.23801567365;436256.0551253566;437530.6787186241;472063.34231996303;527551.4135780502;466474.4351641552;437214.0438153077;443174.07890385523;460938.52517989284;456958.2462452348;422761.14956688345;471060.0085168013;454303.793856829;436081.5480936552;180635.0508419939;209054.2704885073;458359.64621818834;198762.18460396468;198762.18460396468;272.6923665050898;1479396.015277565;812116.0927417065;165242.94315417198;259151.0558899585;0;15;10;5;44;43;0;8;74;84;995983987954.7849;382908247959.7709;837250936964.6716;46281.293109224825;18820.815967031212;-0.0;10244.285857304974;2848930.4843408205;673392.0302768013;54314.305846142524;784988.555989854;5.370168077184163;0.31438387030065057
4586;2019-05-19 21:26:41.787;533;535;154;155;142;42;49;23;-19;34;744;194;-21;19;212;177;238;491;131;164;48;-101;566;357;362;142;362;308;568;314.0;-1.0;965.0;350.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16591.498046875;10981.6826171875;0.0;2974.3017578125;496.0;210023;432.0;0.0;Calculated values ==>;1558294001.787;326.46000000000004;326.66;288.56;288.66;287.36;277.36;274.0616903277293;278.06;275.46000000000004;271.26000000000005;276.56;347.56000000000006;292.56;271.06;275.06;294.36;290.86;296.96000000000004;322.26000000000005;289.56;277.96000000000004;316.36;322.76000000000005;263.06;242.98782864720522;268.5567601203482;274.0616903277293;286.26000000000005;5660000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3080000.0;5680000.0;0.052333333333333336;0.0;0.16083333333333333;0.058333333333333334;0.0;0.052333333333333336;0.0;10981.6826171875;0.0;2974.3017578125;16591.498046875;477865.06629114423;477910.33154487296;239348.08846747907;239671.641491416;235561.59176731503;430346.717906069;436369.3260602679;437601.09044165985;471832.65708311246;527628.8974851285;466617.3888219163;437285.26766895736;443378.5454736212;460919.05237078964;456932.86928524286;423696.61038536415;471453.18217338825;454275.5563783949;436194.857971995;181470.77258748977;208218.24852204052;458304.5576970204;199327.8931216497;199327.8931216497;272.92090969884606;1479672.7734173557;812299.4904755213;165292.6887738167;259151.0558899585;0;15;10;5;44;43;0;8;74;84;996200815654.8539;382993119659.79785;837435975264.7305;38322.2725689683;15106.97210022996;-0.0;12396.037827168073;2849635.279045125;673674.6676002627;54314.305846142524;785177.1624641633;4.716634866278741;0.24484688608028812
4587;2019-05-19 21:27:41.808;530;532;154;155;143;43;51;23;-20;34;744;194;-22;17;212;178;238;488;131;165;50;-100;568;356;361;143;361;307;570;-2.0;0.0;1175.0;267.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16577.13671875;10984.201171875;0.0;2970.09497070312;495.0;210024;437.0;0.0;Calculated values ==>;1558294061.808;326.16;326.36;288.56;288.66;287.46000000000004;277.46000000000004;273.955091788801;278.26000000000005;275.46000000000004;271.16;276.56;347.56000000000006;292.56;270.96000000000004;274.86;294.36;290.96000000000004;296.96000000000004;321.96000000000004;289.66;278.16;316.86;322.66;263.16;243.1966462407574;268.43790593516167;273.955091788801;286.26000000000005;5680000.0;3560000.0;3610000.0;1430000.0;3610000.0;3070000.0;5700000.0;0.0;0.0;0.19583333333333333;0.0445;0.0;0.0;0.0;10984.201171875;0.0;2970.09497070312;16577.13671875;477190.0006145222;477235.03405137424;239285.71561344012;239608.48569658803;235816.11245847543;430412.23801567365;436949.6230331232;437671.5478804793;471700.2039591064;527706.3390002913;466760.07214872784;437356.53477473935;443288.7182359786;461073.2656927703;457234.1725856539;423088.7090121037;470739.0576910615;454587.42908880144;436776.8904632732;183560.10687098323;207800.24178383037;458249.5099368314;199481.73502282807;199327.8931216497;272.9775810858458;1479949.2754495973;812482.6035747059;165342.24275116605;259151.0558899585;0;15;10;5;44;43;0;8;74;84;996417791570.3848;383078649585.00714;837620539840.1821;46645.5050179567;11515.165983673149;-0.0;0.0;2850343.591682767;673896.5963994076;54314.305846142524;785280.4989347529;4.167940138819814;0.27579780299581214
4588;2019-05-19 21:28:41.808;528;530;154;155;142;43;53;22;-21;34;742;194;-23;16;213;179;238;490;132;168;52;-100;567;356;361;141;361;306;569;84.0;-1.0;788.0;252.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16568.953125;11016.3525390625;0.0;2957.6318359375;493.0;210025;444.0;0.0;Calculated values ==>;1558294121.808;325.96000000000004;326.16;288.56;288.66;287.36;277.46000000000004;273.955091788801;278.46000000000004;275.36;271.06;276.56;347.36;292.56;270.86;274.76000000000005;294.46000000000004;291.06;296.96000000000004;322.16;289.96000000000004;278.36;317.56;322.46000000000004;263.16;242.77792619122317;268.3187672390254;273.955091788801;286.36;5670000.0;3560000.0;3610000.0;1410000.0;3610000.0;3060000.0;5690000.0;0.014;0.0;0.13133333333333333;0.042;0.0;0.014;0.0;11016.3525390625;0.0;2957.6318359375;16568.953125;477023.3096873194;477067.91949067696;239316.85069420858;239640.01103495553;235534.50914494824;430412.23801567365;437293.7973737539;437742.05038880615;471964.88962738856;527574.2254450012;466902.48658854986;437427.84448784514;443346.1541946438;461207.877530726;457371.91220730933;423393.7638944441;471171.9876385595;455011.60331462673;437121.9238134391;186485.25045852014;206964.23671620517;458563.5247814936;198967.68235186161;198967.68235186161;272.7739469451652;1480225.492864962;812665.941522297;165391.64047455473;259151.0558899585;0;15;10;5;44;43;0;8;74;84;996634391570.3848;383163849585.00714;837804439840.1821;31359.033668852047;10903.025382044543;-0.0;3334.1593804620848;2850993.629505157;674083.4146607886;54314.305846142524;785308.2835962567;3.262936125285218;0.2077129063769506
4589;2019-05-19 21:29:41.868;527;528;154;154;143;43;56;22;-23;34;740;194;-25;15;213;180;238;487;132;167;55;-100;565;357;362;140;362;305;567;122.0;-2.0;743.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16594.19140625;10999.65234375;0.0;2951.48583984375;490.0;210026;455.0;0.0;Calculated values ==>;1558294181.868;325.86;325.96000000000004;288.56;288.56;287.46000000000004;277.46000000000004;274.0616903277293;278.76000000000005;275.36;270.86;276.56;347.16;292.56;270.66;274.66;294.46000000000004;291.16;296.96000000000004;321.86;289.86;278.66;318.66;322.16;263.16;242.56692532238324;268.19934244402924;274.0616903277293;286.36;5650000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5670000.0;0.02033333333333333;0.0;0.12383333333333332;0.03833333333333333;0.0;0.02033333333333333;0.0;10999.65234375;0.0;2951.48583984375;16594.19140625;477123.4593285745;477023.3096873194;239379.42962160494;239379.42962160494;235898.2950704502;430346.717906069;437578.2834772544;437656.05685647397;472096.9026672395;527442.2860513828;467044.6335727143;437342.01223029394;443403.66687243717;461053.9582046509;457347.09222704766;423997.29236608004;470983.5843177882;454701.3540030205;437406.86254204705;191082.09718829524;205710.24989127388;458719.98957552284;199424.72035501205;199424.72035501205;272.95924316505716;1480502.1287619965;812849.5916961861;165440.93236445324;259151.0558899585;0;15;10;5;44;43;0;8;74;84;996851508470.1779;383248233884.92676;837987923140.0073;29500.98050343103;9939.651986786246;-0.0;4838.970224469711;2851501.3034562273;674257.2773276747;54314.305846142524;785376.4611189796;3.173906109449829;0.18731953116175792
4590;2019-05-19 21:30:41.779;527;527;154;154;142;43;58;21;-15;34;738;194;-14;14;213;180;237;487;131;170;57;-100;565;356;361;140;361;303;567;165.0;3.0;533.0;387.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16525.99609375;11034.2646484375;0.0;2946.65087890625;488.0;210027;469.0;0.0;Calculated values ==>;1558294241.779;325.86;325.86;288.56;288.56;287.36;277.46000000000004;273.955091788801;278.96000000000004;275.26000000000005;271.66;276.56;346.96000000000004;292.56;271.76000000000005;274.56;294.46000000000004;291.16;296.86;321.86;290.16;278.86;320.06;321.96000000000004;263.16;242.56692532238324;267.9596281332873;273.955091788801;286.26000000000005;5650000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5670000.0;0.0275;0.0005;0.08883333333333333;0.0645;0.0;0.0275;0.0;11034.2646484375;0.0;2946.65087890625;16525.99609375;477123.4593285745;476878.8033185269;239379.42962160494;239379.42962160494;235588.75383454532;430412.23801567365;438146.9115166479;439341.82880185475;472096.9026672395;527388.1781927326;467328.1308371761;439494.5820066302;443664.5507289629;461207.877530726;457509.50399660534;423717.3133992613;470983.5843177882;455293.5464013049;437977.1081470654;196933.003932529;204874.27233412856;458719.98957552284;197200.95432672504;197200.95432672504;272.06934492603915;1480777.7209222403;813032.9353074657;165490.01059626378;259151.0558899585;0;15;10;5;44;43;0;8;74;84;997068086735.2261;383332109284.94543;838170052580.0479;21510.181015874023;16867.97777354746;0.0;6621.34423005936;2851925.7659143475;674480.3428703038;54314.305846142524;785471.822077235;3.2186377874518457;0.2221013570785031
4591;2019-05-19 21:31:41.769;528;527;154;154;142;43;60;20;2;34;737;193;7;21;214;181;237;486;130;172;59;-101;561;357;362;139;362;300;563;317.0;75.0;372.0;410.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16425.89453125;10936.064453125;0.0;2918.43334960938;485.0;210028;482.0;0.0;Calculated values ==>;1558294301.769;325.96000000000004;325.86;288.56;288.56;287.36;277.46000000000004;274.0616903277293;279.16;275.16;273.36;276.56;346.86;292.46000000000004;273.86;275.26000000000005;294.56;291.26000000000005;296.86;321.76000000000005;290.36;279.06;321.36;321.66;263.06;242.35481222062532;267.5978703862781;274.0616903277293;286.16;5610000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5630000.0;0.05283333333333333;0.0125;0.062000000000000006;0.06833333333333333;0.0;0.05283333333333333;0.0;10936.064453125;0.0;2918.43334960938;16425.89453125;477754.2354743389;477367.51229801815;239505.8420807781;239505.8420807781;235698.20584036747;430346.717906069;438259.8388448866;442526.58117228496;472228.6972694908;527516.46693144;467630.40985355095;443256.9062126748;445272.2709286054;461188.73474552366;457484.8681455614;424907.5315909805;471358.9104869567;455407.6182641765;438090.06076039566;202366.40377179522;203620.32615720207;458774.6081297476;197215.2139983869;197215.2139983869;272.0790145132706;1481052.2742443108;813215.9908689952;165538.87815222552;259151.0558899585;0;15;10;5;44;43;0;8;74;84;997284950585.2605;383415795334.95874;838350922430.0767;15209.304764781682;17873.22526564298;0.0;12726.221070592796;2852231.7106299493;674769.8046440055;54314.305846142524;785633.0249164809;3.3064172915727377;0.19223404353225926
4592;2019-05-19 21:32:41.790;531;528;154;154;142;43;62;19;12;34;737;193;15;27;214;182;237;476;131;174;61;-102;560;356;361;138;361;298;562;-2.0;-1.0;391.0;340.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16449.796875;10942.599609375;0.0;2900.34765625;482.0;210029;492.0;0.0;Calculated values ==>;1558294361.79;326.26000000000005;325.96000000000004;288.56;288.56;287.36;277.46000000000004;273.955091788801;279.36;275.06;274.36;276.56;346.86;292.46000000000004;274.66;275.86;294.56;291.36;296.86;320.76000000000005;290.56;279.26000000000005;322.36;321.36;262.96000000000004;242.14157278889297;267.35522164206344;273.955091788801;286.26000000000005;5600000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;5620000.0;0.0;0.0;0.06516666666666666;0.056666666666666664;0.0;0.0;0.0;10942.599609375;0.0;2900.34765625;16449.796875;478303.9879985806;477632.78757816995;239537.71073319425;239537.71073319425;235725.7721370541;430412.23801567365;438822.1517515752;444383.4236514063;472360.27449258295;527671.5247240361;467911.733755927;444812.4960039494;446510.5447193949;461342.3614177066;457784.2476305463;425199.97684695903;469988.6863457552;455855.4553565791;438653.9296755554;206546.2383541025;202366.40377179522;458829.2679732881;195678.7674076501;197215.2139983869;271.45651993119674;1481326.334226378;813398.376882008;165587.38496531162;259151.0558899585;0;15;10;5;44;43;0;8;74;84;997501926499.9296;383498924419.8319;838530385219.803;16207.25343188478;14911.861698719484;-0.0;0.0;2852493.606912817;675043.1093247953;54314.305846142524;785739.1138767188;2.2480122573232424;0.20678468649063023
4593;2019-05-19 21:33:41.770;536;530;154;155;143;42;64;18;13;34;736;192;19;36;214;182;236;468;132;176;63;-104;557;355;360;136;360;295;559;-1.0;1.0;288.0;218.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;16354.2685546875;10887.6572265625;0.0;2881.66186523438;478.0;210030;500.0;0.0;Calculated values ==>;1558294421.77;326.76000000000005;326.16;288.56;288.66;287.46000000000004;277.36;273.8482719121499;279.56;274.96000000000004;274.46000000000004;276.56;346.76;292.36;275.06;276.76000000000005;294.56;291.36;296.76000000000005;319.96000000000004;290.76000000000005;279.46000000000004;323.16;320.96000000000004;262.76000000000005;241.71165711629368;266.98899913490544;273.8482719121499;286.36;5570000.0;3550000.0;3600000.0;1360000.0;3600000.0;2950000.0;5590000.0;0.0;0.00016666666666666666;0.048;0.036333333333333336;0.0;0.0;0.0;10887.6572265625;0.0;2881.66186523438;16354.2685546875;479373.8786205146;478282.04300213436;239633.96571743998;239961.16640468707;236121.07460453297;430477.46260093397;439378.91214579094;445122.44547224283;472622.7809936826;527799.6756077289;468211.81046062085;445968.643306793;448329.5739942236;461495.6585078262;457945.6142810069;425800.1341548146;469181.2945114819;456300.8141213988;439212.19350399077;209890.3038832737;200694.54348549087;458938.71084035496;195814.2396750782;197215.2139983869;271.5074741001195;1481599.610315975;813580.2350494297;165635.55231686842;259151.0558899585;0;15;10;5;44;43;0;8;74;84;997718154399.9983;383581097019.85803;838708225919.8595;11966.793878263903;9560.189119005057;0.0;0.0;2852728.3123792335;675246.9751037556;54314.305846142524;785739.1138767188;1.5634021445616535;0.13936972834359154
4594;2019-05-19 21:34:41.781;542;532;154;155;144;43;65;19;13;34;736;191;23;36;215;183;235;438;132;178;65;-104;553;355;360;136;360;294;555;200.0;-1.0;406.0;168.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;1;0;0;16046.3203125;10431.1318359375;0.0;2875.44677734375;475.0;210031;504.0;0.0;Calculated values ==>;1558294481.781;327.36;326.36;288.56;288.66;287.56;277.46000000000004;273.8482719121499;279.66;275.06;274.46000000000004;276.56;346.76;292.26000000000005;275.46000000000004;276.76000000000005;294.66;291.46000000000004;296.66;316.96000000000004;290.96000000000004;279.66;323.56;320.66;262.76000000000005;241.71165711629368;266.86631818009863;273.8482719121499;286.36;5530000.0;3550000.0;3600000.0;1360000.0;3600000.0;2940000.0;5550000.0;0.03333333333333333;0.0;0.06766666666666667;0.028;0.0;0.03333333333333333;0.0;10431.1318359375;0.0;2875.44677734375;16046.3203125;480691.5397864127;479046.8653543872;239763.8484198369;240092.7392758862;236549.09833774075;430477.46260093397;439545.25928349345;445319.6122678438;472622.7809936826;527877.0765265722;468231.6984731417;446721.3270401165;448516.21810639;461629.7256903882;458082.44237734104;426676.00512984867;465126.5650902966;456579.465419306;439545.25928349345;211562.405474017;199440.67485045042;458938.71084035496;198739.56239039416;198739.56239039416;272.6792416035967;1481869.6647237323;813757.9241950798;165683.5370177403;259151.0558899585;0;15;10;5;44;43;0;8;74;84;997934193999.703;383662711979.74646;838884958314.6179;16685.250041707426;7285.576156598902;-0.0;8026.85656310331;2852967.1231855294;675387.3822174462;54314.305846142524;785806.0166112396;2.4046513902133233;0.11160985033663866
4595;2019-05-19 21:35:41.781;547;525;154;155;145;43;67;19;14;33;736;192;25;44;215;184;235;379;131;180;66;-105;552;355;360;134;360;294;554;-1.0;-1.0;301.0;252.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;1;0;0;15392.2041015625;9742.8759765625;0.0;2893.2841796875;472.0;210032;507.0;0.0;Calculated values ==>;1558294541.781;327.86;325.66;288.56;288.66;287.66;277.46000000000004;273.8482719121499;279.86;275.06;274.56;276.46000000000004;346.76;292.36;275.66;277.56;294.66;291.56;296.66;311.06;291.16;279.76000000000005;323.86;320.36;262.66;241.2770596917726;266.86631818009863;273.8482719121499;286.26000000000005;5520000.0;3550000.0;3600000.0;1340000.0;3600000.0;2940000.0;5540000.0;0.0;0.0;0.050166666666666665;0.042;0.0;0.0;0.0;9742.8759765625;0.0;2893.2841796875;15392.2041015625;481506.61665275577;478174.30214279616;239796.59977156576;240125.9201493672;236894.14439874087;430477.46260093397;439876.853395306;445460.6500641067;472787.01963726926;527877.0765265722;468351.5350609196;446999.4193979825;449606.4627724804;461629.7256903882;458219.12774457596;426957.163773171;455705.07817735086;456857.4943786723;439711.23851803166;212816.51262364245;198186.82848740023;459148.8962364627;195494.90711670317;198739.56239039416;271.37838398545745;1482131.6524271828;813926.0409268506;165731.60977571557;259151.0558899585;0;15;10;5;44;43;0;8;74;84;998150193999.703;383743711979.74646;839061358314.6179;12539.948104528075;11073.467543029901;-0.0;0.0;2853210.6665034145;675540.3742482765;54314.305846142524;785872.9070825989;1.8687176607110738;0.17013865006914056
4596;2019-05-19 21:36:41.772;550;460;155;155;145;43;69;19;17;33;737;191;29;44;215;185;234;281;129;180;68;-106;547;357;362;133;362;295;549;298.0;75.0;439.0;384.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;1;0;0;14824.4228515625;9012.216796875;0.0;2903.94482421875;468.0;210033;509.0;0.0;Calculated values ==>;1558294601.772;328.16;319.16;288.66;288.66;287.66;277.46000000000004;274.0616903277293;280.06;275.06;274.86;276.46000000000004;346.86;292.26000000000005;276.06;277.56;294.66;291.66;296.56;301.26000000000005;291.16;279.96000000000004;324.06;319.96000000000004;262.56;241.05796691057077;266.98899913490544;274.0616903277293;286.06;5470000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2950000.0;5490000.0;0.049666666666666665;0.0125;0.07316666666666666;0.064;0.0;0.049666666666666665;0.0;9012.216796875;0.0;2903.94482421875;14824.4228515625;482501.7972924658;469323.0263015532;240293.59246364114;240293.59246364114;237041.87423056492;430346.717906069;439770.3019814846;445687.3609833284;472917.67418972735;527903.7918417496;468091.75843777385;447363.74005107913;449423.1625057149;461323.382721853;458034.50368877524;428086.1699651741;438335.269264521;456529.09967249434;439603.98589291424;213652.59903751023;196515.0671798046;459203.5793346482;197536.70199059806;197536.70199059806;272.20779621940267;1482383.4198817448;814082.3099232204;165779.91277101982;259151.0558899585;0;15;10;5;44;43;0;8;74;84;998366761510.3364;383823799964.9807;839238031810.1346;18156.35654963477;16746.68015001921;0.0;12022.675100481703;2853466.4306725664;675772.1740378786;54314.305846142524;785973.0810137187;3.937988866907338;0.2232136464507047
4597;2019-05-19 21:37:41.772;550;407;155;155;146;44;71;20;21;33;740;191;33;52;216;185;234;242;129;179;70;-107;543;356;361;133;361;297;545;78.0;-2.0;489.0;381.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;1;0;0;14364.7734375;8678.66796875;0.0;2925.53540039062;465.0;210034;511.0;0.0;Calculated values ==>;1558294661.772;328.16;313.86;288.66;288.66;287.76000000000005;277.56;273.955091788801;280.26000000000005;275.16;275.26000000000005;276.46000000000004;347.16;292.26000000000005;276.46000000000004;278.36;294.76000000000005;291.66;296.56;297.36;291.06;280.16;324.26000000000005;319.66;262.46000000000004;241.05796691057077;267.23344911666527;273.955091788801;286.06;5430000.0;3560000.0;3610000.0;1330000.0;3610000.0;2970000.0;5450000.0;0.013000000000000001;0.0;0.08149999999999999;0.0635;0.0;0.013000000000000001;0.0;8678.66796875;0.0;2925.53540039062;14364.7734375;482961.81730357686;461703.20122214005;240429.90441424894;240429.90441424894;237482.41218818093;430412.23801567365;440319.24944479857;445860.458780388;472917.67418972735;528061.6644505977;467811.1090615051;447538.9667477359;450144.5607503888;461610.94820493297;458195.27633761574;429166.9666586046;430578.1130150467;456554.21884749416;440154.36420568853;214488.6975840042;195261.2709748474;459103.1805611953;196420.23130936705;196420.23130936705;271.7556840634507;1482626.6631841536;814229.733962934;165828.49177289158;259151.0558899585;0;15;10;5;44;43;0;8;74;84;998583661510.3364;383903599964.9807;839415631810.1346;20329.378538888206;16680.367277491096;-0.0;3168.5437276521793;2853787.1451316373;676050.7327664412;54314.305846142524;786099.6745039532;3.4623910203847963;0.2706579397505208
4598;2019-05-19 21:38:41.813;546;437;155;155;146;45;73;20;28;34;744;191;37;53;216;186;233;235;130;181;72;-109;541;355;360;134;360;298;543;-2.0;-1.0;532.0;297.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;1;0;0;14217.7109375;8438.6962890625;0.0;2926.44018554688;461.0;210035;512.0;0.0;Calculated values ==>;1558294721.813;327.76000000000005;316.86;288.66;288.66;287.76000000000005;277.66;273.8482719121499;280.46000000000004;275.16;275.96000000000004;276.56;347.56000000000006;292.26000000000005;276.86;278.46000000000004;294.76000000000005;291.76000000000005;296.46000000000004;296.66;291.26000000000005;280.36;324.36;319.26000000000005;262.26000000000005;241.2770596917726;267.35522164206344;273.8482719121499;286.16;5410000.0;3550000.0;3600000.0;1340000.0;3600000.0;2980000.0;5430000.0;0.0;0.0;0.08866666666666667;0.0495;0.0;0.0;0.0;8438.6962890625;0.0;2926.44018554688;14217.7109375;482642.3675994351;466664.93124865124;240498.80507481465;240498.80507481465;237543.7018849496;430477.46260093397;440863.08308527886;446650.78172399435;472884.4304738556;528401.4138533829;467670.3970434465;447904.5904251493;450098.7147956538;461763.66765822354;458492.0736687021;429455.1939388211;429411.58749858366;456996.27786778926;440699.58282389754;214906.75144652807;193589.57483703562;458746.39259285235;196644.6127552137;196420.23130936705;271.8420807173055;1482865.0133148755;814372.4761386992;165877.29155976768;259151.0558899585;0;15;10;5;44;43;0;8;74;84;998800109314.9376;383983754699.833;839594253784.8055;22167.21364856522;12974.038101963115;0.0;0.0;2854141.5253936965;676298.0216761783;54314.305846142524;786126.0970780645;3.092021976950007;0.252032025707707
4599;2019-05-19 21:39:41.783;542;472;156;156;147;45;74;20;35;33;748;191;40;57;216;186;232;237;130;182;73;-110;541;355;360;133;360;299;544;137.0;-1.0;635.0;153.0;0.0;0;94;64;1;0;0;0;0;0;0;1;0;1;0;0;14171.39453125;8299.7001953125;0.0;2898.70141601562;456.0;210036;514.0;0.0;Calculated values ==>;1558294781.783;327.36;320.36;288.76000000000005;288.76000000000005;287.86;277.66;273.8482719121499;280.56;275.16;276.66;276.46000000000004;347.96000000000004;292.26000000000005;277.16;278.86;294.76000000000005;291.76000000000005;296.36;296.86;291.36;280.46000000000004;324.56;318.76000000000005;262.16;241.05796691057077;267.47669482898436;273.8482719121499;286.16;5410000.0;3550000.0;3600000.0;1330000.0;3600000.0;2990000.0;5440000.0;0.022833333333333334;0.0;0.10583333333333332;0.025500000000000002;0.0;0.022833333333333334;0.0;8299.7001953125;0.0;2898.70141601562;14171.39453125;482092.0421090076;471771.14651174546;240799.63734785785;240799.63734785785;237835.33743137683;430477.46260093397;441026.24236554437;447437.70244785777;472917.67418972735;528741.4790769137;467529.42500146636;448131.96318365866;450460.4171626848;461763.66765822354;458492.0736687021;429211.22506574664;429634.00145794096;457134.9086187424;440863.08308527886;215742.86842915416;191500.00471740507;458801.80101079843;199374.90643429666;199374.90643429666;272.93109942607174;1483101.4709059552;814511.8930328168;165925.81013504718;259151.0558899585;0;15;10;5;44;43;0;8;74;84;999016001315.0406;384063814649.8712;839773264234.891;26253.31257810188;6615.385811700796;-0.0;5513.980033530761;2854544.8280269187;676461.185252937;54314.305846142524;786172.0239367823;3.427514010973329;0.1726295683599096
4600;2019-05-19 21:40:41.774;539;502;156;157;148;45;77;21;36;33;752;191;40;58;216;187;232;276;131;185;76;-111;546;354;359;134;359;300;549;-1.0;76.0;710.0;171.0;0.0;0;86;60;1;0;0;0;0;0;0;1;0;1;0;0;14102.771484375;8170.166015625;0.0;2852.06127929688;451.0;210037;514.0;0.0;Calculated values ==>;1558294841.774;327.06;323.36;288.76000000000005;288.86;287.96000000000004;277.66;273.7412296467126;280.86;275.26000000000005;276.76000000000005;276.46000000000004;348.36;292.26000000000005;277.16;278.96000000000004;294.76000000000005;291.86;296.36;300.76000000000005;291.66;280.76000000000005;324.56;318.26000000000005;262.06;241.2770596917726;267.5978703862781;273.7412296467126;286.26000000000005;5460000.0;3540000.0;3590000.0;1340000.0;3590000.0;3000000.0;5490000.0;0.0;0.012666666666666666;0.11833333333333333;0.0285;0.0;0.0;0.0;8170.166015625;0.0;2852.06127929688;14102.771484375;481094.25761489605;475497.93679803086;240626.61899929825;240961.19252209782;238003.16795453895;430542.39183029096;441725.292161973;447387.1986165429;472787.01963726926;529081.8588830346;467388.1915679764;447944.02171589236;450415.47969397355;461916.06316538615;458787.7199564135;427856.37511723954;437277.44741482876;457711.8149526845;441563.78912261873;215742.86842915416;189410.48811896544;458544.9533560492;198682.59742426782;199374.90643429666;272.6524775641424;1483337.0536131307;814649.1213304312;165973.72596900447;259151.0558899585;0;15;10;5;44;43;0;8;74;84;999231668959.8143;384143902634.7872;839952937279.7025;29430.044474419217;7406.077144055769;0.0;0.0;2855008.786397673;676578.0132506171;54314.305846142524;786217.9668778718;3.341985302321427;0.2220839451003447
4601;2019-05-19 21:41:41.794;539;519;156;157;149;46;78;23;10;33;754;191;20;59;217;188;233;324;130;185;77;-111;549;356;361;135;361;301;551;166.0;-1.0;1012.0;282.0;0.0;0;86;60;1;0;0;0;0;0;0;1;0;1;0;0;14298.5771484375;8177.43603515625;0.0;2856.80078125;444.0;210038;513.0;0.0;Calculated values ==>;1558294901.794;327.06;325.06;288.76000000000005;288.86;288.06;277.76000000000005;273.955091788801;280.96000000000004;275.46000000000004;274.16;276.46000000000004;348.56000000000006;292.26000000000005;275.16;279.06;294.86;291.96000000000004;296.46000000000004;305.56;291.66;280.86;324.46000000000004;317.56;262.06;241.49495122638035;267.7187500070086;273.955091788801;286.16;5490000.0;3560000.0;3610000.0;1350000.0;3610000.0;3010000.0;5510000.0;0.027666666666666666;0.0;0.16866666666666666;0.047;0.0;0.027666666666666666;0.0;8177.43603515625;0.0;2856.80078125;14298.5771484375;480742.27586470905;477684.92028023314;240558.2877051051;240891.93509399393;238263.81101797207;430412.23801567365;441463.73940184334;443489.2359988558;472656.1521691498;529213.9030116784;467246.6953635317;444931.73517570685;450370.6358326275;461745.05252366984;458605.02153109515;427280.435451236;446441.56629773614;457387.5844061984;441301.25842692086;215324.80838970217;186485.25045852014;458388.2674527581;199216.40710647847;199216.40710647847;272.8725540832792;1483573.810410964;814785.3967574835;166021.31567744407;259151.0558899585;0;15;10;5;44;43;0;8;74;84;999447740959.7456;384224629534.76154;840133297379.6451;41200.68380651431;12181.077436275144;-0.0;6697.680886532239;2855597.5719962944;676741.2939474974;54314.305846142524;786273.799489911;5.44482079992996;0.3053733472194479
4602;2019-05-19 21:42:41.785;540;527;155;156;150;47;80;22;-12;33;753;191;-13;52;217;188;234;377;131;183;79;-111;558;357;361;136;362;303;560;135.0;-1.0;857.0;296.0;0.0;0;86;60;1;0;0;0;0;0;0;1;0;1;0;0;14416.1630859375;8322.197265625;0.0;2862.587890625;439.0;210039;512.0;0.0;Calculated values ==>;1558294961.785;327.16;325.86;288.66;288.76000000000005;288.16;277.86;274.0616903277293;281.16;275.36;271.96000000000004;276.46000000000004;348.46000000000004;292.26000000000005;271.86;278.36;294.86;291.96000000000004;296.56;310.86;291.46000000000004;281.06;324.36;317.06;262.06;241.71165711629368;267.9596281332873;274.0616903277293;286.26000000000005;5580000.0;3570000.0000000005;3610000.0;1360000.0;3620000.0000000005;3030000.0;5600000.0;0.022500000000000003;0.0;0.14283333333333334;0.04933333333333333;0.0;0.022500000000000003;0.0;8322.197265625;0.0;2862.587890625;14416.1630859375;479820.197913028;477732.46911069995;239928.55677502623;240256.75172291667;238308.1971406618;430346.717906069;441787.71154795174;439799.2375881988;472525.0707617092;528956.2834829289;466962.909063852;439647.05077244143;449045.67269265273;461592.2958648185;458445.2132468918;424971.9477732997;454377.5919312058;457110.4087228969;441625.88944252714;214906.75144652807;184395.8529593127;458231.21942553326;198949.56056546103;198949.56056546103;272.77091560724176;1483813.0640201918;814922.8730775171;166068.97010061325;259151.0558899585;0;15;10;5;44;43;0;8;74;84;999664308470.379;384305917339.9993;840314470200.175;34401.36220141438;12791.228503763563;-0.0;5460.217399733989;2856227.4945456455;676949.3652822239;54314.305846142524;786375.1001118866;4.707538622276513;0.2864619022126188
4603;2019-05-19 21:43:41.785;542;533;152;155;150;49;67;22;-15;34;753;191;-23;40;218;188;235;432;129;180;69;-111;567;358;363;137;363;303;570;-1.0;-1.0;823.0;396.0;0.0;0;84;61;1;0;0;0;0;0;0;1;0;1;0;0;14773.07421875;8618.91015625;0.0;2848.69848632812;435.0;210040;510.0;0.0;Calculated values ==>;1558295021.785;327.36;326.46000000000004;288.36;288.66;288.16;278.06;274.1680685717883;279.86;275.36;271.66;276.56;348.46000000000004;292.26000000000005;270.86;277.16;294.96000000000004;291.96000000000004;296.66;316.36;291.16;280.06;324.16;316.66;262.06;241.92719264551067;267.9596281332873;274.1680685717883;286.06;5670000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5700000.0;0.0;0.0;0.1371666666666667;0.066;0.0;0.0;0.0;8618.91015625;0.0;2848.69848632812;14773.07421875;479032.99635534047;477379.5112582912;238644.0516925118;239608.48569658803;238007.40019394446;430280.9020939914;439216.07561312395;439341.82880185475;472491.6353866644;528956.2834829289;466962.909063852;438109.25301780854;447376.48645180964;461573.7689881714;458285.0314232081;422534.77108626446;461997.16568427964;456364.2951047695;439550.530927348;214070.64678622372;182724.36793118677;458073.8067698351;197812.69843146668;198949.56056546103;272.3221838859544;1484056.3076643974;815064.0489726994;166116.56415375453;259151.0558899585;0;15;10;5;44;43;0;8;74;84;999881508470.379;384387817339.9993;840496270200.175;33129.7457158049;17177.23315033232;-0.0;0.0;2856790.253778289;677199.1024626747;54314.305846142524;786420.6019235511;4.3868761512624594;0.3447510716208474
4604;2019-05-19 21:44:41.806;544;536;150;152;148;50;38;22;-21;34;752;191;-24;33;219;188;236;468;128;174;38;-111;574;360;365;138;365;305;577;-2.0;-1.0;818.0;368.0;0.0;0;81;63;1;0;0;0;0;0;0;1;0;1;0;0;14722.4453125;8849.0595703125;0.0;2844.166015625;431.0;210041;508.0;0.0;Calculated values ==>;1558295081.806;327.56;326.76000000000005;288.16;288.36;287.96000000000004;278.16;274.38016830617;276.96000000000004;275.36;271.06;276.56;348.36;292.26000000000005;270.76000000000005;276.46000000000004;295.06;291.96000000000004;296.76000000000005;319.96000000000004;290.56;276.96000000000004;323.96000000000004;316.26000000000005;262.06;242.14157278889297;268.19934244402924;274.38016830617;285.96000000000004;5740000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5770000.0;0.0;0.0;0.13633333333333333;0.06133333333333334;0.0;0.0;0.0;8849.0595703125;0.0;2844.166015625;14722.4453125;478481.3532425665;476961.0740641402;237802.42339140316;238434.09977547984;237175.39380206898;430148.3826014536;433683.32636128634;437968.82056851813;472360.27449258295;528698.2385210564;466678.0548242187;437499.1961693786;446002.4824056516;461402.2117313213;457963.5371873117;420604.1451058222;466720.23195448745;455186.9321635893;433683.32636128634;213234.55432191002;181052.91087944093;457916.0269529828;198537.60249395756;198949.56056546103;272.61950612245585;1484302.1896887147;815209.6663351104;166164.02129538654;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1000099984910.0458;384470346214.8734;840678734039.8967;32642.456064165093;15908.543366820217;-0.0;0.0;2857338.547294541;677474.9137667451;54314.305846142524;786420.6019235511;4.152062155490584;0.31948465172645785
4605;2019-05-19 21:45:41.786;546;539;148;150;144;51;93;23;-6;35;752;190;-3;27;220;188;238;491;128;175;90;-113;574;365;370;138;370;308;576;-2.0;-1.0;1108.0;250.0;57.0;0;79;73;1;0;0;0;0;0;0;1;0;1;0;0;15129.8603515625;9298.0224609375;0.0;2849.61157226562;428.0;210042;505.0;0.0;Calculated values ==>;1558295141.786;327.76000000000005;327.06;287.96000000000004;288.16;287.56;278.26000000000005;274.9066339382667;282.46000000000004;275.46000000000004;272.56;276.66;348.36;292.16;272.86;275.86;295.16;291.96000000000004;296.96000000000004;322.26000000000005;290.66;282.16;323.66;315.96000000000004;261.86;242.14157278889297;268.5567601203482;274.9066339382667;285.96000000000004;5740000.0;3650000.0;3700000.0;1380000.0;3700000.0;3080000.0;5760000.0;0.0;0.0;0.18466666666666667;0.041666666666666664;0.0095;0.0095;0.0;9298.0224609375;0.0;2849.61157226562;15129.8603515625;478768.74057521665;477518.29500695947;237203.73177575332;237831.43373326643;235961.72001404717;429811.8947417682;442004.7608758446;439623.1850327762;472458.26935960614;528467.5704421921;466125.700154739;440082.6566914647;444547.7262109147;460767.82771810255;457153.08725739754;421209.35119328514;470400.9744528938;454484.9211093304;441513.6476427086;211980.4382156667;179799.33570027514;457712.7129239213;201607.67523327106;237203.73177575332;273.8531850164401;1484550.8759795898;815360.841610191;166211.4536259185;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1000320411410.1158;384553118614.8997;840862572739.9552;43953.530809641954;10671.043237110425;-0.0;1940.9442007360753;2857976.6344187288;677696.3364896633;54314.305846142524;786436.7710670506;4.656504969846636;0.2843973981627829
4606;2019-05-19 21:46:41.786;547;541;145;147;136;53;146;24;6;36;755;189;14;34;221;187;238;501;129;177;144;-116;575;366;371;136;371;312;577;-1.0;0.0;1159.0;94.0;32.0;0;77;88;1;0;0;0;0;0;0;1;0;1;0;0;15674.7451171875;10223.06640625;0.0;2871.34033203125;425.0;210043;503.0;0.0;Calculated values ==>;1558295201.786;327.86;327.26000000000005;287.66;287.86;286.76000000000005;278.46000000000004;275.0112864084945;287.76000000000005;275.56;273.76000000000005;276.76000000000005;348.66;292.06;274.56;276.56;295.26000000000005;291.86;296.96000000000004;323.26000000000005;290.86;287.56;323.46000000000004;315.66;261.56;241.71165711629368;269.02936301313275;275.0112864084945;286.06;5750000.0;3660000.0;3710000.0;1360000.0;3710000.0;3120000.0;5770000.0;0.0;0.0;0.19316666666666665;0.015666666666666666;0.005333333333333333;0.005333333333333333;0.0;10223.06640625;0.0;2871.34033203125;15674.7451171875;478792.74394989415;477686.77191885404;236243.2204687659;236863.5720847045;233502.54247542922;429743.705733735;450068.3528206645;440592.9965236689;472818.15071447083;528474.5316330596;465424.42361272563;441806.21220497484;444768.4058800359;460749.49926466384;456850.08231254626;420887.47567123076;471782.69183440437;454601.832099955;449769.08627573005;211144.3756859795;178545.77502346144;457724.8853737398;203449.703896437;236243.2204687659;274.5747511424895;1484807.5810251627;815523.517350751;166259.12822512098;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1000542711410.1158;384635318614.8997;841048572739.9552;45808.17935916029;3983.6445098110776;-0.0;1138.804617637142;2858724.6486701355;677818.4588875544;54314.305846142524;786462.4356405371;3.88949491982052;0.20382356210673272
4607;2019-05-19 21:47:41.787;546;541;144;146;131;52;169;25;-12;37;758;190;-6;38;221;187;238;510;128;179;167;-118;586;364;369;138;369;313;588;-1.0;-1.0;962.0;133.0;35.0;0;79;98;1;0;0;0;0;0;0;1;0;1;0;0;16485.40234375;11241.138671875;0.0;2899.04638671875;422.0;210044;501.0;0.0;Calculated values ==>;1558295261.787;327.76000000000005;327.26000000000005;287.56;287.76000000000005;286.26000000000005;278.36;274.8017692304317;290.06;275.66;271.96000000000004;276.86;348.96000000000004;292.16;272.56;276.96000000000004;295.26000000000005;291.86;296.96000000000004;324.16;291.06;289.86;323.26000000000005;315.36;261.36;242.14157278889297;269.14681796795327;274.8017692304317;285.96000000000004;5860000.0;3640000.0;3690000.0;1380000.0;3690000.0;3130000.0;5880000.0;0.0;0.0;0.16033333333333333;0.022166666666666668;0.005833333333333333;0.005833333333333333;0.0;11241.138671875;0.0;2899.04638671875;16485.40234375;477322.9266178773;476346.11660292733;235642.02352910588;236253.56589080393;231758.58201120538;429879.7862731237;453793.9413233674;437568.04326289374;472654.2065195329;528712.7827880274;465403.49814337975;438515.7226876676;445152.2762234786;461058.27275558974;457176.8914327451;417159.5370317308;471714.8483067446;455224.672278144;453505.6388054544;210308.32490665457;177292.22831007556;457203.8219732028;202185.60773743814;235642.02352910588;274.0744948251578;1485075.5867203672;815702.3887073256;166307.21558249506;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1000764715109.8477;384717519984.8004;841236075864.7288;37739.65049591471;5652.903748892783;-0.0;1270.8710891120331;2859420.892188619;677898.7647946894;54314.305846142524;786482.5166060795;3.1586167471531903;0.17661434456893196
4608;2019-05-19 21:48:41.787;548;543;145;146;127;51;177;26;-13;38;762;190;-14;35;221;188;240;515;130;182;175;-119;584;364;369;137;369;315;586;-1.0;-1.0;993.0;246.0;30.0;0;79;99;1;0;0;0;0;0;0;1;0;1;0;0;16311.8935546875;11183.25;0.0;2910.20361328125;419.0;210045;499.0;0.0;Calculated values ==>;1558295321.787;327.96000000000004;327.46000000000004;287.66;287.76000000000005;285.86;278.26000000000005;274.8017692304317;290.86;275.76000000000005;271.86;276.96000000000004;349.36;292.16;271.76000000000005;276.66;295.26000000000005;291.96000000000004;297.16;324.66;291.36;290.66;323.06;315.06;261.26000000000005;241.92719264551067;269.38090353596624;274.8017692304317;286.16;5840000.0;3640000.0;3690000.0;1370000.0;3690000.0;3150000.0;5860000.0;0.0;0.0;0.1655;0.041;0.005;0.005;0.0;11183.25;0.0;2910.20361328125;16311.8935546875;477856.2497901276;476884.3040306765;236000.40077337335;236307.27229725075;230636.66839642212;429879.7862731237;454939.93251849926;436948.6013565401;472882.9073446267;528979.7744053162;465112.6454892229;436787.6458509821;444315.00789404113;461058.27275558974;457315.95501684735;418518.81803680095;472728.6294098352;455650.499962124;454654.4986981974;209472.28574929133;176038.69501535743;457261.5002681811;200960.64291019415;236000.40077337335;273.5950026555727;1485348.897519521;815889.2586129245;166355.62599916174;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1000986115109.8477;384800019984.8004;841424475864.7288;39056.00712287026;10508.335151677466;-0.0;1093.2704896241205;2860060.8560021087;678033.4417855275;54314.305846142524;786502.2177859023;3.5944073152114835;0.23256146491746768
4609;2019-05-19 21:49:41.808;548;545;146;147;127;48;179;26;-10;39;765;191;-13;30;221;188;240;516;130;184;178;-119;583;361;366;138;366;316;585;123.0;-1.0;851.0;305.0;20.0;0;75;99;1;0;0;0;0;0;0;1;0;1;0;0;16295.22265625;11157.193359375;0.0;2900.716796875;416.0;210046;497.0;0.0;Calculated values ==>;1558295381.808;327.96000000000004;327.66;287.76000000000005;287.86;285.86;277.96000000000004;274.4858918419099;291.06;275.76000000000005;272.16;277.06;349.66;292.26000000000005;271.86;276.16;295.26000000000005;291.96000000000004;297.16;324.76000000000005;291.56;290.96000000000004;322.86;314.76000000000005;261.26000000000005;242.14157278889297;269.49753711883926;274.4858918419099;286.16;5830000.0;3610000.0;3660000.0;1380000.0;3660000.0;3160000.0;5850000.0;0.0205;0.0;0.14183333333333334;0.05083333333333333;0.0033333333333333335;0.023833333333333335;0.0;11157.193359375;0.0;2900.716796875;16295.22265625;477976.8255055981;477298.3370708972;236334.2419655084;236642.4543040697;230658.70561886387;430081.6785162784;455726.3878962193;437199.7979686943;472850.0741107318;529218.7010574769;465091.7437437141;436716.74332067836;443372.6757502026;461518.9443161543;457802.21972132334;418860.20956321486;473006.966224741;456429.9049226635;455585.1921062464;208636.25808486674;174785.17458790913;457101.938629475;199525.14270911616;204673.26847924094;273.0158452264715;1485620.7185926994;816075.4941343347;166404.06728454944;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1001206692285.3873;384882548860.0024;841613842120.1921;33710.188604316834;13093.487125951573;-0.0;5980.067513110298;2860667.4532027235;678230.1924769708;54314.305846142524;786561.1828999718;3.7547361347953703;0.2255771256334001
4610;2019-05-19 21:50:41.778;545;543;149;149;128;44;180;25;-11;39;769;191;-14;28;221;189;240;515;129;188;179;-118;576;360;365;139;365;315;577;90.0;76.0;908.0;295.0;17.0;0;73;98;1;0;0;0;0;0;0;1;0;1;0;0;16088.1748046875;11000.0478515625;0.0;2895.31030273438;414.0;210047;495.0;0.0;Calculated values ==>;1558295441.778;327.66;327.46000000000004;288.06;288.06;285.96000000000004;277.56;274.38016830617;291.16;275.66;272.06;277.06;350.06000000000006;292.26000000000005;271.76000000000005;275.96000000000004;295.26000000000005;292.06;297.16;324.66;291.96000000000004;291.06;322.66;314.56;261.36;242.35481222062532;269.38090353596624;274.38016830617;286.06;5760000.0;3600000.0;3650000.0;1390000.0;3650000.0;3150000.0;5770000.0;0.015000000000000001;0.012666666666666666;0.15133333333333335;0.04916666666666667;0.0028333333333333335;0.017833333333333333;0.0;11000.0478515625;0.0;2895.31030273438;16088.1748046875;478385.166006407;477976.1345757476;237488.33777709963;237488.33777709963;231129.76266978332;430148.3826014536;456033.45726211835;437269.4612400554;472719.2527797885;529715.4800727104;465237.3555683626;436787.6458509821;443279.48789750587;461671.84584197105;458101.12438257574;421169.6402079754;473875.6670589877;457153.08725739754;455892.78231350397;207800.24178383037;173949.5011765382;457044.10487791675;199443.15023177973;205487.7127389801;272.9791655545659;1485890.4453075132;816260.0454893422;166452.34336028964;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1001425882635.492;384965607310.042;841803047470.2823;35991.04839925239;12665.380270101738;0.0;4465.557074079009;2861248.006422876;678444.7423767595;54314.305846142524;786648.1862481375;3.823002268351474;0.23505362211569641
4611;2019-05-19 21:51:41.789;539;539;151;151;130;42;182;24;-12;39;771;190;-14;25;220;190;238;504;130;190;180;-116;568;359;364;138;364;315;569;-2.0;-1.0;997.0;129.0;16.0;0;70;98;1;0;0;0;0;0;0;1;0;1;0;0;15916.71484375;10792.01953125;0.0;2868.52490234375;412.0;210048;493.0;0.0;Calculated values ==>;1558295501.789;327.06;327.06;288.26000000000005;288.26000000000005;286.16;277.36;274.27422755570615;291.36;275.56;271.96000000000004;277.06;350.26;292.16;271.76000000000005;275.66;295.16;292.16;296.96000000000004;323.56;292.16;291.16;322.46000000000004;314.36;261.56;242.14157278889297;269.38090353596624;274.27422755570615;286.16;5680000.0;3590000.0;3640000.0;1380000.0;3640000.0;3150000.0;5690000.0;0.0;0.0;0.16616666666666668;0.021500000000000002;0.0026666666666666666;0.0026666666666666666;0.0;10792.01953125;0.0;2868.52490234375;15916.71484375;478484.3107706746;478364.0641421523;238355.12136918298;238355.12136918298;231905.4783341239;430214.79039162316;456479.2451093168;437109.2053401759;472850.0741107318;529925.5909438186;465112.6454892229;436787.6458509821;442832.06594697013;461689.9588020654;458398.85392048856;423088.7090121037;473262.22844651254;457593.62407101324;456199.0819308778;206964.23671620517;173113.83306960555;457407.48302083457;200988.90331700628;238355.12136918298;273.58417151023195;1486157.2016172449;816441.6793440536;166500.38412612563;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1001644622730.193;385048722544.9284;841992082120.024;39235.323519516685;5512.999463632309;-0.0;580.9172281645195;2861875.007783855;678596.2566468582;54314.305846142524;786690.24791049;3.318260149269067;0.1912104810604982
4612;2019-05-19 21:52:41.799;531;532;153;153;132;40;183;23;-11;38;772;192;-14;23;220;191;237;490;131;192;182;-114;563;356;361;137;361;316;565;186.0;64.0;1222.0;96.0;17.0;0;69;99;1;0;0;0;0;0;0;1;0;1;0;0;15921.1171875;10706.060546875;0.0;2870.97094726562;410.0;210049;492.0;0.0;Calculated values ==>;1558295561.799;326.26000000000005;326.36;288.46000000000004;288.46000000000004;286.36;277.16;273.955091788801;291.46000000000004;275.46000000000004;272.06;276.96000000000004;350.36;292.36;271.76000000000005;275.46000000000004;295.16;292.26000000000005;296.86;322.16;292.36;291.36;322.36;314.16;261.76000000000005;241.92719264551067;269.49753711883926;273.955091788801;286.26000000000005;5630000.0;3560000.0;3610000.0;1370000.0;3610000.0;3160000.0;5650000.0;0.031000000000000003;0.010666666666666666;0.2036666666666667;0.016;0.0028333333333333335;0.03383333333333334;0.0;10706.060546875;0.0;2870.97094726562;15921.1171875;477941.467394121;477842.63358133024;239119.01924699868;239119.01924699868;232598.28189089437;430412.23801567365;457110.4087228969;437039.1322159168;472882.9073446267;529954.6334489756;465216.6072287331;436555.01315091987;442324.7096382568;462146.61757077737;459013.50581512303;424316.5891919679;471695.34681700775;458352.99863763346;456971.59247700404;206546.2383541025;172278.17009871884;457769.4473931412;201007.56987889975;204199.16908706565;273.57826706528425;1486422.561103341;816620.8598697874;166548.22122972013;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1001862158980.1584;385131236294.9153;842181413669.994;48071.76152930581;4108.190040227863;0.0;8552.13365802625;2862602.688085653;678676.4465888075;54314.305846142524;786766.3693526557;4.473149027736277;0.1850953190139402
4613;2019-05-19 21:53:41.810;522;524;155;155;134;39;185;22;-11;37;774;192;-14;22;220;192;235;479;130;194;183;-112;559;355;360;138;360;315;560;-1.0;-1.0;1016.0;204.0;16.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;16062.33203125;10683.421875;0.0;2893.05883789062;408.0;210050;490.0;0.0;Calculated values ==>;1558295621.81;325.36;325.56;288.66;288.66;286.56;277.06;273.8482719121499;291.66;275.36;272.06;276.86;350.56000000000006;292.36;271.76000000000005;275.36;295.16;292.36;296.66;321.06;292.56;291.46000000000004;322.16;313.96000000000004;261.96000000000004;242.14157278889297;269.38090353596624;273.8482719121499;286.16;5590000.0;3550000.0;3600000.0;1380000.0;3600000.0;3150000.0;5600000.0;0.0;0.0;0.16933333333333334;0.034;0.0026666666666666666;0.0026666666666666666;0.0;10683.421875;0.0;2893.05883789062;16062.33203125;477137.6277719929;477302.5167895342;239928.55677502623;239928.55677502623;233325.39325600056;430477.46260093397;457549.89371207694;437269.4612400554;472654.2065195329;530240.6827027632;465361.97668034997;436787.6458509821;442382.39042806684;462298.19722436205;459307.5724470408;424950.12171134533;470705.6054069018;458786.89483575965;457273.3875626309;205710.24989127388;171442.51209473662;457814.38708952843;199228.33573082925;239928.55677502623;272.87308234915156;1486689.1387100692;816799.1382347685;166596.26361735407;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1002078498634.8628;385213751419.8025;842370748374.7352;40308.29725289563;8791.925746195773;-0.0;579.5862154336123;2863339.3235995877;678783.9672620577;54314.305846142524;786842.4809694026;3.6592553155071292;0.22982985225798772
