;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4614;2019-05-19 21:54:41.790;513;516;156;157;137;38;186;23;-12;36;774;191;-14;20;220;193;234;466;130;195;185;-110;553;355;360;139;360;315;555;-2.0;-1.0;949.0;230.0;16.0;0;72;100;1;0;0;0;0;0;0;1;0;1;0;0;16161.017578125;10537.8291015625;0.0;2890.48754882812;406.0;210051;489.0;0.0;Calculated values ==>;1558295681.79;324.46000000000004;324.76000000000005;288.76000000000005;288.86;286.86;276.96000000000004;273.8482719121499;291.76000000000005;275.46000000000004;271.96000000000004;276.76000000000005;350.56000000000006;292.26000000000005;271.76000000000005;275.16;295.16;292.46000000000004;296.56;319.76000000000005;292.66;291.66;322.06;313.76000000000005;262.16;242.35481222062532;269.38090353596624;273.8482719121499;286.16;5530000.0;3550000.0;3600000.0;1390000.0;3600000.0;3150000.0;5550000.0;0.0;0.0;0.15816666666666668;0.03833333333333333;0.0026666666666666666;0.0026666666666666666;0.0;10537.8291015625;0.0;2890.48754882812;16161.017578125;476582.73895532504;476766.9698344213;240423.08630018408;240754.91931619882;234370.64042682532;430477.46260093397;457687.92273860215;437109.2053401759;472424.9728513876;530240.6827027632;465237.3555683626;436787.6458509821;442081.32719235565;462298.19722436205;459443.0104646142;426414.85398391896;469417.8031211918;458923.6217875544;457549.89371207694;205292.2597576877;170606.85888663295;457859.7044407099;198868.34719789;240423.08630018408;272.73037087984693;1486957.5771142617;816975.9230450434;166644.4437718521;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1002294426634.9314;385296823719.8289;842559685374.7953;37681.76239617156;9928.002027641429;-0.0;579.0048197650476;2863989.0241244817;678939.9146604232;54314.305846142524;786852.1326763906;3.588593455023736;0.23484498868564352
4615;2019-05-19 21:55:41.791;505;508;156;156;138;38;188;23;-13;35;774;190;-16;19;220;194;233;456;130;197;187;-109;547;356;361;138;361;314;548;304.0;-1.0;905.0;337.0;16.0;0;68;100;1;0;0;0;0;0;0;1;0;1;0;0;16146.3623046875;10394.072265625;0.0;2830.484375;405.0;210052;487.0;0.0;Calculated values ==>;1558295741.791;323.66;323.96000000000004;288.76000000000005;288.76000000000005;286.96000000000004;276.96000000000004;273.955091788801;291.96000000000004;275.46000000000004;271.86;276.66;350.56000000000006;292.16;271.56;275.06;295.16;292.56;296.46000000000004;318.76000000000005;292.86;291.86;321.86;313.66;262.26000000000005;242.14157278889297;269.2639976450953;273.955091788801;286.16;5470000.0;3560000.0;3610000.0;1380000.0;3610000.0;3140000.0;5480000.0;0.050666666666666665;0.0;0.15083333333333335;0.05616666666666667;0.0026666666666666666;0.05333333333333333;0.0;10394.072265625;0.0;2830.484375;16146.3623046875;476177.76448836;476483.4106266092;240660.97048476295;240660.97048476295;234868.92161671643;430412.23801567365;457802.21972132334;437179.3288687813;472458.26935960614;530316.516689382;465258.21422328043;436697.7041726919;442139.7394027526;462146.61757077737;459420.75121607736;427833.9840771398;468856.58026768704;459038.22702066065;457664.15716357983;204456.2876039246;170189.03402730724;458119.20440535154;198846.6023504055;200937.32075712338;272.72589155288654;1487226.8097667627;817150.3584634344;166692.11933240583;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1002510730239.6702;385379925104.7285;842748388519.5674;35948.51958318835;14562.47781541947;-0.0;13692.097941677677;2864602.62003333;679144.0053936577;54314.305846142524;786971.0605146899;4.854839151511337;0.23801548881866505
4616;2019-05-19 21:56:41.791;497;501;155;156;139;39;189;23;-14;35;773;190;-16;16;221;194;232;443;129;197;188;-108;543;356;360;139;361;313;545;272.0;0.0;860.0;246.0;8.0;0;66;100;1;0;0;0;0;0;0;1;0;1;1;0;16104.169921875;10334.556640625;0.0;2825.75366210938;403.0;210053;486.0;0.0;Calculated values ==>;1558295801.791;322.86;323.26000000000005;288.66;288.76000000000005;287.06;277.06;273.955091788801;292.06;275.46000000000004;271.76000000000005;276.66;350.46000000000004;292.16;271.56;274.76000000000005;295.26000000000005;292.56;296.36;317.46000000000004;292.86;291.96000000000004;321.76000000000005;313.46000000000004;262.36;242.35481222062532;269.14681796795327;273.955091788801;286.06;5430000.0;3560000.0;3600000.0;1390000.0;3610000.0;3130000.0;5450000.0;0.04533333333333334;0.0;0.14333333333333334;0.041;0.0013333333333333333;0.04666666666666667;0.0;10334.556640625;0.0;2825.75366210938;16104.169921875;475529.3677501736;475853.21625989;240429.90441424894;240764.77957299844;235263.9090921018;430412.23801567365;458101.12438257574;437249.5021140777;472326.8440106818;530287.4145741909;465403.49814337975;436929.5940270328;441897.4406335876;462280.22558120737;459420.75121607736;428674.10674406955;467300.4917995671;459196.6552382944;457963.5371873117;204038.30555042345;169353.38768963216;458063.25475081766;199425.9286538263;200597.4708184098;272.95550474576737;1487495.564201984;817323.0970376531;166739.25464938174;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1002727030239.6702;385463025104.7285;842936488519.5674;34088.0455293027;10604.130369976647;-0.0;12010.416430548754;2865186.258075934;679353.727128536;54314.305846142524;787185.2481344584;4.308606030212428;0.19449040859362304
4617;2019-05-19 21:57:41.792;489;494;156;156;138;39;190;23;-15;34;772;190;-17;15;221;195;232;441;128;198;189;-107;543;355;360;138;360;312;545;304.0;-2.0;955.0;190.0;19.0;0;65;100;1;0;0;0;0;0;0;1;0;1;1;0;16223.8369140625;10324.146484375;0.0;2803.984375;402.0;210054;485.0;0.0;Calculated values ==>;1558295861.792;322.06;322.56;288.76000000000005;288.76000000000005;286.96000000000004;277.06;273.8482719121499;292.16;275.46000000000004;271.66;276.56;350.36;292.16;271.46000000000004;274.66;295.26000000000005;292.66;296.36;317.26000000000005;292.96000000000004;292.06;321.66;313.36;262.46000000000004;242.14157278889297;269.02936301313275;273.8482719121499;285.96000000000004;5430000.0;3550000.0;3600000.0;1380000.0;3600000.0;3120000.0;5450000.0;0.050666666666666665;0.0;0.15916666666666668;0.03166666666666666;0.0031666666666666666;0.05383333333333333;0.0;10324.146484375;0.0;2803.984375;16223.8369140625;474377.950643126;474846.8431044717;240764.77957299844;240764.77957299844;234951.72918333634;430477.46260093397;458238.56606086175;437319.724394416;472360.27449258295;530258.3871958505;465548.4988242498;437000.6383046333;441956.66592570563;462431.52345146996;459713.48351275333;428674.10674406955;466996.0058475554;459332.9633764908;458101.12438257574;203620.32615720207;168935.5661677829;458322.24653718865;199869.01295546762;202274.64628591063;273.12630210678066;1487764.9687496962;817495.2557667686;166786.1699150621;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1002943033840.2676;385546126489.9583;843123991645.0859;37794.23823736596;8184.352396754498;-0.0;13771.992070870472;2865785.28709263;679510.3004282033;54314.305846142524;787400.1051201213;4.551339664802482;0.17516508279979112
4618;2019-05-19 21:58:41.782;484;489;155;156;139;39;192;23;-16;34;771;189;-19;13;221;195;232;442;129;199;190;-108;544;354;359;138;359;310;546;-2.0;-1.0;741.0;92.0;19.0;0;65;100;1;0;0;0;0;0;0;1;0;1;0;0;16334.5888671875;10420.0068359375;0.0;2800.4482421875;400.0;210055;483.0;0.0;Calculated values ==>;1558295921.782;321.56;322.06;288.66;288.76000000000005;287.06;277.06;273.7412296467126;292.36;275.46000000000004;271.56;276.56;350.26;292.06;271.26000000000005;274.46000000000004;295.26000000000005;292.66;296.36;317.36;293.06;292.16;321.46000000000004;313.16;262.36;242.14157278889297;268.7936212382143;273.7412296467126;286.06;5440000.0;3540000.0;3590000.0;1380000.0;3590000.0;3100000.0;5460000.0;0.0;0.0;0.1235;0.015333333333333334;0.0031666666666666666;0.0031666666666666666;0.0;10420.0068359375;0.0;2800.4482421875;16334.5888671875;473525.92475454847;473996.77428820694;240395.64165132088;240730.04981714766;235235.8959168391;430542.39183029096;458672.66196876654;437618.5379703155;472360.27449258295;530305.2962126539;465714.05739349173;437142.86386454466;442075.34363280225;462582.5062421609;459870.38503119553;428403.1635035491;467009.37401181296;459626.5796145048;458398.85392048856;202784.37528459195;168099.92630828856;458220.7423083042;199885.31953653475;240395.64165132088;273.128451798357;1488036.2437445472;817668.0948998079;166832.8657362786;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1003158697890.3019;385628912689.9715;843310560545.1156;29360.05247657192;3961.1431491671315;-0.0;690.3435055190309;2866344.8129121535;679611.4960223583;54314.305846142524;787520.6044966998;2.5726451117053215;0.14432557927879452
4619;2019-05-19 21:59:41.787;482;486;155;155;139;40;193;23;-18;34;769;189;-20;12;221;196;232;446;129;200;192;-108;544;356;361;138;361;310;545;142.0;-1.0;867.0;244.0;30.0;0;67;100;1;0;0;0;0;0;0;1;0;1;1;0;16471.947265625;10393.2548828125;0.0;2794.48803710938;400.0;210056;482.0;0.0;Calculated values ==>;1558295981.787;321.36;321.76000000000005;288.66;288.66;287.06;277.16;273.955091788801;292.46000000000004;275.46000000000004;271.36;276.56;350.06000000000006;292.06;271.16;274.36;295.26000000000005;292.76000000000005;296.36;317.76000000000005;293.16;292.36;321.36;313.16;262.36;242.14157278889297;268.7936212382143;273.955091788801;286.06;5440000.0;3560000.0;3610000.0;1380000.0;3610000.0;3100000.0;5450000.0;0.023666666666666666;0.0;0.1445;0.04066666666666666;0.005;0.028666666666666667;0.0;10393.2548828125;0.0;2794.48803710938;16471.947265625;473234.8951212734;473688.6610304345;240429.90441424894;240429.90441424894;235263.9090921018;430412.23801567365;458490.3299223953;437301.7563972805;472360.27449258295;530095.8074964032;465714.05739349173;436983.6325089788;441925.55079813005;462280.22558120737;459691.5705057278;428403.1635035491;467755.9003483688;459447.67380351556;458352.99863763346;202366.40377179522;168099.92630828856;458220.7423083042;199218.8303578919;206406.80839097738;272.8735140595807;1488309.6543274058;817841.5532007598;166879.4940905488;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1003374715889.8556;385711719589.8004;843496576044.7313;34402.982812691655;10532.744419316767;-0.0;7222.457453737474;2866876.2158183516;679732.2884837125;54314.305846142524;787586.549999558;3.955050155470794;0.21034870645721732
4620;2019-05-19 22:00:41.783;480;485;154;155;139;41;194;23;-17;34;767;189;-19;11;222;195;232;449;128;200;193;-108;551;356;361;139;361;311;553;310.0;-1.0;868.0;259.0;41.0;0;68;100;1;0;0;0;0;0;0;1;0;1;1;0;16761.203125;10580.6484375;0.0;2806.99267578125;399.0;210057;481.0;0.0;Calculated values ==>;1558296041.783;321.16;321.66;288.56;288.66;287.06;277.26000000000005;273.955091788801;292.56;275.46000000000004;271.46000000000004;276.56;349.86;292.06;271.26000000000005;274.26000000000005;295.36;292.66;296.36;318.06;293.16;292.46000000000004;321.26000000000005;313.06;262.36;242.35481222062532;268.91163127593666;273.955091788801;285.96000000000004;5510000.0;3560000.0;3610000.0;1390000.0;3610000.0;3110000.0;5530000.0;0.051666666666666666;0.0;0.14466666666666667;0.043166666666666666;0.006833333333333333;0.058499999999999996;0.0;10580.6484375;0.0;2806.99267578125;16761.203125;472035.7067992283;472513.1936279575;239829.46499139623;240159.2177457252;235042.1530539478;430412.23801567365;458627.51755640097;437231.03110804653;472228.6972694908;529810.1705341951;465569.38125518296;436912.08382788545;441564.8193833535;462413.7112240227;459556.22810200317;426459.47151972604;467107.2356905825;459447.67380351556;458490.3299223953;201948.4348523538;167682.10792650707;458063.25475081766;199419.12755773784;204139.42338332188;272.952813803183;1488586.5787847042;818016.3240764106;166926.1699845959;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1003591301450.0415;385794814049.87177;843682863624.8912;34403.45538027799;11164.804823834613;-0.0;14879.528032535794;2867449.564577986;679913.0893400332;54314.305846142524;787770.7209332209;4.515193358199675;0.18710065772807763
4621;2019-05-19 22:01:41.773;482;485;153;154;135;43;195;24;-17;35;765;190;-19;12;222;195;233;457;127;200;194;-108;554;358;363;140;364;311;556;92.0;-1.0;749.0;370.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;16840.80078125;10692.98828125;0.0;2805.31201171875;398.0;210058;481.0;0.0;Calculated values ==>;1558296101.773;321.36;321.66;288.46000000000004;288.56;286.66;277.46000000000004;274.1680685717883;292.66;275.56;271.46000000000004;276.66;349.66;292.16;271.26000000000005;274.36;295.36;292.66;296.46000000000004;318.86;293.16;292.56;321.26000000000005;312.96000000000004;262.36;242.56692532238324;268.91163127593666;274.1680685717883;285.86;5540000.0;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;3110000.0;5560000.0;0.015333333333333334;0.0;0.12483333333333334;0.06166666666666667;0.0;0.015333333333333334;0.0;10692.98828125;0.0;2805.31201171875;16840.80078125;471940.2924720326;472123.94591201475;239404.16414324963;239731.2101304681;233731.9613397987;430280.9020939914;458445.33754902834;437231.03110804653;472195.2020149266;529600.4804304693;465693.21782636223;436912.08382788545;441715.46234335366;461958.7606167715;459240.64650238265;425865.58833461854;467916.7317411823;459131.61449609476;458307.65034547617;201948.4348523538;167264.2905471822;457905.3994194325;198130.42211119394;198130.42211119394;272.4490577830455;1488866.5488145177;818193.5748357107;166972.9313954649;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1003808465250.076;385878500099.8851;843869432524.9209;29847.7260231071;16019.456934008045;-0.0;3989.3841662589944;2867984.901852014;680139.5870987988;54314.305846142524;787927.9356614134;3.693544078978919;0.25377833164625196
4622;2019-05-19 22:02:41.774;485;488;153;155;137;42;195;20;-20;34;764;189;-22;10;222;195;234;464;128;202;193;-107;575;351;356;138;356;305;577;0.0;0.0;801.0;324.0;3.0;0;59;100;1;0;0;0;0;0;0;1;0;1;1;0;17395.17578125;11256.4814453125;0.0;2716.2587890625;398.0;210059;480.0;0.0;Calculated values ==>;1558296161.774;321.66;321.96000000000004;288.46000000000004;288.66;286.86;277.36;273.4187578820637;292.66;275.16;271.16;276.56;349.56000000000006;292.06;270.96000000000004;274.16;295.36;292.66;296.56;319.56;293.36;292.46000000000004;321.16;312.96000000000004;262.46000000000004;242.14157278889297;268.19934244402924;273.4187578820637;285.96000000000004;5750000.0;3510000.0;3560000.0;1380000.0;3560000.0;3050000.0;5770000.0;0.0;0.0;0.1335;0.054000000000000006;0.0005;0.0005;0.0;11256.4814453125;0.0;2716.2587890625;17395.17578125;469619.70976424386;469811.1106459102;238751.73208334463;239390.69327213915;233803.16278123393;430735.4089219946;459556.22810200317;438124.7295301388;472360.27449258295;529952.8012266188;466433.26912357885;437812.597326149;442668.9074931304;463165.68256596546;460338.988572523;419656.59003085777;466093.05164283986;460500.8437552981;459285.1390662883;201530.46850934727;167264.2905471822;458322.24653718865;196613.83939411645;238751.73208334463;271.8141114603715;1489151.8533738572;818376.4901317486;167018.94525230065;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1004024168844.8154;385961901489.7843;844054235604.6976;32241.703833158983;14132.2539857259;-0.0;110.26670349147184;2868502.3223903896;680390.8555438974;54314.305846142524;787962.099988016;3.3267794106712376;0.24805098980958498
4623;2019-05-19 22:03:41.815;496;494;151;152;139;40;193;21;-26;33;762;189;-28;7;221;196;236;472;127;203;192;-107;586;351;356;139;356;300;588;-2.0;0.0;640.0;212.0;0.0;0;64;100;1;0;0;0;0;0;0;1;0;1;0;0;17619.2890625;11540.849609375;0.0;2702.478515625;397.0;210060;479.0;0.0;Calculated values ==>;1558296221.815;322.76000000000005;322.56;288.26000000000005;288.36;287.06;277.16;273.4187578820637;292.46000000000004;275.26000000000005;270.56;276.46000000000004;349.36;292.06;270.36;273.86;295.26000000000005;292.76000000000005;296.76000000000005;320.36;293.46000000000004;292.36;321.06;312.86;262.46000000000004;242.35481222062532;267.5978703862781;273.4187578820637;285.86;5860000.0;3510000.0;3560000.0;1390000.0;3560000.0;3000000.0;5880000.0;0.0;0.0;0.10666666666666667;0.035333333333333335;0.0;0.0;0.0;11540.849609375;0.0;2702.478515625;17619.2890625;469839.1886333094;469264.22052438464;237800.64780981184;238113.32824564635;234130.2691199984;430735.4089219946;459285.1390662883;438320.22817239247;472130.5325463717;530124.3008302534;467145.66925969854;438011.42202021845;443256.9062126748;463033.5824654418;460472.8219955311;416479.71579993615;465818.43725693855;460635.26612677675;459149.39086431934;201112.50472608567;166846.47414792277;458164.97835251613;197181.7943923388;238751.73208334463;272.041850728753;1489443.8399694348;818566.5977090775;167064.1322533011;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1004237914805.2704;386045058274.9613;844235859630.0842;25721.43293653906;9221.4058332596;-0.0;0.0;2868985.678599028;680585.6023622552;54314.305846142524;787963.0195051213;2.453277665384028;0.17350488226864644
4624;2019-05-19 22:04:41.805;513;506;149;150;141;40;191;21;-31;32;756;188;-33;5;222;197;239;482;127;203;190;-107;593;354;359;140;359;296;594;-2.0;-1.0;707.0;249.0;0.0;0;68;100;1;0;0;0;0;0;0;1;0;1;0;0;17721.615234375;11741.677734375;0.0;2680.25659179688;396.0;210061;478.0;0.0;Calculated values ==>;1558296281.805;324.46000000000004;323.76000000000005;288.06;288.16;287.26000000000005;277.16;273.7412296467126;292.26000000000005;275.26000000000005;270.06;276.36;348.76;291.96000000000004;269.86;273.66;295.36;292.86;297.06;321.36;293.46000000000004;292.16;320.96000000000004;312.76000000000005;262.46000000000004;242.56692532238324;267.1113755279542;273.7412296467126;285.86;5930000.0;3540000.0;3590000.0;1400000.0;3590000.0;2960000.0;5940000.0;0.0;0.0;0.11783333333333333;0.0415;0.0;0.0;0.0;11741.677734375;0.0;2680.25659179688;17721.615234375;471522.14310455794;470318.4792153035;237013.8726268358;237322.46648312706;234581.29893342234;430542.39183029096;458535.8290576415;438449.4162088901;471900.24888135743;529804.1042499179;467590.31788969715;438143.1473471288;443780.9409385016;462715.43254397233;460139.7197406941;414939.19503454864;466570.026939031;460168.6720338029;458398.85392048856;200694.54348549087;166428.6587063909;458007.34389013296;197828.39901950813;238751.73208334463;272.312349367009;1489738.2984206995;818760.5864334628;167108.98090318244;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1004452379055.3044;386128744324.9746;844414629830.1127;28353.176525482173;10797.426212130931;-0.0;0.0;2869436.225240992;680752.3981587266;54314.305846142524;787963.0195051213;2.714656845064495;0.19495012598086156
4625;2019-05-19 22:05:41.775;531;520;144;145;138;42;178;21;-35;33;748;188;-37;3;222;196;240;488;126;203;178;-107;584;356;361;140;361;293;586;-1.0;77.0;691.0;242.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;17114.75390625;11557.248046875;0.0;2668.80932617188;395.0;210062;476.0;0.0;Calculated values ==>;1558296341.775;326.26000000000005;325.16;287.56;287.66;286.96000000000004;277.36;273.955091788801;290.96000000000004;275.26000000000005;269.66;276.46000000000004;347.96000000000004;291.96000000000004;269.46000000000004;273.46000000000004;295.36;292.76000000000005;297.16;321.96000000000004;293.46000000000004;290.96000000000004;320.76000000000005;312.66;262.46000000000004;242.56692532238324;266.74333088950624;273.955091788801;285.76000000000005;5840000.0;3560000.0;3610000.0;1400000.0;3610000.0;2930000.0;5860000.0;0.0;0.012833333333333334;0.11516666666666667;0.04033333333333333;0.0;0.0;0.0;11557.248046875;0.0;2668.80932617188;17114.75390625;475366.13956578873;473479.28532389435;235694.5477089997;236000.40077337335;233879.9420362362;430412.23801567365;456414.7828251579;438510.57582547225;471998.58498376724;529201.719844206;468012.0919084409;438206.06636572257;444099.58745227096;462413.7112240227;459691.5705057278;418518.81803680095;468604.0147407158;459855.8798952964;456414.7828251579;199858.6285646581;166010.84420003442;458007.34389013296;198343.233790902;238751.73208334463;272.52573892969406;1490028.4563454718;818954.6470695417;167153.53416474545;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1004668271055.4075;386212702325.01465;844591241480.1969;27659.27222431467;10473.119107335648;0.0;0.0;2869902.7622622596;680929.5640758679;54314.305846142524;787963.0195051213;2.6804609549724647;0.19120919514258386
4626;2019-05-19 22:06:41.796;544;531;142;142;135;44;81;21;-36;33;740;188;-38;3;223;195;239;486;126;203;87;-107;576;358;362;140;363;293;578;-1.0;74.0;795.0;393.0;2.0;0;74;100;1;0;0;0;0;0;0;1;0;1;0;0;16478.1015625;11411.892578125;0.0;2678.65405273438;395.0;210063;476.0;0.0;Calculated values ==>;1558296401.796;327.56;326.26000000000005;287.36;287.36;286.66;277.56;274.1680685717883;281.26000000000005;275.26000000000005;269.56;276.46000000000004;347.16;291.96000000000004;269.36;273.46000000000004;295.46000000000004;292.66;297.06;321.76000000000005;293.46000000000004;281.86;320.76000000000005;312.66;262.46000000000004;242.56692532238324;266.74333088950624;274.1680685717883;285.76000000000005;5760000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2930000.0;5780000.0;0.0;0.012333333333333333;0.1325;0.0655;0.0003333333333333333;0.0003333333333333333;0.0;11411.892578125;0.0;2678.65405273438;16478.1015625;478241.0085094232;476108.80084933556;235294.2665748675;235294.2665748675;233178.4020097696;430280.9020939914;441738.5093897329;438358.4652479722;471998.58498376724;528370.3381153459;468012.0919084409;438053.3765868196;444099.58745227096;462244.6568852205;459240.64650238265;420867.4649868132;469371.4037499138;459698.9584401166;442704.60315965564;199858.6285646581;166010.84420003442;458007.34389013296;197868.00728989375;235294.2665748675;272.3442867369892;1490308.494786446;819146.1235677848;167198.11195626986;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1004885246970.0765;386296731724.8865;844767103009.9287;31864.9856794454;17039.12654731567;0.0;69.13677886159604;2870398.971356453;681158.9130333567;54314.305846142524;787963.5958465931;3.4756103001971184;0.27082352161944984
4627;2019-05-19 22:07:41.786;550;537;143;143;134;45;54;21;-36;33;733;189;-38;1;224;195;237;479;127;203;55;-109;569;357;362;141;362;293;571;-1.0;-1.0;772.0;398.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;1;0;0;16089.875;11208.9697265625;0.0;2685.86352539062;395.0;210064;475.0;0.0;Calculated values ==>;1558296461.786;328.16;326.86;287.46000000000004;287.46000000000004;286.56;277.66;274.0616903277293;278.56;275.26000000000005;269.56;276.46000000000004;346.46000000000004;292.06;269.36;273.26000000000005;295.56;292.66;296.86;321.06;293.46000000000004;278.66;320.66;312.66;262.26000000000005;242.77792619122317;266.74333088950624;274.0616903277293;285.86;5690000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2930000.0;5710000.0;0.0;0.0;0.12866666666666665;0.06633333333333333;0.0;0.0;0.0;11208.9697265625;0.0;2685.86352539062;16089.875;479934.5217693813;477835.19084128115;235788.8792292689;235788.8792292689;233050.54886001608;430346.717906069;437235.0200923345;438358.4652479722;471866.4182417926;527642.4128788367;468131.9270497422;438053.3765868196;443813.8238080296;462529.5463882496;459398.6165296522;422492.3976303768;469239.22195931734;459698.9584401166;437406.86254204705;199440.67485045042;166010.84420003442;457644.9712691699;197396.7599349537;235294.2665748675;272.15176740900023;1490579.8493578758;819334.5993358229;167242.80881870913;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1005102410770.1111;386381017674.8999;844942873709.9567;31003.739416941713;17263.13135183634;-0.0;0.0;2870922.7900813324;681444.7175405368;54314.305846142524;787964.1718903938;3.4737279601389566;0.2755326199008007
4628;2019-05-19 22:08:41.807;550;540;145;145;134;45;74;21;-35;34;728;188;-38;3;224;195;236;471;127;204;74;-115;562;358;362;140;363;294;565;-2.0;76.0;793.0;434.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;1;0;0;16005.2041015625;11029.0205078125;0.0;2699.0859375;396.0;210065;475.0;0.0;Calculated values ==>;1558296521.807;328.16;327.16;287.66;287.66;286.56;277.66;274.1680685717883;280.56;275.26000000000005;269.66;276.56;345.96000000000004;291.96000000000004;269.36;273.46000000000004;295.56;292.66;296.76000000000005;320.26000000000005;293.56;280.56;320.66;312.76000000000005;261.66;242.56692532238324;266.86631818009863;274.1680685717883;285.86;5620000.0;3579999.9999999995;3620000.0000000005;1400000.0;3629999.9999999995;2940000.0;5650000.0;0.0;0.012666666666666666;0.13216666666666665;0.07233333333333333;0.0;0.0;0.0;11029.0205078125;0.0;2699.0859375;16005.2041015625;480758.3247462791;478986.7810172944;236577.15481364174;236577.15481364174;233199.43370951447;430280.9020939914;440596.4608192194;438286.6576737402;472096.9026672395;527044.3236693313;467871.7592154989;437827.4016405683;443898.1185026897;462378.4611214822;459240.64650238265;424337.68894294865;468826.98999494134;459835.06171152263;440596.4608192194;199440.67485045042;166428.6587063909;457190.79994401755;197224.01167202738;235294.2665748675;272.08649217325177;1490847.401960628;819519.9807816314;167287.6991036007;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1005319686789.7797;386465347179.77124;845119035344.688;31860.446379893037;18804.264351673955;0.0;0.0;2871446.841649382;681745.3843675115;54314.305846142524;787964.1718903938;3.6905825966163452;0.29729770695203017
4629;2019-05-19 22:09:41.777;546;537;149;149;138;45;78;21;-34;34;726;188;-37;1;224;196;234;458;127;204;77;-125;558;357;362;138;362;294;560;-1.0;-1.0;618.0;245.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;15977.3828125;10956.630859375;0.0;2648.34106445312;398.0;210066;475.0;0.0;Calculated values ==>;1558296581.777;327.76000000000005;326.86;288.06;288.06;286.96000000000004;277.66;274.0616903277293;280.96000000000004;275.26000000000005;269.76000000000005;276.56;345.76;291.96000000000004;269.46000000000004;273.26000000000005;295.56;292.76000000000005;296.56;318.96000000000004;293.56;280.86;320.66;312.96000000000004;260.66;242.14157278889297;266.86631818009863;274.0616903277293;285.86;5580000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2940000.0;5600000.0;0.0;0.0;0.103;0.04083333333333334;0.0;0.0;0.0;10956.630859375;0.0;2648.34106445312;15977.3828125;480665.11677061155;479157.59279699944;237988.068143957;237988.068143957;234544.95481796446;430346.717906069;441251.0841643921;438439.1573181969;472360.27449258295;526836.04214384;467871.7592154989;437980.7824831898;443611.3149610912;462529.5463882496;459534.26681895024;424971.9477732997;467520.012639374;459835.06171152263;441087.94060429255;199440.67485045042;167264.2905471822;456489.8887266184;197728.98522504777;235294.2665748675;272.2847072931701;1491113.7902575936;819703.1029362313;167332.23871435903;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1005536778189.8832;386548705479.81104;845295347144.7721;24793.147725594357;10566.070226314134;-0.0;0.0;2871918.718877177;681990.014779384;54314.305846142524;787964.1718903938;2.59899234999371;0.19213057534824038
4630;2019-05-19 22:10:41.778;539;533;152;152;140;45;91;19;-34;34;726;186;-35;3;224;196;233;453;125;205;91;-133;555;356;361;139;361;293;556;288.0;-1.0;656.0;221.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;1;1;0;16117.2802734375;10908.5224609375;0.0;2670.583984375;409.0;210067;475.0;0.0;Calculated values ==>;1558296641.778;327.06;326.46000000000004;288.36;288.36;287.16;277.66;273.955091788801;282.26000000000005;275.06;269.76000000000005;276.56;345.76;291.76000000000005;269.66;273.46000000000004;295.56;292.76000000000005;296.46000000000004;318.46000000000004;293.66;282.26000000000005;320.66;314.06;259.86;242.35481222062532;266.74333088950624;273.955091788801;285.66;5550000.0;3560000.0;3610000.0;1390000.0;3610000.0;2930000.0;5560000.0;0.048;0.0;0.10933333333333332;0.036833333333333336;0.0;0.048;0.0;10908.5224609375;0.0;2670.583984375;16117.2802734375;480034.64501448296;479068.7491208582;239078.50866465352;239078.50866465352;235270.102589971;430412.23801567365;443546.9278479287;438662.4006545466;472228.6972694908;526914.040342137;467772.20645462355;438510.57582547225;444099.58745227096;462680.31809272245;459691.5705057278;425577.05017209897;467304.88555476867;460127.33862395975;443546.9278479287;199440.67485045042;171860.34048652687;455508.58693901193;198800.46105829446;198800.46105829446;272.70756942403284;1491381.2502416417;819885.3155845647;167376.5638286281;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1005753681805.483;386631806865.04083;845471450080.2592;26224.905395856902;9455.41596993976;-0.0;11747.830405902445;2872343.8764068726;682156.8632789096;54314.305846142524;788062.0721090236;3.4927299496993984;0.14511721089665114
4631;2019-05-19 22:11:41.788;533;529;154;154;143;44;105;21;-21;34;725;186;-19;5;224;197;232;446;126;206;105;-138;549;355;360;141;360;296;550;247.0;76.0;1175.0;339.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;1;0;0;16233.5302734375;10679.28125;0.0;2711.52319335938;427.0;210068;475.0;0.0;Calculated values ==>;1558296701.788;326.46000000000004;326.06;288.56;288.56;287.46000000000004;277.56;273.8482719121499;283.66;275.26000000000005;271.06;276.56;345.66;291.76000000000005;271.26000000000005;273.66;295.56;292.86;296.36;317.76000000000005;293.76000000000005;283.66;320.66;315.86;259.36;242.77792619122317;267.1113755279542;273.8482719121499;285.76000000000005;5490000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;5500000.0;0.04116666666666667;0.012666666666666666;0.19583333333333333;0.0565;0.0;0.04116666666666667;0.0;10679.28125;0.0;2711.52319335938;16233.5302734375;479902.83186005906;479221.4362390324;239928.7520593822;239928.7520593822;236378.2633185651;430477.46260093397;445930.55313460494;439963.6784130522;471964.88962738856;526575.6304136714;467349.119200488;440263.25120178395;443780.9409385016;462830.7780603107;459983.4243893901;427023.5137893433;467064.3763129887;460418.5278520168;445930.55313460494;199440.67485045042;179381.48055642567;454664.83376706665;198379.41372703138;198379.41372703138;272.53605001292425;1491650.8852611708;820065.2439318546;167421.4221969176;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1005970017855.4486;386715820865.02747;845648179530.2311;47310.25183434575;14480.126232261993;0.0;10190.855238945112;2872956.7715158565;682356.3593743715;54314.305846142524;788244.9249597649;5.375422634989565;0.2780556157715252
4632;2019-05-19 22:12:41.769;528;523;155;155;146;43;110;21;-2;34;723;187;0;12;224;197;232;428;125;206;110;-135;549;355;360;147;360;298;551;85.0;-1.0;1085.0;401.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16580.833984375;10671.2724609375;0.0;2859.517578125;442.0;210069;475.0;0.0;Calculated values ==>;1558296761.769;325.96000000000004;325.46000000000004;288.66;288.66;287.76000000000005;277.46000000000004;273.8482719121499;284.16;275.26000000000005;272.96000000000004;276.56;345.46000000000004;291.86;273.16;274.36;295.56;292.86;296.36;315.96000000000004;293.76000000000005;284.16;320.66;317.36;259.66;244.02132995426717;267.35522164206344;273.8482719121499;285.66;5490000.0;3550000.0;3600000.0;1470000.0;3600000.0;2980000.0;5510000.0;0.014166666666666666;0.0;0.18083333333333332;0.06683333333333333;0.0;0.014166666666666666;0.0;10671.2724609375;0.0;2859.517578125;16580.833984375;479200.18018412613;478253.1096655265;240226.1665073755;240226.1665073755;237300.92232519292;430477.46260093397;446696.4728273969;442355.14872712403;471168.1638575324;526210.3399495913;467186.82767376176;442647.6203394549;444383.4236514063;462830.7780603107;459983.4243893901;427023.5137893433;464137.40982237516;460418.5278520168;446696.4728273969;199440.67485045042;185649.48583044452;453978.8207622533;197322.14371631053;197322.14371631053;272.113938442946;1491924.251702948;820243.1088708817;167467.83283528106;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1006185949455.2563;386802193504.95056;845826323100.0725;44310.13507278877;17153.221249237173;-0.0;3532.8029957403896;2873720.032963382;682619.8871262601;54314.305846142524;788359.2525630763;4.803574597649265;0.31240150329177735
4633;2019-05-19 22:13:41.799;524;519;154;154;146;44;111;20;9;33;717;189;10;24;224;198;232;412;124;207;110;-122;551;356;361;150;361;299;552;280.0;-1.0;1059.0;523.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16776.130859375;10718.474609375;0.0;2847.87036132812;456.0;210070;475.0;0.0;Calculated values ==>;1558296821.799;325.56;325.06;288.56;288.56;287.76000000000005;277.56;273.955091788801;284.26000000000005;275.16;274.06;276.46000000000004;344.86;292.06;274.16;275.56;295.56;292.96000000000004;296.36;314.36;293.86;284.16;320.66;318.76000000000005;260.96000000000004;244.62907804385475;267.47669482898436;273.955091788801;285.56;5510000.0;3560000.0;3610000.0;1500000.0;3610000.0;2990000.0;5520000.0;0.04666666666666666;0.0;0.1765;0.08716666666666667;0.0;0.04666666666666666;0.0;10718.474609375;0.0;2847.87036132812;16776.130859375;478394.854212913;477563.1346000785;239862.4448945064;239862.4448945064;237271.01421511293;430412.23801567365;446656.14520981186;443750.3205605084;470666.8745815293;525504.7178863427;467287.34786583885;443894.718236925;445894.0746071401;462680.31809272245;459961.8549604037;426459.47151972604;461454.7464621066;460398.2616888783;446503.202962536;199440.67485045042;191500.00471740507;454842.19053784193;197527.40931957346;197527.40931957346;272.2000871655608;1492202.3653972002;820421.4458869954;167515.41818220358;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1006402357605.1532;386891338054.9081;846005512649.987;43458.343834025014;22429.27176285907;-0.0;11618.870370004917;2874451.802655919;682949.9061615912;54314.305846142524;788485.579639703;5.713144265037215;0.3331507358486111
4634;2019-05-19 22:14:41.800;522;517;152;153;146;45;101;22;10;33;708;191;12;27;225;198;232;400;123;207;100;-102;551;358;363;152;363;301;553;91.0;78.0;966.0;446.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;16679.84765625;10683.3408203125;0.0;2848.65258789062;467.0;210071;475.0;0.0;Calculated values ==>;1558296881.8;325.36;324.86;288.36;288.46000000000004;287.76000000000005;277.66;274.1680685717883;283.26000000000005;275.36;274.16;276.46000000000004;343.96000000000004;292.26000000000005;274.36;275.86;295.66;292.96000000000004;296.36;313.16;293.86;283.16;320.66;319.86;262.96000000000004;245.02929689885198;267.7187500070086;274.1680685717883;285.46000000000004;5510000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;3010000.0;5530000.0;0.015166666666666667;0.013000000000000001;0.161;0.07433333333333333;0.0;0.015166666666666667;0.0;10683.3408203125;0.0;2848.65258789062;16679.84765625;478111.24458646687;477155.5496603749;239174.26846037296;239501.15808817602;237241.20163114887;430280.9020939914;444716.888318451;443489.2359988558;470397.8051255672;524404.2572860838;467246.6953635317;443779.4857613598;445928.9489011945;462512.1425119949;459648.11820747575;426459.47151972604;459359.4218157109;460086.50895382016;444560.2106271954;199440.67485045042;196097.13278094304;456609.1488466775;198404.77905830398;198404.77905830398;272.55842536145707;1492481.1698644906;820599.7973211684;167562.8899979068;259151.0558899585;0;15;10;5;44;43;0;8;74;84;1006619561224.8909;386981939564.79865;846185515649.7697;39458.59756742884;19193.19148760243;0.0;3733.3573787948535;2875142.788683005;683296.7658024904;54314.305846142524;788613.5170030424;4.610196336336385;0.3125508446373522
4635;2019-05-19 22:15:41.800;523;515;151;152;145;46;62;22;-21;33;690;193;-14;38;226;197;232;374;124;207;63;-86;552;359;364;143;364;302;554;111.0;-1.0;982.0;457.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17678.99609375;10683.6630859375;0.0;3847.84790039062;474.0;210072;474.0;0.0;Calculated values ==>;1558296941.8;325.46000000000004;324.66;288.26000000000005;288.36;287.66;277.76000000000005;274.27422755570615;279.36;275.36;271.06;276.46000000000004;342.16;292.46000000000004;271.76000000000005;276.96000000000004;295.76000000000005;292.86;296.36;310.56;293.86;279.46000000000004;320.56;320.56;264.56;243.1966462407574;267.8393353686513;274.27422755570615;285.56;5520000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;5540000.0;0.018500000000000003;0.0;0.16366666666666668;0.07616666666666667;0.0;0.018500000000000003;0.0;10683.6630859375;0.0;3847.84790039062;17678.99609375;478132.13155170204;476746.48380496626;238817.14559756604;239142.2403198925;236894.14439874087;430214.79039162316;438147.22140215355;438642.8229465016;471601.4229191921;522435.38976442843;467348.04461195954;439713.54161806765;447286.45025618136;462494.8638479254;459354.7222566133;426174.7149780019;454853.68351451814;459930.11272889783;438317.3471302371;199022.72361097817;199022.72361097817;459678.91347050783;199242.86385748762;199242.86385748762;272.89560350722894;1492767.4935624073;820777.8556870538;167618.69416864248;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1006837661224.8909;387070439564.79865;846366415649.7697;39181.79330423529;19836.545778858374;-0.0;4422.877940545865;2875798.1252736025;683622.0136130443;54314.305846142524;788681.4856307035;4.3657687822916555;0.29570342708222835
4636;2019-05-19 22:16:41.771;526;504;150;150;143;47;43;23;-25;33;684;197;-27;16;226;197;232;315;125;207;44;-78;552;360;365;140;365;302;554;84.0;78.0;1149.0;233.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17620.375;10677.2734375;0.0;3875.71923828125;480.0;210073;474.0;0.0;Calculated values ==>;1558297001.771;325.76000000000005;323.56;288.16;288.16;287.46000000000004;277.86;274.38016830617;277.46000000000004;275.46000000000004;270.66;276.46000000000004;341.56000000000006;292.86;270.46000000000004;274.76000000000005;295.76000000000005;292.86;296.36;304.66;293.86;277.56;320.56;321.16;265.36;242.56692532238324;267.8393353686513;274.38016830617;285.66;5520000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;5540000.0;0.014;0.013000000000000001;0.1915;0.03883333333333334;0.0;0.014;0.0;10677.2734375;0.0;3875.71923828125;17620.375;478557.60337623017;475161.0905329659;238493.40521355058;238493.40521355058;236263.07671782744;430148.3826014536;434589.01295012434;438024.4983934438;471998.58498376724;521804.78391209466;467833.34422547434;437713.4967235476;444156.6089809168;462343.71219919814;459196.6552382944;426174.7149780019;444147.3697309477;459773.3670170544;434768.59577993193;199022.72361097817;201530.46850934727;460949.22368635854;201263.3201172758;201263.3201172758;273.69614753312925;1493061.512809951;820955.7774541802;167683.02611927228;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1007056255519.731;387155298529.7366;846547528069.6372;45339.76563988617;10084.469255266047;0.0;3269.073859277186;2876502.131163565;683871.2348896136;54314.305846142524;788745.554247516;4.0330748501031985;0.2277734530346364
4637;2019-05-19 22:17:41.771;526;502;148;148;142;48;40;24;-24;33;697;195;-26;23;226;197;232;299;124;207;39;-77;548;360;365;137;365;304;550;-3.0;-1.0;953.0;229.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17381.93359375;10572.806640625;0.0;3895.96533203125;484.0;210074;473.0;0.0;Calculated values ==>;1558297061.771;325.76000000000005;323.36;287.96000000000004;287.96000000000004;287.36;277.96000000000004;274.38016830617;277.16;275.56;270.76000000000005;276.46000000000004;342.86;292.66;270.56;275.46000000000004;295.76000000000005;292.86;296.36;303.06;293.86;277.06;320.46000000000004;321.56;265.46000000000004;241.92719264551067;268.0796299477929;274.38016830617;285.56;5480000.0;3600000.0;3650000.0;1370000.0;3650000.0;3040000.0;5500000.0;0.0;0.0;0.15883333333333333;0.03816666666666667;0.0;0.0;0.0;10572.806640625;0.0;3895.96533203125;17381.93359375;479038.2565570525;475372.89917531004;237972.31005525356;237972.31005525356;236063.12854131396;430148.3826014536;434047.17992658;437727.04723144654;472393.7743832905;523009.8413251843;467308.3238851196;437413.810930519;444766.67480068695;462343.71219919814;459196.6552382944;427302.86375262105;441804.2480058251;459773.3670170544;433865.5205784961;198604.77482894104;203202.34940748036;461503.1061225798;200909.50827444342;201263.3201172758;273.5574084107162;1493353.198714899;821132.8614548312;167747.79015735822;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1007275255519.731;387238398529.7366;846729328069.6372;37614.51910433733;9945.988984537205;-0.0;0.0;2877193.416869767;684038.1553749453;54314.305846142524;788772.7965296766;3.2871143576494646;0.21229408200392502
4638;2019-05-19 22:18:41.782;522;470;147;146;139;49;39;24;-22;34;714;195;-24;12;227;197;231;265;124;206;38;-78;540;360;365;136;365;307;541;-1.0;-1.0;726.0;342.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;16921.1484375;10338.814453125;0.0;3947.76586914062;487.0;210075;472.0;0.0;Calculated values ==>;1558297121.782;325.36;320.16;287.86;287.76000000000005;287.06;278.06;274.38016830617;277.06;275.56;270.96000000000004;276.56;344.56000000000006;292.66;270.76000000000005;274.36;295.86;292.86;296.26000000000005;299.66;293.76000000000005;276.96000000000004;320.36;321.86;265.36;241.71165711629368;268.43790593516167;274.38016830617;285.56;5400000.0;3600000.0;3650000.0;1360000.0;3650000.0;3070000.0;5410000.0;0.0;0.0;0.121;0.057;0.0;0.0;0.0;10338.814453125;0.0;3947.76586914062;16921.1484375;479434.5334070303;471869.9526182945;237928.90078129678;237605.39697577382;235376.8213683788;430148.3826014536;433865.5205784961;437356.53477473935;472622.7809936826;524557.2965611794;466882.5607199105;437040.2039936506;442550.7883978828;462477.71070036455;459196.6552382944;429233.8113496848;436731.4692061841;459636.7508791465;433683.32636128634;198186.82848740023;204456.2876039246;461553.26968306367;199474.72892788477;201263.3201172758;272.9916727348198;1493639.1101400575;821307.15691271;167813.16656768325;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1007494295670.3019;387320313544.9501;846912661675.115;28783.698507469402;14938.476823045197;-0.0;0.0;2877746.836793029;684245.5639418162;54314.305846142524;788772.7965296766;3.0603667458736528;0.23479686715318823
4639;2019-05-19 22:19:41.782;513;466;150;150;137;47;57;24;-21;35;730;196;-23;23;227;197;230;261;124;207;56;-78;547;356;361;135;361;306;548;-1.0;-1.0;717.0;446.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17265.3359375;10504.3310546875;0.0;3944.8662109375;488.0;210076;472.0;0.0;Calculated values ==>;1558297181.782;324.46000000000004;319.76000000000005;288.16;288.16;286.86;277.86;273.955091788801;278.86;275.56;271.06;276.66;346.16;292.76000000000005;270.86;275.46000000000004;295.86;292.86;296.16;299.26000000000005;293.86;278.76000000000005;320.36;321.96000000000004;265.36;241.49495122638035;268.3187672390254;273.955091788801;285.56;5470000.0;3560000.0;3610000.0;1350000.0;3610000.0;3060000.0;5480000.0;0.0;0.0;0.1195;0.07433333333333333;0.0;0.0;0.0;10504.3310546875;0.0;3944.8662109375;17265.3359375;477319.47614907374;470354.7561003585;238682.33703136048;238682.33703136048;234558.82658747348;430412.23801567365;437977.1081470654;437742.05038880615;472851.2559263234;526316.2896625862;467146.9290094638;437427.84448784514;444367.2948173599;463079.3272856336;459826.77920233493;427069.3861860117;434229.13066342263;460398.2616888783;437806.89928523917;198186.82848740023;204874.27233412856;461703.47581956483;197697.1857873694;201263.3201172758;272.26798398259024;1493923.9975098493;821480.8497919418;167878.9385016839;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1007712095670.3019;387401613544.9501;847096561675.115;28685.36131987169;19624.467559059856;-0.0;0.0;2878225.7456249236;684533.5884783338;54314.305846142524;788772.7965296766;3.3434264887407847;0.27627853139922276
4640;2019-05-19 22:20:41.793;507;490;155;155;139;44;68;22;-24;34;744;196;-26;13;226;198;231;306;125;208;67;-79;551;354;360;135;360;304;553;-2.0;-1.0;823.0;471.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17661.685546875;10675.8037109375;0.0;3921.49365234375;488.0;210077;471.0;0.0;Calculated values ==>;1558297241.793;323.86;322.16;288.66;288.66;287.06;277.56;273.7412296467126;279.96000000000004;275.36;270.76000000000005;276.56;347.56000000000006;292.76000000000005;270.56;274.46000000000004;295.76000000000005;292.96000000000004;296.26000000000005;303.76000000000005;293.96000000000004;279.86;320.26000000000005;321.96000000000004;265.26000000000005;241.49495122638035;268.0796299477929;273.7412296467126;285.66;5510000.0;3540000.0;3600000.0;1350000.0;3600000.0;3040000.0;5530000.0;0.0;0.0;0.1371666666666667;0.0785;0.0;0.0;0.0;10675.8037109375;0.0;3921.49365234375;17661.685546875;475968.3961759597;473247.9427540593;240159.2177457252;240159.2177457252;235042.1530539478;430542.39183029096;440042.10740737274;437727.04723144654;472753.7123474745;527938.4097321841;467430.0554965995;437413.810930519;443315.08579407755;463096.3509743104;460274.1915433627;426197.5418769268;442584.1398728378;460688.5861845942;439876.853395306;197768.88456892778;204874.27233412856;461603.48210178304;197388.4026017751;201263.3201172758;272.1364857979358;1494215.1093825484;821657.3832732866;167944.50351850476;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1007928435325.0062;387482628394.83936;847279595224.8649;32966.4507550366;20740.88374075062;-0.0;0.0;2878739.604915114;684870.028074659;54314.305846142524;788772.7965296766;3.679265631108212;0.29867122092840154
4641;2019-05-19 22:21:41.783;506;498;155;156;144;43;70;22;-25;33;754;197;-27;13;226;199;231;332;125;208;69;-80;549;356;361;136;361;303;551;315.0;0.0;797.0;312.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18073.2734375;10650.23046875;0.0;3899.92797851562;488.0;210078;470.0;0.0;Calculated values ==>;1558297301.783;323.76000000000005;322.96000000000004;288.66;288.76000000000005;287.56;277.46000000000004;273.955091788801;280.16;275.36;270.66;276.46000000000004;348.56000000000006;292.86;270.46000000000004;274.46000000000004;295.76000000000005;293.06;296.26000000000005;306.36;293.96000000000004;280.06;320.16;321.96000000000004;265.16;241.71165711629368;267.9596281332873;273.955091788801;285.66;5490000.0;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;5510000.0;0.0525;0.0;0.13283333333333333;0.052000000000000005;0.0;0.0525;0.0;10650.23046875;0.0;3899.92797851562;18073.2734375;476073.0398030193;474668.73572254647;240226.1665073755;240558.2877051051;236665.3116728602;430412.23801567365;440154.36420568853;437798.07955487026;472525.0707617092;529060.7471719419;467692.6567581381;437485.64907481754;443518.9199794291;462946.4434952612;460096.79854208254;426765.1856023837;447929.32078723697;460533.5242618854;439989.1224034124;197350.94305643384;204874.27233412856;461352.8573810613;199524.4143072246;199524.4143072246;272.9944594749826;1494512.851075578;821835.0706053204;168009.67116902;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1008144699275.0406;387563914844.8523;847461664874.8938;31650.685200395597;13615.07903983951;-0.0;12624.39717504986;2879277.9913021396;685156.2800479279;54314.305846142524;788877.9823056005;3.9786619248922435;0.18907696422769849
4642;2019-05-19 22:22:41.763;508;502;153;154;145;42;72;21;-27;33;760;196;-29;12;226;199;232;356;123;208;71;-82;557;355;360;135;360;300;559;95.0;-1.0;613.0;309.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18301.041015625;10852.216796875;0.0;3860.35473632812;488.0;210079;469.0;0.0;Calculated values ==>;1558297361.763;323.96000000000004;323.36;288.46000000000004;288.56;287.66;277.36;273.8482719121499;280.36;275.26000000000005;270.46000000000004;276.46000000000004;349.16;292.76000000000005;270.26000000000005;274.36;295.76000000000005;293.06;296.36;308.76000000000005;293.96000000000004;280.26000000000005;320.06;321.96000000000004;264.96000000000004;241.49495122638035;267.5978703862781;273.8482719121499;285.46000000000004;5570000.0;3550000.0;3600000.0;1350000.0;3600000.0;3000000.0;5590000.0;0.01583333333333333;0.0;0.10216666666666667;0.0515;0.0;0.01583333333333333;0.0;10852.216796875;0.0;3860.35473632812;18301.041015625;475365.2950018125;474240.13295884413;239308.15640230628;239633.96571743998;236748.72018400344;430477.46260093397;440699.58282389754;438165.9764317512;472656.1521691498;529915.8841322873;467993.1735372229;437856.56215164;443981.54984624276;463096.3509743104;460252.8391778579;424722.2040597257;450853.98611357703;460688.5861845942;440535.73838924203;196933.003932529;204874.27233412856;461303.33348606294;198260.36667232713;198260.36667232713;272.4886510054529;1494815.8693230213;822014.197936904;168074.31863532338;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1008360927175.1094;387645187744.8781;847642504574.9513;24510.356463754495;13546.712790907392;-0.0;3836.026718851152;2879745.8439799296;685382.5528638343;54314.305846142524;789015.1067813602;2.8474353296410015;0.18893321976097593
