;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4643;2019-05-19 22:23:41.784;513;509;150;151;143;43;73;19;-31;32;761;195;-34;0;226;200;233;408;123;209;72;-84;560;356;361;134;361;296;562;294.0;-2.0;563.0;266.0;0.0;0;0;95;1;0;0;0;0;0;0;1;1;1;0;0;17862.279296875;10620.6865234375;0.0;3817.65112304688;488.0;210080;467.0;0.0;Calculated values ==>;1558297421.784;324.46000000000004;324.06;288.16;288.26000000000005;287.46000000000004;277.46000000000004;273.955091788801;280.46000000000004;275.06;270.06;276.36;349.26;292.66;269.76000000000005;273.16;295.76000000000005;293.16;296.46000000000004;313.96000000000004;294.06;280.36;319.86;321.96000000000004;264.76000000000005;241.2770596917726;267.1113755279542;273.955091788801;285.46000000000004;5600000.0;3560000.0;3610000.0;1340000.0;3610000.0;2960000.0;5620000.0;0.049;0.0;0.09383333333333334;0.044333333333333336;0.0;0.049;0.0;10620.6865234375;0.0;3817.65112304688;17862.279296875;475716.10456150054;474884.4623958107;238247.26314838254;238567.91563172336;236036.9044209904;430412.23801567365;440647.96367074497;438449.4162088901;472689.592463476;530324.0213711264;468432.2030864452;437989.56915575906;443059.1894257166;462946.4434952612;460231.6107031601;424104.55557492725;459285.61753862293;460668.655203527;440483.78149257216;196097.13278094304;204874.27233412856;461254.1718510543;199263.60174794466;199263.60174794466;272.8912478252603;1495117.3358015164;822193.2014269349;168138.32441157097;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1008577302879.7793;387725915989.755;847821367154.6785;22443.602256918715;11614.915274571194;-0.0;11819.788807486748;2880137.2639177176;685592.3064854752;54314.305846142524;789145.6175733426;3.177533831268149;0.14248764268232517
4644;2019-05-19 22:24:41.784;520;516;146;148;141;44;74;19;-33;32;761;197;-36;12;227;200;233;437;124;209;73;-87;560;356;361;134;361;295;562;-1.0;75.0;543.0;357.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;1;0;0;16692.26953125;9809.35546875;0.0;3802.978515625;487.0;210081;467.0;0.0;Calculated values ==>;1558297481.784;325.16;324.76000000000005;287.76000000000005;287.96000000000004;287.26000000000005;277.56;273.955091788801;280.56;275.06;269.86;276.36;349.26;292.86;269.56;274.36;295.86;293.16;296.46000000000004;316.86;294.06;280.46000000000004;319.86;321.86;264.46000000000004;241.2770596917726;266.98899913490544;273.955091788801;285.56;5600000.0;3560000.0;3610000.0;1340000.0;3610000.0;2950000.0;5620000.0;0.0;0.0125;0.0905;0.0595;0.0;0.0;0.0;9809.35546875;0.0;3802.978515625;16692.26953125;476727.4642753837;475902.5874961049;236977.08798830907;237609.73365870133;235415.73905458968;430412.23801567365;440811.79925200954;438367.77478847804;472689.592463476;530399.9024695025;468811.0006376458;437908.2206076997;444980.7184430424;463079.3272856336;460231.6107031601;424104.55557492725;463966.2981957447;460668.655203527;440647.96367074497;196097.13278094304;204456.2876039246;460954.200578503;197317.22003093403;199263.60174794466;272.11593637805316;1495405.2903750842;822363.4517768698;168201.8296585599;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1008793902879.7793;387806315989.755;847998667154.6785;21815.075205557732;15686.400342580355;0.0;0.0;2880506.086229905;685819.8174489514;54314.305846142524;789244.115813405;2.754962932233692;0.23069609314671724
4645;2019-05-19 22:25:41.795;526;521;144;145;138;44;76;17;-34;32;759;197;-36;-2;227;200;233;445;123;209;75;-91;554;356;361;134;361;295;556;173.0;-1.0;433.0;407.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;1;0;0;15832.0595703125;9065.4130859375;0.0;3807.77294921875;487.0;210082;467.0;0.0;Calculated values ==>;1558297541.795;325.76000000000005;325.26000000000005;287.56;287.66;286.96000000000004;277.56;273.955091788801;280.76000000000005;274.86;269.76000000000005;276.36;349.06000000000006;292.86;269.56;272.96000000000004;295.86;293.16;296.46000000000004;317.66;294.06;280.66;319.86;321.86;264.06;241.2770596917726;266.98899913490544;273.955091788801;285.46000000000004;5540000.0;3560000.0;3610000.0;1340000.0;3610000.0;2950000.0;5560000.0;0.028833333333333332;0.0;0.07216666666666667;0.06783333333333334;0.0;0.028833333333333332;0.0;9065.4130859375;0.0;3807.77294921875;15832.0595703125;478316.4046971712;477360.8588007766;236520.27047518914;236835.7020964706;234651.6799334735;430412.23801567365;441138.44347547856;438214.884849924;472689.592463476;530192.0841128182;468811.0006376458;437908.2206076997;442974.6029205164;463079.3272856336;460231.6107031601;425865.58833461854;466072.44462122326;460668.655203527;440975.2914610382;196097.13278094304;204456.2876039246;460553.84190059575;197096.39456805203;197096.39456805203;272.02741794847975;1495676.3761415842;822520.7703516876;168265.2642151359;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1009010542590.3439;387886730729.9646;848175699605.1399;17400.71771534176;17871.19684405755;-0.0;7031.841527081102;2880832.9444181146;686099.5153614536;54314.305846142524;789302.7252360414;3.286191621169013;0.2255703687229573
4646;2019-05-19 22:26:41.805;529;523;143;144;136;44;78;19;-32;32;757;196;-34;18;227;201;232;439;122;209;77;-96;551;356;361;135;361;297;553;300.0;-1.0;820.0;439.0;0.0;0;0;67;1;0;0;0;0;0;0;1;1;1;0;0;15167.822265625;8725.5947265625;0.0;3827.5703125;486.0;210083;465.0;0.0;Calculated values ==>;1558297601.805;326.06;325.46000000000004;287.46000000000004;287.56;286.76000000000005;277.56;273.955091788801;280.96000000000004;275.06;269.96000000000004;276.36;348.86;292.76000000000005;269.76000000000005;274.96000000000004;295.86;293.26000000000005;296.36;317.06;294.06;280.86;319.66;321.76000000000005;263.56;241.49495122638035;267.23344911666527;273.955091788801;285.36;5510000.0;3560000.0;3610000.0;1350000.0;3610000.0;2970000.0;5530000.0;0.05;0.0;0.13666666666666666;0.07316666666666666;0.0;0.05;0.0;8725.5947265625;0.0;3827.5703125;15167.822265625;479101.78919548885;478011.00559410953;236291.73966089974;236607.02350003482;234116.54519281306;430412.23801567365;441463.73940184334;438071.4457414646;472558.57531478856;529831.9373855694;468412.8115865379;437763.19581502484;445436.5314668903;463079.3272856336;460366.2921931374;426459.47151972604;465565.8982124521;460668.655203527;441301.25842692086;195261.2709748474;204038.30555042345;459899.2253471605;198407.50279158284;198407.50279158284;272.55132716095954;1495934.7515455675;822669.0534598345;168328.90268028353;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1009227178690.3094;387967444179.9518;848353329205.1117;32754.072203150507;19132.477700316427;-0.0;12144.687781766901;2881250.970660133;686407.9307099335;54314.305846142524;789462.5562809915;5.100804258207685;0.2796421115470501
4647;2019-05-19 22:27:41.796;528;524;144;145;136;45;81;20;-26;32;758;194;-24;4;227;201;232;433;122;210;80;-100;553;356;361;136;361;299;555;135.0;0.0;885.0;408.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;1;0;0;15018.9794921875;8613.953125;0.0;3848.26538085938;485.0;210084;465.0;0.0;Calculated values ==>;1558297661.796;325.96000000000004;325.56;287.56;287.66;286.76000000000005;277.66;273.955091788801;281.26000000000005;275.16;270.56;276.36;348.96000000000004;292.56;270.76000000000005;273.56;295.86;293.26000000000005;296.36;316.46000000000004;294.16;281.16;319.66;321.66;263.16;241.71165711629368;267.47669482898436;273.955091788801;285.36;5530000.0;3560000.0;3610000.0;1360000.0;3610000.0;2990000.0;5550000.0;0.022500000000000003;0.0;0.1475;0.068;0.0;0.022500000000000003;0.0;8613.953125;0.0;3848.26538085938;15018.9794921875;478720.52207609615;477910.85703885823;236549.09833774075;236864.87743105832;234063.7738840372;430412.23801567365;441949.20867466513;438544.20172432164;472427.34351167246;529783.6586704012;467891.9775105185;438850.44880392915;443024.9951484293;463079.3272856336;460366.2921931374;425888.0904073275;464344.79349865613;460803.6552621485;441787.71154795174;195261.2709748474;203620.32615720207;459342.28828622616;198233.67160470292;198233.67160470292;272.48209524229344;1496186.2704931165;822813.5280173445;168392.85838286649;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1009443746200.0823;388048731984.8665;848532102384.9241;35445.80319264376;17755.385934343583;-0.0;5479.965898723099;2881819.2177046575;686715.2834634037;54314.305846142524;789609.4063640244;4.708724614170442;0.30093863448232533
4648;2019-05-19 22:28:41.786;526;524;146;146;137;45;83;21;-10;32;758;196;-7;26;227;202;232;439;123;210;82;-103;551;356;361;135;361;300;553;181.0;-1.0;1064.0;269.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;1;0;0;14914.0009765625;8462.07421875;0.0;3872.77661132812;485.0;210085;464.0;0.0;Calculated values ==>;1558297721.786;325.76000000000005;325.56;287.76000000000005;287.76000000000005;286.86;277.66;273.955091788801;281.46000000000004;275.26000000000005;272.16;276.36;348.96000000000004;292.76000000000005;272.46000000000004;275.76000000000005;295.86;293.36;296.36;317.06;294.16;281.36;319.56;321.66;262.86;241.49495122638035;267.5978703862781;273.955091788801;285.46000000000004;5510000.0;3560000.0;3610000.0;1350000.0;3610000.0;3000000.0;5530000.0;0.030166666666666668;0.0;0.17733333333333334;0.04483333333333333;0.0;0.030166666666666668;0.0;8462.07421875;0.0;3872.77661132812;14914.0009765625;478677.98403564823;478153.1507329;237241.20163114887;237241.20163114887;234424.01512401755;430412.23801567365;442271.23961105477;440749.2218407172;472558.57531478856;529707.431855792;467993.1735372229;441196.9397310966;445982.11402675457;463079.3272856336;460500.8437552981;426459.47151972604;465565.8982124521;460803.6552621485;442110.38373763114;194843.3435325042;203620.32615720207;459194.9831123736;199597.88212607527;199597.88212607527;273.02350358952845;1496435.6704234784;822955.8045285271;168457.18967580886;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1009660310100.1167;388130018434.87946;848711772434.9526;42764.170909396504;11638.603360885709;-0.0;7315.793798615269;2882470.8588639805;686960.192549251;54314.305846142524;789716.019922964;5.0035925783876385;0.25800233645566095
4649;2019-05-19 22:29:41.797;523;521;147;148;139;46;83;21;-5;32;760;197;1;16;228;202;232;428;123;210;82;-104;550;358;362;134;363;302;552;245.0;-1.0;1007.0;260.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;1;0;0;14791.234375;8425.60546875;0.0;3894.15576171875;484.0;210086;464.0;0.0;Calculated values ==>;1558297781.797;325.46000000000004;325.26000000000005;287.86;287.96000000000004;287.06;277.76000000000005;274.1680685717883;281.46000000000004;275.26000000000005;272.66;276.36;349.16;292.86;273.26000000000005;274.76000000000005;295.96000000000004;293.36;296.36;315.96000000000004;294.16;281.36;319.56;321.56;262.76000000000005;241.2770596917726;267.8393353686513;274.1680685717883;285.46000000000004;5500000.0;3579999.9999999995;3620000.0000000005;1340000.0;3629999.9999999995;3020000.0;5520000.0;0.04083333333333334;0.0;0.16783333333333333;0.043333333333333335;0.0;0.04083333333333334;0.0;8425.60546875;0.0;3894.15576171875;14791.234375;478373.94038664794;477847.8780760291;237590.3204905783;237910.89765255377;235069.58238254042;430280.9020939914;442061.818510252;441070.164538651;472689.592463476;529763.5573304285;467833.34422547434;441962.8318392794;444156.6089809168;462912.4563373884;460189.5267902755;426742.39359477005;463992.92802503455;460648.84988001734;441900.3260764663;194843.3435325042;203202.34940748036;459249.44489441824;200185.2864174593;200185.2864174593;273.2638711819089;1496683.259434068;823096.5609930189;168521.92597830913;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1009877249864.8202;388210733229.76917;848892405544.7058;40428.51204467334;11226.113534001553;-0.0;9870.03078607612;2883164.2583209155;687150.7667886544;54314.305846142524;789859.2613837617;4.993981231762078;0.2357122961643381
4650;2019-05-19 22:30:41.797;520;519;148;149;140;46;85;20;-24;33;762;197;-25;34;228;202;232;424;124;209;84;-104;549;358;363;135;363;303;552;285.0;-1.0;1058.0;276.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;1;0;0;14991.4755859375;8490.1806640625;0.0;3916.69189453125;482.0;210087;462.0;0.0;Calculated values ==>;1558297841.797;325.16;325.06;287.96000000000004;288.06;287.16;277.76000000000005;274.1680685717883;281.66;275.16;270.76000000000005;276.46000000000004;349.36;292.86;270.66;276.56;295.96000000000004;293.36;296.36;315.56;294.06;281.56;319.36;321.36;262.76000000000005;241.49495122638035;267.9596281332873;274.1680685717883;285.56;5490000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5520000.0;0.0475;0.0;0.17633333333333334;0.046;0.0;0.0475;0.0;8490.1806640625;0.0;3916.69189453125;14991.4755859375;478069.8672482044;477563.1346000785;237910.89765255377;238232.76967341272;235380.60795484332;430280.9020939914;442174.86015567573;437953.82195464283;472656.1521691498;529896.1217030672;467692.6567581381;437798.07955487026;446531.9673155462;462912.4563373884;460189.5267902755;427023.5137893433;463363.4828446519;460358.10709178087;442013.3735559718;194007.49548133422;202366.40377179522;459094.2539264283;200184.450133979;200184.450133979;273.26354162341954;1496931.4486837427;823237.525877459;168587.01637544454;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1010094749864.8202;388291433229.76917;849073905544.7058;41926.66589771039;11909.85097445267;-0.0;11486.873862544657;2883850.551470435;687343.5664928915;54314.305846142524;790037.2355891669;5.265097261715708;0.24299293569209102
4651;2019-05-19 22:31:41.798;518;517;149;150;141;47;86;20;-23;33;764;198;-26;19;228;202;232;422;124;209;85;-105;547;359;364;135;364;304;549;133.0;-1.0;942.0;454.0;0.0;0;0;68;1;0;0;0;0;0;0;1;1;1;1;0;15174.6328125;8565.3662109375;0.0;3921.19653320312;481.0;210088;462.0;0.0;Calculated values ==>;1558297901.798;324.96000000000004;324.86;288.06;288.16;287.26000000000005;277.86;274.27422755570615;281.76000000000005;275.16;270.86;276.46000000000004;349.56000000000006;292.96000000000004;270.56;275.06;295.96000000000004;293.36;296.36;315.36;294.06;281.66;319.36;321.26000000000005;262.66;241.49495122638035;268.0796299477929;274.27422755570615;285.56;5470000.0;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;5490000.0;0.022166666666666668;0.0;0.157;0.07566666666666667;0.0;0.022166666666666668;0.0;8565.3662109375;0.0;3921.19653320312;15174.6328125;478029.01859727764;477644.0237913528;238326.2036160404;238650.58332190322;235777.50395612247;430214.79039162316;442126.8520443181;437883.18805776763;472656.1521691498;530028.8573987164;467673.2869433054;437413.810930519;444188.7006036905;462762.17627123004;460033.3497692248;427580.4742337905;463485.7969395087;460202.31914416054;441965.0496261948;194007.49548133422;201948.4348523538;458993.49352467206;198701.2812741747;198701.2812741747;272.68054259835054;1497182.8371108288;823379.6578039697;168652.33320111857;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1010312853500.4233;388372434579.99316;849256008580.2095;37551.55936502409;19695.444060287635;-0.0;5392.3468651364465;2884512.8810547655;687606.9483418671;54314.305846142524;790177.8981066227;5.01654070651605;0.3331242848705689
4652;2019-05-19 22:32:41.788;515;514;149;149;141;48;69;21;-23;34;766;198;-25;23;229;202;231;406;124;209;68;-106;545;359;364;136;364;306;547;272.0;-1.0;1013.0;478.0;0.0;0;0;71;1;0;0;0;0;0;0;1;1;1;1;0;15307.0048828125;8659.947265625;0.0;3927.1357421875;479.0;210089;462.0;0.0;Calculated values ==>;1558297961.788;324.66;324.56;288.06;288.06;287.26000000000005;277.96000000000004;274.27422755570615;280.06;275.26000000000005;270.86;276.56;349.76;292.96000000000004;270.66;275.46000000000004;296.06;293.36;296.26000000000005;313.76000000000005;294.06;279.96000000000004;319.36;321.06;262.56;241.71165711629368;268.3187672390254;274.27422755570615;285.56;5450000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;5470000.0;0.04533333333333334;0.0;0.16883333333333334;0.07966666666666668;0.0;0.04533333333333334;0.0;8659.947265625;0.0;3927.1357421875;15307.0048828125;477847.19478355255;477461.6288348192;238389.01411904785;238389.01411904785;235834.43791769267;430214.79039162316;439329.79719206213;437427.84448784514;472622.7809936826;530085.791799281;467391.0553810966;437112.3332710247;444367.2948173599;462895.65004918195;460033.3497692248;427879.0846015122;461243.7692957;460202.31914416054;439162.0244259253;194007.49548133422;201112.50472608567;458736.731767613;198993.17388205166;198993.17388205166;272.79653843493696;1497436.8084227222;823523.1781589173;168717.72506962906;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1010531217100.458;388453721030.0061;849438978080.2385;40255.72022061147;20692.903444883053;-0.0;10887.654557988939;2885161.1669857493;687943.4618095366;54314.305846142524;790313.5421740572;5.70714264606791;0.3312484779678615
4653;2019-05-19 22:33:41.799;511;511;148;149;140;48;70;21;-21;34;768;197;-24;20;229;202;231;402;123;209;69;-106;550;358;363;136;363;306;552;139.0;-1.0;920.0;409.0;0.0;0;0;75;1;0;0;0;0;0;0;1;1;1;0;0;15650.6533203125;8950.43359375;0.0;3937.31958007812;477.0;210090;461.0;0.0;Calculated values ==>;1558298021.799;324.26000000000005;324.26000000000005;287.96000000000004;288.06;287.16;277.96000000000004;274.1680685717883;280.16;275.26000000000005;271.06;276.56;349.96000000000004;292.86;270.76000000000005;275.16;296.06;293.36;296.26000000000005;313.36;294.06;280.06;319.26000000000005;320.86;262.56;241.71165711629368;268.3187672390254;274.1680685717883;285.46000000000004;5500000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;5520000.0;0.023166666666666665;0.0;0.15333333333333332;0.06816666666666667;0.0;0.023166666666666665;0.0;8950.43359375;0.0;3937.31958007812;15650.6533203125;476665.88610278466;476419.1634096997;237910.89765255377;238232.76967341272;235380.60795484332;430280.9020939914;439717.1983153084;437742.05038880615;472622.7809936826;530294.8415796665;467269.0315114565;437270.2536001789;443931.0220281237;463045.65304645407;460189.5267902755;426482.28154771635;459839.4119719832;460358.10709178087;439550.530927348;193589.57483703562;200276.58477070546;458736.731767613;198627.62581056275;198627.62581056275;272.6471296953796;1497694.8362038177;823669.9582372934;168783.2742123651;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1010749357085.1599;388535335989.89453;849622611739.9875;36664.21176866398;17730.770722738926;-0.0;5581.380635205524;2885802.28393468;688263.7177966646;54314.305846142524;790450.8092948389;4.653748587333732;0.29633925750055207
4654;2019-05-19 22:34:41.799;509;510;148;149;140;47;73;22;-9;34;771;197;-7;14;229;203;231;421;123;209;72;-107;554;358;363;136;363;308;556;-2.0;-1.0;1147.0;262.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;1;0;0;16042.8818359375;9490.5751953125;0.0;3958.59204101562;475.0;210091;461.0;0.0;Calculated values ==>;1558298081.799;324.06;324.16;287.96000000000004;288.06;287.16;277.86;274.1680685717883;280.46000000000004;275.36;272.26000000000005;276.56;350.26;292.86;272.46000000000004;274.56;296.06;293.46000000000004;296.26000000000005;315.26000000000005;294.06;280.36;319.26000000000005;320.66;262.46000000000004;241.71165711629368;268.5567601203482;274.1680685717883;285.46000000000004;5540000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5560000.0;0.0;0.0;0.19116666666666668;0.043666666666666666;0.0;0.0;0.0;9490.5751953125;0.0;3958.59204101562;16042.8818359375;475883.69645358965;475779.4091336841;237789.26784107496;238109.62130095647;235270.102589971;430280.9020939914;440215.0024765854;439161.1069816975;472622.7809936826;530456.9008031462;466985.298548005;439469.4520505657;442640.22886263416;463045.65304645407;460324.5471149659;425331.96782532346;462299.86324832647;460358.10709178087;440049.43056880176;193589.57483703562;199440.67485045042;458635.694129569;199895.5593425287;198627.62581056275;273.1495958407951;1497958.9489967865;823823.6333105356;168849.0734758742;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1010967157085.1599;388616935989.89453;849806811739.9875;45739.59719035444;11298.319219034092;-0.0;0.0;2886488.9823426716;688505.6268795127;54314.305846142524;790497.3208001324;4.24099986319755;0.26803289232429384
4655;2019-05-19 22:35:41.770;508;510;149;150;140;46;77;21;0;34;773;198;6;29;229;203;232;447;124;210;76;-108;559;358;363;136;363;308;561;88.0;-1.0;892.0;212.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;1;0;0;16387.52734375;9797.140625;0.0;3967.27221679688;472.0;210092;460.0;0.0;Calculated values ==>;1558298141.77;323.96000000000004;324.16;288.06;288.16;287.16;277.76000000000005;274.1680685717883;280.86;275.26000000000005;273.16;276.56;350.46000000000004;292.96000000000004;273.76000000000005;276.06;296.06;293.46000000000004;296.36;317.86;294.16;280.76000000000005;319.16;320.36;262.36;241.71165711629368;268.5567601203482;274.1680685717883;285.56;5590000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3080000.0;5610000.0;0.014666666666666666;0.0;0.14866666666666667;0.035333333333333335;0.0;0.014666666666666666;0.0;9797.140625;0.0;3967.27221679688;16387.52734375;475115.0538159084;475155.57297945814;237957.92424093897;238277.68078554928;235133.8061259593;430280.9020939914;440873.7416961306;440539.589879252;472622.7809936826;530666.1049808121;467107.77403145406;441446.09905818984;444837.77879090665;463045.65304645407;460324.5471149659;424127.1010466766;465679.1264737844;460493.7052714807;440709.58247278957;193171.6564234249;198186.82848740023;458534.62422594754;199990.81113007467;199990.81113007467;273.18718779293715;1498229.0717839382;823984.2865889542;168915.0904210211;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1011184851815.0006;388698496549.83484;849991522419.8524;35761.5851073777;9135.214729387508;-0.0;3530.541979693152;2887167.830592672;688675.8240272244;54314.305846142524;790526.7277630364;3.518300589575777;0.1973188788069119
4656;2019-05-19 22:36:41.780;512;512;148;149;139;46;79;21;0;34;774;198;8;20;229;204;233;465;122;210;78;-108;561;359;364;134;364;307;563;292.0;-1.0;956.0;324.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;0;0;16461.70703125;9894.9853515625;0.0;3957.998046875;469.0;210093;459.0;0.0;Calculated values ==>;1558298201.78;324.36;324.36;287.96000000000004;288.06;287.06;277.76000000000005;274.27422755570615;281.06;275.26000000000005;273.16;276.56;350.56000000000006;292.96000000000004;273.96000000000004;275.16;296.06;293.56;296.46000000000004;319.66;294.16;280.96000000000004;319.06;320.06;262.36;241.2770596917726;268.43790593516167;274.27422755570615;285.36;5610000.0;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;5630000.0;0.048666666666666664;0.0;0.15933333333333335;0.054000000000000006;0.0;0.048666666666666664;0.0;9894.9853515625;0.0;3957.998046875;16461.70703125;475446.4373876371;475196.6433704489;237580.14290693114;237897.92528815984;234772.2615424709;430214.79039162316;440987.2903718098;440754.3233983486;472884.4304738556;530846.2518597748;467249.5466211817;441956.0545109249;443728.6416987744;462895.65004918195;460303.8616837284;423803.8223898416;468181.8084825837;460338.21932957764;440823.14440679894;192753.74022246967;196933.003932529;458847.0651413366;199864.88372450788;199864.88372450788;273.1417459734436;1498502.861027623;824148.4149889078;168981.14534719434;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1011402988164.966;388779510049.82196;850176053169.8231;38381.71738803196;13985.037796508752;-0.0;11726.63535320483;2887785.7944235113;688868.5249097048;54314.305846142524;790653.8920979811;4.626685003100108;0.22234012271507025
4657;2019-05-19 22:37:41.771;518;516;147;148;139;46;83;20;-21;34;776;197;-21;34;230;204;233;478;122;210;82;-108;566;357;362;135;362;305;568;-1.0;-1.0;866.0;368.0;0.0;0;0;87;1;0;0;0;0;0;0;1;1;1;0;0;16568.2265625;10120.6513671875;0.0;3942.1357421875;466.0;210094;459.0;0.0;Calculated values ==>;1558298261.771;324.96000000000004;324.76000000000005;287.86;287.96000000000004;287.06;277.76000000000005;274.0616903277293;281.46000000000004;275.16;271.06;276.56;350.76;292.86;271.06;276.56;296.16;293.56;296.46000000000004;320.96000000000004;294.16;281.36;319.06;319.76000000000005;262.36;241.49495122638035;268.19934244402924;274.0616903277293;285.36;5660000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;5680000.0;0.0;0.0;0.14433333333333334;0.06133333333333334;0.0;0.0;0.0;10120.6513671875;0.0;3942.1357421875;16568.2265625;475696.5843938001;475155.5283620134;237118.74469518132;237433.57469339934;234640.22625588512;430346.717906069;442061.818510252;437968.82056851813;472753.7123474745;531206.0339399034;467410.50176839466;437968.82056851813;446144.86104575056;463328.15220803814;460614.66830407927;422266.6168296528;469489.448226232;460648.84988001734;441900.3260764663;192753.74022246967;195679.20071851107;458691.0235781257;198040.7475355766;199864.88372450788;272.40922670826967;1498778.069186532;824315.1869418431;169046.96992020024;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1011620755494.7374;388860197944.7373;850359625629.6305;34629.6185410879;15986.550263943012;-0.0;0.0;2888394.1309581124;689118.2506787948;54314.305846142524;790751.5994008611;3.5992985182352286;0.26492268563555355
4658;2019-05-19 22:38:41.781;525;522;146;147;137;45;88;19;-23;34;777;197;-25;14;229;204;234;489;122;211;87;-109;568;357;362;135;362;304;570;-3.0;0.0;813.0;484.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;16473.59375;10072.42578125;0.0;3916.52734375;462.0;210095;457.0;0.0;Calculated values ==>;1558298321.781;325.66;325.36;287.76000000000005;287.86;286.86;277.66;274.0616903277293;281.96000000000004;275.06;270.86;276.56;350.86;292.86;270.66;274.56;296.06;293.56;296.56;322.06;294.26000000000005;281.86;318.86;319.36;262.26000000000005;241.49495122638035;268.0796299477929;274.0616903277293;285.36;5680000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5700000.0;0.0;0.0;0.1355;0.08066666666666666;0.0;0.0;0.0;10072.42578125;0.0;3916.52734375;16473.59375;476466.42127783014;475782.9867044119;236748.43304263309;237061.4349738226;233979.93868738474;430346.717906069;442864.51706562244;437883.18805776763;472753.7123474745;531385.6704624288;467551.7097262387;437570.5891863215;443461.255666955;463195.3492027865;460614.66830407927;421930.0147215829;470889.95206886897;460784.0165094478;442704.60315965564;191917.91438739494;194007.49548133422;458590.13686321577;196949.07772994653;199864.88372450788;271.97222637566176;1499053.4635805094;824483.4906306606;169112.46969404916;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1011837991694.7029;388941211444.7244;850542356079.6014;32646.571949419762;21105.712103417052;-0.0;0.0;2888954.859317931;689427.4043821715;54314.305846142524;790751.5994008611;3.8424808184377137;0.3098306373849944
4659;2019-05-19 22:39:41.781;529;526;144;145;136;45;89;19;-24;34;777;196;-26;25;230;204;234;492;122;211;88;-110;565;358;363;134;363;304;567;363.0;74.0;622.0;332.0;0.0;0;0;86;1;0;0;0;0;0;0;1;1;1;1;0;16325.5244140625;10021.9091796875;0.0;3924.53637695312;458.0;210096;456.0;0.0;Calculated values ==>;1558298381.781;326.06;325.76000000000005;287.56;287.66;286.76000000000005;277.66;274.1680685717883;282.06;275.06;270.76000000000005;276.56;350.86;292.76000000000005;270.56;275.66;296.16;293.56;296.56;322.36;294.26000000000005;281.96000000000004;318.76000000000005;318.96000000000004;262.16;241.2770596917726;268.0796299477929;274.1680685717883;285.36;5650000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;5670000.0;0.0605;0.012333333333333333;0.10366666666666666;0.05533333333333333;0.0;0.0605;0.0;10021.9091796875;0.0;3924.53637695312;16325.5244140625;477411.5126547068;476734.1659135222;236208.9246809468;236520.661211029;233753.38340714254;430280.9020939914;442817.6285442694;437727.04723144654;472884.4304738556;531385.6704624288;467430.0554965995;437413.810930519;445054.37130637356;463178.7302339447;460459.43622653774;422866.2318983058;471733.5436954125;460629.17054598924;442657.40752815985;191500.00471740507;192335.8262164488;458645.6887127493;198907.0058467326;198907.0058467326;272.75817221499256;1499326.78956521;824650.9434220017;169177.81189172168;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1012055491694.7029;389021911444.7244;850724756079.6014;24757.67762354868;14372.207118586257;0.0;14746.89930172635;2889433.228064372;689723.0537090215;54314.305846142524;790874.4902283754;3.863119375116176;0.17098130363450526
4660;2019-05-19 22:40:44.772;531;528;143;144;134;45;92;20;-25;34;780;195;-27;11;230;205;234;495;122;211;91;-110;564;357;362;138;362;302;566;-2.0;-1.0;669.0;265.0;0.0;0;96;82;1;0;0;0;0;0;0;1;1;0;0;0;15004.861328125;9777.3955078125;0.0;2942.15283203125;453.0;210097;456.0;0.0;Calculated values ==>;1558298444.772;326.26000000000005;325.96000000000004;287.46000000000004;287.56;286.56;277.66;274.0616903277293;282.36;275.16;270.66;276.56;351.16;292.66;270.46000000000004;274.26000000000005;296.16;293.66;296.56;322.66;294.26000000000005;282.26000000000005;318.76000000000005;318.46000000000004;262.16;242.14157278889297;267.8393353686513;274.0616903277293;285.36;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3020000.0;5660000.0;0.0;0.0;0.1115;0.04416666666666667;0.0;0.0;0.0;9777.3955078125;0.0;2942.15283203125;15004.861328125;477820.3341477684;477145.50524310634;235925.85182193806;236236.8020470742;233174.44968446932;430346.717906069;443501.124914463;438024.4983934438;472360.27449258295;531848.6080526202;467590.84671364905;437713.4967235476;443431.1120271193;463328.15220803814;460749.12975072267;423173.61684472807;472311.1661939519;460784.0165094478;443342.4248480381;191500.00471740507;190246.288480595;458017.63267245644;198165.10381908112;198907.0058467326;272.4588321962934;1499600.8912782355;824824.162589369;169237.88683910613;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1012283834070.339;389107579204.9631;850915618810.1332;26744.32249504144;11476.82002435741;-0.0;0.0;2889883.806189165;689949.2003858683;54314.305846142524;791003.5071640008;3.0049134999292257;0.21689348716407922
4661;2019-05-19 22:41:41.782;530;528;143;144;133;44;96;20;-26;35;786;191;-28;16;230;205;234;497;122;211;95;-109;560;357;363;138;362;303;562;121.0;-1.0;852.0;201.0;0.0;0;96;79;1;0;0;0;0;0;0;1;1;0;0;0;14663.3037109375;9490.65625;0.0;2930.5224609375;448.0;210098;455.0;0.0;Calculated values ==>;1558298501.782;326.16;325.96000000000004;287.46000000000004;287.56;286.46000000000004;277.56;274.0616903277293;282.76000000000005;275.16;270.56;276.66;351.76;292.26000000000005;270.36;274.76000000000005;296.16;293.66;296.56;322.86;294.26000000000005;282.66;318.66;317.96000000000004;262.26000000000005;242.14157278889297;267.9596281332873;274.0616903277293;285.36;5600000.0;3570000.0000000005;3629999.9999999995;1380000.0;3620000.0000000005;3030000.0;5620000.0;0.020166666666666666;0.0;0.142;0.033499999999999995;0.0;0.020166666666666666;0.0;9490.65625;0.0;2930.5224609375;14663.3037109375;478161.29404008907;477632.78757816995;236036.9044209904;236349.15479329458;232972.93752485598;430346.717906069;443930.65907857305;437642.0229114993;472458.26935960614;532398.8138589857;466962.909063852;437328.95505151706;443955.1368504969;463328.15220803814;460749.12975072267;424380.97350184433;473123.1285388295;460629.17054598924;443772.5489559649;191082.09718829524;188156.80290529504;458119.20440535154;199779.49820688533;199779.49820688533;273.0995064462921;1499835.805457207;824976.7280936091;169284.38700832782;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1012490495320.3044;389186253004.9499;851088074060.1044;33776.47850805518;8654.380157648617;-0.0;4920.526523439771;2890363.013253694;690108.6003472828;54314.305846142524;791042.4681663695;3.812149095596555;0.19819798075717915
4662;2019-05-19 22:42:41.793;527;527;144;145;134;44;100;21;-25;35;788;188;-27;14;230;205;233;497;121;212;99;-108;563;356;361;137;361;303;565;-3.0;-1.0;728.0;213.0;0.0;0;98;79;1;0;0;0;0;0;0;1;1;0;0;0;14718.25;9587.5458984375;0.0;2934.3212890625;443.0;210099;455.0;0.0;Calculated values ==>;1558298561.793;325.86;325.86;287.56;287.66;286.56;277.56;273.955091788801;283.16;275.26000000000005;270.66;276.66;351.96000000000004;291.96000000000004;270.46000000000004;274.56;296.16;293.66;296.46000000000004;322.86;294.36;283.06;318.66;317.46000000000004;262.36;241.92719264551067;267.9596281332873;273.955091788801;285.26000000000005;5630000.0;3560000.0;3610000.0;1370000.0;3610000.0;3030000.0;5650000.0;0.0;0.0;0.12133333333333333;0.0355;0.0;0.0;0.0;9587.5458984375;0.0;2934.3212890625;14718.25;477367.51229801815;477123.4593285745;236264.76323710356;236577.15481364174;233199.43370951447;430412.23801567365;444959.55641343363;437798.07955487026;472589.4791058512;532607.1488387903;466596.9813365445;437485.64907481754;443664.5507289629;463477.27075599786;460903.72621589183;423195.7859143633;472737.52516926423;461073.2656927703;444803.72290194937;191082.09718829524;186067.36719380575;458377.86463004455;198755.38964794905;199779.49820688533;272.68966727359225;1500080.6966262816;825135.7422585487;169333.26966635563;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1012707735140.0076;389268768129.8371;851269907389.8558;29003.84637537311;9216.59786186439;-0.0;0.0;2890886.2785413926;690257.5524667916;54314.305846142524;791083.4800714798;3.0522959287885754;0.20265579060145955
4663;2019-05-19 22:43:41.793;525;526;145;146;134;43;105;20;-20;34;788;187;-14;17;230;206;233;499;121;212;104;-109;562;356;361;138;361;302;565;-3.0;-1.0;756.0;386.0;0.0;0;93;76;1;0;0;0;0;0;0;1;1;0;0;0;14380.5234375;9398.427734375;0.0;2904.31005859375;437.0;210100;457.0;0.0;Calculated values ==>;1558298621.793;325.66;325.76000000000005;287.66;287.76000000000005;286.56;277.46000000000004;273.955091788801;283.66;275.16;271.16;276.56;351.96000000000004;291.86;271.76000000000005;274.86;296.16;293.76000000000005;296.46000000000004;323.06;294.36;283.56;318.86;316.86;262.26000000000005;242.14157278889297;267.8393353686513;273.955091788801;285.26000000000005;5620000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5650000.0;0.0;0.0;0.126;0.06433333333333333;0.0;0.0;0.0;9398.427734375;0.0;2904.31005859375;14380.5234375;477201.98495214654;476979.23894743324;236577.15481364174;236890.6847814692;233199.43370951447;430412.23801567365;445734.66423797165;438796.6538614502;472360.27449258295;532681.6696647728;466617.7813354762;439713.54161806765;444301.04523409;463477.27075599786;461037.7653776629;423500.91397203034;473033.91984102747;461073.2656927703;445580.17666919954;191917.91438739494;183560.10687098323;458119.20440535154;197158.7272413329;199779.49820688533;272.05241548033194;1500323.1864049274;825293.9587054888;169381.9249275861;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1012924335140.0076;389351268129.8371;851451407389.8558;30446.37875413478;16788.45736421853;-0.0;0.0;2891381.6970841386;690474.2612603423;54314.305846142524;791083.4800714798;3.8393759920128447;0.295052781185588
4664;2019-05-19 22:44:41.794;524;524;145;146;135;43;105;21;-7;34;785;187;0;19;230;206;233;497;121;212;104;-109;559;356;361;140;361;302;561;-1.0;-1.0;656.0;408.0;0.0;0;97;73;1;0;0;0;0;0;0;1;1;0;0;0;14267.1328125;9153.115234375;0.0;2917.11254882812;433.0;210101;462.0;0.0;Calculated values ==>;1558298681.794;325.56;325.56;287.66;287.76000000000005;286.66;277.46000000000004;273.955091788801;283.66;275.26000000000005;272.46000000000004;276.56;351.66;291.86;273.16;275.06;296.16;293.76000000000005;296.46000000000004;322.86;294.36;283.56;319.36;316.46000000000004;262.26000000000005;242.56692532238324;267.8393353686513;273.955091788801;285.26000000000005;5590000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;5610000.0;0.0;0.0;0.10933333333333332;0.068;0.0;0.0;0.0;9153.115234375;0.0;2917.11254882812;14267.1328125;477424.4845020535;477180.39832085423;236691.1800452629;237006.06766991055;233603.16916686718;430412.23801567365;445734.66423797165;440770.5613398004;472096.9026672395;532369.3337608792;466617.7813354762;441814.68150891823;444589.26801690354;463477.27075599786;461037.7653776629;424403.15649778204;473251.3122049991;461073.2656927703;445580.17666919954;194007.49548133422;181888.63598580268;457803.4199825874;196491.29928627965;199779.49820688533;271.78429341408514;1500561.9208522302;825448.5574733115;169430.43759112028;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1013140938749.746;389434669519.7363;851632610409.637;26707.86598451827;17769.22420734893;-0.0;0.0;2891857.990394475;690762.2467394355;54314.305846142524;791083.4800714798;3.684859224758073;0.2980403218027312
4665;2019-05-19 22:45:44.764;524;522;145;146;135;43;109;21;4;34;782;188;9;26;230;207;233;495;120;213;108;-109;558;356;361;139;361;302;561;-2.0;-2.0;977.0;351.0;0.0;0;95;71;1;0;0;0;0;0;0;1;1;0;0;0;14036.052734375;9092.0546875;0.0;2911.23876953125;429.0;210102;472.0;0.0;Calculated values ==>;1558298744.764;325.56;325.36;287.66;287.76000000000005;286.66;277.46000000000004;273.955091788801;284.06;275.26000000000005;273.56;276.56;351.36;291.96000000000004;274.06;275.76000000000005;296.16;293.86;296.46000000000004;322.66;294.46000000000004;283.96000000000004;320.36;316.06;262.26000000000005;242.35481222062532;267.8393353686513;273.955091788801;285.16;5580000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5610000.0;0.0;0.0;0.16283333333333333;0.058499999999999996;0.0;0.0;0.0;9092.0546875;0.0;2911.23876953125;14036.052734375;477546.30192245194;476892.7145497869;236691.1800452629;237006.06766991055;233603.16916686718;430412.23801567365;446350.00823681615;442405.8132597088;472228.6972694908;532056.9234048271;466739.6874943457;443139.33368828957;445591.39424184;463477.27075599786;461171.6782371525;424699.6667561291;472956.18759073445;461207.877530726;446196.55903543683;198186.82848740023;180217.192455513;457961.4968331859;198201.3346002692;199779.49820688533;272.4692085500767;1500809.455795938;825608.1266886591;169481.41138038193;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1013368260449.8492;389522512669.77625;851822779809.7234;39764.629275045416;15195.969490625625;-0.0;0.0;2892439.34775953;691050.55482945;54314.305846142524;791083.4800714798;4.578793225577302;0.3170951013421978
4666;2019-05-19 22:46:41.795;524;521;146;146;136;43;110;21;10;34;779;188;13;33;230;207;233;493;119;213;109;-109;555;357;362;139;362;302;557;279.0;-1.0;962.0;223.0;0.0;0;95;70;1;0;0;0;0;0;0;1;1;0;0;0;14057.8408203125;8940.4423828125;0.0;2901.36401367188;425.0;210103;480.0;0.0;Calculated values ==>;1558298801.795;325.56;325.26000000000005;287.76000000000005;287.76000000000005;286.76000000000005;277.46000000000004;274.0616903277293;284.16;275.26000000000005;274.16;276.56;351.06000000000006;291.96000000000004;274.46000000000004;276.46000000000004;296.16;293.86;296.46000000000004;322.46000000000004;294.46000000000004;284.06;321.16;315.66;262.26000000000005;242.35481222062532;267.8393353686513;274.0616903277293;285.06;5550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5570000.0;0.0465;0.0;0.16033333333333333;0.03716666666666667;0.0;0.0465;0.0;8940.4423828125;0.0;2901.36401367188;14057.8408203125;477910.85703885823;477238.72715361346;237122.89439350186;237122.89439350186;234011.30514070267;430346.717906069;446309.27618188073;443285.3374463631;472228.6972694908;531744.4377471372;466739.6874943457;443721.9807720978;446583.57048168074;463328.15220803814;461017.6682793448;425577.05017209897;473175.1683806128;461053.9582046509;446155.5595720534;201530.46850934727;178545.77502346144;457961.4968331859;200061.26864811266;200061.26864811266;273.21069029019884;1501031.9867469345;825750.9615973943;169527.45284567736;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1013574427515.3457;389601785759.96716;851995013430.1382;38996.925697319486;9585.291814211889;-0.0;11443.384527963242;2893063.2158501474;691246.8465123499;54314.305846142524;791174.1228026723;5.06895654511926;0.20736457227199945
4667;2019-05-19 22:47:41.785;525;520;146;147;137;44;111;22;10;34;776;188;15;34;230;207;232;488;120;213;110;-108;557;356;362;140;362;304;559;-3.0;-1.0;1046.0;174.0;0.0;0;99;71;1;0;0;0;0;0;0;1;1;0;0;0;14182.2783203125;9082.693359375;0.0;2945.36059570312;421.0;210104;488.0;0.0;Calculated values ==>;1558298861.785;325.66;325.16;287.76000000000005;287.86;286.86;277.56;273.955091788801;284.26000000000005;275.36;274.16;276.56;350.76;291.96000000000004;274.66;276.56;296.16;293.86;296.36;321.96000000000004;294.46000000000004;284.16;321.96000000000004;315.26000000000005;262.36;242.56692532238324;268.0796299477929;273.955091788801;285.16;5570000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5590000.0;0.0;0.0;0.17433333333333334;0.029;0.0;0.0;0.0;9082.693359375;0.0;2945.36059570312;14182.2783203125;477810.8001093649;476850.26079806726;237064.29829507726;237381.07457337916;234264.81404300997;430412.23801567365;446462.73675208574;442875.1821116291;472096.9026672395;531281.3534008304;466454.00437421276;443607.19622175704;446338.7475733018;463328.15220803814;461171.6782371525;424722.2040597257;472178.6074502493;461053.9582046509;446309.27618188073;204874.27233412856;176874.38241465177;457905.3994194325;199948.2247422041;200061.26864811266;273.16182647197746;1501267.2818507561;825901.1293631368;169576.16743031237;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1013791591315.3802;389685471809.98047;852176783130.1671;42350.26623473643;7480.758065639624;-0.0;0.0;2893740.9961341447;691389.0398918575;54314.305846142524;791269.4684468309;4.142899964240509;0.23903291179433062
4668;2019-05-19 22:48:41.776;525;520;147;147;137;44;113;21;2;34;773;189;13;41;231;208;232;490;120;213;112;-107;557;357;362;139;362;304;559;-2.0;-1.0;1076.0;233.0;0.0;0;99;71;1;0;0;0;0;0;0;1;1;0;0;0;14152.9931640625;8889.4140625;0.0;2949.59204101562;416.0;210105;491.0;0.0;Calculated values ==>;1558298921.776;325.66;325.16;287.86;287.86;286.86;277.56;274.0616903277293;284.46000000000004;275.26000000000005;273.36;276.56;350.46000000000004;292.06;274.46000000000004;277.26000000000005;296.26000000000005;293.96000000000004;296.36;322.16;294.46000000000004;284.36;322.26000000000005;314.76000000000005;262.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;285.16;5570000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5590000.0;0.0;0.0;0.17933333333333332;0.03883333333333334;0.0;0.0;0.0;8889.4140625;0.0;2949.59204101562;14152.9931640625;477810.8001093649;476850.26079806726;237381.07457337916;237381.07457337916;234264.81404300997;430346.717906069;446768.8978075913;441691.54992388893;472228.6972694908;530968.349634598;466576.28820682864;443315.08579407755;447326.59894302575;463460.83753301925;461151.7468027471;424722.2040597257;472474.8838220152;461053.9582046509;446615.9432972033;206128.24275125185;174785.17458790913;458164.97835251613;199731.1624427299;200061.26864811266;273.08041441436177;1501503.373693789;826050.8744596944;169625.28466687605;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1014008758735.1523;389769159254.89264;852359155769.9758;43391.562821621184;10035.846517830034;-0.0;0.0;2894455.404198245;691534.9897008109;54314.305846142524;791269.4684468309;4.5128289378604025;0.2759427284354472
4669;2019-05-19 22:49:41.796;526;520;147;148;138;45;113;22;-23;34;772;189;-18;35;231;208;232;488;120;213;112;-106;555;357;362;139;362;303;557;0.0;0.0;1079.0;365.0;0.0;0;97;71;1;0;0;0;0;0;0;1;1;0;0;0;14294.380859375;8818.216796875;0.0;2932.19506835938;411.0;210106;491.0;0.0;Calculated values ==>;1558298981.796;325.76000000000005;325.16;287.86;287.96000000000004;286.96000000000004;277.66;274.0616903277293;284.46000000000004;275.36;270.86;276.56;350.36;292.06;271.36;276.66;296.26000000000005;293.96000000000004;296.36;321.96000000000004;294.46000000000004;284.36;322.26000000000005;314.26000000000005;262.56;242.35481222062532;267.9596281332873;274.0616903277293;285.16;5550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5570000.0;0.0;0.0;0.17983333333333332;0.06083333333333333;0.0;0.0;0.0;8818.216796875;0.0;2932.19506835938;14294.380859375;478195.5857931778;477095.39411849744;237440.38292137926;237759.10555501547;234624.88221888838;430346.717906069;446768.8978075913;438109.25301780854;472228.6972694908;530939.5217288226;466719.0363168656;438881.8371443283;446673.19854750636;463460.83753301925;461151.7468027471;425309.0978006779;472437.95289577317;461053.9582046509;446615.9432972033;206128.24275125185;172696.00095264515;458266.66779641504;198705.2995720331;200061.26864811266;272.6738955001223;1501740.5141643921;826198.4872380057;169674.31589773612;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1014226031135.0833;389852587054.86615;852541316469.918;43052.81096133195;15789.9832336499;-0.0;0.0;2895176.014102801;691750.2766870874;54314.305846142524;791269.4684468309;5.007721845825541;0.34306896440502566
4670;2019-05-19 22:50:41.797;526;520;148;148;138;45;115;21;-25;34;771;189;-26;29;231;208;232;486;120;213;115;-106;551;358;363;139;363;303;553;295.0;75.0;940.0;422.0;0.0;0;97;69;1;0;0;0;0;0;0;1;1;0;1;0;14128.640625;8756.3056640625;0.0;2925.794921875;406.0;210107;489.0;0.0;Calculated values ==>;1558299041.797;325.76000000000005;325.16;287.96000000000004;287.96000000000004;286.96000000000004;277.66;274.1680685717883;284.66;275.26000000000005;270.66;276.56;350.26;292.06;270.56;276.06;296.26000000000005;293.96000000000004;296.36;321.76000000000005;294.46000000000004;284.66;322.06;313.76000000000005;262.56;242.35481222062532;267.9596281332873;274.1680685717883;285.16;5510000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5530000.0;0.04916666666666667;0.0125;0.15666666666666668;0.07033333333333333;0.0;0.04916666666666667;0.0;8756.3056640625;0.0;2925.794921875;14128.640625;478677.98403564823;477583.8351932735;237880.34181056917;237880.34181056917;234732.54511346918;430280.9020939914;446882.05092554615;437798.07955487026;472228.6972694908;530835.221780368;466719.0363168656;437642.0229114993;445822.8665406856;463311.6885489323;460997.6953817449;426459.47151972604;472660.4365443086;460899.70540415944;446882.05092554615;205292.2597576877;170606.85888663295;458266.66779641504;198940.61334618274;198940.61334618274;272.77151746106495;1501977.3766241176;826344.9440325758;169723.13329453883;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1014443534759.8206;389935988444.7654;852723119499.6984;37421.00303936104;18239.26582966634;0.0;12190.454014318702;2895846.640395582;692033.858488557;54314.305846142524;791371.0572566128;5.808092678556662;0.30346916559448084
4671;2019-05-19 22:51:41.797;523;518;147;148;138;46;116;20;-25;34;769;188;-27;18;231;208;231;471;120;213;116;-105;548;358;363;139;363;303;551;300.0;0.0;1064.0;299.0;0.0;0;97;68;1;0;0;0;0;0;0;1;1;0;0;0;13953.58203125;8591.1796875;0.0;2933.54223632812;401.0;210108;487.0;0.0;Calculated values ==>;1558299101.797;325.46000000000004;324.96000000000004;287.86;287.96000000000004;286.96000000000004;277.76000000000005;274.1680685717883;284.76000000000005;275.16;270.66;276.56;350.06000000000006;291.96000000000004;270.46000000000004;274.96000000000004;296.26000000000005;293.96000000000004;296.26000000000005;320.26000000000005;294.46000000000004;284.76000000000005;321.86;313.26000000000005;262.66;242.35481222062532;267.9596281332873;274.1680685717883;285.16;5480000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5510000.0;0.05;0.0;0.17733333333333334;0.049833333333333334;0.0;0.05;0.0;8591.1796875;0.0;2933.54223632812;13953.58203125;478615.1614445782;477542.56717470713;237620.59868662496;237941.55351223252;234786.8531886823;430280.9020939914;447034.7671162674;437798.07955487026;472228.6972694908;530626.595412262;466596.9813365445;437485.64907481754;444244.8339766329;463311.6885489323;460997.6953817449;427046.2866817553;470701.24557453446;460899.70540415944;447034.7671162674;204456.2876039246;168517.74571465285;458368.3232398762;200004.38932942468;200004.38932942468;273.192544767245;1502211.395146253;826489.5064105055;169771.96110419053;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1014661334759.8206;390019388444.7654;852904919499.6984;42168.74773331235;12875.136039870833;-0.0;12351.518889342136;2896509.8883186877;692293.1451708032;54314.305846142524;791575.5736974766;5.8478983794985036;0.2620437602780968
