;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4672;2019-05-19 22:52:41.788;519;515;147;147;138;46;119;21;-25;35;768;188;-24;22;231;208;231;459;121;213;118;-105;549;357;362;139;362;303;552;199.0;0.0;1042.0;242.0;0.0;0;95;67;1;0;0;0;0;0;0;1;1;0;0;0;14055.4052734375;8635.4033203125;0.0;2909.2734375;397.0;210109;485.0;0.0;Calculated values ==>;1558299161.788;325.06;324.66;287.86;287.86;286.96000000000004;277.76000000000005;274.0616903277293;285.06;275.26000000000005;270.66;276.66;349.96000000000004;291.96000000000004;270.76000000000005;275.36;296.26000000000005;293.96000000000004;296.26000000000005;319.06;294.46000000000004;284.96000000000004;321.66;312.86;262.66;242.35481222062532;267.9596281332873;274.0616903277293;285.26000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5520000.0;0.033166666666666664;0.0;0.17366666666666666;0.04033333333333333;0.0;0.033166666666666664;0.0;8635.4033203125;0.0;2909.2734375;14055.4052734375;477928.04093840835;476992.15832944907;237590.3204905783;237590.3204905783;234759.65904579524;430346.717906069;447681.4406549193;437798.07955487026;472326.8440106818;530522.2689267418;466596.9813365445;437953.82195464283;444821.6150417089;463460.83753301925;461151.7468027471;426765.1856023837;468766.3414475844;461053.9582046509;447529.95785919396;203620.32615720207;166846.47414792277;458368.3232398762;199956.69328868523;199956.69328868523;273.1694482293173;1502444.7683632406;826633.039736095;169820.64393142858;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1014878802135.4567;390102775935.0093;853086692230.2301;41305.12074822747;10422.60240803137;-0.0;8211.17994158854;2897205.399549066;692487.2638695971;54314.305846142524;791746.9038181953;5.191908301571597;0.24821284831601345
4673;2019-05-19 22:53:41.788;515;512;147;147;138;45;122;20;-15;35;766;188;-8;20;231;209;231;454;121;213;121;-104;548;357;362;139;362;302;551;-2.0;0.0;1006.0;130.0;0.0;0;99;65;1;0;0;0;0;0;0;1;1;0;0;0;13891.58984375;8474.9169921875;0.0;2933.06396484375;394.0;210110;482.0;0.0;Calculated values ==>;1558299221.788;324.66;324.36;287.86;287.86;286.96000000000004;277.66;274.0616903277293;285.36;275.16;271.66;276.66;349.76;291.96000000000004;272.36;275.16;296.26000000000005;294.06;296.26000000000005;318.56;294.46000000000004;285.26000000000005;321.36;312.56;262.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;285.26000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5510000.0;0.0;0.0;0.16766666666666669;0.021666666666666667;0.0;0.0;0.0;8474.9169921875;0.0;2933.06396484375;13891.58984375;477481.6637496305;476685.83359864785;237620.59868662496;237620.59868662496;234786.8531886823;430346.717906069;448134.4637879286;439561.4401127939;472326.8440106818;530389.4420248142;466739.6874943457;440620.3661345886;444733.05781294516;463460.83753301925;461285.69911667117;427046.2866817553;468145.2580039583;461053.9582046509;447983.6918188402;202366.40377179522;165593.03060630985;458469.9448394925;200648.74622129358;199956.69328868523;273.44188458493096;1502677.6599892173;826775.6257386992;169869.33007644812;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1015096002135.4567;390186175935.0093;853268192230.2301;40057.69500914156;5586.125970060977;-0.0;0.0;2897883.423013711;692620.6699394146;54314.305846142524;791815.3303177085;4.0010428796403446;0.22217985611042543
4674;2019-05-19 22:54:41.779;512;508;146;147;138;45;123;21;-25;34;764;188;-24;25;232;209;230;440;120;214;122;-103;547;357;362;139;362;303;549;-2.0;-2.0;905.0;240.0;0.0;0;99;64;1;0;0;0;0;0;0;1;1;0;0;0;13896.5048828125;8370.0556640625;0.0;2951.08935546875;391.0;210111;480.0;0.0;Calculated values ==>;1558299281.779;324.36;323.96000000000004;287.76000000000005;287.86;286.96000000000004;277.66;274.0616903277293;285.46000000000004;275.26000000000005;270.66;276.56;349.56000000000006;291.96000000000004;270.76000000000005;275.66;296.36;294.06;296.16;317.16;294.56;285.36;321.16;312.26000000000005;262.86;242.35481222062532;267.9596281332873;274.0616903277293;285.16;5470000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3030000.0;5490000.0;0.0;0.0;0.15083333333333335;0.04;0.0;0.0;0.0;8370.0556640625;0.0;2951.08935546875;13896.5048828125;477177.2001669519;476359.8126218859;237361.02760794485;237681.45085644198;234841.4839959749;430346.717906069;448285.002381332;437798.07955487026;472228.6972694908;530104.8735352602;466596.9813365445;437953.82195464283;445251.96559515793;463593.40581284417;461285.69911667117;427069.3861860117;466284.03520395333;461188.73474552366;448134.4637879286;201530.46850934727;164339.59507360373;458571.5327510914;199371.8458179286;199956.69328868523;272.9383131466817;1502909.1927099107;826915.9794544716;169918.35733220764;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1015313169555.2288;390269563424.9218;853449665005.0397;35962.62358865537;10367.987477326513;-0.0;0.0;2898516.83064263;692753.6009420282;54314.305846142524;791815.3303177085;4.092396218408321;0.2636858525177053
4675;2019-05-19 22:55:41.799;509;506;146;147;137;45;125;20;-24;34;763;188;-26;20;232;209;230;435;121;214;124;-102;548;357;362;139;362;304;550;135.0;0.0;913.0;294.0;0.0;0;98;64;1;0;0;0;0;0;0;1;1;0;0;0;13854.0302734375;8431.16015625;0.0;2943.478515625;388.0;210112;477.0;0.0;Calculated values ==>;1558299341.799;324.06;323.76000000000005;287.76000000000005;287.86;286.86;277.66;274.0616903277293;285.66;275.16;270.76000000000005;276.56;349.46000000000004;291.96000000000004;270.56;275.16;296.36;294.06;296.16;316.66;294.56;285.56;320.86;311.96000000000004;262.96000000000004;242.35481222062532;268.0796299477929;274.0616903277293;285.26000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;5500000.0;0.022500000000000003;0.0;0.15216666666666667;0.049;0.0;0.022500000000000003;0.0;8431.16015625;0.0;2943.478515625;13854.0302734375;476626.39486197825;475948.8600225001;237330.92658080193;237650.97525894185;234504.66405459717;430346.717906069;448585.3864188128;437727.04723144654;472228.6972694908;529924.4241206498;466454.00437421276;437413.810930519;444333.52089386596;463593.40581284417;461285.69911667117;426788.3073614035;465371.1575588419;461188.73474552366;448435.30934844184;200276.58477070546;163086.1669317865;458673.08712974;199264.77399443748;199264.77399443748;272.89590908189257;1503140.5242542925;827056.036256307;169967.49510491744;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1015530441955.1597;390352991224.8953;853631825704.9818;36286.00924423155;12711.007343629823;-0.0;5606.3370454650985;2899119.103273359;692945.9900071273;54314.305846142524;791862.065366231;4.800447311644199;0.27031750301358376
4676;2019-05-19 22:56:41.790;507;505;146;146;137;45;127;22;-23;34;763;188;-25;19;232;210;230;432;121;214;126;-100;548;357;362;140;362;305;550;0.0;0.0;955.0;373.0;0.0;0;99;67;1;0;0;0;0;0;0;1;1;0;0;0;13958.509765625;8559.177734375;0.0;2968.30639648438;385.0;210113;475.0;0.0;Calculated values ==>;1558299401.79;323.86;323.66;287.76000000000005;287.76000000000005;286.86;277.66;274.0616903277293;285.86;275.36;270.86;276.56;349.46000000000004;291.96000000000004;270.66;275.06;296.36;294.16;296.16;316.36;294.56;285.76000000000005;320.66;311.66;263.16;242.56692532238324;268.19934244402924;274.0616903277293;285.26000000000005;5480000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3050000.0;5500000.0;0.0;0.0;0.15916666666666668;0.06216666666666667;0.0;0.0;0.0;8559.177734375;0.0;2968.30639648438;13958.509765625;476340.2991777644;475805.06676880125;237330.92658080193;237330.92658080193;234504.66405459717;430346.717906069;448884.8576902355;437656.05685647397;472096.9026672395;529848.3059433332;466310.7551440148;437342.01223029394;443987.30161898106;463593.40581284417;461419.5259271944;426788.3073614035;464905.39823869226;461188.73474552366;448735.2353024732;199440.67485045042;161832.74555500393;458719.98957552284;198477.26260353948;199264.77399443748;272.5831926454294;1503372.2606553666;827197.6011673247;170016.7525894022;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1015747609374.9318;390436678669.8075;853814498299.7902;38069.291418592074;16178.422860091632;-0.0;0.0;2899738.637834107;693186.6991467846;54314.305846142524;791908.7778336395;4.705945691433323;0.337026177181102
4677;2019-05-19 22:57:41.810;505;504;147;148;138;45;131;22;-15;34;763;188;-14;22;232;210;231;445;121;215;130;-100;558;355;360;139;360;305;561;159.0;-1.0;1182.0;329.0;0.0;0;98;68;1;0;0;0;0;0;0;1;1;0;0;0;14331.2412109375;8817.287109375;0.0;2968.19213867188;382.0;210114;472.0;0.0;Calculated values ==>;1558299461.81;323.66;323.56;287.86;287.96000000000004;286.96000000000004;277.66;273.8482719121499;286.26000000000005;275.36;271.66;276.56;349.46000000000004;291.96000000000004;271.76000000000005;275.36;296.36;294.16;296.26000000000005;317.66;294.66;286.16;320.36;311.36;263.16;242.35481222062532;268.19934244402924;273.8482719121499;285.26000000000005;5580000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;5610000.0;0.026500000000000003;0.0;0.197;0.05483333333333333;0.0;0.026500000000000003;0.0;8817.287109375;0.0;2968.19213867188;14331.2412109375;474804.08051826205;474279.66225438315;237322.13993447679;237639.41814848935;234518.46612798714;430477.46260093397;449848.0173849151;438899.66031598754;472228.6972694908;529848.3059433332;466310.7551440148;439053.74313918926;444422.66845152143;463890.26140234835;461725.47914583527;424150.0086172125;465366.9983611002;461629.7256903882;449700.19021006493;198186.82848740023;160579.3303088084;458876.0959046701;199079.2057355422;199079.2057355422;272.813999628883;1503608.087162738;827342.4533089345;170066.2399007865;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1015964281574.8629;390520406569.7809;853997559299.7319;47244.62955234773;14245.529477607179;-0.0;6641.456088574853;2900449.8241584194;693440.3165938302;54314.305846142524;791964.1417495159;5.780979600793129;0.315724067988433
4678;2019-05-19 22:58:41.781;507;505;147;148;138;44;133;23;0;34;763;188;2;23;232;210;232;464;121;215;132;-99;566;355;360;139;360;304;568;167.0;-1.0;1010.0;184.0;0.0;0;99;68;1;0;0;0;0;0;0;1;1;0;0;0;14522.515625;8978.01171875;0.0;2961.1630859375;380.0;210115;470.0;0.0;Calculated values ==>;1558299521.781;323.86;323.66;287.86;287.96000000000004;286.96000000000004;277.56;273.8482719121499;286.46000000000004;275.46000000000004;273.16;276.56;349.46000000000004;291.96000000000004;273.36;275.46000000000004;296.36;294.16;296.36;319.56;294.66;286.36;320.16;311.16;263.26000000000005;242.35481222062532;268.0796299477929;273.8482719121499;285.26000000000005;5660000.0;3550000.0;3600000.0;1390000.0;3600000.0;3040000.0;5680000.0;0.02783333333333333;0.0;0.16833333333333333;0.03066666666666667;0.0;0.02783333333333333;0.0;8978.01171875;0.0;2961.1630859375;14522.515625;474087.00600710115;473537.9303558156;237118.74469518132;237433.57469339934;234335.15411734206;430477.46260093397;450143.0350842623;441393.15733161947;472228.6972694908;529924.4241206498;466454.00437421276;441691.54992388893;444766.67480068695;463890.26140234835;461725.47914583527;421974.64738274645;467342.24820529565;461629.7256903882;449995.63183530286;197350.94305643384;159743.72323357346;458977.5506073138;199918.26323296648;199918.26323296648;273.1457267961062;1503848.4189196744;827490.6757902179;170115.62731216356;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1016180177174.705;390603766259.7199;854180170994.5984;40648.273839939924;7944.484812813319;-0.0;6960.486759431696;2901181.911006403;693625.1440030021;54314.305846142524;792077.4364875633;4.653022199689538;0.21424608974011172
4679;2019-05-19 22:59:41.761;512;508;147;148;140;45;134;24;9;34;762;187;10;31;232;211;233;477;121;215;133;-99;572;356;361;140;361;305;574;367.0;-1.0;1334.0;126.0;0.0;0;99;68;1;0;0;0;0;0;0;1;1;0;0;0;14707.9599609375;9078.69921875;0.0;2964.39892578125;378.0;210116;468.0;0.0;Calculated values ==>;1558299581.761;324.36;323.96000000000004;287.86;287.96000000000004;287.16;277.66;273.955091788801;286.56;275.56;274.06;276.56;349.36;291.86;274.16;276.26000000000005;296.36;294.26000000000005;296.46000000000004;320.86;294.66;286.46000000000004;319.96000000000004;310.96000000000004;263.26000000000005;242.56692532238324;268.19934244402924;273.955091788801;285.26000000000005;5720000.0;3560000.0;3610000.0;1400000.0;3610000.0;3050000.0;5740000.0;0.06116666666666667;0.0;0.22233333333333333;0.021;0.0;0.06116666666666667;0.0;9078.69921875;0.0;2964.39892578125;14707.9599609375;474064.4902142891;473217.1221905695;236947.8583831626;237260.66614408448;234788.58297602573;430412.23801567365;450108.39359056647;442521.2416164823;472096.9026672395;529743.8013911427;466188.15988602536;442668.9074931304;445717.11843896436;463741.9828368515;461706.0807142488;420341.61640903587;468527.6962923135;461476.7180717267;449960.7574489555;196515.0671798046;158908.11840480618;458821.66005470854;201056.7248386953;201056.7248386953;273.59752370671754;1504091.9250205357;827641.0982238812;170164.99053571577;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1016396405074.7737;390687438359.7465;854362810094.6565;53685.610896927974;5413.063639536278;-0.0;15224.629994660914;2901967.764674225;693736.4198025058;54314.305846142524;792262.2508352485;6.1714438958446305;0.19998211203112773
4680;2019-05-19 23:00:41.801;519;513;145;147;139;45;135;23;13;34;760;188;16;34;232;211;234;487;121;215;134;-99;582;356;361;139;362;306;585;184.0;0.0;1106.0;151.0;0.0;0;99;73;1;0;0;0;0;0;0;1;1;0;0;0;15306.2421875;9574.423828125;0.0;2980.07397460938;377.0;210117;466.0;0.0;Calculated values ==>;1558299641.801;325.06;324.46000000000004;287.66;287.86;287.06;277.66;273.955091788801;286.66;275.46000000000004;274.46000000000004;276.56;349.16;291.96000000000004;274.76000000000005;276.56;296.36;294.26000000000005;296.56;321.86;294.66;286.56;319.76000000000005;310.86;263.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;285.26000000000005;5820000.0;3560000.0;3610000.0;1390000.0;3620000.0000000005;3060000.0;5850000.0;0.03066666666666667;0.0;0.18433333333333335;0.025166666666666667;0.0;0.03066666666666667;0.0;9574.423828125;0.0;2980.07397460938;15306.2421875;473837.2311537951;472555.8707766026;236027.0699812107;236642.4543040697;234204.980624925;430412.23801567365;450255.8188384086;442905.06249663915;472228.6972694908;529458.4190747546;466167.2321695752;443346.1541946438;445950.30100830784;463593.40581284417;461706.0807142488;417241.00079777074;468583.98639892833;461476.7180717267;450108.39359056647;195679.20071851107;158490.31677215957;458977.5506073138;200583.69313120388;200583.69313120388;273.4119651879404;1504342.210118175;827796.6445449187;170214.56083490048;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1016613149475.4967;390771194160.0259;854546232295.2683;44667.90575302857;6502.912079815434;-0.0;7652.09081408712;2902787.9237241363;693835.7858003635;54314.305846142524;792453.0172688512;4.685405148911607;0.1997874048574331
4681;2019-05-19 23:01:41.782;529;520;143;145;138;46;75;24;18;34;760;188;26;43;233;210;236;496;121;213;80;-99;582;361;366;140;366;307;584;-1.0;-1.0;853.0;319.0;0.0;0;99;78;1;0;0;0;0;0;0;1;1;0;0;0;15452.3466796875;9826.068359375;0.0;2979.16967773438;375.0;210118;464.0;0.0;Calculated values ==>;1558299701.782;326.06;325.16;287.46000000000004;287.66;286.96000000000004;277.76000000000005;274.4858918419099;280.66;275.56;274.96000000000004;276.56;349.16;291.96000000000004;275.76000000000005;277.46000000000004;296.46000000000004;294.16;296.76000000000005;322.76000000000005;294.46000000000004;281.16;319.56;310.66;263.26000000000005;242.56692532238324;268.43790593516167;274.4858918419099;285.26000000000005;5820000.0;3610000.0;3660000.0;1400000.0;3660000.0;3070000.0;5840000.0;0.0;0.0;0.14216666666666666;0.05316666666666667;0.0;0.0;0.0;9826.068359375;0.0;2979.16967773438;15452.3466796875;475319.5828742179;473733.0404362484;235441.93830357396;236053.81585383764;233929.41865336837;430081.6785162784;439892.90716126014;443435.5918674444;472096.9026672395;529382.0332538435;466023.43396131677;444602.3403324462;447036.1171241952;463129.6232463674;460803.6552621485;417905.1667191342;470104.6271790222;460434.9255865822;440722.3089652763;194843.3435325042;157654.71494818805;458821.66005470854;199667.24941575745;200583.69313120388;273.0720993749399;1504598.4505233418;827958.2641172607;170264.20547284395;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1016831180410.3026;390854867654.95135;854730074060.1046;34655.732685214825;13778.376165637566;-0.0;0.0;2903448.7447175984;694004.7430155256;54314.305846142524;792516.7644992277;3.7823669275409872;0.26612251538544723
4682;2019-05-19 23:02:41.762;540;528;140;141;135;49;42;24;23;35;760;188;36;45;234;208;237;503;121;209;41;-100;584;362;367;141;367;307;586;-2.0;-1.0;809.0;345.0;0.0;0;99;82;1;0;0;0;0;0;0;1;1;0;0;0;15569.0791015625;10119.109375;0.0;2992.703125;374.0;210119;463.0;0.0;Calculated values ==>;1558299761.762;327.16;325.96000000000004;287.16;287.26000000000005;286.66;278.06;274.5913991737795;277.36;275.56;275.46000000000004;276.66;349.16;291.96000000000004;276.76000000000005;277.66;296.56;293.96000000000004;296.86;323.46000000000004;294.06;277.26000000000005;319.46000000000004;310.56;263.16;242.77792619122317;268.43790593516167;274.5913991737795;285.26000000000005;5840000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3070000.0;5860000.0;0.0;0.0;0.13483333333333333;0.0575;0.0;0.0;0.0;10119.109375;0.0;2992.703125;15569.0791015625;476689.3689767349;474672.3811531932;234481.00374672876;234782.9401481183;232985.1686561351;430014.67791919125;433916.0690215914;444166.49989544915;472063.34231996303;529382.0332538435;466023.43396131677;446041.1461244584;447318.6337633334;463113.5052063933;460378.1213234712;417533.7028280658;470910.73906353395;459732.87387305853;433733.48194404994;194425.4183739577;157236.91470761524;458563.5247814936;199505.48208433075;200583.69313120388;273.0122619693983;1504856.8762343072;828124.4185284951;170313.95449101366;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1017051007110.3726;390939139554.97815;854914212660.1632;32988.46056819913;14895.837455086863;-0.0;0.0;2904012.258427686;694243.615145181;54314.305846142524;792516.7644992277;3.651996855757813;0.2658375852990896
4683;2019-05-19 23:03:41.783;548;536;138;139;130;50;40;24;20;36;759;189;36;53;234;207;236;505;121;208;40;-101;576;362;367;140;367;308;578;-1.0;-1.0;600.0;312.0;0.0;0;99;87;1;0;0;0;0;0;0;1;1;0;0;0;15319.4091796875;10278.54296875;0.0;2997.97534179688;373.0;210120;463.0;0.0;Calculated values ==>;1558299821.783;327.96000000000004;326.76000000000005;286.96000000000004;287.06;286.16;278.16;274.5913991737795;277.16;275.56;275.16;276.76000000000005;349.06000000000006;292.06;276.76000000000005;278.46000000000004;296.56;293.86;296.76000000000005;323.66;293.96000000000004;277.16;319.46000000000004;310.46000000000004;263.06;242.56692532238324;268.5567601203482;274.5913991737795;285.26000000000005;5760000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3080000.0;5780000.0;0.0;0.0;0.1;0.052000000000000005;0.0;0.0;0.0;10278.54296875;0.0;2997.97534179688;15319.4091796875;478816.87935160374;476838.8957769469;234079.47288758008;234381.70958110513;231694.58666592813;430014.67791919125;433550.350954743;443525.4963883602;472293.48310962116;529200.8864691086;466002.57132472435;445846.1973067729;448254.08648987196;463113.5052063933;460242.557883941;419946.855545253;472254.67791469186;459595.91619260935;433550.350954743;194425.4183739577;156819.11488148148;458618.2853979521;198863.03229546992;200583.69313120388;272.7572369661761;1505114.370394349;828294.4584575864;170363.89428430633;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1017271284180.0366;391023469059.8495;855098777234.8817;24466.24640928903;13507.273161329073;-0.0;0.0;2904491.2152279965;694480.3905756959;54314.305846142524;792516.7644992277;2.8602016494378573;0.21987656840154382
4684;2019-05-19 23:04:41.763;553;541;139;140;129;49;43;25;10;37;759;189;25;50;234;207;235;501;121;208;42;-102;572;361;366;141;366;309;574;93.0;-1.0;855.0;138.0;0.0;0;100;94;1;0;0;0;0;0;0;1;1;0;0;0;15599.767578125;10651.6337890625;0.0;3011.11499023438;372.0;210121;463.0;0.0;Calculated values ==>;1558299881.763;328.46000000000004;327.26000000000005;287.06;287.16;286.06;278.06;274.4858918419099;277.46000000000004;275.66;274.16;276.86;349.06000000000006;292.06;275.66;278.16;296.56;293.86;296.66;323.26000000000005;293.96000000000004;277.36;319.46000000000004;310.36;262.96000000000004;242.77792619122317;268.67533136820026;274.4858918419099;285.26000000000005;5720000.0;3610000.0;3660000.0;1410000.0;3660000.0;3090000.0;5740000.0;0.015500000000000002;0.0;0.14250000000000002;0.023;0.0;0.015500000000000002;0.0;10651.6337890625;0.0;3011.11499023438;15599.767578125;480006.94532353815;478049.3259014894;234484.24553931612;234788.58297602573;231492.5574894254;430081.6785162784;434344.22949482966;441835.6131989616;472260.1919623333;529124.3565834656;465858.45357288996;444055.5555963059;447644.1459968097;463263.04696767486;460398.2616888783;420949.96948908176;472171.8406219141;459753.05655078747;434163.16617520025;194425.4183739577;156401.31544495918;458359.64621818834;201514.19434686523;201514.19434686523;273.7987936197239;1505371.944314144;828468.8184579103;170413.95334517158;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1017491110880.1066;391107740959.8763;855283815534.9406;34245.80218642374;5907.445393040432;-0.0;3606.059063339193;2904980.319210759;694642.12596726;54314.305846142524;792546.804974601;3.202818653089172;0.15759352071590477
4685;2019-05-19 23:05:41.794;554;544;143;143;129;47;53;25;7;37;760;189;19;50;234;208;234;504;121;209;52;-103;570;359;364;139;364;308;571;-3.0;-1.0;721.0;89.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;15795.4833984375;10806.9306640625;0.0;3005.91796875;372.0;210122;463.0;0.0;Calculated values ==>;1558299941.794;328.56;327.56;287.46000000000004;287.46000000000004;286.06;277.86;274.27422755570615;278.46000000000004;275.66;273.86;276.86;349.16;292.06;275.06;278.16;296.56;293.96000000000004;296.56;323.56;294.06;278.36;319.46000000000004;310.36;262.86;242.35481222062532;268.5567601203482;274.27422755570615;285.26000000000005;5700000.0;3590000.0;3640000.0;1390000.0;3640000.0;3080000.0;5710000.0;0.0;0.0;0.12016666666666667;0.014833333333333334;0.0;0.0;0.0;10806.9306640625;0.0;3005.91796875;15795.4833984375;480384.53575695754;478840.80630291865;235788.8792292689;235788.8792292689;231562.30099339192;430214.79039162316;436597.2893215753;441596.2569172708;472523.0838727012;529305.6068311351;466002.57132472435;443378.5454736212;447833.1889017542;463561.2209818517;460843.3091966263;421293.63899040426;473006.1564288306;460202.31914416054;436422.9032701672;194425.4183739577;156401.31544495918;458571.5327510914;201225.13294979619;201514.19434686523;273.67676164883255;1505633.7065791718;828647.7322190931;170464.12119308166;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1017710224029.7375;391191784359.73474;855469011169.6287;28884.596730091533;3817.3049303858793;-0.0;0.0;2905506.67767895;694723.2074236048;54314.305846142524;792576.8709928325;2.3674987346776435;0.13024364031873278
4686;2019-05-19 23:06:41.774;554;545;146;147;131;44;60;24;9;37;761;188;20;45;233;208;234;501;121;210;59;-103;560;358;363;139;363;306;562;-1.0;-1.0;574.0;191.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;15785.8095703125;10628.9814453125;0.0;2992.99096679688;373.0;210123;464.0;0.0;Calculated values ==>;1558300001.774;328.56;327.66;287.76000000000005;287.86;286.26000000000005;277.56;274.1680685717883;279.16;275.56;274.06;276.86;349.26;291.96000000000004;275.16;277.66;296.46000000000004;293.96000000000004;296.56;323.26000000000005;294.16;279.06;319.56;310.46000000000004;262.86;242.35481222062532;268.3187672390254;274.1680685717883;285.26000000000005;5600000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5620000.0;0.0;0.0;0.09566666666666666;0.03183333333333333;0.0;0.0;0.0;10628.9814453125;0.0;2992.99096679688;15785.8095703125;481553.207173127;480053.0155911293;236977.08798830907;237292.8112842608;232372.04750898993;430280.9020939914;438033.3197705455;442313.58979942015;472523.0838727012;529563.0046643513;466167.2321695752;443931.0220281237;447508.6907727563;463577.2511321169;460997.6953817449;424380.97350184433;473712.5406377499;460493.7052714807;437862.7576246094;194843.3435325042;156819.11488148148;458571.5327510914;199013.0944542315;201514.19434686523;272.8002899880409;1505896.796294848;828826.305275861;170514.09543725784;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1017928251329.8069;391275156559.7612;855653149769.6873;23275.747388023046;8262.610285783374;-0.0;0.0;2905941.202323561;694823.8398284515;54314.305846142524;792576.8709928325;2.3152563167555753;0.1581349386905305
4687;2019-05-19 23:07:41.775;552;543;149;149;134;42;69;22;3;36;760;187;17;46;233;209;232;487;121;211;68;-103;556;356;361;140;361;306;557;-1.0;74.0;684.0;213.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;15824.6103515625;10533.068359375;0.0;2982.04443359375;383.0;210124;465.0;0.0;Calculated values ==>;1558300061.775;328.36;327.46000000000004;288.06;288.06;286.56;277.36;273.955091788801;280.06;275.36;273.46000000000004;276.76000000000005;349.16;291.86;274.86;277.76000000000005;296.46000000000004;294.06;296.36;321.86;294.26000000000005;279.96000000000004;319.66;311.46000000000004;262.86;242.56692532238324;268.3187672390254;273.955091788801;285.26000000000005;5560000.0;3560000.0;3610000.0;1400000.0;3610000.0;3060000.0;5570000.0;0.0;0.012333333333333333;0.114;0.0355;0.0;0.0;0.0;10533.068359375;0.0;2982.04443359375;15824.6103515625;481738.34625001997;480361.103799488;238079.0850997112;238079.0850997112;233401.81410013582;430412.23801567365;439989.1224034124;441418.9449877505;472293.48310962116;529458.4190747546;466044.4045967343;443492.7161922392;447649.2082961263;463874.16568678804;461439.12787311134;425016.6573782275;472290.063379423;460938.52517989284;439823.520614965;195261.2709748474;160997.13474923553;458414.77532386186;198676.64592639165;201514.19434686523;272.6583791316283;1506160.2208519282;829002.6586305614;170563.8882289315;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1018145454950.4076;391358857954.99274;855836752830.1951;27672.62209299491;9220.703593610191;0.0;0.0;2906365.779146573;694969.5365394207;54314.305846142524;792576.8709928325;2.7297830400497203;0.18343666368432274
4688;2019-05-19 23:08:41.785;547;539;150;150;136;40;77;22;-12;35;758;188;-16;39;232;210;231;473;121;212;76;-103;551;354;359;139;359;304;552;-1.0;-1.0;664.0;324.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;15923.4482421875;10347.3408203125;0.0;2969.64282226562;411.0;210125;466.0;0.0;Calculated values ==>;1558300121.785;327.86;327.06;288.16;288.16;286.76000000000005;277.16;273.7412296467126;280.86;275.36;271.96000000000004;276.66;348.96000000000004;291.96000000000004;271.56;277.06;296.36;294.16;296.26000000000005;320.46000000000004;294.36;280.76000000000005;319.76000000000005;314.26000000000005;262.86;242.35481222062532;268.0796299477929;273.7412296467126;285.26000000000005;5510000.0;3540000.0;3590000.0;1390000.0;3590000.0;3040000.0;5520000.0;0.0;0.0;0.11066666666666666;0.054000000000000006;0.0;0.0;0.0;10347.3408203125;0.0;2969.64282226562;15923.4482421875;481623.00088048837;480389.0751735105;238555.96125941677;238555.96125941677;234143.04538558066;430542.39183029096;441725.292161973;439580.6144452378;472326.8440106818;529402.1194473583;466454.00437421276;438967.53409683413;447045.31445274205;464038.2431886511;461877.967187257;426197.5418769268;470866.781056002;461380.6943720889;441563.78912261873;195679.20071851107;172696.00095264515;458571.5327510914;196936.09748044368;201514.19434686523;271.95523703412357;1506424.83210136;829176.6910409328;170613.49388895475;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1018361490950.3733;391442571904.97943;856019783330.166;26852.659877437214;14128.313504614978;-0.0;0.0;2906820.2322258125;695164.1441110654;54314.305846142524;792576.8709928325;3.0773465284604367;0.23348701484257273
4689;2019-05-19 23:09:41.766;542;534;149;150;138;40;80;23;-19;34;756;187;-25;26;232;210;229;457;121;213;79;-101;545;354;359;141;359;303;547;94.0;-1.0;572.0;273.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;15632.21875;10083.66796875;0.0;2955.33374023438;447.0;210126;466.0;0.0;Calculated values ==>;1558300181.766;327.36;326.56;288.06;288.16;286.96000000000004;277.16;273.7412296467126;281.16;275.46000000000004;271.26000000000005;276.56;348.76;291.86;270.66;275.76000000000005;296.36;294.16;296.06;318.86;294.46000000000004;281.06;319.76000000000005;317.86;263.06;242.77792619122317;267.9596281332873;273.7412296467126;285.26000000000005;5450000.0;3540000.0;3590000.0;1410000.0;3590000.0;3030000.0;5470000.0;0.015666666666666666;0.0;0.09533333333333333;0.0455;0.0;0.015666666666666666;0.0;10083.66796875;0.0;2955.33374023438;15632.21875;481627.32798418746;480279.6879036779;238389.01411904785;238714.19847992898;234896.44136081391;430542.39183029096;442207.87201947026;438727.9205961053;471964.88962738856;529269.6464291925;466474.84677356103;437798.07955487026;445394.99845677166;464038.2431886511;461877.967187257;427372.0916484701;469142.49184507376;461514.72384408844;442047.3307318264;195679.20071851107;187738.9118479558;458461.602745482;197521.07280245196;197521.07280245196;272.1895603711205;1506687.7127208284;829346.8955321946;170662.8530582435;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1018576822740.1815;391526545304.90466;856201825665.0039;22995.05282299495;11872.794112407866;-0.0;3830.9113742268664;2907235.4982887045;695380.751393647;54314.305846142524;792608.7851449065;2.967923401909268;0.18821288498533087
4690;2019-05-19 23:10:41.776;533;528;148;149;138;40;83;20;-25;33;753;186;-27;21;232;211;229;448;121;213;82;-100;544;354;359;141;359;302;546;122.0;-1.0;540.0;207.0;0.0;0;100;89;1;0;0;0;0;0;0;1;1;0;0;0;15483.6435546875;9770.513671875;0.0;2940.16552734375;476.0;210127;465.0;0.0;Calculated values ==>;1558300241.776;326.46000000000004;325.96000000000004;287.96000000000004;288.06;286.96000000000004;277.16;273.7412296467126;281.46000000000004;275.16;270.66;276.46000000000004;348.46000000000004;291.76000000000005;270.46000000000004;275.26000000000005;296.36;294.26000000000005;296.06;317.96000000000004;294.46000000000004;281.36;319.66;320.76000000000005;263.16;242.77792619122317;267.8393353686513;273.7412296467126;285.26000000000005;5440000.0;3540000.0;3590000.0;1410000.0;3590000.0;3020000.0;5460000.0;0.02033333333333333;0.0;0.09000000000000001;0.034499999999999996;0.0;0.02033333333333333;0.0;9770.513671875;0.0;2940.16552734375;15483.6435546875;480494.41365976614;479558.42172048386;238096.3566306435;238420.57787436055;234924.04371813397;430542.39183029096;442687.6176020984;438024.4983934438;471866.4182417926;529032.944651942;466495.79604707024;437713.4967235476;444876.6353584544;464038.2431886511;462010.81260629336;427649.6296286476;467921.31720974244;461514.72384408844;442528.0126940142;195261.2709748474;199858.6285646581;458563.5247814936;198278.13502427077;198278.13502427077;272.4916403756688;1506947.0547898016;829512.3746210925;170711.99040699226;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1018792258640.1473;391611159404.89124;856383355914.9751;21577.172703225577;8979.845946624186;-0.0;4966.414179284782;2907606.995407233;695554.5523561115;54314.305846142524;792682.1084096818;2.794770623376126;0.15306950081904222
4691;2019-05-19 23:11:41.797;526;523;147;148;138;41;86;21;-26;33;750;186;-28;16;232;211;229;445;120;214;85;-100;546;355;360;139;360;301;548;293.0;-1.0;701.0;165.0;0.0;0;100;85;1;0;0;0;0;0;0;1;1;0;0;0;15341.662109375;9606.8994140625;0.0;2940.25903320312;495.0;210128;464.0;0.0;Calculated values ==>;1558300301.797;325.76000000000005;325.46000000000004;287.86;287.96000000000004;286.96000000000004;277.26000000000005;273.8482719121499;281.76000000000005;275.26000000000005;270.56;276.46000000000004;348.16;291.76000000000005;270.36;274.76000000000005;296.36;294.26000000000005;296.06;317.66;294.56;281.66;319.56;322.66;263.16;242.35481222062532;267.7187500070086;273.8482719121499;285.16;5460000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5480000.0;0.04883333333333333;0.0;0.11683333333333333;0.0275;0.0;0.04883333333333333;0.0;9606.8994140625;0.0;2940.25903320312;15341.662109375;479277.7180368794;478615.1614445782;237712.02613505756;238034.12789039293;234868.92161671643;430477.46260093397;442958.6585571427;438095.2167564963;472130.5325463717;528796.4943772956;466638.6879305008;437785.01000687695;444357.3337933654;463890.26140234835;461858.60828959;427092.8113859242;467189.1991332279;461495.6585078262;442799.35804450983;194843.3435325042;207800.24178383037;458876.0959046701;199822.79212397343;199822.79212397343;273.10806692601136;1507204.0222437517;829673.9095806837;170761.01109616034;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1019008034134.8182;391695188804.76306;856564319229.6991;27838.16161123309;7123.965853969158;-0.0;11865.355635786194;2908018.9339872836;695688.7977570294;54314.305846142524;792822.4222505887;3.73211857471948;0.13021402640817528
4692;2019-05-19 23:12:41.777;520;519;147;148;139;42;87;21;-17;32;749;186;-16;19;232;212;229;451;120;214;86;-101;549;355;360;137;360;301;551;-1.0;-1.0;661.0;140.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15267.7607421875;9511.1865234375;0.0;2952.3994140625;506.0;210129;462.0;0.0;Calculated values ==>;1558300361.777;325.16;325.06;287.86;287.96000000000004;287.06;277.36;273.8482719121499;281.86;275.26000000000005;271.46000000000004;276.36;348.06000000000006;291.76000000000005;271.56;275.06;296.36;294.36;296.06;318.26000000000005;294.56;281.76000000000005;319.36;323.76000000000005;263.06;241.92719264551067;267.7187500070086;273.8482719121499;285.16;5490000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5510000.0;0.0;0.0;0.11016666666666668;0.02333333333333333;0.0;0.0;0.0;9511.1865234375;0.0;2952.3994140625;15267.7607421875;478069.8672482044;477684.92028023314;237620.59868662496;237941.55351223252;235097.09363237605;430477.46260093397;443117.6556877094;439476.33652281394;472295.8960165899;528692.118982801;466638.6879305008;439628.3511256179;444788.4522848616;463890.26140234835;461991.6158825633;426244.203411505;467689.1394258523;461495.6585078262;442958.6585571427;194007.49548133422;212398.47392691602;459086.18359659234;199400.93450367966;199822.79212397343;272.94139674655935;1507459.0157414211;829833.1738577526;170810.1002147408;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1019223962134.887;391777961204.78937;856744859029.7565;26448.306789107963;6059.322478834629;-0.0;0.0;2908471.1704283515;695798.6218729257;54314.305846142524;792921.2672549305;2.6082083784679315;0.1591378726472972
4693;2019-05-19 23:13:41.778;517;516;146;147;139;43;89;21;-2;32;748;186;0;20;233;212;229;457;120;214;88;-101;549;355;360;140;360;300;551;179.0;-1.0;604.0;341.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;15046.4873046875;9162.138671875;0.0;2957.82421875;513.0;210130;461.0;0.0;Calculated values ==>;1558300421.778;324.86;324.76000000000005;287.76000000000005;287.86;287.06;277.46000000000004;273.8482719121499;282.06;275.26000000000005;272.96000000000004;276.36;347.96000000000004;291.76000000000005;273.16;275.16;296.46000000000004;294.36;296.06;318.86;294.56;281.96000000000004;319.26000000000005;324.46000000000004;263.06;242.56692532238324;267.5978703862781;273.8482719121499;285.16;5490000.0;3550000.0;3600000.0;1400000.0;3600000.0;3000000.0;5510000.0;0.029833333333333333;0.0;0.10066666666666667;0.05683333333333333;0.0;0.029833333333333333;0.0;9162.138671875;0.0;2957.82421875;15046.4873046875;477644.0237913528;477257.48984945077;237300.92232519292;237620.59868662496;235097.09363237605;430477.46260093397;443434.7502509792;441938.07731780596;471900.24888135743;528664.6274155433;466781.3093524719;442232.80960689666;445129.6953370489;464022.1768390251;461991.6158825633;426244.203411505;468599.81779720937;461495.6585078262;443276.3520570671;193589.57483703562;215324.80838970217;458618.2853979521;197680.2556798229;197680.2556798229;272.25720412842827;1507711.638686156;829988.7874949946;170859.3528993482;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1019439965735.4844;391861062590.01917;856925162035.2551;24588.62071155696;14829.978022313675;-0.0;7326.950208587785;2908896.485247162;695972.702278875;54314.305846142524;792982.3261911361;3.856905286287378;0.22662664568277016
4694;2019-05-19 23:14:41.808;516;514;144;145;138;44;88;20;8;33;745;186;10;31;233;211;230;454;120;213;87;-102;548;357;362;141;362;300;550;134.0;-1.0;627.0;453.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;0;0;14779.2412109375;8931.8818359375;0.0;2945.96166992188;516.0;210131;460.0;0.0;Calculated values ==>;1558300481.808;324.76000000000005;324.56;287.56;287.66;286.96000000000004;277.56;274.0616903277293;281.96000000000004;275.16;273.96000000000004;276.46000000000004;347.66;291.76000000000005;274.16;276.26000000000005;296.46000000000004;294.26000000000005;296.16;318.56;294.46000000000004;281.86;319.16;324.76000000000005;262.96000000000004;242.77792619122317;267.5978703862781;274.0616903277293;285.16;5480000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;5500000.0;0.022333333333333334;0.0;0.1045;0.0755;0.0;0.022333333333333334;0.0;8931.8818359375;0.0;2945.96166992188;14779.2412109375;477623.7748771257;477094.5726094785;236694.59332038925;237012.14028239695;234814.12801345368;430346.717906069;442864.51706562244;443402.2823748206;471866.4182417926;528351.6062825853;466781.3093524719;443692.3600913442;446687.032041366;463725.85767764907;461553.227934654;426788.3073614035;468282.04013343755;461053.9582046509;442704.60315965564;193171.6564234249;216578.99785978085;458359.64621818834;197194.47655756565;197194.47655756565;272.0706993602511;1507960.3106975364;830139.6463909065;170908.57571417154;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1019656674035.3811;391945404739.97894;857105252035.1693;25728.715707903142;19717.97030937701;-0.0;5483.059494113343;2909316.0060393596;696260.7457979532;54314.305846142524;793089.1296469815;4.287793948983221;0.2984534658773586
4695;2019-05-19 23:15:41.799;517;514;142;143;136;45;89;19;11;33;742;186;14;33;234;211;230;455;119;213;88;-103;549;357;362;141;362;300;551;145.0;-1.0;616.0;414.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;14346.482421875;8734.763671875;0.0;2944.62475585938;518.0;210132;458.0;0.0;Calculated values ==>;1558300541.799;324.86;324.56;287.36;287.46000000000004;286.76000000000005;277.66;274.0616903277293;282.06;275.06;274.26000000000005;276.46000000000004;347.36;291.76000000000005;274.56;276.46000000000004;296.56;294.26000000000005;296.16;318.66;294.46000000000004;281.96000000000004;318.96000000000004;324.96000000000004;262.86;242.77792619122317;267.5978703862781;274.0616903277293;285.06;5490000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3000000.0;5510000.0;0.024166666666666666;0.0;0.10266666666666667;0.06899999999999999;0.0;0.024166666666666666;0.0;8734.763671875;0.0;2944.62475585938;14346.482421875;477644.0237913528;476971.91363804584;236034.54159981437;236349.3324064729;234169.62251935387;430346.717906069;443024.1235409956;443837.0651105216;471866.4182417926;528038.5005148287;466781.3093524719;444269.86517575267;446967.6594324875;463858.19375264365;461553.227934654;426505.4245305267;468296.9498141102;461053.9582046509;442864.51706562244;192335.8262164488;217415.1398638553;458257.65504006436;197439.56550476197;197439.56550476197;272.16891032443795;1508202.988653734;830286.8463533437;170957.65657110186;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1019873841455.1532;392029992049.8902;857285225034.9805;25296.80995952466;17996.448177935865;-0.0;5931.102996054128;2909741.1549709016;696574.985475328;54314.305846142524;793184.23339993;4.214635161600102;0.27856829008743267
4696;2019-05-19 23:16:41.799;518;514;140;142;135;46;90;20;12;34;740;186;17;42;234;211;230;452;119;213;89;-103;544;359;364;141;364;300;546;135.0;-1.0;797.0;324.0;0.0;0;100;66;1;0;0;0;0;0;0;1;1;0;0;0;14002.994140625;8438.6630859375;0.0;2942.75341796875;519.0;210133;456.0;0.0;Calculated values ==>;1558300601.799;324.96000000000004;324.56;287.16;287.36;286.66;277.76000000000005;274.27422755570615;282.16;275.16;274.36;276.56;347.16;291.76000000000005;274.86;277.36;296.56;294.26000000000005;296.16;318.36;294.46000000000004;282.06;318.76000000000005;325.06;262.86;242.77792619122317;267.5978703862781;274.27422755570615;285.06;5440000.0;3590000.0;3640000.0;1410000.0;3640000.0;3000000.0;5460000.0;0.022500000000000003;0.0;0.13283333333333333;0.054000000000000006;0.0;0.022500000000000003;0.0;8438.6630859375;0.0;2942.75341796875;14002.994140625;478392.28801374696;477583.675620941;235548.8869192855;236178.3664922996;233995.12670318302;430214.79039162316;442770.8624740845;443981.54984624276;471964.88962738856;527829.7158526095;466781.3093524719;444700.7274647726;448221.35771391523;463561.2209818517;461246.53888341883;427902.11164355464;468525.812247606;460745.1170826767;442610.33407865284;191500.00471740507;217833.21561994078;458257.65504006436;199222.1384792849;199222.1384792849;272.88738629072833;1508439.234291755;830429.9582429922;171006.71805588377;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1020091641455.1532;392114592049.8902;857465225034.9805;32512.20847657757;13987.917894282093;-0.0;5476.234400985779;2910222.8967912025;696841.5218592632;54314.305846142524;793279.2945449053;4.566774333757707;0.2678324824101408
4697;2019-05-19 23:17:41.790;520;515;140;141;134;46;76;19;13;34;739;185;23;43;234;211;229;445;117;213;75;-103;550;356;361;139;361;299;552;-1.0;0.0;606.0;239.0;0.0;0;100;60;1;0;0;0;0;0;0;1;1;0;0;0;13657.6142578125;8240.5263671875;0.0;2940.06909179688;519.0;210134;454.0;0.0;Calculated values ==>;1558300661.79;325.16;324.66;287.16;287.26000000000005;286.56;277.76000000000005;273.955091788801;280.76000000000005;275.06;274.46000000000004;276.56;347.06000000000006;291.66;275.46000000000004;277.46000000000004;296.56;294.26000000000005;296.06;317.66;294.46000000000004;280.66;318.56;325.06;262.86;242.35481222062532;267.47669482898436;273.955091788801;284.86;5500000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5520000.0;0.0;0.0;0.10099999999999999;0.03983333333333334;0.0;0.0;0.0;8240.5263671875;0.0;2940.06909179688;13657.6142578125;477948.5834524364;476992.15832944907;235380.60795484332;235692.7548229053;233530.62442456593;430412.23801567365;441138.44347547856;444326.6069160107;472228.6972694908;527802.7315048802;466802.27948984667;445752.59130680247;448546.3990931623;464006.2339002714;461706.0807142488;425957.63583772484;466632.6383585545;461207.877530726;440975.2914610382;190664.19178205615;217833.21561994078;458571.5327510914;198109.46316712422;199222.1384792849;272.4325833307662;1508669.7047857395;830568.9306393022;171055.73422321893;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1020309108829.925;392198579449.80206;857644898079.792;24867.931518637535;10375.072438428027;-0.0;0.0;2910700.9928988195;697044.5163247515;54314.305846142524;793324.9229862393;3.1521580479638387;0.21990444074348572
4698;2019-05-19 23:18:41.800;523;517;139;141;133;46;82;18;15;33;739;183;26;46;234;211;230;459;116;213;81;-104;551;355;360;138;360;299;554;-1.0;-1.0;695.0;286.0;0.0;0;100;54;1;0;0;0;0;0;0;1;1;0;0;0;13323.4609375;7946.24853515625;0.0;2927.1103515625;519.0;210135;452.0;0.0;Calculated values ==>;1558300721.8;325.46000000000004;324.86;287.06;287.26000000000005;286.46000000000004;277.76000000000005;273.8482719121499;281.36;274.96000000000004;274.66;276.46000000000004;347.06000000000006;291.46000000000004;275.76000000000005;277.76000000000005;296.56;294.26000000000005;296.16;319.06;294.46000000000004;281.26000000000005;318.36;325.06;262.76000000000005;242.14157278889297;267.47669482898436;273.8482719121499;284.76000000000005;5510000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5540000.0;0.0;0.0;0.11583333333333333;0.04766666666666666;0.0;0.0;0.0;7946.24853515625;0.0;2927.1103515625;13323.4609375;478253.1096655265;477033.0501348506;235014.80516416742;235636.68380279193;233174.77585907196;430477.46260093397;442319.60946485755;444613.46213006455;472262.261994151;527802.7315048802;466559.28236905794;446176.45202680735;448959.28394498833;464153.9787801302;461858.60828959;425934.1150943203;468494.3872488085;461361.4654085356;442159.0684893813;189828.38726562503;217833.21561994078;458626.5587268162;197734.4055154015;199222.1384792849;272.27884141170335;1508894.5845527137;830703.8429117654;171104.63553409948;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1020525444879.8906;392281693299.7889;857824327979.7634;28596.824057865135;12435.859303077434;-0.0;0.0;2911146.6067851577;697234.6391044168;54314.305846142524;793324.9229862393;3.7736897851373126;0.26484036235547187
4699;2019-05-19 23:19:41.791;527;520;138;140;133;46;83;19;18;33;739;182;29;49;234;211;230;464;114;214;82;-104;550;355;361;140;360;300;553;155.0;-1.0;773.0;428.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;12960.4794921875;7711.5166015625;0.0;2937.04125976562;518.0;210136;450.0;0.0;Calculated values ==>;1558300781.791;325.86;325.16;286.96000000000004;287.16;286.46000000000004;277.76000000000005;273.8482719121499;281.46000000000004;275.06;274.96000000000004;276.46000000000004;347.06000000000006;291.36;276.06;278.06;296.56;294.26000000000005;296.16;319.56;294.56;281.36;318.16;324.96000000000004;262.76000000000005;242.56692532238324;267.5978703862781;273.8482719121499;284.56;5500000.0;3550000.0;3610000.0;1400000.0;3600000.0;3000000.0;5530000.0;0.025833333333333333;0.0;0.12883333333333333;0.07133333333333333;0.0;0.025833333333333333;0.0;7711.5166015625;0.0;2937.04125976562;12960.4794921875;478939.4090286901;477583.8351932735;234732.54511346918;235352.85732633783;233200.32377744868;430477.46260093397;442271.23961105477;444843.92514786584;471998.58498376724;527725.3091712017;466294.40446488187;446405.6445215277;449186.5519142498;464153.9787801302;461858.60828959;426220.7049999039;469385.6171539492;461342.3614177066;442110.38373763114;188992.59102226305;217415.1398638553;458312.9691135226;197390.09949309932;197390.09949309932;272.1411474686718;1509113.5845344723;830834.3047155614;171153.4961339531;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1020741712434.6637;392365080789.7014;858004001024.575;31880.301205189084;18612.49803292353;-0.0;6321.940676317072;2911650.507232081;697493.3366048321;54314.305846142524;793377.5979227275;5.335439845874451;0.3286224762908067
4700;2019-05-19 23:20:41.791;531;523;137;139;132;46;85;19;22;33;738;182;33;48;234;212;230;473;113;214;85;-104;553;356;361;140;361;301;556;160.0;0.0;856.0;471.0;0.0;0;100;50;1;0;0;0;0;0;0;1;1;0;0;0;12934.37890625;7741.6962890625;0.0;2955.04809570312;518.0;210137;448.0;0.0;Calculated values ==>;1558300841.791;326.26000000000005;325.46000000000004;286.86;287.06;286.36;277.76000000000005;273.955091788801;281.66;275.06;275.36;276.46000000000004;346.96000000000004;291.36;276.46000000000004;277.96000000000004;296.56;294.36;296.16;320.46000000000004;294.56;281.66;317.96000000000004;324.96000000000004;262.76000000000005;242.56692532238324;267.7187500070086;273.955091788801;284.46000000000004;5530000.0;3560000.0;3610000.0;1400000.0;3610000.0;3010000.0;5560000.0;0.02666666666666667;0.0;0.14266666666666666;0.0785;0.0;0.02666666666666667;0.0;7741.6962890625;0.0;2955.04809570312;12934.37890625;479144.7971460529;477646.7361163718;234344.06911210594;234960.35179438625;232821.33623767327;430412.23801567365;442592.00508711144;445217.6754897761;471998.58498376724;527543.3640140779;466150.86799909524;446775.9409123972;448864.0834710752;464006.2339002714;461839.3725590994;425355.184297501;470336.4773057564;461342.3614177066;442592.00508711144;188156.80290529504;217415.1398638553;458312.9691135226;197637.40671050374;197637.40671050374;272.2440848000863;1509329.375021126;830963.08148965;171202.596878582;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1020958312434.6637;392449080789.7014;858184301024.575;35321.45167917619;20463.03164863698;-0.0;6532.122623376205;2912210.521839451;697818.9660188451;54314.305846142524;793484.7151168915;5.825754426733908;0.3604609357738678
