;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4701;2019-05-19 23:21:41.792;534;525;135;137;131;47;85;22;30;33;738;183;37;55;234;212;230;484;113;214;85;-104;553;357;362;141;363;302;556;263.0;-1.0;910.0;477.0;0.0;0;100;49;1;0;0;0;0;0;0;1;1;0;0;0;12718.7685546875;7592.0244140625;0.0;2961.37426757812;517.0;210138;446.0;0.0;Calculated values ==>;1558300901.792;326.56;325.66;286.66;286.86;286.26000000000005;277.86;274.0616903277293;281.66;275.36;276.16;276.46000000000004;346.96000000000004;291.46000000000004;276.86;278.66;296.56;294.36;296.16;321.56;294.56;281.66;317.76000000000005;324.86;262.76000000000005;242.77792619122317;267.8393353686513;274.0616903277293;284.46000000000004;5530000.0;3570000.0000000005;3620000.0000000005;1410000.0;3629999.9999999995;3020000.0;5560000.0;0.04383333333333333;0.0;0.15166666666666667;0.07949999999999999;0.0;0.04383333333333333;0.0;7592.0244140625;0.0;2961.37426757812;12718.7685546875;479568.0149069494;477932.115465491;233731.9613397987;234344.06911210594;232519.741032985;430346.717906069;442383.84218772314;446159.5380015785;471866.4182417926;527465.7924713183;466129.36155048787;447146.25206275086;449642.34892113024;463709.8566730499;461686.8058337108;425355.184297501;471975.84172101424;461188.73474552366;442383.84218772314;187321.02276691253;216997.06728235667;458155.62905077194;198270.81841063598;198270.81841063598;272.50097318621147;1509543.1548134955;831090.8646255461;171251.9012201377;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1021175216050.2635;392533382194.9346;858365204040.0753;37596.45580462628;20660.842445890805;-0.0;10700.287542228985;2912818.1811976503;698161.6706822298;54314.305846142524;793628.3209287258;6.534159077369946;0.3573741097846792
4702;2019-05-19 23:22:41.762;536;527;133;135;131;48;85;22;39;34;739;183;41;53;235;211;230;491;113;213;84;-103;558;358;363;140;363;303;561;267.0;-1.0;971.0;447.0;0.0;0;100;50;1;0;0;0;0;0;0;1;1;0;0;0;12707.921875;7773.04296875;0.0;2979.3134765625;516.0;210139;444.0;0.0;Calculated values ==>;1558300961.762;326.76000000000005;325.86;286.46000000000004;286.66;286.26000000000005;277.96000000000004;274.1680685717883;281.66;275.36;277.06;276.56;347.06000000000006;291.46000000000004;277.26000000000005;278.46000000000004;296.66;294.26000000000005;296.16;322.26000000000005;294.46000000000004;281.56;317.56;324.76000000000005;262.86;242.56692532238324;267.9596281332873;274.1680685717883;284.46000000000004;5580000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5610000.0;0.0445;0.0;0.16183333333333336;0.0745;0.0;0.0445;0.0;7773.04296875;0.0;2979.3134765625;12707.921875;479254.6026317336;477610.9659155383;232997.92343771178;233603.16916686718;232396.4961444942;430280.9020939914;442174.86015567573;447236.20680083364;472096.9026672395;527492.7868628803;465985.50491965073;447516.57979027147;449183.62805661734;463842.3458870584;461400.04798587883;423872.56009892083;472364.15094389115;460899.70540415944;442013.3735559718;186485.25045852014;216578.99785978085;458414.77532386186;198866.8021786888;198866.8021786888;272.74220418239986;1509754.9379559672;831218.8428326832;171301.38219849687;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1021392607300.3673;392617640044.9748;858546613290.1619;40194.44864801711;19336.32399931539;-0.0;10820.022426289092;2913466.114606296;698494.8137479053;54314.305846142524;793807.5671772574;6.542825791856173;0.34388118314639626
4703;2019-05-19 23:23:41.782;539;530;133;135;129;48;86;21;43;34;741;182;45;62;235;211;231;499;113;213;85;-104;562;358;363;139;363;304;565;198.0;75.0;965.0;268.0;0.0;0;100;51;1;0;0;0;0;0;0;1;1;0;0;0;12681.2119140625;7885.029296875;0.0;2987.96362304688;516.0;210140;442.0;0.0;Calculated values ==>;1558301021.782;327.06;326.16;286.46000000000004;286.66;286.06;277.96000000000004;274.1680685717883;281.76000000000005;275.26000000000005;277.46000000000004;276.56;347.26;291.36;277.66;279.36;296.66;294.26000000000005;296.26000000000005;323.06;294.46000000000004;281.66;317.36;324.76000000000005;262.76000000000005;242.35481222062532;268.0796299477929;274.1680685717883;284.46000000000004;5620000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;5650000.0;0.033;0.0125;0.16083333333333333;0.04466666666666667;0.0;0.033;0.0;7885.029296875;0.0;2987.96362304688;12681.2119140625;479202.7998770104;477555.34687461786;232898.3897081065;233501.4284755672;231703.4349775791;430280.9020939914;442336.0261245639;447607.1325964645;472228.6972694908;527624.5101705522;465718.59861231054;447886.92588112364;450236.6707993473;463842.3458870584;461400.04798587883;422933.8495576332;473033.91984102747;460899.70540415944;442174.86015567573;185649.48583044452;216578.99785978085;458469.9448394925;199919.6614428187;199919.6614428187;273.15911001143036;1509966.5845961804;831349.3702628338;171351.1260834142;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1021610479900.2981;392701367944.9482;858728773990.104;39836.40161054469;11548.579325051429;0.0;7994.421557524282;2914133.260666156;698752.2737335913;54314.305846142524;793964.4064727504;5.461182852820898;0.25646787587052844
4704;2019-05-19 23:24:41.803;543;532;133;135;129;49;58;23;41;35;743;183;44;60;235;211;232;504;113;212;58;-105;567;359;364;140;364;307;570;154.0;-1.0;1171.0;260.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;13208.6611328125;8389.001953125;0.0;3008.63330078125;518.0;210141;439.0;0.0;Calculated values ==>;1558301081.803;327.46000000000004;326.36;286.46000000000004;286.66;286.06;278.06;274.27422755570615;278.96000000000004;275.46000000000004;277.26000000000005;276.66;347.46000000000004;291.46000000000004;277.56;279.16;296.66;294.26000000000005;296.36;323.56;294.36;278.96000000000004;317.06;324.96000000000004;262.66;242.56692532238324;268.43790593516167;274.27422755570615;284.46000000000004;5670000.0;3590000.0;3640000.0;1400000.0;3640000.0;3070000.0;5700000.0;0.025666666666666667;0.0;0.19516666666666668;0.043333333333333335;0.0;0.025666666666666667;0.0;8389.001953125;0.0;3008.63330078125;13208.6611328125;479175.6127738466;477235.03405137424;232775.48826992483;233375.82843597012;231585.6698126229;430214.79039162316;437462.6136341284;446752.8272820207;472195.2020149266;527601.5234902878;465407.28956781275;447177.4714065356;449413.9276720405;463693.98011157714;461246.53888341883;421657.68578061333;473134.2789905669;460609.61753313727;437462.6136341284;184395.8529593127;217415.1398638553;458211.12857715157;200464.16375010344;200464.16375010344;273.37801068414643;1510182.409050038;831485.0346556347;171401.1152144442;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1021828656234.9653;392785097239.82043;858912138144.8243;48067.337499312525;11169.03514250542;-0.0;6082.960213689975;2914866.048210193;698941.6534469076;54314.305846142524;794081.7590463617;5.730954834084674;0.2783829203020358
4705;2019-05-19 23:25:41.783;547;535;134;136;128;49;64;23;22;35;745;183;30;65;236;211;233;511;114;212;63;-106;576;359;364;140;364;308;579;374.0;-1.0;1001.0;329.0;0.0;0;100;64;1;0;0;0;0;0;0;1;1;0;0;0;13779.9931640625;8864.0009765625;0.0;3019.4189453125;520.0;210142;436.0;0.0;Calculated values ==>;1558301141.783;327.86;326.66;286.56;286.76000000000005;285.96000000000004;278.06;274.27422755570615;279.56;275.46000000000004;275.36;276.66;347.66;291.46000000000004;276.16;279.66;296.76000000000005;294.26000000000005;296.46000000000004;324.26000000000005;294.36;279.46000000000004;316.76000000000005;325.16;262.56;242.56692532238324;268.5567601203482;274.27422755570615;284.56;5760000.0;3590000.0;3640000.0;1400000.0;3640000.0;3080000.0;5790000.0;0.06233333333333334;0.0;0.16683333333333333;0.05483333333333333;0.0;0.06233333333333334;0.0;8864.0009765625;0.0;3019.4189453125;13779.9931640625;478673.1008107359;476570.6096897053;232855.75589469384;233453.19107853205;231084.3912331611;430214.79039162316;438487.0707437395;443818.7007049837;472195.2020149266;527733.7670493387;465262.0307979504;444982.47805338737;449921.5578654963;463826.62237682095;461246.53888341883;419003.8365392482;473025.18155994464;460609.61753313727;438317.3471302371;183142.23651711168;218251.29456621417;458109.25355589937;200038.43500744752;200038.43500744752;273.2102573608346;1510407.2395340994;831628.7617550862;171451.33223858805;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1022046983435.0348;392869069239.84717;859096576644.8829;40670.67432720563;14150.883217073442;-0.0;14852.718855653884;2915605.2851478383;699152.5824335313;54314.305846142524;794256.1648839975;5.863150242774519;0.24041624481854998
4706;2019-05-19 23:26:41.794;554;540;135;137;128;49;65;23;8;35;747;183;19;56;236;211;234;516;114;212;64;-106;583;360;365;140;365;308;586;257.0;-1.0;845.0;482.0;0.0;0;100;70;1;0;0;0;0;0;0;1;1;0;0;0;14157.7529296875;9350.046875;0.0;3026.85327148438;523.0;210143;433.0;0.0;Calculated values ==>;1558301201.794;328.56;327.16;286.66;286.86;285.96000000000004;278.06;274.38016830617;279.66;275.46000000000004;273.96000000000004;276.66;347.86;291.46000000000004;275.06;278.76000000000005;296.76000000000005;294.26000000000005;296.56;324.76000000000005;294.36;279.56;316.46000000000004;325.46000000000004;262.56;242.56692532238324;268.5567601203482;274.38016830617;284.56;5830000.0;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;5860000.0;0.04283333333333333;0.0;0.1408333333333333;0.08033333333333334;0.0;0.04283333333333333;0.0;9350.046875;0.0;3026.85327148438;14157.7529296875;478845.2356962846;476444.45287957514;232985.1686561351;233580.78859098535;230927.3825627044;430148.3826014536;438431.6763470592;441746.15580451366;472195.2020149266;527943.4756142988;465262.0307979504;443378.5454736212;448673.3390170395;463678.2282813929;461092.6986229182;416882.7924508038;472879.0730564897;460454.39186355175;438261.5809124647;181888.63598580268;219505.55070137876;458109.25355589937;198733.20555944782;198733.20555944782;272.6973580912891;1510640.09676723;831780.5733139927;171501.72707768614;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1022265723529.7358;392953084639.73236;859281410524.6304;34224.3238261801;20836.54252238161;-0.0;10259.798744287555;2916229.5245545106;699444.1977673065;54314.305846142524;794465.4742300573;5.277627218427822;0.29903083668366354
4707;2019-05-19 23:27:41.794;560;546;136;137;127;49;59;23;-9;36;750;183;-12;53;236;211;235;521;114;211;59;-105;582;361;366;141;366;308;584;134.0;-1.0;826.0;533.0;0.0;0;100;73;1;0;0;0;0;0;0;1;1;0;0;0;14417.9267578125;9596.2255859375;0.0;3024.01538085938;526.0;210144;430.0;0.0;Calculated values ==>;1558301261.794;329.16;327.76000000000005;286.76000000000005;286.86;285.86;278.06;274.4858918419099;279.06;275.46000000000004;272.26000000000005;276.76000000000005;348.16;291.46000000000004;271.96000000000004;278.46000000000004;296.76000000000005;294.26000000000005;296.66;325.26000000000005;294.26000000000005;279.06;316.16;325.76000000000005;262.66;242.77792619122317;268.5567601203482;274.4858918419099;284.56;5820000.0;3610000.0;3660000.0;1410000.0;3660000.0;3080000.0;5840000.0;0.022333333333333334;0.0;0.13766666666666666;0.08883333333333333;0.0;0.022333333333333334;0.0;9596.2255859375;0.0;3024.01538085938;14417.9267578125;479827.12927368213;477565.33169279044;233330.9687729969;233629.73941657605;230680.79758337533;430081.6785162784;437174.4016572534;439161.1069816975;472161.77640367835;528257.9626010839;465262.0307979504;438696.35173092526;448254.08648987196;463529.53543198755;460938.52517989284;417574.60722352675;473882.2469445307;460162.587924932;437174.4016572534;180635.0508419939;220759.83610629753;458053.56808917894;198243.94111940407;198243.94111940407;272.5065145445968;1510878.2274312924;831938.4589178339;171552.15098312235;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1022485023529.7358;393037384639.73236;859466210524.6304;33166.263167042394;23079.755195815;-0.0;5336.113618678634;2916791.1127794543;699810.1669149582;54314.305846142524;794595.4401664154;4.879632024741448;0.3324360803127305
4708;2019-05-19 23:28:41.795;565;550;135;136;126;48;62;22;-12;36;751;183;-19;39;236;211;235;524;114;212;61;-104;580;360;365;140;365;307;582;303.0;74.0;664.0;359.0;0.0;0;100;75;1;0;0;0;0;0;0;1;1;0;0;0;14423.4580078125;9714.1630859375;0.0;3015.47802734375;530.0;210145;426.0;0.0;Calculated values ==>;1558301321.795;329.66;328.16;286.66;286.76000000000005;285.76000000000005;277.96000000000004;274.38016830617;279.36;275.36;271.96000000000004;276.76000000000005;348.26;291.46000000000004;271.26000000000005;277.06;296.76000000000005;294.26000000000005;296.66;325.56;294.36;279.26000000000005;315.76000000000005;326.16;262.76000000000005;242.56692532238324;268.43790593516167;274.38016830617;284.56;5800000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5820000.0;0.050499999999999996;0.012333333333333333;0.11066666666666666;0.05983333333333333;0.0;0.050499999999999996;0.0;9714.1630859375;0.0;3015.47802734375;14423.4580078125;480776.4337109751;478386.83950535906;233081.27194651033;233379.66119887805;230434.32403280388;430148.3826014536;437920.1706087636;438918.9086401352;472293.48310962116;528439.7658042574;465407.28956781275;437828.56808052456;446468.7530850537;463678.2282813929;461092.6986229182;418273.9783656563;474580.24022554775;460454.39186355175;437748.84731302515;178963.62700411686;222432.26289678228;458312.9691135226;199234.38879239454;199234.38879239454;272.8964230298026;1511118.576310752;832099.3815058763;171602.4809338151;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1022704327185.3424;393121686044.9655;859650713600.1406;26525.086863149965;15501.535055880828;0.0;12044.980155291845;2917288.5489882138;700131.6830264573;54314.305846142524;794740.2850289732;4.247692577751305;0.20288797699852382
4709;2019-05-19 23:29:41.775;564;552;136;136;125;47;68;20;-17;37;752;184;-22;32;236;211;235;522;112;212;67;-104;577;359;365;140;365;307;579;-2.0;76.0;484.0;120.0;0.0;0;100;78;1;0;0;0;0;0;0;1;1;0;0;0;14497.3447265625;9624.248046875;0.0;3011.24951171875;534.0;210146;422.0;0.0;Calculated values ==>;1558301381.775;329.56;328.36;286.76000000000005;286.76000000000005;285.66;277.86;274.27422755570615;279.96000000000004;275.16;271.46000000000004;276.86;348.36;291.56;270.96000000000004;276.36;296.76000000000005;294.26000000000005;296.66;325.36;294.36;279.86;315.36;326.56;262.76000000000005;242.56692532238324;268.43790593516167;274.27422755570615;284.36;5770000.0;3590000.0;3650000.0;1400000.0;3650000.0;3070000.0;5790000.0;0.0;0.012666666666666666;0.08066666666666666;0.02;0.0;0.0;0.0;9624.248046875;0.0;3011.24951171875;14497.3447265625;480984.2269096423;479033.9500767387;233453.19107853205;233453.19107853205;230209.8817225394;430214.79039162316;438939.5729205384;438141.6509260687;472391.7460337592;528544.5012437449;465530.6869382185;437356.53477473935;445468.1497532969;463678.2282813929;461246.53888341883;419299.3231357841;474660.52764327434;460454.39186355175;438770.6683384694;177292.22831007556;224104.74344509715;458312.9691135226;199960.97316205653;199234.38879239454;273.179687354854;1511359.5026647185;832260.4812142256;171652.6869224134;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1022923254185.412;393205658044.9922;859834852200.1992;19213.241339630316;5167.039919029322;0.0;0.0;2917669.5746724466;700303.8637385947;54314.305846142524;794840.6264053544;1.9295070214372316;0.11647762347398646
4710;2019-05-19 23:30:41.796;561;551;137;138;124;45;80;19;-22;37;752;184;-22;27;236;211;235;523;111;213;79;-103;575;358;363;140;363;304;577;92.0;-1.0;387.0;186.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;14443.572265625;9490.39453125;0.0;2976.73876953125;539.0;210147;418.0;0.0;Calculated values ==>;1558301441.796;329.26000000000005;328.26000000000005;286.86;286.96000000000004;285.56;277.66;274.1680685717883;281.16;275.06;270.96000000000004;276.86;348.36;291.56;270.96000000000004;275.86;296.76000000000005;294.26000000000005;296.66;325.46000000000004;294.46000000000004;281.06;314.96000000000004;327.06;262.86;242.56692532238324;268.0796299477929;274.1680685717883;284.26000000000005;5750000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5770000.0;0.015333333333333334;0.0;0.0645;0.031000000000000003;0.0;0.015333333333333334;0.0;9490.39453125;0.0;2976.73876953125;14443.572265625;480791.76516369707;479128.47550090175;233803.16278123393;234104.7225952942;229963.51815843626;430280.9020939914;441364.16243693535;438039.0146135774;472391.7460337592;528775.0450999481;465964.0608480819;438039.0146135774;445341.22453111183;463974.7193981239;461400.04798587883;419967.9737638811;475058.41865826724;460899.70540415944;441201.0285065325;175620.85347054448;226195.42121513622;458414.77532386186;198587.07470564428;198587.07470564428;272.63099696659265;1511600.7613836266;832419.8256531744;171702.60428964684;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1023141730625.0787;393289687444.864;860018216354.9196;15444.650124061687;8054.658719164746;-0.0;3720.080624946953;2917958.4915197203;700414.0831236992;54314.305846142524;794871.6379274167;2.183291764953511;0.1207093545155797
4711;2019-05-19 23:31:41.776;558;548;138;139;125;43;90;16;-13;36;750;184;-1;28;236;212;234;519;110;214;89;-104;563;357;362;139;362;302;566;146.0;-1.0;544.0;260.0;0.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;13764.3896484375;8962.833984375;0.0;2961.57153320312;543.0;210148;414.0;0.0;Calculated values ==>;1558301501.776;328.96000000000004;327.96000000000004;286.96000000000004;287.06;285.66;277.46000000000004;274.0616903277293;282.16;274.76000000000005;271.86;276.76000000000005;348.16;291.56;273.06;275.96000000000004;296.76000000000005;294.36;296.56;325.06;294.56;282.06;314.56;327.46000000000004;262.76000000000005;242.35481222062532;267.8393353686513;274.0616903277293;284.16;5630000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5660000.0;0.024333333333333332;0.0;0.09066666666666667;0.043333333333333335;0.0;0.024333333333333332;0.0;8962.833984375;0.0;2961.57153320312;13764.3896484375;481765.13664715254;480005.0917214936;234387.1566061113;234692.81324033844;230499.8821295001;430346.717906069;443183.42525679106;439865.3636856337;472424.9728513876;528719.6857768083;466251.5865425818;441666.2829081751;445875.8662196725;464122.52100971725;461686.8058337108;423478.7384144207;475842.07825948065;461188.73474552366;443024.1235409956;173949.5011765382;227868.02628245065;458469.9448394925;198415.2120979138;198415.2120979138;272.5584906052128;1511835.7493775354;832573.5512985521;171752.07371354563;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1023359158125.1478;393373359544.8906;860199955754.9773;21891.480410619937;11269.038418801743;-0.0;5952.150178448323;2918269.522229468;700575.0602562969;54314.305846142524;794952.2129834961;3.2800519028150177;0.173198381881488
4712;2019-05-19 23:32:41.767;554;544;139;140;126;42;101;16;-2;35;747;183;8;34;235;212;232;500;110;214;100;-103;555;354;359;140;359;301;558;200.0;-2.0;734.0;350.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;13378.265625;8576.271484375;0.0;2952.63696289062;547.0;210149;410.0;0.0;Calculated values ==>;1558301561.767;328.56;327.56;287.06;287.16;285.76000000000005;277.36;273.7412296467126;283.26000000000005;274.76000000000005;272.96000000000004;276.66;347.86;291.46000000000004;273.96000000000004;276.56;296.66;294.36;296.36;323.16;294.56;283.16;314.16;327.86;262.86;242.56692532238324;267.7187500070086;273.7412296467126;284.16;5550000.0;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;5580000.0;0.03333333333333333;0.0;0.12233333333333334;0.058333333333333334;0.0;0.03333333333333333;0.0;8576.271484375;0.0;2952.63696289062;13378.265625;482132.64763795224;480383.93453705235;234906.2185051253;235215.34217731885;230978.79015187532;430542.39183029096;445510.51833134005;441728.28212843963;472195.2020149266;528483.3400696995;466272.94233991107;443198.0840360327;446916.4327917079;464432.8555123943;462143.5377314872;425309.0978006779;474074.3510857516;461648.628002798;445356.05276456533;172278.17009871884;229540.68826423294;458414.77532386186;197690.60170181634;197690.60170181634;272.2573209740107;1512061.9042429244;832719.6885867565;171801.3513915341;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1023575425679.9209;393457046989.8028;860380828619.7875;29853.942905523585;15208.910127952655;-0.0;8255.515035424967;2918700.6694082045;700795.6767298527;54314.305846142524;795070.592433906;4.62475422654146;0.2418836974891418
4713;2019-05-19 23:33:41.787;549;538;140;140;127;40;110;20;7;34;745;183;11;36;235;213;229;476;109;215;109;-103;547;353;358;138;358;301;550;-2.0;-1.0;848.0;343.0;0.0;0;100;62;1;0;0;0;0;0;0;1;1;0;0;0;13389.904296875;8221.2275390625;0.0;2962.07470703125;548.0;210150;407.0;0.0;Calculated values ==>;1558301621.787;328.06;326.96000000000004;287.16;287.16;285.86;277.16;273.6339639331285;284.16;275.16;273.86;276.56;347.66;291.46000000000004;274.26000000000005;276.76000000000005;296.66;294.46000000000004;296.06;320.76000000000005;294.66;284.06;313.86;327.96000000000004;262.86;242.14157278889297;267.7187500070086;273.6339639331285;284.06;5470000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3010000.0;5500000.0;0.0;0.0;0.14133333333333334;0.05716666666666667;0.0;0.0;0.0;8221.2275390625;0.0;2962.07470703125;13389.904296875;482363.71261598193;480484.8622079473;235436.36077145688;235436.36077145688;231466.45240704165;430607.02586249536;447081.0671039728;443052.165307785;472360.27449258295;528274.5234267008;466272.94233991107;443634.4727813241;447196.8515329987;464579.7527577276;462427.4660375804;426811.757949219;471575.3154853585;461934.76558694645;446929.4069308699;171024.68490186572;229958.8627652946;458727.9298030529;197257.83381641953;197690.60170181634;272.08024076479524;1512285.0466815634;832859.7144049602;171850.65708518907;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1023790597379.8525;393540474789.7763;860561488819.7301;34738.932184112986;14947.37382056921;-0.0;0.0;2919239.1227917667;701047.0628634659;54314.305846142524;795139.411324499;4.442901113759782;0.2992125932857507
4714;2019-05-19 23:34:41.778;542;532;139;140;130;41;111;21;12;33;746;183;15;43;235;213;228;450;110;215;111;-103;540;354;359;127;359;302;542;159.0;0.0;880.0;57.0;12.0;0;100;60;1;0;0;0;0;0;0;1;1;0;0;0;13135.6220703125;7996.84130859375;0.0;3008.01635742188;549.0;210151;404.0;0.0;Calculated values ==>;1558301681.778;327.36;326.36;287.06;287.16;286.16;277.26000000000005;273.7412296467126;284.26000000000005;275.26000000000005;274.36;276.46000000000004;347.76;291.46000000000004;274.66;277.46000000000004;296.66;294.46000000000004;295.96000000000004;318.16;294.66;284.26000000000005;313.56;328.06;262.86;239.71726792356844;267.8393353686513;273.7412296467126;284.16;5400000.0;3540000.0;3590000.0;1270000.0;3590000.0;3020000.0;5420000.0;0.026500000000000003;0.0;0.14666666666666667;0.0095;0.002;0.028500000000000004;0.0;7996.84130859375;0.0;3008.01635742188;13135.6220703125;482207.89340861945;480591.10357337666;235348.4633089648;235662.80169980758;232569.48602372047;430542.39183029096;447041.01317347086;443576.6592147222;473697.1866146107;528301.8751473622;466129.36155048787;444011.9539437932;447984.6736389261;464432.8555123943;462276.143222953;428495.6813037312;468769.75748013105;461782.40754588926;447041.01317347086;169771.2103021376;230377.04089860234;460425.1956996825;200756.70813785866;203184.1997288135;273.4711204890454;1512506.0595783617;832994.8447064998;171900.40038159117;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1024005665115.4816;393619962865.0088;860742361685.2592;35613.592824606654;2466.8506318373265;-0.0;6949.919183172736;2919825.3058945644;701192.1596332131;54314.305846142524;795197.3186304624;4.091862339907955;0.12825937899292364
4715;2019-05-19 23:35:41.808;535;528;140;141;131;41;115;21;15;32;753;182;22;40;235;214;227;436;111;215;114;-101;541;353;358;118;358;301;543;90.0;78.0;1001.0;93.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;12326.896484375;7746.5615234375;0.0;2385.80786132812;549.0;210152;402.0;0.0;Calculated values ==>;1558301741.808;326.66;325.96000000000004;287.16;287.26000000000005;286.26000000000005;277.26000000000005;273.6339639331285;284.66;275.26000000000005;274.66;276.36;348.46000000000004;291.36;275.36;277.16;296.66;294.56;295.86;316.76000000000005;294.66;284.56;313.36;328.06;263.06;237.61572816786372;267.7187500070086;273.6339639331285;284.26000000000005;5410000.0;3529999.9999999995;3579999.9999999995;1180000.0;3579999.9999999995;3010000.0;5430000.0;0.015000000000000001;0.013000000000000001;0.16683333333333333;0.015500000000000002;0.0;0.015000000000000001;0.0;7746.5615234375;0.0;2385.80786132812;12326.896484375;481124.9707558283;479915.3885133309;235634.19094475036;235949.36820355494;232848.2612841062;430607.02586249536;447835.7722650812;444213.19900484144;474757.49021906283;529109.564726059;466150.86799909524;445217.6754897761;447755.4656965252;464579.7527577276;462559.6743059256;427973.0890949193;466512.263557801;461934.76558694645;447685.30458122905;168935.5661677829;230377.04089860234;461978.3548255843;200180.09097098428;200180.09097098428;273.2402523627506;1512718.3533267102;833126.1053275494;171945.37139099356;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1024220872665.379;393693499614.97375;860923352135.1729;40712.85685698184;4057.8730897463;0.0;3712.578204153672;2920461.677668481;701246.5595172158;54314.305846142524;795286.2172023868;4.784992168147581;0.19799041746022394
4716;2019-05-19 23:36:41.799;529;525;139;141;132;42;118;24;20;33;765;180;30;35;235;214;227;438;112;216;117;-98;542;353;358;124;358;299;545;179.0;77.0;1014.0;65.0;0.0;0;67;48;1;0;0;0;0;0;0;1;0;0;0;0;10999.16796875;7425.3115234375;0.0;1175.90283203125;549.0;210153;401.0;0.0;Calculated values ==>;1558301801.799;326.06;325.66;287.06;287.26000000000005;286.36;277.36;273.6339639331285;284.96000000000004;275.56;275.16;276.46000000000004;349.66;291.16;276.16;276.66;296.66;294.56;295.86;316.96000000000004;294.76000000000005;284.86;313.26000000000005;328.06;263.36;239.02933182858504;267.47669482898436;273.6339639331285;284.36;5420000.0;3529999.9999999995;3579999.9999999995;1240000.0;3579999.9999999995;2990000.0;5450000.0;0.029833333333333333;0.012833333333333334;0.169;0.010833333333333334;0.0;0.029833333333333333;0.0;7425.3115234375;0.0;1175.90283203125;10999.16796875;480173.5133106101;479256.90395711525;235263.9090921018;235891.72453247232;233101.6263721232;430607.02586249536;448285.7836997216;445326.94577851886;474084.14901256585;530512.6548291343;466194.1996006348;446738.889340787;447437.70244785777;464579.7527577276;462559.6743059256;427697.32822793635;466537.9359240028;462068.13665675744;448136.01008310786;168517.74571465285;230377.04089860234;461373.0057869393;200527.0814371229;200527.0814371229;273.376633807779;1512912.7080393685;833252.5186379661;171975.04786126871;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1024435640445.1537;393766088724.8976;861103325134.984;41371.17707369592;2825.830847123011;0.0;7386.9997046052185;2921145.6086788103;701303.9151119996;54314.305846142524;795378.6998103904;5.997293578973119;0.19838038916340525
4717;2019-05-19 23:37:41.769;526;524;140;142;134;44;120;25;28;35;775;178;38;32;235;215;228;453;112;216;119;-92;550;353;358;133;359;298;554;218.0;0.0;866.0;61.0;0.0;0;55;41;1;0;0;0;0;0;0;1;0;0;0;0;10859.353515625;7195.7939453125;0.0;1092.55810546875;548.0;210154;399.0;0.0;Calculated values ==>;1558301861.769;325.76000000000005;325.56;287.16;287.36;286.56;277.56;273.6339639331285;285.16;275.66;275.96000000000004;276.66;350.66;290.96000000000004;276.96000000000004;276.36;296.66;294.66;295.96000000000004;318.46000000000004;294.76000000000005;285.06;313.06;327.96000000000004;263.96000000000004;241.05796691057077;267.35522164206344;273.6339639331285;284.36;5500000.0;3529999.9999999995;3579999.9999999995;1330000.0;3590000.0;2980000.0;5540000.0;0.036333333333333336;0.0;0.14433333333333334;0.010166666666666666;0.0;0.036333333333333336;0.0;7195.7939453125;0.0;1092.55810546875;10859.353515625;478798.2194945111;478032.07788798003;235325.1898844697;235949.30615539083;233478.8815645451;430607.02586249536;448584.64890675823;446650.78172399435;473112.1826642056;531628.494071638;466094.32297009614;448043.0009539207;447209.85830160003;464432.8555123943;462691.76546004;425693.04506971466;467580.9422601706;462068.13665675744;448435.3294101489;167682.10792650707;229958.8627652946;460606.04280326504;200517.59155154752;200517.59155154752;273.3729078117266;1513094.7713079855;833374.3002623244;171993.942250503;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1024650333045.2561;393843150174.9343;861282335585.0695;35525.223781556495;2644.2325877257945;-0.0;9007.677808862518;2921786.091617906;701349.4761820474;54314.305846142524;795515.2538119114;5.691980008703655;0.16435793725680914
4718;2019-05-19 23:38:41.790;525;524;139;141;134;46;119;25;34;36;772;175;38;36;235;215;229;472;112;216;119;-87;555;355;360;137;360;299;558;291.0;0.0;802.0;59.0;0.0;0;63;36;1;0;0;0;0;0;0;1;0;0;0;0;10872.21875;6987.224609375;0.0;1138.28454589844;547.0;210155;397.0;0.0;Calculated values ==>;1558301921.79;325.66;325.56;287.06;287.26000000000005;286.56;277.76000000000005;273.8482719121499;285.06;275.66;276.56;276.76000000000005;350.36;290.66;276.96000000000004;276.76000000000005;296.66;294.66;296.06;320.36;294.76000000000005;285.06;312.86;327.86;264.46000000000004;241.92719264551067;267.47669482898436;273.8482719121499;284.36;5550000.0;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;5580000.0;0.0485;0.0;0.13366666666666666;0.009833333333333333;0.0;0.0485;0.0;6987.224609375;0.0;1138.28454589844;10872.21875;478053.2826595179;477546.30192245194;234906.2185051253;235525.551497313;233376.26916327997;430477.46260093397;448059.59872306447;447298.3091029478;472687.3056196521;531241.2277816804;465584.1372130743;447854.7951058831;447576.9137244712;464285.6678292783;462389.91602610215;424495.47141570057;469919.66238782456;461763.66765822354;448059.59872306447;166846.47414792277;229540.68826423294;460498.16819993296;201085.47810128628;201085.47810128628;273.6043569544159;1513275.9311270085;833492.5334505705;172012.5391125271;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1024865808434.9275;393924178524.8107;861461498269.7961;32910.44841055542;2550.891452636692;-0.0;11978.244850156243;2922356.588489347;701392.7840347628;54314.305846142524;795690.1977094108;5.83835225667799;0.1348517414345647
4719;2019-05-19 23:39:41.790;527;524;137;140;135;48;51;27;5;36;764;171;15;37;236;213;229;483;111;213;54;-82;559;357;362;139;362;299;562;-2.0;-1.0;808.0;85.0;0.0;0;70;32;1;0;0;0;0;0;0;1;0;0;0;0;10669.0830078125;6841.11083984375;0.0;1177.78662109375;546.0;210156;395.0;0.0;Calculated values ==>;1558301981.79;325.86;325.56;286.86;287.16;286.66;277.96000000000004;274.0616903277293;278.26000000000005;275.86;273.66;276.76000000000005;349.56000000000006;290.26000000000005;274.66;276.86;296.76000000000005;294.46000000000004;296.06;321.46000000000004;294.46000000000004;278.56;312.66;327.76000000000005;264.96000000000004;242.35481222062532;267.47669482898436;274.0616903277293;284.26000000000005;5590000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2990000.0;5620000.0;0.0;0.0;0.13466666666666666;0.014166666666666666;0.0;0.0;0.0;6841.11083984375;0.0;1177.78662109375;10669.0830078125;477853.8238356991;477058.1286297911;234186.23827051462;235106.78679093494;233577.6274173871;430346.717906069;436716.91860004765;443170.51094372873;472424.9728513876;530408.5386915257;465094.6270661093;444613.46213006455;447715.9441943271;464122.52100971725;461820.26031341054;423288.2022359106;471041.21671337984;461053.9582046509;437235.0200923345;166010.84420003442;229122.51738040973;460697.3650072661;201118.19326180723;201085.47810128628;273.6260232869262;1513455.4419749903;833607.769579314;172031.83970558536;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1025082408434.9275;394006978524.8107;861640898269.7961;32596.378781165426;3677.371599727334;-0.0;0.0;2922902.478715945;701444.6862268657;54314.305846142524;795790.0164164954;4.5235333856796744;0.2257933619851842
4720;2019-05-19 23:40:41.771;531;526;136;138;135;50;37;28;-16;37;757;168;-11;32;236;212;230;493;113;212;36;-76;564;358;363;140;363;300;568;0.0;-1.0;904.0;52.0;0.0;0;77;28;1;0;0;0;0;0;0;1;0;0;0;0;10602.0810546875;6718.43115234375;0.0;1217.01342773438;545.0;210157;393.0;0.0;Calculated values ==>;1558302041.771;326.26000000000005;325.76000000000005;286.76000000000005;286.96000000000004;286.66;278.16;274.1680685717883;276.86;275.96000000000004;271.56;276.86;348.86;289.96000000000004;272.06;276.36;296.76000000000005;294.36;296.16;322.46000000000004;294.36;276.76000000000005;312.46000000000004;327.66;265.56;242.56692532238324;267.5978703862781;274.1680685717883;284.46000000000004;5640000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3000000.0;5680000.0;0.0;0.0;0.15066666666666664;0.008666666666666666;0.0;0.0;0.0;6718.43115234375;0.0;1217.01342773438;10602.0810546875;477820.3341477684;476611.4009171537;233727.9869971067;234335.15411734206;233425.86096987934;430280.9020939914;433997.93586973246;439846.68438734236;472391.7460337592;529603.1922923975;464580.07070545864;440599.4639057141;446827.4400790702;463974.7193981239;461533.9137599592;422020.8449303025;471752.8589932846;460764.5036730645;433816.67410848953;165175.21790254305;228704.35009887922;461151.12740067847;201885.00850156584;201085.47810128628;273.9301525428559;1513632.6455431147;833720.729980357;172051.79005302992;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1025299839559.7339;394090652019.7362;861820541364.6362;35852.89250012366;2246.973030458976;-0.0;0.0;2923472.7086794265;701494.0401317194;54314.305846142524;795790.0164164954;4.801226339130644;0.224629413542234
4721;2019-05-19 23:41:41.781;534;528;134;136;133;52;36;29;-22;38;751;166;-12;23;237;211;231;499;112;211;35;-70;566;360;365;141;365;301;569;-2.0;-1.0;639.0;104.0;0.0;0;83;26;1;0;0;0;0;0;0;1;0;0;0;0;10428.4482421875;6624.12939453125;0.0;1259.67944335938;543.0;210158;392.0;0.0;Calculated values ==>;1558302101.781;326.56;325.96000000000004;286.56;286.76000000000005;286.46000000000004;278.36;274.38016830617;276.76000000000005;276.06;270.96000000000004;276.96000000000004;348.26;289.76000000000005;271.96000000000004;275.46000000000004;296.86;294.26000000000005;296.26000000000005;323.06;294.26000000000005;276.66;312.36;327.46000000000004;266.16;242.77792619122317;267.7187500070086;274.38016830617;284.36;5660000.0;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;5690000.0;0.0;0.0;0.1065;0.017333333333333333;0.0;0.0;0.0;6624.12939453125;0.0;1259.67944335938;10428.4482421875;478008.5968245876;476778.4653813319;233099.90676455226;233702.66098515617;232799.93570760038;430148.3826014536;433317.3069910173;438711.9858211006;472358.58907936385;528900.8604430988;464186.4959448487;440233.639942548;445360.3359981657;463811.02350835653;461092.6986229182;421680.5800315853;472519.19201428135;460318.4583724024;433133.46834165603;164757.40606591295;227868.02628245065;461605.90756916034;201514.3741060959;201085.47810128628;273.79440549109825;1513807.9291629626;833831.9365162307;172072.43260013696;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1025518275959.6992;394174966069.7228;862000871414.6075;25261.545647648;4508.253246693117;-0.0;0.0;2923982.0805450743;701550.3430662788;54314.305846142524;795790.0164164954;3.7760680790817145;0.20711574602147845
4722;2019-05-19 23:42:41.782;536;531;132;135;131;52;39;30;-21;38;746;166;-10;18;237;211;232;504;111;211;38;-64;574;359;364;141;364;303;578;-3.0;-1.0;911.0;50.0;0.0;0;86;28;1;0;0;0;0;0;0;1;0;0;0;0;10517.4677734375;6818.0712890625;0.0;1291.5888671875;542.0;210159;390.0;0.0;Calculated values ==>;1558302161.782;326.76000000000005;326.26000000000005;286.36;286.66;286.26000000000005;278.36;274.27422755570615;277.06;276.16;271.06;276.96000000000004;347.76;289.76000000000005;272.16;274.96000000000004;296.86;294.26000000000005;296.36;323.56;294.26000000000005;276.96000000000004;312.16;327.36;266.76000000000005;242.77792619122317;267.9596281332873;274.27422755570615;284.26000000000005;5740000.0;3590000.0;3640000.0;1410000.0;3640000.0;3030000.0;5780000.0;0.0;0.0;0.15183333333333332;0.008333333333333333;0.0;0.0;0.0;6818.0712890625;0.0;1291.5888671875;10517.4677734375;477326.7150932341;476108.80084933556;232285.496772835;233178.4020097696;231989.61417620996;430214.79039162316;434112.87870749587;438419.19255376846;472358.58907936385;528224.7719617437;463890.9284399275;440102.7751569699;444244.8339766329;463959.1484052212;461246.53888341883;419364.9755194543;472104.40145702247;460473.9852029322;433931.68165179034;163921.7849024954;227449.86971758792;462211.0304908769;202230.11245037612;201085.47810128628;274.0691171316211;1513982.4813727306;833943.9567225428;172093.69352379313;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1025736979605.3041;394259567479.9567;862182074435.1086;35861.37532903173;2166.507650337506;-0.0;0.0;2924491.4467105833;701605.967000958;54314.305846142524;795790.0164164954;4.689207962686536;0.21508058773756697
4723;2019-05-19 23:43:41.792;536;533;131;134;128;52;43;30;-16;39;744;166;-8;16;237;211;233;508;111;212;42;-58;583;358;364;140;364;306;587;91.0;-1.0;888.0;99.0;0.0;0;88;34;1;0;0;0;0;0;0;1;0;0;0;0;10849.3681640625;7296.90087890625;0.0;1309.28625488281;540.0;210160;389.0;0.0;Calculated values ==>;1558302221.792;326.76000000000005;326.46000000000004;286.26000000000005;286.56;285.96000000000004;278.36;274.1680685717883;277.46000000000004;276.16;271.56;277.06;347.56000000000006;289.76000000000005;272.36;274.76000000000005;296.86;294.26000000000005;296.46000000000004;323.96000000000004;294.36;277.36;312.06;327.16;267.36;242.56692532238324;268.3187672390254;274.1680685717883;284.26000000000005;5830000.0;3579999.9999999995;3640000.0;1400000.0;3640000.0;3060000.0;5870000.0;0.015166666666666667;0.0;0.14800000000000002;0.0165;0.0;0.015166666666666667;0.0;7296.90087890625;0.0;1309.28625488281;10849.3681640625;476225.74939804;475289.0534855625;231781.4199522686;232665.0568454224;230905.17664922975;430280.9020939914;434832.48858899495;438522.0130485024;472588.21769833704;527783.7381773739;463445.3122904369;439754.1946057891;443346.1541946438;463959.1484052212;461400.04798587883;416542.4182770857;471541.0669633222;460609.61753313727;434653.35091899;163503.975529645;226613.5671989835;462962.95808177144;201612.4704904358;201612.4704904358;273.82379950741876;1514160.5680150092;834061.6010947184;172115.37109546683;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1025955416005.2694;394343881529.9433;862364804885.0796;35062.61229859386;4312.283045257038;-0.0;3534.453353166405;2925082.578446258;701659.9659217332;54314.305846142524;795819.4751033968;4.985872144070556;0.21132493678379935
4724;2019-05-19 23:44:41.773;537;534;130;132;127;52;44;31;-7;39;745;167;0;16;238;210;234;511;111;211;44;-52;583;360;365;140;365;309;586;-3.0;-1.0;809.0;152.0;0.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;11290.1640625;7776.7939453125;0.0;1336.89770507812;539.0;210161;388.0;0.0;Calculated values ==>;1558302281.773;326.86;326.56;286.16;286.36;285.86;278.36;274.38016830617;277.56;276.26000000000005;272.46000000000004;277.06;347.66;289.86;273.16;274.76000000000005;296.96000000000004;294.16;296.56;324.26000000000005;294.26000000000005;277.56;311.96000000000004;327.06;267.96000000000004;242.56692532238324;268.67533136820026;274.38016830617;284.26000000000005;5830000.0;3600000.0;3650000.0;1400000.0;3650000.0;3090000.0;5860000.0;0.0;0.0;0.13483333333333333;0.025333333333333333;0.0;0.0;0.0;7776.7939453125;0.0;1336.89770507812;11290.1640625;476372.41914763313;475560.98944680695;231511.19523966554;232098.2618991891;230636.66839642212;430148.3826014536;434768.59577993193;439249.2726566992;472588.21769833704;527656.3474436094;463122.3502209661;440323.94343122264;442730.14272439573;463943.7019641529;460958.12350355304;416882.7924508038;472125.26709146524;460318.4583724024;434768.59577993193;163086.1669317865;226195.42121513622;463564.8626845442;201592.2488790627;201612.4704904358;273.82485256764346;1514345.0056929674;834187.175440336;172137.41564546144;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1026174046750.0747;394427854929.8685;862549246459.9154;32044.088706017985;6636.639549738864;-0.0;0.0;2925641.623867004;701751.1780502867;54314.305846142524;795848.919554284;4.24424368736449;0.23901192930761575
4725;2019-05-19 23:45:41.793;537;535;129;130;124;51;46;32;3;39;749;167;9;18;238;210;235;513;111;211;45;-46;583;361;366;140;366;309;585;-2.0;76.0;961.0;127.0;0.0;0;89;48;1;0;0;0;0;0;0;1;0;0;0;0;11292.646484375;8032.52685546875;0.0;1339.39819335938;539.0;210162;386.0;0.0;Calculated values ==>;1558302341.793;326.86;326.66;286.06;286.16;285.56;278.26000000000005;274.4858918419099;277.76000000000005;276.36;273.46000000000004;277.06;348.06000000000006;289.86;274.06;274.96000000000004;296.96000000000004;294.16;296.66;324.46000000000004;294.26000000000005;277.66;311.76000000000005;327.06;268.56;242.56692532238324;268.67533136820026;274.4858918419099;284.26000000000005;5830000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5850000.0;0.0;0.012666666666666666;0.16016666666666665;0.021166666666666667;0.0;0.0;0.0;8032.52685546875;0.0;1339.39819335938;11292.646484375;476372.41914763313;475832.1914644247;231241.37674339238;231533.9152051884;229790.55020048967;430081.6785162784;434884.3229509934;440780.27310602705;472588.21769833704;528075.9802630969;463122.3502209661;441685.6382270979;443026.34146199;463795.54956771457;460803.6552621485;417219.929126684;472555.8707766026;460162.587924932;434704.8021103697;162250.55196795813;226195.42121513622;464165.7934012016;202297.42979019086;201612.4704904358;274.1044322350253;1514533.2585108276;834318.9636950806;172159.72554542994;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1026393419850.005;394511882929.8418;862734708259.8564;38197.00207108643;5542.880363099727;0.0;0.0;2926227.1614041016;701852.7078815278;54314.305846142524;795848.919554284;4.667118250124654;0.24374374687129038
4726;2019-05-19 23:46:41.773;537;535;128;129;121;50;48;33;5;40;752;167;12;21;238;210;235;510;111;210;47;-40;575;362;367;139;367;310;578;0.0;-1.0;849.0;162.0;0.0;0;89;56;1;0;0;0;0;0;0;1;0;0;0;0;11486.9189453125;8353.3125;0.0;1344.09460449219;537.0;210163;385.0;0.0;Calculated values ==>;1558302401.773;326.86;326.66;285.96000000000004;286.06;285.26000000000005;278.16;274.5913991737795;277.96000000000004;276.46000000000004;273.66;277.16;348.36;289.86;274.36;275.26000000000005;296.96000000000004;294.16;296.66;324.16;294.16;277.86;311.66;326.86;269.16;242.35481222062532;268.7936212382143;274.5913991737795;284.26000000000005;5750000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3100000.0;5780000.0;0.0;0.0;0.14150000000000001;0.027000000000000003;0.0;0.0;0.0;8353.3125;0.0;1344.09460449219;11486.9189453125;477349.97162063554;476693.1483326364;231107.04815318235;231400.40198470632;229075.88345817217;430014.67791919125;435000.52977555234;440869.68830963876;472817.310826017;528313.5842548227;462972.527419155;441925.55079813005;443264.6889134519;463647.0999656759;460648.84988001734;419967.9737638811;473003.70785445394;459869.6921084229;434821.0723081777;161832.74555500393;225359.1397227605;464909.94737468107;202274.33413622275;201612.4704904358;274.099993050124;1514723.0249462314;834455.4668401992;172182.08053127248;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1026613246550.075;394595555029.8684;862920346359.9155;33761.242615538365;7091.161557438375;-0.0;0.0;2926826.6135593345;701957.9564696716;54314.305846142524;795848.919554284;4.212714154699397;0.23800642032469999
4727;2019-05-19 23:47:41.794;534;534;131;131;120;49;51;34;-16;40;755;166;-14;20;238;210;234;506;111;210;50;-34;578;360;365;139;365;310;581;88.0;-1.0;1110.0;67.0;0.0;0;89;63;1;0;0;0;0;0;0;1;0;0;0;0;11997.376953125;8971.9951171875;0.0;1344.86071777344;536.0;210164;384.0;0.0;Calculated values ==>;1558302461.794;326.56;326.56;286.26000000000005;286.26000000000005;285.16;278.06;274.38016830617;278.26000000000005;276.56;271.56;277.16;348.66;289.76000000000005;271.76000000000005;275.16;296.96000000000004;294.16;296.56;323.76000000000005;294.16;278.16;311.56;326.76000000000005;269.76000000000005;242.35481222062532;268.7936212382143;274.38016830617;284.26000000000005;5780000.0;3600000.0;3650000.0;1390000.0;3650000.0;3100000.0;5810000.0;0.014666666666666666;0.0;0.185;0.011166666666666667;0.0;0.014666666666666666;0.0;8971.9951171875;0.0;1344.86071777344;11997.376953125;476547.2658020492;476178.5596584242;231919.67948815622;231919.67948815622;228726.21797701268;430148.3826014536;436011.88369366544;437618.5379703155;472817.310826017;528628.3022426581;462846.85481709946;437934.0026956884;443116.8767534241;463943.7019641529;460958.12350355304;418640.1860117456;472017.1190879987;460182.3899257622;435835.70984594146;161414.93982334915;224941.0041839467;465507.91726902174;202632.32223734632;202632.32223734632;274.2300437663604;1514918.7959076161;834599.8949356027;172204.49633504354;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1026832923409.7399;394678984219.74115;863106411459.6317;43472.449910599295;2935.4441445203756;-0.0;3420.3163515927286;2927470.4529276737;702041.540761327;54314.305846142524;795877.4321664264;4.829786439184168;0.19239660408637393
4728;2019-05-19 23:48:41.804;532;532;135;135;121;47;57;34;-17;41;758;166;-19;12;238;211;234;508;112;211;56;-28;578;359;364;138;364;310;581;230.0;-1.0;837.0;110.0;0.0;0;88;69;1;0;0;0;0;0;0;1;0;0;0;0;12248.9072265625;9214.19921875;0.0;1331.78674316406;534.0;210165;384.0;0.0;Calculated values ==>;1558302521.804;326.36;326.36;286.66;286.66;285.26000000000005;277.86;274.27422755570615;278.86;276.56;271.46000000000004;277.26000000000005;348.96000000000004;289.76000000000005;271.26000000000005;274.36;296.96000000000004;294.26000000000005;296.56;323.96000000000004;294.26000000000005;278.76000000000005;311.56;326.56;270.36;242.14157278889297;268.7936212382143;274.27422755570615;284.36;5780000.0;3590000.0;3640000.0;1380000.0;3640000.0;3100000.0;5810000.0;0.03833333333333333;0.0;0.13949999999999999;0.018333333333333333;0.0;0.03833333333333333;0.0;9214.19921875;0.0;1331.78674316406;12248.9072265625;476255.09274977614;475885.10496533534;233105.45738200776;233105.45738200776;229012.70382257132;430214.79039162316;437290.4139363382;437460.313363465;473045.8727645816;528942.9299062806;462846.85481709946;437142.86386454466;441925.55079813005;464091.55881951714;461246.53888341883;418640.1860117456;472318.3185700852;460473.9852029322;437117.7862642755;161414.93982334915;224104.74344509715;466246.7421843846;202122.64839495014;202122.64839495014;274.02728234866544;1515120.8819511428;834751.471813648;172226.80544811374;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1027051659859.7051;394762098069.72797;863292442459.6022;32829.60426310782;4842.275052806299;-0.0;9008.14695165747;2928106.4093540953;702106.3658903489;54314.305846142524;795981.0199556916;4.426331159187256;0.14624111477404497
