;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4729;2019-05-19 23:49:41.775;528;530;140;140;125;46;61;34;-17;41;760;166;-19;7;237;211;234;504;112;212;60;-23;573;358;363;138;363;310;575;-2.0;75.0;804.0;133.0;0.0;0;86;75;1;0;0;0;0;0;0;1;0;0;0;0;12700.736328125;9592.87109375;0.0;1325.16748046875;532.0;210166;384.0;0.0;Calculated values ==>;1558302581.775;325.96000000000004;326.16;287.16;287.16;285.66;277.76000000000005;274.1680685717883;279.26000000000005;276.56;271.46000000000004;277.26000000000005;349.16;289.76000000000005;271.26000000000005;273.86;296.86;294.26000000000005;296.56;323.56;294.36;279.16;311.56;326.36;270.86;242.14157278889297;268.7936212382143;274.1680685717883;284.36;5730000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3100000.0;5750000.0;0.0;0.0125;0.13399999999999998;0.022166666666666668;0.0;0.0;0.0;9592.87109375;0.0;1325.16748046875;12700.736328125;476286.9509135223;476332.2606857074;234762.555275331;234762.555275331;230298.10742450153;430280.9020939914;438203.4745120459;437460.313363465;473045.8727645816;529152.6319816954;462846.85481709946;437142.86386454466;441172.6911716514;464106.9778253677;461400.04798587883;420319.61842642823;472491.9232478371;460764.5036730645;438033.3197705455;161414.93982334915;223268.49639005636;466742.7830362203;201601.74741447734;202122.64839495014;273.8196112357123;1515328.6951564862;834908.1216493938;172248.9360317613;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1027269654445.4122;394844858049.99646;863478352560.2053;31605.047837164344;5877.292956281969;0.0;0.0;2928643.1052615456;702195.6524480098;54314.305846142524;796056.0515643847;3.4330654300814643;0.1899816523331609
4730;2019-05-19 23:50:41.815;523;526;143;143;127;44;68;33;-8;41;762;166;-5;5;237;212;233;500;111;213;67;-18;570;357;362;138;362;309;572;-1.0;-1.0;749.0;88.0;0.0;0;84;79;1;0;0;0;0;0;0;1;0;0;0;0;13289.3193359375;9625.244140625;0.0;1308.84790039062;531.0;210167;384.0;0.0;Calculated values ==>;1558302641.815;325.46000000000004;325.76000000000005;287.46000000000004;287.46000000000004;285.86;277.56;274.0616903277293;279.96000000000004;276.46000000000004;272.36;277.26000000000005;349.36;289.76000000000005;272.66;273.66;296.86;294.36;296.46000000000004;323.16;294.46000000000004;279.86;311.56;326.26000000000005;271.36;242.14157278889297;268.67533136820026;274.0616903277293;284.26000000000005;5700000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3090000.0;5720000.0;0.0;0.0;0.12483333333333334;0.014666666666666666;0.0;0.0;0.0;9625.244140625;0.0;1308.84790039062;13289.3193359375;475928.7967213192;476118.80667232483;235761.72571221154;235761.72571221154;230950.26644790167;430346.717906069;439603.98589291424;439094.5795304832;473045.8727645816;529438.6768622734;462996.935626355;439557.769353477;441083.1268105331;464254.5134180436;461686.8058337108;420993.67438183987;472280.9109995819;461053.9582046509;439437.3001688844;161414.93982334915;222850.3779558165;467238.253010327;201623.88490743772;202122.64839495014;273.8237702618995;1515545.4233427471;835068.3793768852;172270.90079333994;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1027487299445.2739;394927713249.94385;863664176360.0873;29644.25837877685;3895.677398842376;-0.0;0.0;2929153.856420277;702277.1481618638;54314.305846142524;796056.0515643847;3.067464189235401;0.1572440044938552
4731;2019-05-19 23:51:41.776;518;521;143;143;129;43;74;32;3;41;764;166;9;9;237;213;232;493;112;213;73;-13;564;357;362;138;362;308;567;86.0;-1.0;883.0;181.0;0.0;0;82;83;1;0;0;0;0;0;0;1;0;0;0;0;13542.2294921875;9787.41796875;0.0;1293.3046875;528.0;210168;384.0;0.0;Calculated values ==>;1558302701.776;324.96000000000004;325.26000000000005;287.46000000000004;287.46000000000004;286.06;277.46000000000004;274.0616903277293;280.56;276.36;273.46000000000004;277.26000000000005;349.56000000000006;289.76000000000005;274.06;274.06;296.86;294.46000000000004;296.36;322.46000000000004;294.46000000000004;280.46000000000004;311.56;325.96000000000004;271.86;242.14157278889297;268.5567601203482;274.0616903277293;284.36;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3080000.0;5670000.0;0.014333333333333333;0.0;0.14716666666666667;0.030166666666666668;0.0;0.014333333333333333;0.0;9787.41796875;0.0;1293.3046875;13542.2294921875;475944.7389772274;476008.990220531;235898.2950704502;235898.2950704502;231656.14346399409;430346.717906069;440596.4608192194;440994.04979356076;473045.8727645816;529724.3920124897;463146.7042498013;441895.7978633896;441895.7978633896;464254.5134180436;461820.26031341054;422601.2185073633;471883.06057922926;461053.9582046509;440431.9404890446;161414.93982334915;221596.04284303306;467733.16490160144;201398.30890204853;201398.30890204853;273.7356387866722;1515768.8742452974;835230.0464091178;172292.57130323345;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1027704358265.1497;395010459429.8965;863849156044.9813;35260.506534534215;8034.434822653179;-0.0;3426.1487194136103;2929694.3778934353;702376.5011422115;54314.305846142524;796084.5842453913;4.216429877905871;0.21118654721276878
4732;2019-05-19 23:52:41.856;514;518;141;142;130;42;79;31;-1;40;764;166;8;14;237;213;232;487;114;214;78;-9;567;355;360;138;360;306;569;0.0;0.0;657.0;105.0;0.0;0;79;83;1;0;0;0;0;0;0;1;0;0;0;0;13668.189453125;9858.9970703125;0.0;1269.7685546875;525.0;210169;385.0;0.0;Calculated values ==>;1558302761.856;324.56;324.96000000000004;287.26000000000005;287.36;286.16;277.36;273.8482719121499;281.06;276.26000000000005;273.06;277.16;349.56000000000006;289.76000000000005;273.96000000000004;274.56;296.86;294.46000000000004;296.36;321.86;294.56;280.96000000000004;311.66;325.66;272.26000000000005;242.14157278889297;268.3187672390254;273.8482719121499;284.56;5670000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5690000.0;0.0;0.0;0.1095;0.0175;0.0;0.0;0.0;9858.9970703125;0.0;1269.7685546875;13668.189453125;474988.0525983692;475323.16270127654;235226.6515478155;235534.50914494824;231905.4783341239;430477.46260093397;441837.03258069186;440817.3637915739;472947.9820155742;529876.7049705541;463445.3122904369;442165.11039823265;443052.3292051162;464548.7096429471;462124.50259435363;421657.68578061333;470720.0504097417;461495.6585078262;441675.5319146329;161832.74555500393;220341.7376933702;468128.70100736275;201045.6740054339;201398.30890204853;273.58877189264115;1515995.9300742082;835393.9848277356;172313.95872548275;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1027921247064.8743;395093369829.7912;864033601644.7471;26255.00003158233;4673.952972533756;-0.0;0.0;2930207.690619796;702482.5455780122;54314.305846142524;796113.1735530025;2.779189898171307;0.15441862746654184
4733;2019-05-19 23:53:41.767;514;516;139;140;129;41;84;31;-22;40;764;166;-14;13;236;214;232;488;115;214;83;-6;565;355;360;137;360;303;567;-1.0;74.0;422.0;149.0;0.0;0;77;77;1;0;0;0;0;0;0;1;0;0;0;0;13208.4990234375;9557.1787109375;0.0;1244.72790527344;522.0;210170;387.0;0.0;Calculated values ==>;1558302821.767;324.56;324.76000000000005;287.06;287.16;286.06;277.26000000000005;273.8482719121499;281.56;276.26000000000005;270.96000000000004;277.16;349.56000000000006;289.76000000000005;271.76000000000005;274.46000000000004;296.76000000000005;294.56;296.36;321.96000000000004;294.56;281.46000000000004;311.86;325.36;272.56;241.92719264551067;267.9596281332873;273.8482719121499;284.66;5650000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;5670000.0;0.0;0.012333333333333333;0.07033333333333333;0.024833333333333332;0.0;0.0;0.0;9557.1787109375;0.0;1244.72790527344;13208.4990234375;475238.2650766774;475280.4381689878;234666.4821763596;234972.86474122872;231656.14346399409;430477.46260093397;442639.751493181;438264.37560948916;473078.44118532055;530104.8735352602;463890.9284399275;439494.5820066302;443518.9199794291;464417.2445854314;462257.26908921276;422289.140684071;471133.895742047;461495.6585078262;442479.83621005784;162668.35908569003;219087.46209138638;468562.83405567316;200531.41985482417;201398.30890204853;273.38706784244204;1516219.5702524967;835555.5462871091;172334.88178068362;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1028136926664.9224;395175747454.8096;864216030639.7877;16720.55122141144;6656.1134526544165;0.0;0.0;2930565.2889880864;702576.8227460332;54314.305846142524;796113.1735530025;2.164123937063423;0.14744351666098146
4734;2019-05-19 23:54:41.787;515;516;137;138;128;41;86;31;-26;40;761;166;-26;7;236;214;231;483;115;215;85;-2;560;355;360;137;360;301;563;123.0;76.0;560.0;139.0;0.0;0;75;71;1;0;0;0;0;0;0;1;0;0;0;0;12665.388671875;9128.3779296875;0.0;1214.85974121094;519.0;210171;391.0;0.0;Calculated values ==>;1558302881.787;324.66;324.76000000000005;286.86;286.96000000000004;285.96000000000004;277.26000000000005;273.8482719121499;281.76000000000005;276.26000000000005;270.56;277.16;349.26;289.76000000000005;270.56;273.86;296.76000000000005;294.56;296.26000000000005;321.46000000000004;294.66;281.66;312.26000000000005;325.06;272.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;284.66;5600000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5630000.0;0.0205;0.012666666666666666;0.09333333333333332;0.023166666666666665;0.0;0.0205;0.0;9128.3779296875;0.0;1214.85974121094;12665.388671875;476005.72597604943;475778.4758817119;234160.19533412464;234465.71680910746;231453.97356956473;430477.46260093397;442958.6585571427;438095.2167564963;473078.44118532055;529944.0155375585;464186.4959448487;438095.2167564963;443052.165307785;464417.2445854314;462257.26908921276;423546.37686037767;470909.4973027189;461629.7256903882;442799.35804450983;164339.59507360373;217833.21561994078;468957.112008979;201012.83239914582;201012.83239914582;273.5759100063103;1516435.2578551327;835711.3111633889;172355.3851765857;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1028352998664.8538;395257974854.78345;864397291039.7301;22127.689206686042;6207.375810961135;0.0;4956.623775729962;2930889.1322366633;702684.0542217772;54314.305846142524;796154.4925195199;3.218691269857027;0.1470099292130246
4735;2019-05-19 23:55:41.788;515;516;136;137;127;42;89;30;-25;39;758;166;-22;4;236;214;230;478;116;215;88;0;556;355;360;138;360;299;558;-2.0;75.0;657.0;146.0;0.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;11953.7734375;8472.85546875;0.0;1210.6865234375;517.0;210172;400.0;0.0;Calculated values ==>;1558302941.788;324.66;324.76000000000005;286.76000000000005;286.86;285.86;277.36;273.8482719121499;282.06;276.16;270.66;277.06;348.96000000000004;289.76000000000005;270.96000000000004;273.56;296.76000000000005;294.56;296.16;320.96000000000004;294.66;281.96000000000004;313.16;324.86;273.16;242.14157278889297;267.47669482898436;273.8482719121499;284.76000000000005;5560000.0;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;5580000.0;0.0;0.0125;0.1095;0.024333333333333332;0.0;0.0;0.0;8472.85546875;0.0;1210.6865234375;11953.7734375;476500.1895409467;476397.4579015643;233985.18316954013;234291.15635349558;231275.2861762901;430477.46260093397;443434.7502509792;438697.47117191745;472850.0741107318;529783.6586704012;464480.8716991765;439155.5389719587;443024.9951484293;464417.2445854314;462257.26908921276;424471.85716294;470820.1733103989;461629.7256903882;443276.3520570671;168099.92630828856;216997.06728235667;469017.4129134338;201012.9006696909;201012.83239914582;273.57593674613446;1516640.420959273;835857.9905533973;172375.59839906177;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1028569002265.4512;395340476230.0116;864577294040.2279;26026.46046999381;6521.443131264411;0.0;0.0;2931290.4235064886;702790.1294811474;54314.305846142524;796195.7984061851;3.3611568605286433;0.20436324116959242
4736;2019-05-19 23:56:41.788;513;514;136;137;126;42;91;30;-17;39;754;166;-10;2;236;215;229;462;114;215;90;2;545;356;361;138;361;298;547;294.0;-1.0;382.0;203.0;0.0;0;75;53;1;0;0;0;0;0;0;1;0;0;0;0;11216.1484375;7771.38232421875;0.0;1204.59423828125;507.0;210173;418.0;0.0;Calculated values ==>;1558303001.788;324.46000000000004;324.56;286.76000000000005;286.86;285.76000000000005;277.36;273.955091788801;282.26000000000005;276.16;271.46000000000004;277.06;348.56000000000006;289.76000000000005;272.16;273.36;296.76000000000005;294.66;296.06;319.36;294.66;282.16;314.96000000000004;323.86;273.36;242.14157278889297;267.35522164206344;273.955091788801;284.56;5450000.0;3560000.0;3610000.0;1380000.0;3610000.0;2980000.0;5470000.0;0.049;0.0;0.06366666666666666;0.03383333333333333;0.0;0.049;0.0;7771.38232421875;0.0;1204.59423828125;11216.1484375;477563.8252408388;477461.6288348192;234276.7093608456;234586.02822254674;231239.89247598266;430412.23801567365;443546.9278479287;440130.4106590965;472850.0741107318;529443.3298662049;464627.616925413;441175.66176068765;442939.1622637686;464270.0288607765;462238.51792549907;427372.0916484701;469891.5016478123;461476.7180717267;443388.52665419737;175620.85347054448;212816.51262364245;469214.6757162112;201132.68443872224;201132.68443872224;273.62726943969193;1516833.5036415646;835993.359201672;172395.72573874277;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1028785302265.4512;395423276230.0116;864756394040.2279;15216.188569363827;9070.107371555045;-0.0;11870.536268558282;2931634.112248483;702920.0590686708;54314.305846142524;796294.7195417564;4.028178099365124;0.14073613084925554
4737;2019-05-19 23:57:41.789;507;507;136;137;127;42;94;30;-6;39;749;166;0;5;237;215;227;431;115;215;93;5;542;354;359;139;359;299;545;-2.0;-1.0;484.0;49.0;3.0;0;75;50;1;0;0;0;0;0;0;1;0;0;0;0;10921.16015625;7543.3974609375;0.0;1221.00939941406;501.0;210174;441.0;0.0;Calculated values ==>;1558303061.789;323.86;323.86;286.76000000000005;286.86;285.86;277.36;273.7412296467126;282.56;276.16;272.56;277.06;348.06000000000006;289.76000000000005;273.16;273.66;296.86;294.66;295.86;316.26000000000005;294.66;282.46000000000004;317.26000000000005;323.26000000000005;273.66;242.35481222062532;267.47669482898436;273.7412296467126;284.66;5420000.0;3540000.0;3590000.0;1390000.0;3590000.0;2990000.0;5450000.0;0.0;0.0;0.08066666666666666;0.008166666666666666;0.0005;0.0005;0.0;7543.3974609375;0.0;1221.00939941406;10921.16015625;477079.8429932153;476710.77687096084;234330.72611148094;234640.67459964514;231588.0347486587;430542.39183029096;444423.60101292573;441556.94245388557;472719.2527797885;528845.737889843;464480.8716991765;442440.624843124;443170.51094372873;464695.37349921046;462540.9979189812;427697.32822793635;465462.69900999183;461782.40754588926;444267.2284727559;185231.60634950487;210308.32490665457;469374.27755306003;201139.4367474542;234330.72611148094;273.62103795887333;1517017.9842875826;836120.9844934469;172415.9394392552;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1029001305865.1902;395506377614.9112;864935497025.0116;19393.67879365213;2190.584533245781;-0.0;104.96825118063747;2931922.5326164193;703013.8997317492;54314.305846142524;796394.5170758982;2.474694742458424;0.12601061484128742
4738;2019-05-19 23:58:41.789;501;504;137;138;128;43;100;29;4;38;746;166;7;10;236;215;227;429;116;216;99;6;544;353;358;139;358;300;547;156.0;-1.0;759.0;140.0;0.0;0;76;46;1;0;0;0;0;0;0;1;0;0;0;0;10809.6943359375;7321.244140625;0.0;1214.77697753906;493.0;210175;465.0;0.0;Calculated values ==>;1558303121.789;323.26000000000005;323.56;286.86;286.96000000000004;285.96000000000004;277.46000000000004;273.6339639331285;283.16;276.06;273.56;276.96000000000004;347.76;289.76000000000005;273.86;274.16;296.76000000000005;294.66;295.86;316.06;294.76000000000005;283.06;319.66;322.46000000000004;273.76000000000005;242.35481222062532;267.5978703862781;273.6339639331285;284.76000000000005;5440000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;5470000.0;0.026000000000000002;0.0;0.1265;0.02333333333333333;0.0;0.026000000000000002;0.0;7321.244140625;0.0;1214.77697753906;10809.6943359375;475977.6564097906;476034.47992885136;234586.02822254674;234896.44136081391;231839.44594898834;430607.02586249536;445553.250508334;442819.4072827742;472621.17715536855;528455.9560178719;464333.83193571406;443256.9062126748;443692.3600913442;464710.80611794995;462691.76546004;427140.6351515854;464868.1683383894;462068.13665675744;445399.0615824283;195261.2709748474;206964.23671620517;469472.9803218919;200766.08732202667;200766.08732202667;273.4704013311135;1517199.0747416841;836244.8565067933;172436.23765906313;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1029216405865.1902;395589777614.9112;865115197025.0116;30619.744975034566;6269.827503330188;-0.0;6360.457330770443;2932339.311147825;703084.4031653873;54314.305846142524;796448.3956224145;5.066766964423522;0.21492032235087133
4739;2019-05-19 23:59:41.780;497;501;138;140;131;44;101;30;10;38;744;165;11;14;236;216;227;435;115;216;100;8;547;354;359;139;359;300;550;-1.0;0.0;755.0;130.0;0.0;0;77;45;1;0;0;0;0;0;0;1;0;0;0;0;10873.1923828125;7354.79736328125;0.0;1228.38415527344;485.0;210176;483.0;0.0;Calculated values ==>;1558303181.78;322.86;323.26000000000005;286.96000000000004;287.16;286.26000000000005;277.56;273.7412296467126;283.26000000000005;276.16;274.16;276.96000000000004;347.56000000000006;289.66;274.26000000000005;274.56;296.76000000000005;294.76000000000005;295.86;316.66;294.76000000000005;283.16;321.46000000000004;321.66;273.96000000000004;242.35481222062532;267.5978703862781;273.7412296467126;284.66;5470000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5500000.0;0.0;0.0;0.12583333333333332;0.021666666666666667;0.0;0.0;0.0;7354.79736328125;0.0;1228.38415527344;10873.1923828125;475027.84182304936;475228.57848278864;234814.12801345368;235436.36077145688;232669.8860504643;430542.39183029096;445510.51833134005;443692.3600913442;472621.17715536855;528247.2471435006;464210.583946933;443837.0651105216;444269.86517575267;464564.1698029545;462673.248417762;426292.20229764364;465371.1575588419;461916.06316538615;445356.05276456533;202784.37528459195;203620.32615720207;469670.3247129736;201013.48999042076;200766.08732202667;273.5717436689285;1517379.7383605423;836367.138507479;172456.59428119712;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1029431473599.9645;395673165104.8237;865295170024.8228;30537.0911543662;5820.898085655312;-0.0;0.0;2932848.875002323;703185.1440984495;54314.305846142524;796501.3914828771;4.235957163602405;0.24040422261071503
4740;2019-05-20 00:00:41.790;495;500;140;141;132;45;103;30;12;38;743;165;12;18;236;216;228;451;114;216;102;9;556;354;359;139;359;300;559;230.0;76.0;694.0;192.0;0.0;0;77;41;1;0;0;0;0;0;0;1;0;0;0;0;10979.7109375;7245.7099609375;0.0;1228.9814453125;477.0;210177;492.0;0.0;Calculated values ==>;1558303241.79;322.66;323.16;287.16;287.26000000000005;286.36;277.66;273.7412296467126;283.46000000000004;276.16;274.36;276.96000000000004;347.46000000000004;289.66;274.36;274.96000000000004;296.76000000000005;294.76000000000005;295.96000000000004;318.26000000000005;294.76000000000005;283.36;322.36;320.86;274.06;242.35481222062532;267.5978703862781;273.7412296467126;284.56;5560000.0;3540000.0;3590000.0;1390000.0;3590000.0;3000000.0;5590000.0;0.03833333333333333;0.012666666666666666;0.11566666666666667;0.032;0.0;0.03833333333333333;0.0;7245.7099609375;0.0;1228.9814453125;10979.7109375;473596.8013216905;473947.371183749;235188.08335516998;235497.97586839032;232746.37307827212;430542.39183029096;445818.6606174137;443981.54984624276;472621.17715536855;528142.8785658664;464210.583946933;443981.54984624276;444843.92514786584;464564.1698029545;462673.248417762;423920.20698743063;466580.46231404494;461916.06316538615;445664.7202450452;206546.2383541025;200276.58477070546;469768.9665190196;200956.2456361027;200956.2456361027;273.5493258406284;1517561.8762394374;836488.8296803106;172477.0757408732;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1029646909499.9303;395756579004.8105;865475200024.7942;28109.926853639532;8602.007068253342;0.0;9380.491526676127;2933337.6816065037;703305.3550065256;54314.305846142524;796579.5752740474;5.438832311295288;0.21959657458066148
4741;2019-05-20 00:01:41.781;498;500;140;142;134;47;103;30;13;38;742;165;15;20;237;216;229;464;114;216;102;11;559;356;361;139;362;300;562;146.0;-1.0;629.0;244.0;0.0;0;77;38;1;0;0;0;0;0;0;1;0;0;0;0;11044.5458984375;7175.54443359375;0.0;1229.72338867188;468.0;210178;496.0;0.0;Calculated values ==>;1558303301.781;322.96000000000004;323.16;287.16;287.36;286.56;277.86;273.955091788801;283.46000000000004;276.16;274.46000000000004;276.96000000000004;347.36;289.66;274.66;275.16;296.86;294.76000000000005;296.06;319.56;294.76000000000005;283.36;322.76000000000005;319.96000000000004;274.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;284.56;5590000.0;3560000.0;3610000.0;1390000.0;3620000.0000000005;3000000.0;5620000.0;0.024333333333333332;0.0;0.10483333333333333;0.04066666666666666;0.0;0.024333333333333332;0.0;7175.54443359375;0.0;1229.72338867188;11044.5458984375;473654.0389144195;473565.40670494456;235106.78679093494;235725.7721370541;233274.80006095755;430412.23801567365;445425.4242654712;444125.8159805091;472621.17715536855;528038.5005148287;464210.583946933;444413.69907515554;445129.6953370489;464254.5134180436;462371.3252196394;423288.2022359106;468165.2737930454;461610.94820493297;445270.404877211;208218.24852204052;196515.0671798046;469966.18980854325;201336.52091930856;201336.52091930856;273.7070211525348;1517745.3841825565;836608.988773571;172497.56187442053;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1029862877099.7037;395839966494.723;865655173024.6053;25452.411098915858;10924.273201495542;-0.0;5935.724509642293;2933783.9674693844;703468.0496007525;54314.305846142524;796707.1912622795;5.034034572695916;0.2649453675185881
4742;2019-05-20 00:02:41.771;503;502;139;141;136;49;101;32;15;38;741;165;21;24;237;214;230;471;113;214;100;11;568;357;362;139;362;301;571;-1.0;-2.0;833.0;187.0;0.0;0;79;35;1;0;0;0;0;0;0;1;0;0;0;0;11006.115234375;7128.75244140625;0.0;1237.0751953125;459.0;210179;497.0;0.0;Calculated values ==>;1558303361.771;323.46000000000004;323.36;287.06;287.26000000000005;286.76000000000005;278.06;274.0616903277293;283.26000000000005;276.36;274.66;276.96000000000004;347.26;289.66;275.26000000000005;275.56;296.86;294.56;296.16;320.26000000000005;294.56;283.16;322.86;319.06;274.26000000000005;242.35481222062532;267.7187500070086;274.0616903277293;284.46000000000004;5680000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5710000.0;0.0;0.0;0.13883333333333334;0.03116666666666667;0.0;0.0;0.0;7128.75244140625;0.0;1237.0751953125;11006.115234375;473241.93199557747;472708.4605552652;234561.90518326542;235173.3297102036;233652.21864448354;430346.717906069;444916.35920612566;444213.19900484144;472621.17715536855;527856.7758344202;464063.0027434576;445074.8090602398;445502.79210206744;464254.5134180436;461953.5920572434;420737.54266245937;468011.56327542936;461188.73474552366;444760.2433828497;208636.25808486674;192753.74022246967;469966.18980854325;201747.73524197063;201336.52091930856;273.87210411906267;1517929.1090661075;836728.1713804692;172518.1151031812;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1030079740949.7382;395923352594.73627;865835442974.634;33662.2885524119;8359.475167324847;-0.0;0.0;2934276.5078628077;703628.7207208677;54314.305846142524;796756.6473891393;5.023025281479328;0.2991372973636926
4743;2019-05-20 00:03:41.782;510;505;137;140;135;50;75;32;19;38;741;165;27;27;238;214;231;479;115;214;75;12;575;358;363;140;363;303;579;-2.0;-1.0;983.0;195.0;0.0;0;81;34;1;0;0;0;0;0;0;1;0;0;0;0;11045.650390625;7205.55712890625;0.0;1260.85534667969;450.0;210180;497.0;0.0;Calculated values ==>;1558303421.782;324.16;323.66;286.86;287.16;286.66;278.16;274.1680685717883;280.66;276.36;275.06;276.96000000000004;347.26;289.66;275.86;275.86;296.96000000000004;294.56;296.26000000000005;321.06;294.56;280.66;322.86;318.16;274.36;242.56692532238324;267.9596281332873;274.1680685717883;284.66;5750000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5790000.0;0.0;0.0;0.16383333333333333;0.0325;0.0;0.0;0.0;7205.55712890625;0.0;1260.85534667969;11045.650390625;473386.983209535;472125.38945857994;233753.2765654436;234659.17379046427;233154.0220806841;430280.9020939914;440545.07506360364;444389.3534062185;472489.9908694221;527701.9744961296;463766.9403671109;445537.8252269786;445537.8252269786;464239.1217830999;461801.27186994074;418706.88160937687;468157.605125246;461034.77648449154;440545.07506360364;208636.25808486674;188992.59102226305;469929.52753194683;202072.57710555376;201336.52091930856;274.00323993155513;1518112.9074703257;836847.6458601728;172538.93500736816;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1030297280825.3052;396007067939.95447;866016676195.1063;39699.56518392557;8705.350888857774;-0.0;0.0;2934887.9687261474;703770.953676302;54314.305846142524;796756.6473891393;5.717287719251284;0.33477972955782187
4744;2019-05-20 00:04:41.802;517;509;135;138;135;52;38;33;24;39;741;165;32;32;238;212;232;485;115;212;38;13;582;360;365;140;365;304;585;-1.0;-1.0;903.0;202.0;0.0;0;84;38;1;0;0;0;0;0;0;1;0;0;0;0;11288.4404296875;7482.89404296875;0.0;1294.91088867188;440.0;210181;498.0;0.0;Calculated values ==>;1558303481.802;324.86;324.06;286.66;286.96000000000004;286.66;278.36;274.38016830617;276.96000000000004;276.46000000000004;275.56;277.06;347.26;289.66;276.36;276.36;296.96000000000004;294.36;296.36;321.66;294.36;276.96000000000004;322.96000000000004;317.16;274.46000000000004;242.56692532238324;268.0796299477929;274.38016830617;284.66;5820000.0;3600000.0;3650000.0;1400000.0;3650000.0;3040000.0;5850000.0;0.0;0.0;0.1505;0.033666666666666664;0.0;0.0;0.0;7482.89404296875;0.0;1294.91088867188;11288.4404296875;473538.9792332997;471952.18616360176;233009.09935779028;233904.6469162841;233009.09935779028;430148.3826014536;433683.32636128634;444910.62925437774;472588.21769833704;527624.5101705522;463618.45570369996;446054.7494118788;446054.7494118788;463943.7019641529;461227.1456847587;416564.2830699628;468273.5479771909;460454.39186355175;433683.32636128634;209054.2704885073;184813.72873217988;470028.2500469368;202551.48409096163;201336.52091930856;274.19864832421877;1518299.0869329104;836970.0904211528;172560.2401586733;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1030515753625.2357;396091095939.92773;866198836895.0485;36475.05134709412;9005.05112051783;-0.0;0.0;2935522.9687931943;703918.5895552277;54314.305846142524;796756.6473891393;5.181261468191618;0.31197965190994675
4745;2019-05-20 00:05:41.783;525;515;132;134;131;52;38;34;30;39;742;165;35;34;239;211;234;490;116;211;37;13;581;361;366;141;366;305;584;-1.0;0.0;932.0;191.0;0.0;0;87;41;1;0;0;0;0;0;0;1;0;0;0;0;11324.556640625;7647.6435546875;0.0;1305.8447265625;432.0;210182;498.0;0.0;Calculated values ==>;1558303541.783;325.66;324.66;286.36;286.56;286.26000000000005;278.36;274.4858918419099;276.96000000000004;276.56;276.16;277.06;347.36;289.66;276.66;276.56;297.06;294.26000000000005;296.56;322.16;294.26000000000005;276.86;322.96000000000004;316.36;274.46000000000004;242.77792619122317;268.19934244402924;274.4858918419099;284.76000000000005;5810000.0;3610000.0;3660000.0;1410000.0;3660000.0;3050000.0;5840000.0;0.0;0.0;0.15533333333333335;0.03183333333333333;0.0;0.0;0.0;7647.6435546875;0.0;1305.8447265625;11324.556640625;474853.5714910636;472984.7156714458;232144.70751894577;232736.099725968;231850.28403237188;430081.6785162784;433433.583526483;445574.1301323474;472456.96783784614;527651.7105751382;463469.6663684854;446287.039416296;446144.86104575056;463928.38035923813;460938.52517989284;417595.7551246372;469182.4563312471;460162.587924932;433249.8226776551;209054.2704885073;181470.77258748977;469892.93206556124;202844.47046864763;201336.52091930856;274.3169890096217;1518487.4689018086;837096.1383065468;172581.90625900918;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1030734984180.0405;396175369244.8527;866381479039.8859;37704.00713442804;8501.042694168416;-0.0;0.0;2936140.9318630304;704064.4274735837;54314.305846142524;796756.6473891393;5.1605640591898725;0.30605083840581665
4746;2019-05-20 00:06:41.803;532;519;129;131;127;52;38;34;25;39;743;165;31;37;239;211;234;493;116;210;37;14;579;362;367;141;367;306;582;-1.0;75.0;690.0;176.0;0.0;0;91;45;1;0;0;0;0;0;0;1;0;0;0;0;11217.048828125;7813.03076171875;0.0;1345.80517578125;426.0;210183;498.0;0.0;Calculated values ==>;1558303601.803;326.36;325.06;286.06;286.26000000000005;285.86;278.36;274.5913991737795;276.96000000000004;276.56;275.66;277.06;347.46000000000004;289.66;276.26000000000005;276.86;297.06;294.26000000000005;296.56;322.46000000000004;294.16;276.86;322.96000000000004;315.76000000000005;274.56;242.77792619122317;268.3187672390254;274.5913991737795;284.76000000000005;5790000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;5820000.0;0.0;0.0125;0.115;0.029333333333333333;0.0;0.0;0.0;7813.03076171875;0.0;1345.80517578125;11217.048828125;476131.91699989897;473837.2311537951;231309.18475344108;231896.4881467175;230725.14676690416;430014.67791919125;433182.4302400453;444657.03686278535;472456.96783784614;527678.986846941;463320.57057392993;445521.0975432056;446377.6748942886;463780.20084055996;460784.0165094478;418295.26231804764;469910.55090382585;459869.6921084229;432997.62667057913;209054.2704885073;178963.62700411686;469991.7955662279;203040.38441912946;201336.52091930856;274.397580380092;1518675.3782295592;837225.0202054601;172604.01070721587;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1030954957479.9706;396259997444.8258;866564840139.8276;27785.915031020428;7830.574726981555;0.0;0.0;2936686.8631306863;704200.5696509873;54314.305846142524;796756.6473891393;3.8887572614084704;0.24336475383197315
4747;2019-05-20 00:07:41.774;538;524;128;129;123;52;39;35;-9;40;745;165;-12;35;239;210;234;496;116;210;38;15;579;362;366;141;367;306;582;-1.0;76.0;695.0;180.0;0.0;0;94;46;1;0;0;0;0;0;0;1;0;0;0;0;10998.552734375;7838.439453125;0.0;1356.75207519531;423.0;210184;497.0;0.0;Calculated values ==>;1558303661.774;326.96000000000004;325.56;285.96000000000004;286.06;285.46000000000004;278.36;274.5913991737795;277.06;276.66;272.26000000000005;277.16;347.66;289.66;271.96000000000004;276.66;297.06;294.16;296.56;322.76000000000005;294.16;276.96000000000004;322.86;315.46000000000004;274.66;242.77792619122317;268.3187672390254;274.5913991737795;284.76000000000005;5790000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;3060000.0;5820000.0;0.0;0.012666666666666666;0.11583333333333333;0.030000000000000002;0.0;0.0;0.0;7838.439453125;0.0;1356.75207519531;10998.552734375;477008.07879686035;474580.24022554775;231016.76330104566;231309.18475344108;229566.51105465964;430014.67791919125;433616.79160117084;439601.1947501439;472555.3283204977;527888.4794726515;463320.57057392993;439140.46268488537;446092.96027638344;463780.20084055996;460648.84988001734;418295.26231804764;470369.3048147681;460026.21490959387;433433.583526483;208636.25808486674;177710.07569661198;470090.63861072535;203034.36752420352;201336.52091930856;274.39524878921975;1518860.4187629384;837355.3860831779;172626.52113232418;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1031174751194.8098;396344556554.764;866748351399.6934;27402.324153671427;8011.688132595655;0.0;0.0;2937146.5428375923;704332.5246989396;54314.305846142524;796756.6473891393;3.85136211433936;0.24326530323094658
4748;2019-05-20 00:08:41.784;540;527;129;129;120;50;40;35;-13;40;746;165;-20;23;239;211;234;494;116;210;39;16;572;361;366;141;366;306;575;-2.0;-1.0;497.0;120.0;0.0;0;95;48;1;0;0;0;0;0;0;1;0;0;0;0;10872.154296875;7845.951171875;0.0;1368.79296875;420.0;210185;496.0;0.0;Calculated values ==>;1558303721.784;327.16;325.86;286.06;286.06;285.16;278.16;274.4858918419099;277.16;276.66;271.86;277.16;347.76;289.66;271.16;275.46000000000004;297.06;294.26000000000005;296.56;322.56;294.16;277.06;322.76000000000005;315.16;274.76000000000005;242.77792619122317;268.3187672390254;274.4858918419099;284.76000000000005;5720000.0;3610000.0;3660000.0;1410000.0;3660000.0;3060000.0;5750000.0;0.0;0.0;0.08283333333333333;0.02;0.0;0.0;0.0;7845.951171875;0.0;1368.79296875;10872.154296875;478146.4475648961;475894.0738815376;231469.42964607198;231469.42964607198;228851.78497916454;430081.6785162784;433799.4536676275;438986.2991974235;472555.3283204977;527993.2107690171;463320.57057392993;437898.67151236854;444367.2948173599;463928.38035923813;460938.52517989284;420646.9650684767;470987.61521852325;460026.21490959387;433616.79160117084;208218.24852204052;176456.53798984195;470189.461290968;202820.4258249115;201336.52091930856;274.3076621856333;1519042.7050308185;837486.1111222412;172649.23779316602;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1031394387794.7749;396429170654.75055;866931981999.6642;19562.406511023077;5347.38070932113;-0.0;0.0;2937537.980821862;704443.8688268668;54314.305846142524;796756.6473891393;2.7032532689132998;0.1678932023997562
4749;2019-05-20 00:09:41.795;538;527;131;132;119;49;43;36;-19;41;747;165;-23;14;239;211;232;483;116;211;42;17;567;360;365;140;365;306;570;95.0;76.0;3.0;38.0;0.0;0;96;52;1;0;0;0;0;0;0;1;0;0;0;0;11061.7490234375;8030.6845703125;0.0;1373.56506347656;418.0;210186;495.0;0.0;Calculated values ==>;1558303781.795;326.96000000000004;325.86;286.26000000000005;286.36;285.06;278.06;274.38016830617;277.46000000000004;276.76000000000005;271.26000000000005;277.26000000000005;347.86;289.66;270.86;274.56;297.06;294.26000000000005;296.36;321.46000000000004;294.26000000000005;277.36;322.66;314.96000000000004;274.86;242.56692532238324;268.3187672390254;274.38016830617;284.76000000000005;5670000.0;3600000.0;3650000.0;1400000.0;3650000.0;3060000.0;5700000.0;0.01583333333333333;0.012666666666666666;0.0005;0.006333333333333333;0.0;0.01583333333333333;0.0;8030.6845703125;0.0;1373.56506347656;11061.7490234375;478461.3073525293;476510.6804482669;232178.80475666127;232476.69630819617;228669.77481562094;430148.3826014536;434589.01295012434;438054.9754168444;472784.61766108364;528097.9321026066;463320.57057392993;437427.84448784514;443052.3292051162;464076.26427514775;461092.6986229182;421657.68578061333;469982.10676201683;460318.4583724024;434408.92020770046;207800.24178383037;175620.85347054448;470422.9394058528;202359.57938895287;202359.57938895287;274.1240514121416;1519225.5210690943;837618.4406764089;172672.09496654113;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1031613728000.3466;396513486109.9703;867115615660.1428;117.84769801394577;1697.7346134403663;0.0;3674.114562963503;2937702.013007753;704502.5888847469;54314.305846142524;796787.2706238077;0.5837464006371729;0.005898563298390826
4750;2019-05-20 00:10:41.795;531;525;136;136;121;46;51;36;-21;41;749;165;-24;10;239;212;231;478;117;212;50;17;562;358;363;140;363;306;564;-2.0;-1.0;36.0;7.0;0.0;0;95;53;1;0;0;0;0;0;0;1;0;0;0;0;11039.546875;7966.61865234375;0.0;1357.04187011719;415.0;210187;493.0;0.0;Calculated values ==>;1558303841.795;326.26000000000005;325.66;286.76000000000005;286.76000000000005;285.26000000000005;277.76000000000005;274.1680685717883;278.26000000000005;276.76000000000005;271.06;277.26000000000005;348.06000000000006;289.66;270.76000000000005;274.16;297.06;294.36;296.26000000000005;320.96000000000004;294.36;278.16;322.46000000000004;314.66;274.86;242.56692532238324;268.3187672390254;274.1680685717883;284.86;5620000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;5640000.0;0.0;0.0;0.006;0.0011666666666666668;0.0;0.0;0.0;7966.61865234375;0.0;1357.04187011719;11039.546875;478062.45382403425;476957.40571969777;233829.99886210507;233829.99886210507;229376.89235879492;430280.9020939914;436483.0716089266;437742.05038880615;472784.61766108364;528307.3450254627;463320.57057392993;437270.2536001789;442461.82273329195;464371.1518808695;461533.9137599592;422933.8495576332;470024.08507737133;460764.5036730645;436308.6438538564;206964.23671620517;174367.33720873808;470422.9394058528;202111.9636533505;202359.57938895287;274.01857595992095;1519409.6985349145;837751.7515365977;172694.8500243211;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1031832128000.3466;396597486109.9703;867299215660.1428;1413.780520412734;313.02947171125277;-0.0;0.0;2937714.77657624;704519.3452521232;54314.305846142524;796817.8882451657;0.1852073000689007;0.011006910936876986
4751;2019-05-20 00:11:41.776;523;519;141;141;124;44;60;35;-16;41;750;166;-9;9;238;212;229;462;116;213;59;17;549;357;362;138;362;306;551;-2.0;-1.0;344.0;1.0;0.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;11059.2724609375;7823.6640625;0.0;1334.89367675781;413.0;210188;492.0;0.0;Calculated values ==>;1558303901.776;325.46000000000004;325.06;287.26000000000005;287.26000000000005;285.56;277.56;274.0616903277293;279.16;276.66;271.56;277.26000000000005;348.16;289.76000000000005;272.26000000000005;274.06;296.96000000000004;294.36;296.06;319.36;294.46000000000004;279.06;322.36;314.46000000000004;274.86;242.14157278889297;268.3187672390254;274.0616903277293;284.76000000000005;5490000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3060000.0;5510000.0;0.0;0.0;0.05733333333333333;0.00016666666666666666;0.0;0.0;0.0;7823.6640625;0.0;1334.89367675781;11059.2724609375;478494.62416403624;477684.92028023314;235720.9183327416;235720.9183327416;230550.20476347918;430346.717906069;438259.8388448866;438522.0130485024;473045.8727645816;528412.0366864651;463445.3122904369;439601.1947501439;442313.58979942015;464386.3924891542;461686.8058337108;426244.203411505;469354.0249878786;461053.9582046509;438090.06076039566;206546.2383541025;173531.66647045466;470691.5974162874;202227.65893570514;202359.57938895287;274.05903652887605;1519593.7970462213;837883.2955569694;172717.27571680627;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1032049559125.153;396680859699.89606;867482757519.9794;13547.542969133709;44.74398974676371;-0.0;0.0;2937839.414790605;704522.3257535083;54314.305846142524;796817.8882451657;1.4841077979579305;0.06352683771927856
4752;2019-05-20 00:12:41.786;513;509;145;145;129;42;67;33;-4;41;751;166;4;10;238;213;227;434;117;213;66;18;541;355;360;138;360;305;545;-1.0;0.0;14.0;21.0;0.0;0;88;55;1;0;0;0;0;0;0;1;0;0;0;0;11223.1650390625;7717.611328125;0.0;1309.66979980469;411.0;210189;490.0;0.0;Calculated values ==>;1558303961.786;324.46000000000004;324.06;287.66;287.66;286.06;277.36;273.8482719121499;279.86;276.46000000000004;272.76000000000005;277.26000000000005;348.26;289.76000000000005;273.56;274.16;296.96000000000004;294.46000000000004;295.86;316.56;294.46000000000004;279.76000000000005;322.16;314.26000000000005;274.96000000000004;242.14157278889297;268.19934244402924;273.8482719121499;284.86;5410000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5450000.0;0.0;0.0;0.0023333333333333335;0.0035;0.0;0.0;0.0;7717.611328125;0.0;1309.66979980469;11223.1650390625;478050.7015966543;476995.62110211194;237161.76825025954;237161.76825025954;232190.54689947073;430477.46260093397;439876.853395306;440578.77906221413;473045.8727645816;528593.6297361357;463594.15533890657;441779.2354426769;442668.9074931304;464680.0635916259;462124.50259435363;427973.0890949193;465924.62839670555;461361.4654085356;439711.23851803166;205710.24989127388;172696.00095264515;470789.9032000179;200356.1664213705;202359.57938895287;273.318180725455;1519779.5149731883;838012.8277703087;172739.31741877896;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1032266195225.1185;396763673499.8829;867666088069.9502;560.5194294953019;946.5180787252659;-0.0;0.0;2937957.001571773;704530.5876474971;54314.305846142524;796817.8882451657;0.16694256962463633;0.016735236534424387
4753;2019-05-20 00:13:41.787;502;501;146;147;132;41;76;31;6;40;753;166;9;13;237;214;226;415;118;214;75;18;540;353;358;137;358;302;543;-1.0;-1.0;176.0;16.0;26.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;11494.02734375;7528.609375;0.0;1271.33996582031;409.0;210190;489.0;0.0;Calculated values ==>;1558304021.787;323.36;323.26000000000005;287.76000000000005;287.86;286.36;277.26000000000005;273.6339639331285;280.76000000000005;276.26000000000005;273.76000000000005;277.16;348.46000000000004;289.76000000000005;274.06;274.46000000000004;296.86;294.56;295.76000000000005;314.66;294.56;280.66;322.06;314.06;274.96000000000004;241.92719264551067;267.8393353686513;273.6339639331285;284.96000000000004;5400000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3020000.0;5430000.0;0.0;0.0;0.029333333333333333;0.0026666666666666666;0.004333333333333333;0.004333333333333333;0.0;7528.609375;0.0;1271.33996582031;11494.02734375;476616.0019397266;476101.9353390174;237543.7018849496;237866.4212081566;233153.53134624576;430607.02586249536;441775.1694266367;442699.92918233894;473078.44118532055;529032.944651942;464038.8620203911;443139.33368828957;443721.9807720978;464841.74997644586;462559.6743059256;427997.37729497865;463262.72735389107;461801.27186994074;441613.989353865;205292.2597576877;171860.34048652687;470923.7305949869;201004.2983020771;237543.7018849496;273.56371700310507;1519968.8280646487;838139.8817268786;172760.82619194008;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1032481598814.8583;396846174874.7832;867848191104.7302;7089.738505821014;719.7851527810927;-0.0;884.3045790319666;2938020.754783693;704544.4737391738;54314.305846142524;796825.2575728021;0.9879407143068455;0.04107816148776113
4754;2019-05-20 00:14:41.797;495;496;145;147;134;41;81;30;10;39;752;166;12;16;236;214;225;414;119;215;80;18;543;352;357;136;357;301;545;-2.0;76.0;274.0;55.0;0.0;0;77;44;1;0;0;0;0;0;0;1;0;0;0;0;11362.4892578125;7210.955078125;0.0;1229.24853515625;407.0;210191;487.0;0.0;Calculated values ==>;1558304081.797;322.66;322.76000000000005;287.66;287.86;286.56;277.26000000000005;273.5264737036516;281.26000000000005;276.16;274.16;277.06;348.36;289.76000000000005;274.36;274.76000000000005;296.76000000000005;294.56;295.66;314.56;294.66;281.16;321.86;313.86;274.96000000000004;241.71165711629368;267.7187500070086;273.5264737036516;285.06;5430000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3010000.0;5450000.0;0.0;0.012666666666666666;0.04566666666666667;0.009166666666666667;0.0;0.0;0.0;7210.955078125;0.0;1229.24853515625;11362.4892578125;475242.30664733384;475135.03707208234;237161.76825025954;237804.35672461631;233714.07309105288;430671.36484660726;442783.7060152053;443489.2359988558;473111.07959547755;529005.2172145927;464186.4959448487;443779.4857613598;444357.3337933654;464857.1551205372;462710.40465551656;426908.82973235456;462811.9779025168;462086.8017432054;442624.7209389268;204456.2876039246;171024.68490186572;471057.33072014985;200577.14076126818;237543.7018849496;273.3919065324738;1520159.33078146;838262.7319022524;172781.6679024845;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1032696134564.8242;396928088524.7702;868029121254.7014;11092.9856825165;2479.4017412897488;0.0;0.0;2938172.302739022;704571.1380732687;54314.305846142524;796832.6280058271;1.608063981116421;0.09697006668767302
4755;2019-05-20 00:15:41.798;493;493;144;146;136;42;83;29;11;39;752;166;14;19;236;215;226;431;118;215;82;18;547;352;357;133;357;299;550;146.0;0.0;309.0;38.0;0.0;0;57;36;1;0;0;0;0;0;0;1;0;0;0;0;11248.01953125;6796.859375;0.0;1096.96142578125;405.0;210192;485.0;0.0;Calculated values ==>;1558304141.798;322.46000000000004;322.46000000000004;287.56;287.76000000000005;286.76000000000005;277.36;273.5264737036516;281.46000000000004;276.06;274.26000000000005;277.06;348.36;289.76000000000005;274.56;275.06;296.76000000000005;294.66;295.76000000000005;316.26000000000005;294.66;281.36;321.66;313.66;274.96000000000004;241.05796691057077;267.47669482898436;273.5264737036516;284.96000000000004;5470000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2990000.0;5500000.0;0.024333333333333332;0.0;0.0515;0.006333333333333333;0.0;0.024333333333333332;0.0;6796.859375;0.0;1096.96142578125;11248.01953125;474449.6966562894;474069.14792652795;236694.59332038925;237330.92658080193;234196.27703581506;430671.36484660726;443100.77108726196;444038.8974165015;473501.00995365425;529158.4594518314;464480.8716991765;444470.14050354663;445184.6605037301;464857.1551205372;462842.2204873615;426030.22017734236;464749.75532822585;462086.8017432054;442942.38852583955;203620.32615720207;170189.03402730724;471456.77876420494;200762.90512450557;200762.90512450557;273.464752004936;1520347.7548289052;838379.4656352145;172801.05330863065;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1032910338135.4166;397008789869.9934;868209124255.1992;12528.713603037788;1714.3945330514293;-0.0;5893.034096099126;2938369.1535144043;704606.0869581233;54314.305846142524;796881.7374419074;2.550873998836593;0.06244833685578516
4756;2019-05-20 00:16:41.798;494;493;142;145;137;44;84;29;12;38;751;166;16;20;236;215;227;444;117;215;83;19;547;354;359;133;359;297;550;158.0;79.0;647.0;0.0;0.0;0;43;26;1;0;0;0;0;0;0;1;0;0;0;0;10730.7890625;6348.4833984375;0.0;997.511840820312;403.0;210193;484.0;0.0;Calculated values ==>;1558304201.798;322.56;322.46000000000004;287.36;287.66;286.86;277.56;273.7412296467126;281.56;276.06;274.36;276.96000000000004;348.26;289.76000000000005;274.76000000000005;275.16;296.76000000000005;294.66;295.86;317.56;294.66;281.46000000000004;321.56;313.46000000000004;275.06;241.05796691057077;267.23344911666527;273.7412296467126;284.86;5470000.0;3540000.0;3590000.0;1330000.0;3590000.0;2970000.0;5500000.0;0.026333333333333334;0.013166666666666667;0.10783333333333332;0.0;0.0;0.026333333333333334;0.0;6348.4833984375;0.0;997.511840820312;10730.7890625;474594.4356634435;474069.14792652795;236063.12854131396;237012.14028239695;234504.66405459717;430542.39183029096;442846.9158419669;444583.24951340194;473403.82665571757;529207.4310226231;464774.0692887978;445152.9180580566;445719.3467872664;464564.1698029545;462540.9979189812;426292.20229764364;466758.1806598864;461782.40754588926;442687.6176020984;203202.34940748036;169353.38768963216;471554.28894245124;201446.94854128102;201446.94854128102;273.7412296467126;1520530.9115671865;838489.0101583265;172818.507252519;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1033125138135.4166;397088589869.9934;868387924255.1992;26218.19778816037;0.0;0.0;6352.670951934858;2938692.0444426644;704620.373579232;54314.305846142524;796983.7849839743;4.433826551647202;0.11169639114908203
4757;2019-05-20 00:17:41.789;498;494;139;142;138;46;84;30;14;39;749;167;20;21;237;215;227;451;120;214;83;20;552;354;359;134;359;298;555;145.0;-1.0;749.0;16.0;0.0;0;37;21;1;0;0;0;0;0;0;1;0;0;0;0;10358.4208984375;6145.208984375;0.0;960.4295043945309;401.0;210194;482.0;0.0;Calculated values ==>;1558304261.789;322.96000000000004;322.56;287.06;287.36;286.96000000000004;277.76000000000005;273.7412296467126;281.56;276.16;274.56;277.06;348.06000000000006;289.86;275.16;275.26000000000005;296.86;294.66;295.86;318.26000000000005;294.56;281.46000000000004;321.36;313.26000000000005;275.16;241.2770596917726;267.35522164206344;273.7412296467126;285.16;5520000.0;3540000.0;3590000.0;1340000.0;3590000.0;2980000.0;5550000.0;0.024166666666666666;0.0;0.12483333333333334;0.0026666666666666666;0.0;0.024166666666666666;0.0;6145.208984375;0.0;960.4295043945309;10358.4208984375;474542.4913406937;473578.0029524768;234987.53823539513;235921.06768909429;234678.5560175466;430542.39183029096;442846.9158419669;444669.68110044283;473371.24222306634;528922.4852633635;464750.29483527056;445523.4938528923;445665.0885892439;464695.37349921046;462540.9979189812;424840.1900827067;467136.5749212199;461648.628002798;442687.6176020984;202366.40377179522;168517.74571465285;471519.16422574193;201414.38453253685;201414.38453253685;273.7285130632131;1520706.6286218308;838593.1086442919;172834.820982952;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1033340505825.1907;397168677854.90936;868566397480.012;30366.369521560264;720.2794125152135;-0.0;5830.76979918107;2939163.511772375;704626.3750073141;54314.305846142524;797085.2984274928;5.195510409318539;0.16325366093151217
