;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4758;2019-05-20 00:18:41.799;501;497;135;139;136;48;84;31;16;39;746;167;24;23;237;214;228;460;119;213;83;21;556;356;360;136;361;300;560;137.0;0.0;853.0;0.0;0.0;0;36;20;1;0;0;0;0;0;0;1;0;0;0;0;10101.49609375;6130.6689453125;0.0;959.9514770507809;400.0;210195;481.0;0.0;Calculated values ==>;1558304321.799;323.26000000000005;322.86;286.66;287.06;286.76000000000005;277.96000000000004;273.955091788801;281.56;276.26000000000005;274.76000000000005;277.06;347.76;289.86;275.56;275.46000000000004;296.86;294.56;295.96000000000004;319.16;294.46000000000004;281.46000000000004;321.26000000000005;313.16;275.26000000000005;241.71165711629368;267.5978703862781;273.955091788801;285.06;5560000.0;3560000.0;3600000.0;1360000.0;3610000.0;3000000.0;5600000.0;0.022833333333333334;0.0;0.14216666666666666;0.0;0.0;0.022833333333333334;0.0;6130.6689453125;0.0;959.9514770507809;10101.49609375;474473.5799117164;473379.32148460776;233628.78261562894;234852.4015993735;233933.16193898747;430412.23801567365;442639.751493181;444557.31930295983;473111.07959547755;528455.9560178719;464456.99404587917;445698.7778426805;445556.8106898908;464401.7568174532;462105.5904936287;423920.20698743063;467826.69370444724;461361.4654085356;442479.83621005784;201948.4348523538;168099.92630828856;471351.1979698544;201972.2588119733;201972.2588119733;273.955091788801;1520877.1563466233;838695.4246768535;172850.82682499063;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1033556241775.1564;397249691354.8965;868745827379.9834;34487.50943313525;0.0;-0.0;5491.589683922931;2939704.0508384104;704632.3783361389;54314.305846142524;797179.6671486697;5.638307614234591;0.17559594945309956
4759;2019-05-20 00:19:41.790;504;499;132;136;134;50;38;33;20;39;743;167;28;27;238;213;228;466;114;210;37;22;559;358;363;138;363;302;563;-3.0;-1.0;918.0;18.0;0.0;0;41;21;1;0;0;0;0;0;0;1;0;0;0;0;9972.607421875;6222.3916015625;0.0;1002.42120361328;398.0;210196;479.0;0.0;Calculated values ==>;1558304381.79;323.56;323.06;286.36;286.76000000000005;286.56;278.16;274.1680685717883;276.96000000000004;276.46000000000004;275.16;277.06;347.46000000000004;289.86;275.96000000000004;275.86;296.96000000000004;294.46000000000004;295.96000000000004;319.76000000000005;294.16;276.86;321.06;312.96000000000004;275.36;242.14157278889297;267.8393353686513;274.1680685717883;284.56;5590000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5630000.0;0.0;0.0;0.153;0.003;0.0;0.0;0.0;6222.3916015625;0.0;1002.42120361328;9972.607421875;474532.33013343875;473290.2319849861;232647.37709835204;233855.68071795237;233249.60852716392;430280.9020939914;434178.6716885159;444733.05781294516;472850.0741107318;527988.4168575022;464162.51414129365;445875.8662196725;445733.73098647315;464239.1217830999;461667.65482352895;423004.86174927914;468334.8037203047;460493.7052714807;433997.93586973246;201112.50472608567;167264.2905471822;471182.93757713656;202464.3625862483;201972.2588119733;274.15561654127254;1521044.415449782;838798.3514066437;172867.17747767983;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1033773109239.9288;397331879024.81024;868926400289.794;37067.11036968462;806.1557249726648;-0.0;0.0;2940300.2498928667;704639.095292812;54314.305846142524;797225.4235315006;5.242110365478989;0.2291555174663119
4760;2019-05-20 00:20:41.830;507;501;130;133;132;52;35;34;26;40;741;166;31;31;239;212;229;473;113;208;34;23;567;359;364;140;364;304;570;-2.0;-1.0;770.0;0.0;0.0;0;47;24;1;0;0;0;0;0;0;1;0;0;0;0;10075.3671875;6488.54345703125;0.0;1041.6865234375;396.0;210197;478.0;0.0;Calculated values ==>;1558304441.83;323.86;323.26000000000005;286.16;286.46000000000004;286.36;278.36;274.27422755570615;276.66;276.56;275.76000000000005;277.16;347.26;289.76000000000005;276.26000000000005;276.26000000000005;297.06;294.36;296.06;320.46000000000004;293.96000000000004;276.56;320.96000000000004;312.76000000000005;275.46000000000004;242.56692532238324;268.0796299477929;274.27422755570615;284.46000000000004;5670000.0;3590000.0;3640000.0;1400000.0;3640000.0;3040000.0;5700000.0;0.0;0.0;0.12833333333333333;0.0;0.0;0.0;0.0;6488.54345703125;0.0;1041.6865234375;10075.3671875;473960.2563747259;472688.210325741;231881.80026917535;232775.48826992483;232476.69630819617;430214.79039162316;433384.8821390699;445197.9025426301;472686.4266018815;527624.5101705522;463742.69346460415;445912.450752771;445912.450752771;464223.8542375998;461380.6943720889;420761.2099116137;468455.4325507898;460066.2838712648;433201.5241952028;200694.54348549087;166428.6587063909;471014.3812069224;202758.08115945454;201972.2588119733;274.27422755570615;1521211.5932823906;838904.3464817039;172884.22306488178;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1033991354639.7902;397415334624.7572;869108321489.6783;31113.11041084086;0.0;-0.0;0.0;2940868.797178014;704645.8177358254;54314.305846142524;797225.4235315006;4.131760980944715;0.17107895549875476
4761;2019-05-20 00:21:41.791;512;505;129;132;129;54;36;34;31;40;741;165;34;33;239;211;230;480;113;207;35;23;573;361;366;140;366;306;576;-2.0;0.0;960.0;45.0;0.0;0;52;28;1;0;0;0;0;0;0;1;0;0;0;0;10174.3037109375;6814.44873046875;0.0;1083.37707519531;396.0;210198;477.0;0.0;Calculated values ==>;1558304501.791;324.36;323.66;286.06;286.36;286.06;278.56;274.4858918419099;276.76000000000005;276.56;276.26000000000005;277.16;347.26;289.66;276.56;276.46000000000004;297.06;294.26000000000005;296.16;321.16;293.86;276.66;320.86;312.76000000000005;275.46000000000004;242.56692532238324;268.3187672390254;274.4858918419099;284.46000000000004;5730000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;5760000.0;0.0;0.0;0.16;0.007500000000000001;0.0;0.0;0.0;6814.44873046875;0.0;1083.37707519531;10174.3037109375;473937.8684748858;472512.72463443974;231446.3613077007;232332.9187344988;231446.3613077007;430081.6785162784;433065.50215134333;445521.0975432056;472686.4266018815;527469.4539350944;463320.57057392993;445950.30100830784;445807.4384647189;463928.38035923813;460938.52517989284;419071.97493674513;468718.7237319473;459616.26960334147;432880.6149027872;200276.58477070546;166428.6587063909;471014.3812069224;203205.69433385826;201972.2588119733;274.4569293030847;1521380.2308540638;839015.1326919954;172901.92041743244;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1034210212289.6648;397499280024.7091;869291202539.5736;38770.46451349557;2008.5651515479813;-0.0;0.0;2941450.7817660198;704662.5448990176;54314.305846142524;797225.4235315006;5.163323510604423;0.2369916428935591
4762;2019-05-20 00:22:41.751;518;509;129;131;128;54;37;34;32;41;741;164;35;36;239;210;232;486;115;206;36;24;587;360;365;140;365;307;590;-2.0;0.0;856.0;0.0;0.0;0;55;34;1;0;0;0;0;0;0;1;0;0;0;0;10531.4228515625;7309.533203125;0.0;1102.95520019531;396.0;210199;476.0;0.0;Calculated values ==>;1558304561.751;324.96000000000004;324.06;286.06;286.26000000000005;285.96000000000004;278.56;274.38016830617;276.86;276.56;276.36;277.26000000000005;347.26;289.56;276.66;276.76000000000005;297.06;294.16;296.36;321.76000000000005;293.76000000000005;276.76000000000005;320.76000000000005;312.76000000000005;275.56;242.56692532238324;268.43790593516167;274.38016830617;284.66;5870000.0;3600000.0;3650000.0;1400000.0;3650000.0;3070000.0;5900000.0;0.0;0.0;0.14266666666666666;0.0;0.0;0.0;0.0;7309.533203125;0.0;1102.95520019531;10531.4228515625;473051.8958902787;471302.576804046;231129.49380289216;231713.07957615968;230838.88899727594;430148.3826014536;433500.59072566376;445468.1497532969;472784.61766108364;527391.8619163583;463046.0773359015;445898.2057857615;446041.1461244584;464076.26427514775;460958.12350355304;414697.60831577086;467749.55272737326;459636.7508791465;433317.3069910173;199858.6285646581;166428.6587063909;471112.8868819084;203019.46007791444;201972.2588119733;274.38016830617;1521552.6635437133;839132.7540749505;172920.12770678187;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1034429366089.8042;397583224024.7625;869474979939.6906;34589.3463936879;0.0;-0.0;0.0;2942061.705969463;704679.2717832625;54314.305846142524;797225.4235315006;4.111666457695905;0.17325748097411742
4763;2019-05-20 00:23:41.752;526;514;128;130;124;53;38;34;29;41;742;163;34;37;240;210;234;491;115;206;37;25;588;361;366;140;366;309;591;-1.0;0.0;1082.0;34.0;0.0;0;59;41;1;0;0;0;0;0;0;1;0;0;0;0;10751.892578125;7717.697265625;0.0;1137.01708984375;396.0;210200;476.0;0.0;Calculated values ==>;1558304621.752;325.76000000000005;324.56;285.96000000000004;286.16;285.56;278.46000000000004;274.4858918419099;276.96000000000004;276.56;276.06;277.26000000000005;347.36;289.46000000000004;276.56;276.86;297.16;294.16;296.56;322.26000000000005;293.76000000000005;276.86;320.76000000000005;312.76000000000005;275.66;242.56692532238324;268.67533136820026;274.4858918419099;284.66;5880000.0;3610000.0;3660000.0;1400000.0;3660000.0;3090000.0;5910000.0;0.0;0.0;0.18033333333333335;0.005666666666666667;0.0;0.0;0.0;7717.697265625;0.0;1137.01708984375;10751.892578125;474123.3358066994;471933.5950497893;230816.90229045256;231398.4515018107;229663.01453180972;430081.6785162784;433433.583526483;444638.62758169504;472784.61766108364;527341.5147954363;462620.12147191423;445362.51087543863;445794.276142949;464061.0944748599;460803.6552621485;415036.4469656247;468394.98773006274;459479.34306306764;433249.8226776551;199858.6285646581;166428.6587063909;471211.3733730803;203232.631656576;201972.2588119733;274.4673516462527;1521730.027462134;839257.983082985;172938.79445369108;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1034648669745.4108;397667225424.9948;869659783020.2017;43533.5479318298;1518.546203060191;-0.0;0.0;2942712.740941045;704691.9265458989;54314.305846142524;797225.4235315006;5.087921792425232;0.2300504922852174
4764;2019-05-20 00:24:41.792;533;520;128;129;122;53;38;35;12;41;744;163;23;38;240;209;234;493;114;201;37;25;581;363;367;140;368;310;583;0.0;77.0;1075.0;90.0;0.0;0;60;50;1;0;0;0;0;0;0;1;0;0;0;0;11000.9453125;8102.29638671875;0.0;1151.34533691406;395.0;210201;476.0;0.0;Calculated values ==>;1558304681.792;326.46000000000004;325.16;285.96000000000004;286.06;285.36;278.46000000000004;274.69669130483857;276.96000000000004;276.66;274.36;277.26000000000005;347.56000000000006;289.46000000000004;275.46000000000004;276.96000000000004;297.16;294.06;296.56;322.46000000000004;293.26000000000005;276.86;320.76000000000005;312.66;275.66;242.56692532238324;268.7936212382143;274.69669130483857;284.56;5810000.0;3629999.9999999995;3670000.0000000005;1400000.0;3679999.9999999995;3100000.0;5830000.0;0.0;0.012833333333333334;0.17916666666666667;0.015000000000000001;0.0;0.0;0.0;8102.29638671875;0.0;1151.34533691406;11000.9453125;476031.90186248353;473859.6684798388;230994.33402649628;231286.52493313057;229257.6405076061;429947.3805835815;433182.4302400453;441925.55079813005;472784.61766108364;527473.8872251292;462469.26036842103;443559.59892718645;445742.4428687401;463764.977612162;460358.10709178087;417595.7551246372;469777.5385887947;458633.2384034343;432997.62667057913;199858.6285646581;166010.84420003442;471211.3733730803;203680.40635660812;201972.2588119733;274.6497972269353;1521911.4219602067;839389.9042521911;172957.8768536932;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1034868716345.271;397751281424.9414;869845606820.0836;42685.58837910601;4012.9645052470823;0.0;0.0;2943431.712738381;704738.0531990539;54314.305846142524;797225.4235315006;5.046505395285619;0.2503766610882225
4765;2019-05-20 00:25:41.823;537;526;129;129;119;51;39;36;0;42;747;164;12;33;240;209;234;493;113;201;38;26;581;361;366;140;367;311;583;165.0;75.0;1000.0;21.0;0.0;0;61;59;1;0;0;0;0;0;0;1;0;0;0;0;11427.2333984375;8641.6337890625;0.0;1160.68200683594;396.0;210202;475.0;0.0;Calculated values ==>;1558304741.823;326.86;325.76000000000005;286.06;286.06;285.06;278.26000000000005;274.4858918419099;277.06;276.76000000000005;273.16;277.36;347.86;289.56;274.36;276.46000000000004;297.16;294.06;296.56;322.46000000000004;293.26000000000005;276.96000000000004;320.66;312.76000000000005;275.76000000000005;242.56692532238324;268.91163127593666;274.4858918419099;284.46000000000004;5810000.0;3610000.0;3660000.0;1400000.0;3670000.0000000005;3110000.0;5830000.0;0.0275;0.0125;0.16666666666666666;0.0035;0.0;0.0275;0.0;8641.6337890625;0.0;1160.68200683594;11427.2333984375;476617.70546567935;474751.30174587393;231286.52493313057;231286.52493313057;228399.4043813736;430081.6785162784;433616.79160117084;439889.8657361282;472882.7909566239;527711.4753069251;462444.30454939936;441715.46234335366;444821.7950831733;463913.1838744076;460668.655203527;417595.7551246372;469777.5385887947;458792.58754311653;433433.583526483;199440.67485045042;166428.6587063909;471309.8407669174;203252.71047488603;203252.71047488603;274.47511915208406;1522098.420014919;839529.5090953424;172977.15370275415;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1035088729959.9005;397835324824.79987;870032003074.7698;39439.52587687369;938.1999560221096;0.0;6329.974008918916;2944116.442283603;704779.3342203419;54314.305846142524;797278.2005688741;4.764965831988244;0.14757950166619485
4766;2019-05-20 00:26:44.763;538;529;132;133;119;50;39;37;-6;42;750;164;-8;28;240;210;234;497;114;202;38;27;578;361;366;139;366;311;581;95.0;75.0;907.0;121.0;0.0;0;60;65;1;0;0;0;0;0;0;1;0;0;0;0;11877.66015625;9011.6279296875;0.0;1161.89562988281;397.0;210203;475.0;0.0;Calculated values ==>;1558304804.763;326.96000000000004;326.06;286.36;286.46000000000004;285.06;278.16;274.4858918419099;277.06;276.86;272.56;277.36;348.16;289.56;272.36;275.96000000000004;297.16;294.16;296.56;322.86;293.36;276.96000000000004;320.66;312.86;275.86;242.35481222062532;268.91163127593666;274.4858918419099;284.56;5780000.0;3610000.0;3660000.0;1390000.0;3660000.0;3110000.0;5810000.0;0.01583333333333333;0.0125;0.15116666666666667;0.020166666666666666;0.0;0.01583333333333333;0.0;9011.6279296875;0.0;1161.89562988281;11877.66015625;477129.98810913414;475443.87253476883;232214.8275727148;232510.8315026375;228440.45746476136;430081.6785162784;433616.79160117084;438961.69736309384;473013.37450241524;528026.538374232;462444.30454939936;438649.893173099;444091.6498800815;464061.0944748599;460803.6552621485;418640.1860117456;470653.68292625045;458930.22448036657;433433.583526483;199440.67485045042;166846.47414792277;471541.1619817675;203121.93539964323;203121.93539964323;274.4245102121851;1522302.1436262615;839683.8280250074;172997.45690228025;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1035319090360.11;397923126124.8797;870227746474.9478;35651.11068347495;5413.121069406172;0.0;3646.601095341629;2944772.859598798;704834.8553516896;54314.305846142524;797365.4124629898;4.394822755992237;0.19968127225789203
4767;2019-05-20 00:27:41.784;537;530;138;138;121;47;42;37;-9;42;753;164;-16;17;240;210;233;497;114;203;41;27;577;359;364;138;364;309;579;-2.0;0.0;489.0;62.0;0.0;0;57;69;1;0;0;0;0;0;0;1;0;0;0;0;12018.3203125;9073.962890625;0.0;1133.78967285156;399.0;210204;475.0;0.0;Calculated values ==>;1558304861.784;326.86;326.16;286.96000000000004;286.96000000000004;285.26000000000005;277.86;274.27422755570615;277.36;276.86;272.26000000000005;277.36;348.46000000000004;289.56;271.56;274.86;297.16;294.16;296.46000000000004;322.86;293.46000000000004;277.26000000000005;320.66;313.06;275.86;242.14157278889297;268.67533136820026;274.27422755570615;284.56;5770000.0;3590000.0;3640000.0;1380000.0;3640000.0;3090000.0;5790000.0;0.0;0.0;0.08149999999999999;0.010333333333333333;0.0;0.0;0.0;9073.962890625;0.0;1133.78967285156;12018.3203125;477106.478099642;475838.7662160932;234054.29255134374;234054.29255134374;229054.77289538772;430214.79039162316;434653.35091899;438939.586306344;473143.7464358393;528495.4506134242;462745.8217442336;437845.99643053644;442878.363380793;464356.0352725641;461112.25666892657;418661.974786707;470916.72745180904;459384.05359044083;434473.7075064044;199440.67485045042;167682.10792650707;471673.81221397576;202592.68021252978;203121.93539964323;274.2100468302243;1522491.3898346117;839827.0583684115;173015.63777331318;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1035527217009.7759;398002100209.7529;870404511574.664;19262.272846645857;2780.5050306816083;-0.0;0.0;2945207.750715082;704899.7454562873;54314.305846142524;797394.2920242014;2.1594153796592543;0.11506032665061097
4768;2019-05-20 00:28:41.784;533;529;142;142;124;45;45;37;-17;43;755;165;-21;9;239;211;233;493;114;205;44;28;569;358;363;138;363;306;572;-1.0;75.0;0.0;98.0;0.0;0;55;69;1;0;0;0;0;0;0;1;0;0;0;0;12082.408203125;9100.904296875;0.0;1103.77209472656;405.0;210205;475.0;0.0;Calculated values ==>;1558304921.784;326.46000000000004;326.06;287.36;287.36;285.56;277.66;274.1680685717883;277.66;276.86;271.46000000000004;277.46000000000004;348.66;289.66;271.06;274.06;297.06;294.26000000000005;296.46000000000004;322.46000000000004;293.66;277.56;320.66;313.66;275.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;284.56;5690000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5720000.0;0.0;0.0125;0.0;0.01633333333333333;0.0;0.0;0.0;9100.904296875;0.0;1103.77209472656;12082.408203125;477501.1215435961;476555.4827546231;235453.7334004179;235453.7334004179;230073.36796454157;430280.9020939914;435429.60780573246;438366.6433039444;473241.6031071014;528935.3484124116;463320.57057392993;437742.05038880615;442313.58979942015;464371.1518808695;461400.04798587883;421315.7193360742;471230.2190341639;459814.3699412001;435252.3847646943;199440.67485045042;170189.03402730724;471771.9322026706;201026.75199977125;203121.93539964323;273.59460933779013;1522692.2292389085;839978.515594974;173034.28412137635;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1035745317009.7759;398084900209.7529;870589011574.664;0.0;4422.1712766473565;0.0;0.0;2945368.2696554707;704959.7677588484;54314.305846142524;797394.2920242014;0.4333475268541391;0.057647385515416254
4769;2019-05-20 00:29:41.795;527;523;144;144;128;43;48;36;-22;43;755;165;-25;3;239;212;230;474;113;206;47;28;558;356;361;137;361;304;560;-2.0;76.0;29.0;56.0;0.0;0;50;65;1;0;0;0;0;0;0;1;0;0;0;0;11943.5830078125;8654.861328125;0.0;1068.9853515625;412.0;210206;474.0;0.0;Calculated values ==>;1558304981.795;325.86;325.46000000000004;287.56;287.56;285.96000000000004;277.46000000000004;273.955091788801;277.96000000000004;276.76000000000005;270.96000000000004;277.46000000000004;348.66;289.66;270.66;273.46000000000004;297.06;294.36;296.16;320.56;293.76000000000005;277.86;320.56;314.36;275.96000000000004;241.92719264551067;268.0796299477929;273.955091788801;284.46000000000004;5580000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5600000.0;0.0;0.012666666666666666;0.004833333333333333;0.009333333333333334;0.0;0.0;0.0;8654.861328125;0.0;1068.9853515625;11943.5830078125;477975.03054209216;477158.9459300365;236405.8442824524;236405.8442824524;231525.00033691194;430412.23801567365;436430.11128019885;438039.0146135774;473371.616014766;529088.6247878366;463618.45570369996;437570.5891863215;441840.366412452;464664.8766729168;461839.3725590994;423872.56009892083;469953.87885435007;460262.8667298895;436256.0551253566;199022.72361097817;173113.83306960555;471904.2073218062;201005.49543778805;203121.93539964323;273.57745426409963;1522892.4825392303;840126.5074357656;173052.39375296648;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1035962556830.342;398167415334.96796;870772045125.141;1145.6620093496483;2528.3879775841697;0.0;0.0;2945377.818589224;705017.699705028;54314.305846142524;797394.2920242014;0.3778391523396472;0.039364763708068226
4770;2019-05-20 00:30:41.785;519;516;143;144;129;41;56;34;-22;43;754;165;-17;1;238;213;228;450;115;207;55;29;548;354;359;137;359;301;550;-2.0;76.0;-1.0;72.0;0.0;0;47;56;1;0;0;0;0;0;0;1;0;0;0;0;11432.6201171875;7970.7548828125;0.0;1036.99792480469;418.0;210207;474.0;0.0;Calculated values ==>;1558305041.785;325.06;324.76000000000005;287.46000000000004;287.56;286.06;277.26000000000005;273.7412296467126;278.76000000000005;276.56;270.96000000000004;277.46000000000004;348.56000000000006;289.66;271.46000000000004;273.26000000000005;296.96000000000004;294.46000000000004;295.96000000000004;318.16;293.86;278.66;320.56;314.96000000000004;276.06;241.92719264551067;267.7187500070086;273.7412296467126;284.66;5480000.0;3540000.0;3590000.0;1370000.0;3590000.0;3010000.0;5500000.0;0.0;0.012666666666666666;0.0;0.012;0.0;0.0;0.0;7970.7548828125;0.0;1036.99792480469;11432.6201171875;478049.3768449685;477379.73691543116;236378.2633185651;236694.59332038925;232066.2768031903;430542.39183029096;438260.93883625965;438711.9858211006;473371.616014766;529213.9030116784;464063.0027434576;439476.33652281394;442171.7392844028;464826.4671830437;462276.143222953;426268.03616403294;467674.615527113;460708.6424910782;438091.89182571816;199022.72361097817;175620.85347054448;472002.15594002855;200077.48846654358;203121.93539964323;273.20418007764175;1523087.2517650207;840265.0311464118;173069.9406886289;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1036178520830.3763;398249601634.981;870953514875.1698;0.0;3263.09600968182;0.0;0.0;2945387.3641814394;705065.9540278685;54314.305846142524;797394.2920242014;0.36225416919994313;0.04833421146681304
4771;2019-05-20 00:31:41.776;509;507;142;143;130;40;61;32;-11;42;751;165;-2;2;237;213;226;421;117;208;60;30;536;353;359;132;358;298;539;-2.0;74.0;73.0;50.0;18.0;0;24;46;1;0;0;0;0;0;0;1;0;0;0;0;10584.7431640625;7177.9697265625;0.0;890.048950195312;424.0;210208;473.0;0.0;Calculated values ==>;1558305101.776;324.06;323.86;287.36;287.46000000000004;286.16;277.16;273.6339639331285;279.26000000000005;276.36;272.06;277.36;348.26;289.66;272.96000000000004;273.36;296.86;294.46000000000004;295.76000000000005;315.26000000000005;293.96000000000004;279.16;320.46000000000004;315.56;276.16;240.83765695389522;267.35522164206344;273.6339639331285;284.86;5360000.0;3529999.9999999995;3590000.0;1320000.0;3579999.9999999995;2980000.0;5390000.0;0.0;0.012333333333333333;0.012166666666666666;0.008333333333333333;0.003;0.003;0.0;7177.9697265625;0.0;890.048950195312;10584.7431640625;478094.96926819393;477447.51107932476;236383.54743954938;236702.600710535;232646.3706113113;430607.02586249536;439100.3218987744;441027.11322848866;473921.58982693544;529130.8500850014;464504.8549873658;442355.14872712403;442939.1622637686;464841.74997644586;462427.4660375804;429083.7033675492;464775.8248934703;460843.3091966263;438933.2126028584;198604.77482894104;178127.92459426197;472756.67973813636;200710.31683143455;236383.54743954938;273.4485338416201;1523270.7022704678;840391.2515821183;173085.9970037618;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1036393888520.1504;398330289529.89636;871133187919.9813;2923.854356164158;2267.053024222515;0.0;607.648995489927;2945411.725979564;705112.0316904164;54314.305846142524;797399.3550062639;0.7187088439174002;0.04965399774394272
4772;2019-05-20 00:32:41.786;501;499;141;143;131;40;66;31;0;42;748;166;5;3;237;214;224;398;117;209;65;31;537;351;356;131;356;295;539;89.0;74.0;7.0;56.0;0.0;0;3;31;1;0;0;0;0;0;0;1;0;0;0;0;9692.734375;6454.69482421875;0.0;752.6832885742191;426.0;210209;471.0;0.0;Calculated values ==>;1558305161.786;323.26000000000005;323.06;287.26000000000005;287.46000000000004;286.26000000000005;277.16;273.4187578820637;279.76000000000005;276.26000000000005;273.16;277.36;347.96000000000004;289.76000000000005;273.66;273.46000000000004;296.86;294.56;295.56;312.96000000000004;294.06;279.66;320.26000000000005;315.76000000000005;276.26000000000005;240.61611355647437;266.98899913490544;273.4187578820637;284.86;5370000.0;3510000.0;3560000.0;1310000.0;3560000.0;2950000.0;5390000.0;0.014833333333333334;0.012333333333333333;0.0011666666666666668;0.009333333333333334;0.0;0.014833333333333334;0.0;6454.69482421875;0.0;752.6832885742191;9692.734375;476844.2527376579;476313.1096545488;236065.74478271557;236702.600710535;232951.78917015585;430735.4089219946;440581.8736923635;443263.78123394;474050.5081408163;529048.4714717532;465066.10204672185;443982.8824693468;443695.89263299;465133.64708331646;462860.8226217181;428320.84710610594;461171.6470540227;461439.12787311134;440418.69749890646;197768.88456892778;178963.62700411686;472984.3684616349;200264.0031424137;200264.0031424137;273.2645775153601;1523439.7094130963;840504.8760542797;173099.68872065525;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1036608424270.1163;398409202679.88385;871311117569.953;283.4997411067807;2545.3900763127313;0.0;3562.2946329546426;2945438.4583850284;705152.1420668632;54314.305846142524;797434.1103280839;0.8867558147157445;0.02547894687221395
4773;2019-05-20 00:33:41.777;495;495;141;143;131;41;71;29;8;42;742;167;10;7;236;215;224;397;118;210;69;32;540;350;355;132;355;293;543;-2.0;77.0;38.0;40.0;0.0;0;1;13;1;0;0;0;0;0;0;1;0;0;0;0;9058.853515625;5607.140625;0.0;740.4710083007809;429.0;210210;470.0;0.0;Calculated values ==>;1558305221.777;322.66;322.66;287.26000000000005;287.46000000000004;286.26000000000005;277.26000000000005;273.3108153835814;280.26000000000005;276.06;273.96000000000004;277.36;347.36;289.86;274.16;273.86;296.76000000000005;294.66;295.56;312.86;294.16;280.06;320.16;316.06;276.36;240.83765695389522;266.74333088950624;273.3108153835814;284.96000000000004;5400000.0;3500000.0;3550000.0;1320000.0;3550000.0;2930000.0;5430000.0;0.0;0.012833333333333334;0.006333333333333333;0.006666666666666667;0.0;0.0;0.0;5607.140625;0.0;740.4710083007809;9058.853515625;475618.0148014506;475242.30664733384;235949.36820355494;236583.34436743552;232848.2612841062;430799.1582183253;441604.7515795219;444810.3563274786;473921.58982693544;528578.2362284013;465478.4751659086;445093.2399651528;444668.6123976786;465148.9974776233;463142.2002654372;427493.8928756716;460405.5960582757;461725.47914583527;441282.725969289;197350.94305643384;180217.192455513;472950.9869074988;199895.06637111172;200264.0031424137;273.115113466873;1523595.9492058693;840605.3762722901;173112.12980667327;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1036821692274.8926;398488090844.8011;871487491109.768;1551.1301697236568;1820.3728035759138;0.0;0.0;2945453.744674315;705188.5179669539;54314.305846142524;797463.7916637923;0.5311451248233309;0.04917205337128343
4774;2019-05-20 00:34:41.767;493;493;142;144;133;43;73;28;12;42;736;169;11;9;236;215;225;405;118;210;72;34;545;350;355;131;355;293;548;-2.0;-1.0;0.0;31.0;0.0;0;1;1;1;0;0;0;0;0;0;1;0;0;0;0;8656.3056640625;5050.89990234375;0.0;738.388793945312;430.0;210211;469.0;0.0;Calculated values ==>;1558305281.767;322.46000000000004;322.46000000000004;287.36;287.56;286.46000000000004;277.46000000000004;273.3108153835814;280.46000000000004;275.96000000000004;274.36;277.36;346.76;290.06;274.26000000000005;274.06;296.76000000000005;294.66;295.66;313.66;294.16;280.36;320.06;316.16;276.56;240.61611355647437;266.74333088950624;273.3108153835814;284.96000000000004;5450000.0;3500000.0;3550000.0;1310000.0;3550000.0;2930000.0;5480000.0;0.0;0.0;0.0;0.005166666666666667;0.0;0.0;0.0;5050.89990234375;0.0;738.388793945312;8656.3056640625;474702.54580258485;474323.01766305516;236120.5683718149;236753.43465409768;233329.15122289144;430799.1582183253;441925.4957891789;445375.3277671383;474050.5081408163;527954.4349261039;465721.2222009849;445234.3826192242;444951.8983562006;465148.9974776233;463142.2002654372;426341.5308087648;460932.7601218731;461725.47914583527;441765.28242178634;196933.003932529;180635.0508419939;473275.31562819314;199617.61894537916;200264.0031424137;273.00576573294643;1523743.5509280025;840694.1784738647;173124.45158438868;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1037034656774.9264;398566977694.8136;871663261809.7959;0.0;1413.8980995278723;-0.0;0.0;2945466.6686047176;705215.4657324412;54314.305846142524;797463.7916637923;0.2442265662851089;0.032877962198286065
4775;2019-05-20 00:35:41.788;493;493;142;146;135;45;75;27;13;41;733;169;13;13;236;216;226;429;117;211;74;35;561;350;355;127;355;291;564;92.0;69.0;267.0;0.0;0.0;0;1;1;1;0;0;0;0;0;0;1;0;0;0;0;9266.8720703125;5242.56201171875;0.0;741.168579101562;431.0;210212;469.0;0.0;Calculated values ==>;1558305341.788;322.46000000000004;322.46000000000004;287.36;287.76000000000005;286.66;277.66;273.3108153835814;280.66;275.86;274.46000000000004;277.26000000000005;346.46000000000004;290.06;274.46000000000004;274.46000000000004;296.76000000000005;294.76000000000005;295.76000000000005;316.06;294.26000000000005;280.56;320.06;316.26000000000005;276.66;239.71726792356844;266.49643012054327;273.3108153835814;284.86;5610000.0;3500000.0;3550000.0;1270000.0;3550000.0;2910000.0;5640000.0;0.015333333333333334;0.0115;0.0445;0.0;0.0;0.015333333333333334;0.0;5242.56201171875;0.0;741.168579101562;9266.8720703125;472660.4692829143;472272.5755541235;235670.72133848388;236919.39709424853;233526.7574572001;430799.1582183253;442244.9813605381;445906.92813729594;474467.8779583086;527797.3831389219;466009.5752521962;445906.92813729594;445906.92813729594;465148.9974776233;463273.35756540485;421800.9523120934;462399.7835204832;461858.60828959;442085.3945067946;196933.003932529;181052.91087944093;473889.94243038853;200392.8114580023;200392.8114580023;273.3108153835814;1523892.9630187561;840779.9873459558;173136.78554456992;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1037247731325.4478;398644404785.00305;871838523130.2247;10925.378192228565;0.0;0.0;3705.9529400814818;2945557.7452888954;705227.2523405022;54314.305846142524;797494.6854140647;2.4451854758895872;0.04868950333894453
4776;2019-05-20 00:36:41.788;499;496;144;148;138;47;76;27;17;43;725;170;18;12;236;216;228;453;117;211;75;38;579;351;356;144;356;291;582;296.0;-1.0;500.0;1.0;0.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;9278.4140625;5476.02685546875;0.0;0.0;431.0;210213;468.0;0.0;Calculated values ==>;1558305401.788;323.06;322.76000000000005;287.56;287.96000000000004;286.96000000000004;277.86;273.4187578820637;280.76000000000005;275.86;274.86;277.46000000000004;345.66;290.16;274.96000000000004;274.36;296.76000000000005;294.76000000000005;295.96000000000004;318.46000000000004;294.26000000000005;280.66;319.96000000000004;316.26000000000005;276.96000000000004;243.40439225979637;266.49643012054327;273.4187578820637;284.86;5790000.0;3510000.0;3560000.0;1440000.0;3560000.0;2910000.0;5820000.0;0.04933333333333333;0.0;0.08333333333333333;0.00016666666666666666;0.0;0.04933333333333333;0.0;5476.02685546875;0.0;0.0;9278.4140625;471219.87175545556;470369.3048147681;235800.4961339521;237034.97560033103;233979.16410180728;430735.4089219946;442195.3947472088;446464.21943767974;472457.08239583095;526965.9443402821;466130.371307376;446603.0801474466;445767.13659857644;465003.21838653134;463123.7929140055;416290.70538489113;463633.3030389368;461706.0807142488;442035.4903823703;196515.0671798046;181052.91087944093;471963.08021786925;200656.17161819604;200656.17161819604;273.4185148813412;1524047.507069863;840869.308919849;173142.96194939577;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1037461031325.4478;398725704785.00305;872013123130.2247;20484.003984956973;45.21781809994553;-0.0;11908.04639236593;2945819.490140372;705227.6291556531;54314.305846142524;797624.8020751684;5.923504221501157;0.05759492062781872
4777;2019-05-20 00:37:41.799;510;500;143;147;142;49;44;28;23;45;703;172;27;15;237;215;232;469;117;206;45;42;584;355;360;160;360;292;587;-2.0;75.0;857.0;162.0;0.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;9605.763671875;5540.8896484375;0.0;0.0;431.0;210214;467.0;0.0;Calculated values ==>;1558305461.799;324.16;323.16;287.46000000000004;287.86;287.36;278.06;273.8482719121499;277.56;275.96000000000004;275.46000000000004;277.66;343.46000000000004;290.36;275.86;274.66;296.86;294.66;296.36;320.06;293.76000000000005;277.66;319.86;316.26000000000005;277.36;246.59251843368023;266.62003547228215;273.8482719121499;284.86;5840000.0;3550000.0;3600000.0;1600000.0;3600000.0;2920000.0;5870000.0;0.0;0.0125;0.14283333333333334;0.027000000000000003;0.0;0.0;0.0;5540.8896484375;0.0;0.0;9605.763671875;472232.49490353104;470320.55285000073;235363.68642710947;236587.98269916227;235060.10611665234;430477.46260093397;435968.7166933796;447104.2017803856;470528.91834124614;524596.9801173686;466228.3827146714;447656.0703043276;445991.80826501397;464548.7096429471;462389.91602610215;415829.3649500777;465481.8579913848;460418.5278520168;436143.2612592245;196097.13278094304;181052.91087944093;470225.06451841135;201661.44166423113;200656.17161819604;273.8294322428813;1524204.9040682614;840961.1333886563;173142.96194939577;259151.0558899585;0;15;10;5;44;43;0;8;75;84;1037675870705.1542;398816921504.8784;872188055194.9856;35057.40756992407;7251.217817062867;0.0;0.0;2946282.420090964;705288.4439331952;54314.305846142524;797724.0539878177;7.635709799583851;0.4468949919208252
4778;2019-05-20 00:38:41.769;522;506;137;142;142;52;33;32;34;46;680;175;35;22;238;211;232;470;116;181;32;43;574;359;364;145;364;297;577;-1.0;76.0;1044.0;119.0;0.0;0;35;1;1;0;0;0;0;0;0;1;0;0;0;0;9961.1259765625;5378.8564453125;0.0;923.4118041992191;430.0;210215;466.0;0.0;Calculated values ==>;1558305521.769;325.36;323.76000000000005;286.86;287.36;287.36;278.36;274.27422755570615;276.46000000000004;276.36;276.56;277.76000000000005;341.16;290.66;276.66;275.36;296.96000000000004;294.26000000000005;296.36;320.16;291.26000000000005;276.36;319.76000000000005;316.16;277.46000000000004;243.61107973660833;267.23344911666527;274.27422755570615;284.76000000000005;5740000.0;3590000.0;3640000.0;1450000.0;3640000.0;2970000.0;5770000.0;0.0;0.012666666666666666;0.174;0.01983333333333333;0.0;0.0;0.0;5378.8564453125;0.0;923.4118041992191;9961.1259765625;475285.70940191793;472533.6694941025;233803.16278123393;235320.6542484859;235320.6542484859;430214.79039162316;433017.6092021058;447677.6462252161;472622.20966475393;521791.0004930022;465873.0672631746;447816.14760871185;446001.37555907265;464091.55881951714;461246.53888341883;419364.9755194543;467032.65658904804;456339.24340671574;432833.13015370606;195679.20071851107;180635.0508419939;472325.57890635525;202727.72943095115;200656.17161819604;274.2624553394042;1524367.8799533693;841052.0857738722;173150.65320021857;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1037892962105.2577;398908375754.92206;872364666845.0698;42621.285522202095;5347.024014595515;0.0;0.0;2946929.418872486;705393.3767891681;54314.305846142524;797724.0539878177;7.611277025619158;0.4009893576722662
4779;2019-05-20 00:39:41.830;531;510;130;135;139;55;33;32;45;45;680;176;43;31;239;206;231;458;115;46;32;43;567;362;367;138;367;303;570;-2.0;0.0;557.0;81.0;0.0;0;10;1;1;0;0;0;0;0;0;1;0;0;0;0;9079.3076171875;5236.5712890625;0.0;813.604370117188;430.0;210216;465.0;0.0;Calculated values ==>;1558305581.83;326.26000000000005;324.16;286.16;286.66;287.06;278.66;274.5913991737795;276.46000000000004;276.36;277.66;277.66;341.16;290.76000000000005;277.46000000000004;276.26000000000005;297.06;293.76000000000005;296.26000000000005;318.96000000000004;277.76000000000005;276.36;319.66;316.16;277.46000000000004;242.14157278889297;267.9596281332873;274.5913991737795;284.66;5670000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;5700000.0;0.0;0.0;0.09283333333333334;0.013500000000000002;0.0;0.0;0.0;5236.5712890625;0.0;813.604370117188;9079.3076171875;477456.049064619;474022.37574534;231881.80026917535;233375.82843597012;234587.93817278137;430014.67791919125;432252.62270688626;448075.1158509465;473437.2657590101;521302.62027825136;465126.00160488195;447796.21272308455;446107.1014639255;463780.20084055996;460106.86065135186;421361.08339856804;466131.60233457875;434641.1085770802;432064.8867102419;195261.2709748474;180635.0508419939;473241.6031071014;203516.5482242774;200656.17161819604;274.5818042625901;1524526.711547759;841140.6376077302;173165.14305136027;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1038112485059.7837;398993362069.7385;872544849844.6807;22703.187028009117;3641.2882409181248;-0.0;0.0;2947474.342919342;705468.3555421144;54314.305846142524;797724.0539878177;4.354332295948438;0.23842460334248042
4780;2019-05-20 00:40:41.780;533;514;126;130;134;58;35;32;49;44;692;175;48;37;239;205;230;454;115;41;34;44;565;362;367;137;367;309;568;-2.0;-1.0;672.0;59.0;0.0;0;2;0;1;0;0;0;0;0;0;1;0;0;0;0;8230.712890625;5093.79296875;0.0;778.2056274414059;430.0;210217;465.0;0.0;Calculated values ==>;1558305641.78;326.46000000000004;324.56;285.76000000000005;286.16;286.56;278.96000000000004;274.5913991737795;276.66;276.36;278.06;277.56;342.36;290.66;277.96000000000004;276.86;297.06;293.66;296.16;318.56;277.26000000000005;276.56;319.66;316.16;277.56;241.92719264551067;268.67533136820026;274.5913991737795;284.66;5650000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3090000.0;5680000.0;0.0;0.0;0.112;0.009833333333333333;0.0;0.0;0.0;5093.79296875;0.0;778.2056274414059;8230.712890625;477986.087315954;474862.7030523134;230747.87143140036;231929.21884599983;233124.68657303636;430014.67791919125;432626.2974239531;447503.02293430583;473469.3076824459;522079.7031150039;464122.31427296804;447361.7092104105;445794.276142949;463780.20084055996;459971.0288534705;421703.8690680916;465786.4480041122;433733.48194404994;432439.757026355;195261.2709748474;180635.0508419939;473469.3076824459;203541.3894073567;200656.17161819604;274.5913991737795;1524670.8415102963;841226.6522379731;173178.3970804477;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1038332501559.9587;399075793319.8041;872728296844.8265;27323.702955018303;2654.2911963717106;-0.0;0.0;2947890.8862605738;705520.7749848318;54314.305846142524;797724.0539878177;5.1052454560928915;0.2563895057128986
4781;2019-05-20 00:41:41.771;531;517;125;128;127;59;37;33;52;44;705;173;52;42;239;205;229;457;115;40;36;45;562;363;368;138;368;315;565;-1.0;74.0;767.0;74.0;0.0;0;1;0;1;0;0;0;0;0;0;1;0;0;0;0;7740.2626953125;5033.5830078125;0.0;789.600708007812;430.0;210218;464.0;0.0;Calculated values ==>;1558305701.771;326.26000000000005;324.86;285.66;285.96000000000004;285.86;279.06;274.69669130483857;276.86;276.46000000000004;278.36;277.56;343.66;290.46000000000004;278.36;277.36;297.06;293.66;296.06;318.86;277.16;276.76000000000005;319.56;316.16;277.66;242.14157278889297;269.38090353596624;274.69669130483857;284.66;5620000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3150000.0;5650000.0;0.0;0.012333333333333333;0.12783333333333333;0.012333333333333333;0.0;0.0;0.0;5033.5830078125;0.0;789.600708007812;7740.2626953125;478062.45382403425;475675.3264931285;230522.58704152273;231406.932997259;231111.29938086116;429947.3805835815;432743.97865350964;446783.81812308263;473339.4428557924;522969.1207107962;462978.51651245076;446783.81812308263;445339.1930858735;463631.7240545723;459814.3699412001;422359.0288710198;466673.56827089057;433299.8492016903;432557.5304485172;194843.3435325042;180635.0508419939;473437.2657590101;203810.55202689167;200656.17161819604;274.69669130483857;1524803.9130096533;841311.0343784692;173191.46017347148;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1038552968484.7274;399158280944.7175;872915468764.6301;31060.082515963077;3325.3961360294606;0.0;0.0;2948377.344825923;705570.5982379403;54314.305846142524;797724.0539878177;5.904927670163444;0.300953146227187
4782;2019-05-20 00:42:41.781;525;518;125;127;123;58;38;34;50;44;717;172;53;48;240;205;229;462;116;40;37;46;569;362;367;138;367;319;572;-3.0;-1.0;639.0;38.0;0.0;0;1;3;1;0;0;0;0;0;0;1;0;0;0;0;7679.43115234375;5218.53125;0.0;806.7267456054691;430.0;210219;464.0;0.0;Calculated values ==>;1558305761.781;325.66;324.96000000000004;285.66;285.86;285.46000000000004;278.96000000000004;274.5913991737795;276.96000000000004;276.56;278.16;277.56;344.86;290.36;278.46000000000004;277.96000000000004;297.16;293.66;296.06;319.36;277.16;276.86;319.56;316.16;277.76000000000005;242.14157278889297;269.84581860846123;274.5913991737795;284.76000000000005;5690000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3190000.0;5720000.0;0.0;0.0;0.1065;0.006333333333333333;0.0;0.0;0.0;5218.53125;0.0;806.7267456054691;7679.43115234375;476343.2919933407;474948.30098107946;230364.8574880395;230950.26644790167;229782.67341444275;430014.67791919125;433182.4302400453;445718.3699438603;473339.4428557924;523919.0572430258;462248.6131399059;446154.7743153962;445426.34149042086;463913.1838744076;459971.0288534705;420103.5380949814;466477.3551709969;433550.350954743;432997.62667057913;194843.3435325042;180635.0508419939;473535.07189352607;203552.37006235504;200656.17161819604;274.5913991737795;1524932.431874605;841396.482902985;173204.76511937095;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1038773505234.6924;399241094744.70435;873105700464.5999;25790.678987380306;1709.89044493075;-0.0;0.0;2948851.1801310997;705612.5659528952;54314.305846142524;797724.0539878177;4.564214420754869;0.21991343041302752
4783;2019-05-20 00:43:41.782;520;518;127;129;121;56;39;35;31;44;728;170;40;48;239;205;230;475;115;43;38;47;587;361;366;137;366;317;589;85.0;0.0;656.0;54.0;0.0;0;1;26;1;0;0;0;0;0;0;1;0;0;0;0;9056.83203125;6778.10498046875;0.0;798.418334960938;430.0;210220;462.0;0.0;Calculated values ==>;1558305821.782;325.16;324.96000000000004;285.86;286.06;285.26000000000005;278.76000000000005;274.4858918419099;277.06;276.66;276.26000000000005;277.56;345.96000000000004;290.16;277.16;277.96000000000004;297.06;293.66;296.16;320.66;277.46000000000004;276.96000000000004;319.36;316.16;277.86;241.92719264551067;269.6138998590099;274.4858918419099;284.66;5870000.0;3610000.0;3660000.0;1370000.0;3660000.0;3170000.0;5890000.0;0.014166666666666666;0.0;0.10933333333333332;0.009000000000000001;0.0;0.014166666666666666;0.0;6778.10498046875;0.0;798.418334960938;9056.83203125;473352.15716541855;472796.19814794086;230570.88264477387;231151.7585951234;228846.42214101652;430081.6785162784;433616.79160117084;443317.2995902384;473469.3076824459;525241.2276974106;462296.87230190827;444649.90019534127;445818.78877446696;463928.38035923813;460127.33862395975;413965.9825455908;466154.7093867794;434344.22949482966;433433.583526483;194007.49548133422;180635.0508419939;473762.2839209553;203300.46231091456;203300.46231091456;274.4858918419099;1525071.903059335;841496.4565380481;173218.1415513495;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1038993408900.3005;399323596119.9325;873296503645.1276;26241.840875872742;2434.156394490367;-0.0;3260.2192172205523;2949284.7916912315;705647.1002522146;54314.305846142524;797751.222934178;4.215154518503908;0.16797196599259206
4784;2019-05-20 00:44:41.792;520;518;130;131;120;54;40;36;4;45;738;169;22;44;240;205;232;485;117;49;39;48;589;363;367;136;367;316;592;0.0;76.0;818.0;50.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;0;0;0;9996.474609375;7676.93310546875;0.0;797.536254882812;430.0;210221;462.0;0.0;Calculated values ==>;1558305881.792;325.16;324.96000000000004;286.16;286.26000000000005;285.16;278.56;274.69669130483857;277.16;276.76000000000005;273.56;277.66;346.96000000000004;290.06;275.36;277.56;297.16;293.66;296.36;321.66;278.06;277.06;319.36;316.16;277.96000000000004;241.71165711629368;269.49753711883926;274.69669130483857;284.86;5890000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3160000.0;5920000.0;0.0;0.012666666666666666;0.13633333333333333;0.008333333333333333;0.0;0.0;0.0;7676.93310546875;0.0;797.536254882812;9996.474609375;473097.3968992709;472411.3691613005;231376.072082294;231667.80656475062;228500.60429621994;429947.3805835815;433550.350954743;439414.06249404507;473696.4923814395;526375.2784454443;462321.16861001705;442173.98230892397;445433.3214321905;463913.1838744076;459814.3699412001;413922.0990025358;467319.15678059333;435179.4868428049;433366.6693374496;194007.49548133422;180635.0508419939;473988.9803413144;203818.79292673283;203300.46231091456;274.6966913048385;1525230.7070775742;841616.9352651869;173231.443389533;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1039213345550.2656;399405509769.9195;873486435295.0974;32119.4884176769;2251.418228454846;0.0;0.0;2949771.2171593355;705686.1532151421;54314.305846142524;797778.3959557327;4.0558181503302855;0.1981434527915792
4785;2019-05-20 00:45:41.793;525;520;134;134;120;52;41;37;-4;45;745;168;-11;33;240;206;234;490;118;54;40;49;585;362;367;135;367;314;588;-1.0;76.0;634.0;52.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;10633.4326171875;8240.4306640625;0.0;797.0692749023441;429.0;210222;461.0;0.0;Calculated values ==>;1558305941.793;325.66;325.16;286.56;286.56;285.16;278.36;274.5913991737795;277.26000000000005;276.86;272.76000000000005;277.66;347.66;289.96000000000004;272.06;276.46000000000004;297.16;293.76000000000005;296.56;322.16;278.56;277.16;319.26000000000005;316.06;278.06;241.49495122638035;269.2639976450953;274.5913991737795;284.96000000000004;5850000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3140000.0;5880000.0;0.0;0.012666666666666666;0.10566666666666666;0.008666666666666666;0.0;0.0;0.0;8240.4306640625;0.0;797.0692749023441;10633.4326171875;474351.915502068;473224.8612077594;232641.49915182983;232641.49915182983;228581.9709830127;430014.67791919125;433733.48194404994;438605.9282769091;473825.7953575257;527268.6133253777;462496.7143673549;437498.6818074642;444221.8054069463;463913.1838744076;460106.86065135186;416155.62832688726;468644.52745791496;436066.96392498456;433550.350954743;193589.57483703562;180217.192455513;474215.1651988832;203570.90432244504;203300.46231091456;274.5913991737795;1525402.625836186;841749.5821738511;173244.7319904048;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1039433549219.9996;399486811124.8213;873675438444.8691;24835.367531188367;2345.583594262464;0.0;0.0;2950245.848868733;705724.4622020909;54314.305846142524;797778.3959557327;3.007574142076746;0.15375425103600088
4786;2019-05-20 00:46:41.773;528;522;139;138;122;50;41;38;-5;45;751;167;-2;24;239;206;233;486;119;61;40;49;569;362;367;133;367;313;572;132.0;75.0;861.0;0.0;0.0;0;1;62;1;0;0;0;0;0;0;1;0;0;0;0;11029.947265625;8567.9619140625;0.0;803.2426147460941;429.0;210223;459.0;0.0;Calculated values ==>;1558306001.773;325.96000000000004;325.36;287.06;286.96000000000004;285.36;278.16;274.5913991737795;277.26000000000005;276.96000000000004;272.66;277.66;348.26;289.86;272.96000000000004;275.56;297.06;293.76000000000005;296.46000000000004;321.76000000000005;279.26000000000005;277.16;319.06;316.06;278.06;241.05796691057077;269.14681796795327;274.5913991737795;285.06;5690000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;3130000.0;5720000.0;0.022000000000000002;0.0125;0.1435;0.0;0.0;0.022000000000000002;0.0;8567.9619140625;0.0;803.2426147460941;11029.947265625;476778.4653813319;475534.6643705293;234535.94568338626;234232.02483291633;229492.76289943117;430014.67791919125;433733.48194404994;438672.543197134;474083.7854598241;527977.1747153833;462521.17689039593;439141.13344458863;443094.50386605744;463780.20084055996;460106.86065135186;421315.7193360742;470171.5959923512;437289.9340191577;433550.350954743;192753.74022246967;180217.192455513;474471.99884926213;203541.3894073567;203541.3894073567;274.5913991737795;1525583.0938258783;841889.6054220672;173258.06347751198;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1039653675820.0696;399567184324.84686;873863475744.929;33741.320568833034;0.0;0.0;5060.197154042498;2950733.825223366;705744.0022165393;54314.305846142524;797820.5502092598;4.14050484157009;0.13155909922250456
