;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4787;2019-05-20 00:47:41.793;525;520;144;144;126;47;40;38;0;46;756;166;8;19;239;207;230;464;120;71;39;50;559;359;364;132;364;312;561;-1.0;78.0;380.0;66.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;0;0;0;11431.5751953125;8742.9677734375;0.0;786.425415039062;428.0;210224;459.0;0.0;Calculated values ==>;1558306061.793;325.66;325.16;287.56;287.56;285.76000000000005;277.86;274.27422755570615;277.16;276.96000000000004;273.16;277.76000000000005;348.76;289.76000000000005;273.96000000000004;275.06;297.06;293.86;296.16;319.56;280.26000000000005;277.06;319.06;315.96000000000004;278.16;240.83765695389522;269.02936301313275;274.27422755570615;285.16;5590000.0;3590000.0;3640000.0;1320000.0;3640000.0;3120000.0;5610000.0;0.0;0.013000000000000001;0.06333333333333332;0.011000000000000001;0.0;0.0;0.0;8742.9677734375;0.0;786.425415039062;11431.5751953125;477567.7230948914;476604.5138700441;236377.45634648448;236377.45634648448;230908.88485754;430214.79039162316;434293.55171347444;439671.4108720169;474309.40632519417;528579.544455758;462545.749181622;440897.9299105951;442555.91306046274;464223.8542375998;460708.6424910782;423569.6622571165;468301.70088033035;439664.2104404854;434112.87870749587;192753.74022246967;179799.33570027514;474696.9868900969;202815.4361309424;203541.3894073567;274.27422755570615;1525770.335572778;842033.911255333;173271.31512683386;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1039873048919.9999;399646710824.8216;874051038244.8694;15000.878400268051;2990.6970583506995;0.0;0.0;2951140.145609643;705768.9329995095;54314.305846142524;797862.7325749666;1.8880085124806372;0.11171307553223629
4788;2019-05-20 00:48:41.784;517;513;148;148;130;43;42;38;8;46;761;166;15;20;238;208;227;437;120;86;41;51;547;356;361;130;361;311;549;130.0;55.0;424.0;62.0;0.0;0;0;74;1;0;0;0;0;0;0;1;0;0;0;0;11872.404296875;8837.6318359375;0.0;788.1395874023441;427.0;210225;459.0;0.0;Calculated values ==>;1558306121.784;324.86;324.46000000000004;287.96000000000004;287.96000000000004;286.16;277.46000000000004;273.955091788801;277.36;276.96000000000004;273.96000000000004;277.76000000000005;349.26;289.76000000000005;274.66;275.16;296.96000000000004;293.96000000000004;295.86;316.86;281.76000000000005;277.26000000000005;319.06;315.86;278.26000000000005;240.39332010688793;268.91163127593666;273.955091788801;285.16;5470000.0;3560000.0;3610000.0;1300000.0;3610000.0;3110000.0;5490000.0;0.021666666666666667;0.009166666666666667;0.07066666666666667;0.010333333333333333;0.0;0.021666666666666667;0.0;8837.6318359375;0.0;788.1395874023441;11872.404296875;477887.35311593895;477074.5146660209;238003.16795453895;238003.16795453895;232392.59126218566;430412.23801567365;435378.9101572175;441111.30184097093;474565.8909610861;529180.9826170664;462696.4599617273;442165.83327630756;442911.38499572966;464533.37255708285;461305.4655017553;426292.20229764364;465822.00626974873;442751.9202415012;435202.0721543156;192753.74022246967;179381.48055642567;475048.9091355385;202020.87427758376;202020.87427758376;273.955091788801;1525964.5062717015;842180.3942761746;173284.4345336342;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1040090516294.7717;399725299034.73914;874237910209.6733;16895.723547812693;2821.2896935321987;0.0;5052.25928732919;2951405.9107548455;705817.3589574076;54314.305846142524;797904.8284203261;2.573224673569063;0.09232065953445251
4789;2019-05-20 00:49:41.774;506;504;150;150;133;41;44;34;13;47;763;167;22;22;237;209;225;411;120;100;43;53;541;353;359;143;358;308;543;200.0;0.0;447.0;60.0;0.0;0;0;75;1;0;0;0;0;0;0;0;0;0;0;0;11515.56640625;8815.0390625;0.0;0.0;426.0;210226;458.0;0.0;Calculated values ==>;1558306181.774;323.76000000000005;323.56;288.16;288.16;286.46000000000004;277.26000000000005;273.6339639331285;277.56;276.56;274.46000000000004;277.86;349.46000000000004;289.86;275.36;275.36;296.86;294.06;295.66;314.26000000000005;283.16;277.46000000000004;318.96000000000004;315.76000000000005;278.46000000000004;243.1966462407574;268.5567601203482;273.6339639331285;285.16;5410000.0;3529999.9999999995;3590000.0;1430000.0;3579999.9999999995;3080000.0;5430000.0;0.03333333333333333;0.0;0.0745;0.01;0.0;0.03333333333333333;0.0;8815.0390625;0.0;0.0;11515.56640625;477060.77199641935;476530.0210025181;238842.73678366537;238842.73678366537;233459.82925209776;430607.02586249536;436205.073990345;442491.83973573893;472982.62173735606;529619.7100872716;463271.862424448;443818.7007049837;443818.7007049837;464841.74997644586;461897.4489342795;427468.89488758304;462633.83947577194;445356.05276456533;436030.9469220937;192335.8262164488;178963.62700411686;473573.4516685199;201233.99867192667;201233.99867192667;273.6339639331285;1526159.3735442993;842327.4753494199;173291.00126889194;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1040306480294.806;399807185384.75214;874423579259.7029;17973.709159254013;2723.394529965932;-0.0;7826.5649416722335;2951696.440931016;705863.5569583272;54314.305846142524;798012.134068329;3.2357960558830112;0.0899662027210829
4790;2019-05-20 00:50:41.795;498;498;150;151;135;39;51;30;17;50;741;168;29;23;236;210;224;411;121;116;49;56;559;347;352;161;352;304;561;598.0;-1.0;89.0;85.0;0.0;0;0;69;1;0;0;0;0;0;0;0;0;0;0;0;11982.6337890625;8887.240234375;0.0;0.0;424.0;210227;458.0;0.0;Calculated values ==>;1558306241.795;322.96000000000004;322.96000000000004;288.16;288.26000000000005;286.66;277.06;272.9856168485579;278.26000000000005;276.16;274.86;278.16;347.26;289.96000000000004;276.06;275.46000000000004;296.76000000000005;294.16;295.56;314.26000000000005;284.76000000000005;278.06;318.96000000000004;315.56;278.76000000000005;246.78385650967056;268.0796299477929;272.9856168485579;285.26000000000005;5590000.0;3470000.0000000005;3520000.0000000005;1610000.0000000002;3520000.0000000005;3040000.0;5610000.0;0.09966666666666667;0.0;0.014833333333333334;0.014166666666666666;0.0;0.09966666666666667;0.0;8887.240234375;0.0;0.0;11982.6337890625;473654.0389144195;473398.6538308489;238277.68078554928;238598.71102741803;233603.16916686718;430988.63858405815;438995.08276109525;443898.39648781426;470900.8871199256;527624.5101705522;463990.9003261064;445627.2469483674;444766.67480068695;465584.64511017455;462936.44286756683;421851.8351331198;459931.82317510823;449107.43840066146;438663.3650502511;192335.8262164488;178127.92459426197;471508.163831525;199665.91715994183;199665.91715994183;272.9856168485579;1526355.2604161568;842475.0459755695;173291.00126889194;259151.0558899585;0;15;10;5;44;43;0;9;75;84;1040519854950.3281;399898417304.97534;874607243520.1523;3622.7817766967746;3851.0984945140945;-0.0;23820.078973067488;2951876.4746790216;705918.3635759366;54314.305846142524;798275.9484043088;3.521223509097492;-0.04752327866131285
4791;2019-05-20 00:51:41.785;499;500;155;153;138;39;60;24;21;50;714;170;31;26;234;212;227;448;121;131;59;58;613;344;349;147;349;300;616;22.0;0.0;320.0;50.0;0.0;0;37;58;1;0;0;0;0;0;0;1;0;0;0;0;14411.98046875;9250.4296875;0.0;919.20654296875;422.0;210228;457.0;0.0;Calculated values ==>;1558306301.785;323.06;323.16;288.66;288.46000000000004;286.96000000000004;277.06;272.6583383277491;279.16;275.56;275.26000000000005;278.16;344.56000000000006;290.16;276.26000000000005;275.76000000000005;296.56;294.36;295.86;317.96000000000004;286.26000000000005;279.06;318.86;315.36;278.96000000000004;244.02132995426717;267.5978703862781;272.6583383277491;285.26000000000005;6130000.0;3440000.0;3490000.0;1470000.0;3490000.0;3000000.0;6160000.0;0.0036666666666666666;0.0;0.05333333333333334;0.008333333333333333;0.0;0.0036666666666666666;0.0;9250.4296875;0.0;919.20654296875;14411.98046875;466660.7046566919;466408.5293266967;238261.06175323154;237647.9390866998;233168.26120506207;431175.4696738307;441114.6879164252;445272.2709286054;472755.93469492695;525111.9240549327;464825.9693702566;446687.032041366;445982.11402675457;465760.1458642167;463645.4860267941;265319.3924454849;457710.55535851506;451827.28208405705;440954.209168099;191917.91438739494;177292.22831007556;473547.9279476381;198903.53615369083;198903.53615369083;272.6583383277491;1526575.1788758205;842626.1680337343;173298.66004674215;259151.0558899585;0;15;10;5;44;43;0;10;75;84;1040730119900.3616;399990801904.99005;874788413320.1812;13139.665854662111;2288.7032649495604;-0.0;887.5191343861632;2952016.1384614613;705969.5200631046;54314.305846142524;798481.8107391285;1.6043728491599925;0.0837959111508513
4792;2019-05-20 00:52:41.796;521;511;158;157;142;41;64;21;26;47;710;171;31;27;233;213;235;482;121;140;63;57;703;342;347;132;347;296;706;11.0;0.0;297.0;62.0;0.0;0;1;42;1;0;0;0;0;0;0;1;0;0;0;0;16657.630859375;9631.7666015625;0.0;740.833129882812;420.0;210229;456.0;0.0;Calculated values ==>;1558306361.796;325.26000000000005;324.26000000000005;288.96000000000004;288.86;287.36;277.26000000000005;272.43898195401505;279.56;275.26000000000005;275.76000000000005;277.86;344.16;290.26000000000005;276.26000000000005;275.86;296.46000000000004;294.46000000000004;296.66;321.36;287.16;279.46000000000004;318.76000000000005;315.16;278.86;240.83765695389522;267.1113755279542;272.43898195401505;285.26000000000005;7030000.0;3420000.0000000005;3470000.0000000005;1320000.0;3470000.0000000005;2960000.0;7059999.999999999;0.0018333333333333333;0.0;0.0495;0.010333333333333333;0.0;0.0018333333333333333;0.0;9631.7666015625;0.0;740.833129882812;16657.630859375;457484.1554191602;455154.7417167161;236936.55280791572;236649.44049576906;232422.34201726844;431298.55289687274;442173.676269564;446755.46002581756;474406.3234124935;525010.1797926826;465530.413360032;447451.1340063539;446894.96081018454;465920.0447355602;464071.5642146986;262419.9555594213;449489.1483680697;453453.26181287196;442015.72380621004;191500.00471740507;176456.53798984195;475374.69832492014;198432.18182411022;198432.18182411022;272.43898195401505;1526834.1397706626;842783.5485170613;173312.4962468354;259151.0558899585;0;15;10;5;44;43;0;10;75;84;1040938958180.0762;400074517249.8756;874967246099.9368;12292.002270984514;2861.739337175036;-0.0;446.569826967183;2952228.107882823;706012.4482867954;54314.305846142524;798492.930185316;1.5039924261063715;0.08801015358694345
4793;2019-05-20 00:53:41.786;565;532;166;164;148;43;51;19;32;45;717;171;31;28;233;213;243;515;120;145;53;58;781;345;350;124;351;292;785;-2.0;75.0;1018.0;112.0;0.0;0;1;21;1;0;0;0;0;0;0;0;0;0;0;0;19830.37890625;9049.9423828125;0.0;0.0;419.0;210230;455.0;0.0;Calculated values ==>;1558306421.786;329.66;326.36;289.76000000000005;289.56;287.96000000000004;277.46000000000004;272.7676641592781;278.26000000000005;275.06;276.36;277.66;344.86;290.26000000000005;276.26000000000005;275.96000000000004;296.46000000000004;294.46000000000004;297.46000000000004;324.66;287.66;278.46000000000004;318.66;315.06;278.96000000000004;239.02933182858504;266.62003547228215;272.7676641592781;285.16;7809999.999999999;3450000.0;3500000.0;1240000.0;3510000.0;2920000.0;7850000.0;0.0;0.0125;0.16966666666666666;0.018666666666666668;0.0;0.0;0.0;9049.9423828125;0.0;0.0;19830.37890625;454090.54549406207;446586.80978050234;237529.47930097836;236975.56324516668;232621.70911886604;431113.4868728058;439438.3088758126;448342.0043095319;475234.76533873106;526055.4229920666;466107.5115244643;448205.15805857594;447793.59997424483;465341.18827288446;463626.8282235099;261465.32561963703;442799.0313858575;453640.31573522795;439765.68474490975;191082.09718829524;176038.69501535743;476479.25907835463;199191.6901264544;198432.18182411022;272.76766415927807;1527138.1558409666;842939.2034784711;173318.66882731716;259151.0558899585;0;15;10;5;44;43;0;10;75;84;1041148023330.1094;400151304449.8878;875143616699.9648;42272.503306395476;5176.034620435472;0.0;0.0;2952682.7363120043;706079.4185728779;54314.305846142524;798496.6509803055;5.242965747157067;0.2828286202134109
4794;2019-05-20 00:54:41.767;622;559;164;169;147;47;26;24;32;47;714;171;31;26;234;209;247;538;121;38;26;61;797;350;355;142;355;293;801;-2.0;74.0;931.0;93.0;0.0;0;1;4;1;0;0;0;0;0;0;0;0;0;0;0;24934.205078125;7948.04638671875;0.0;0.0;418.0;210231;454.0;0.0;Calculated values ==>;1558306481.767;335.36;329.06;289.56;290.06;287.86;277.86;273.3108153835814;275.76000000000005;275.56;276.36;277.86;344.56000000000006;290.26000000000005;276.26000000000005;275.76000000000005;296.56;294.06;297.86;326.96000000000004;276.96000000000004;275.76000000000005;318.56;314.96000000000004;279.26000000000005;242.98782864720522;266.74333088950624;273.3108153835814;285.26000000000005;7970000.0;3500000.0;3550000.0;1420000.0;3550000.0;2930000.0;8009999.999999999;0.0;0.012333333333333333;0.15516666666666667;0.015500000000000002;0.0;0.0;0.0;7948.04638671875;0.0;0.0;24934.205078125;462708.76200834586;449736.97747401526;236666.36227708147;238041.9633675583;232085.35078727643;430799.1582183253;433996.9779746687;448154.8522623873;473113.08983516775;525664.326768109;465963.6555537369;448017.5758535032;447328.59654398245;464888.3313533835;462352.8632100253;262164.919514237;445184.6993288682;436107.93194895133;433996.9779746687;190664.19178205615;175620.85347054448;474488.62521735067;200517.73801126698;198432.18182411022;273.3108153835814;1527511.075911741;843080.8085289542;173318.66882731716;259151.0558899585;0;15;10;5;44;43;0;10;75;84;1041359456354.9211;400231079179.8168;875319061124.8086;38425.02556129883;4246.548751694298;0.0;0.0;2953355.0027668243;706157.9152357585;54314.305846142524;798496.6509803055;5.368812943051978;0.2869012926090197
4795;2019-05-20 00:55:41.787;671;582;160;167;155;50;26;24;32;49;693;173;31;27;235;206;250;558;121;32;25;64;829;354;359;160;359;294;832;153.0;87.0;991.0;126.0;0.0;0;1;1;1;0;0;0;0;0;0;0;0;0;0;0;26019.794921875;8017.77001953125;0.0;0.0;420.0;210232;454.0;0.0;Calculated values ==>;1558306541.787;340.26;331.36;289.16;289.86;288.66;278.16;273.7412296467126;275.76000000000005;275.56;276.36;278.06;342.46000000000004;290.46000000000004;276.26000000000005;275.86;296.66;293.76000000000005;298.16;328.96000000000004;276.36;275.66;318.56;315.16;279.56;246.59251843368023;266.86631818009863;273.7412296467126;285.26000000000005;8290000.000000001;3540000.0;3590000.0;1600000.0;3590000.0;2940000.0;8320000.0;0.025500000000000002;0.0145;0.16516666666666666;0.021;0.0;0.025500000000000002;0.0;8017.77001953125;0.0;0.0;26019.794921875;467456.845825462;449703.8131190354;235023.24713124853;236904.9974616669;233693.15769057313;430542.39183029096;432996.96884297003;447967.09241426544;470933.7079436679;523393.71234058304;466062.1036557189;447829.381680858;447276.7859728977;464432.8555123943;461345.36918359256;261841.09049147187;444411.1946247208;434084.4541166122;432813.82302614156;190664.19178205615;176456.53798984195;472448.2297147108;201597.2081815577;201597.2081815577;273.7412296467126;1527935.8341171616;843213.901348454;173318.66882731716;259151.0558899585;0;15;10;5;44;43;0;10;75;84;1041573727754.853;400321709379.78796;875495219824.7526;40692.09254576889;5687.871452196215;0.0;5896.023678536889;2954014.531853946;706240.7296663763;54314.305846142524;798545.800888788;6.520015858419229;0.28721282430144157
4796;2019-05-20 00:56:41.768;712;601;146;155;159;54;27;25;31;48;675;176;31;32;236;201;252;571;119;32;27;65;796;363;368;146;368;299;799;-1.0;-1.0;956.0;137.0;0.0;0;38;1;1;0;0;0;0;0;0;1;0;0;0;0;25125.138671875;7726.2177734375;0.0;947.962158203125;447.0;210233;455.0;0.0;Calculated values ==>;1558306601.768;344.36;333.26000000000005;287.76000000000005;288.66;289.06;278.56;274.69669130483857;275.86;275.66;276.26000000000005;277.96000000000004;340.66;290.76000000000005;276.26000000000005;276.36;296.76000000000005;293.26000000000005;298.36;330.26000000000005;276.36;275.86;318.66;317.86;279.66;243.81672145450628;267.47669482898436;274.69669130483857;285.06;7959999.999999999;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2990000.0;7990000.000000001;0.0;0.0;0.15933333333333335;0.022833333333333334;0.0;0.0;0.0;7726.2177734375;0.0;947.962158203125;25125.138671875;478373.0145267244;458480.7749861596;231853.01378341106;234258.81443381606;235340.63340200728;429947.3805835815;430851.9227024439;446879.0238427447;472688.91281728103;521103.3886999596;465706.3106162492;446879.0238427447;447018.97109551297;463231.246673453;459268.44399813557;263995.1074269133;452542.3015434161;431805.7454725317;430851.9227024439;191082.09718829524;187738.9118479558;474368.5540558112;204012.4759689178;201597.2081815577;274.69669130483857;1528361.9069309332;843345.0596999774;173326.566010395;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1041791758689.6589;400413480309.70624;875673063489.5942;38696.736627896425;6173.130449650734;-0.0;0.0;2954675.895931505;706339.5400489375;54314.305846142524;798594.9188604474;5.172807969301661;0.29060506020603216
4797;2019-05-20 00:57:41.788;743;614;135;144;155;58;29;27;33;46;685;176;36;39;236;197;255;569;119;38;29;64;823;362;367;140;367;306;827;-2.0;78.0;757.0;55.0;0.0;0;22;9;1;0;0;0;0;0;0;1;0;0;0;0;23205.6015625;8602.24609375;0.0;885.0411987304691;538.0;210234;453.0;16.0;Calculated values ==>;1558306661.788;347.46000000000004;334.56;286.66;287.56;288.66;278.96000000000004;274.5913991737795;276.06;275.86;276.46000000000004;277.76000000000005;341.66;290.76000000000005;276.76000000000005;277.06;296.76000000000005;292.86;298.66;330.06;276.96000000000004;276.06;318.46000000000004;326.96000000000004;279.56;242.56692532238324;268.3187672390254;274.5913991737795;285.06;8230000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;8270000.0;0.0;0.013000000000000001;0.12616666666666668;0.009166666666666667;0.0;0.0;0.040462148233792065;8602.24609375;0.0;885.0411987304691;23205.6015625;480429.91899955645;457017.6658434922;228550.28518950904;230881.77901877664;233776.54797000447;430014.67791919125;431497.98857305304;445807.4384647189;473275.3081037601;521584.94010098075;464687.76280607015;446235.4177501;446661.59397328994;463380.54213311686;458879.43525809655;263822.6999311569;447693.0774593616;433182.4302400453;431497.98857305304;190246.288480595;225777.27872811773;475038.2682890994;203660.80173518142;201597.2081815577;274.5913991737795;1528764.7973530816;843481.1755895455;173341.84613010127;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1042012332190.4651;400499308910.0199;875854623990.2578;30550.834000709983;2487.626776744248;0.0;0.0;2955253.151376549;706411.7370837469;54314.305846142524;798594.9188604474;3.482392780878491;0.17581072365107192
4798;2019-05-20 00:58:41.789;767;625;130;137;146;60;31;29;36;44;704;173;39;41;237;196;257;586;119;42;31;64;827;366;371;139;371;307;830;-1.0;74.0;849.0;115.0;0.0;0;19;15;1;0;0;0;0;0;0;1;0;0;0;0;21885.865234375;9097.83984375;0.0;865.3305053710941;628.0;210235;451.0;20.0;Calculated values ==>;1558306721.789;349.86;335.66;286.16;286.86;287.76000000000005;279.16;275.0112864084945;276.26000000000005;276.06;276.76000000000005;277.56;343.56000000000006;290.46000000000004;277.06;277.26000000000005;296.86;292.76000000000005;298.86;331.76000000000005;277.36;276.26000000000005;318.26000000000005;335.96000000000004;279.56;242.35481222062532;268.43790593516167;275.0112864084945;285.06;8270000.0;3660000.0;3710000.0;1390000.0;3710000.0;3070000.0;8300000.0;0.0;0.012333333333333333;0.14150000000000001;0.019166666666666665;0.0;0.0;0.050344978401082784;9097.83984375;0.0;865.3305053710941;21885.865234375;483865.0617769287;458747.0782068068;227227.09485542716;229022.11214021718;231357.58844466563;429743.705733735;430825.726916272;446041.1461244584;473209.3688182048;523505.4110239315;464168.5656275591;446468.7530850537;446752.8272820207;462915.9748133534;458102.21622996335;264346.5580128668;450865.1067277925;432913.8003328046;430825.726916272;189410.48811896544;263425.85118522606;475165.6327758086;204815.37167723742;201597.2081815577;275.0112864084945;1529140.5658386387;843628.6787638584;173356.43280405834;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1042233735880.1976;400583010304.91876;876038527055.0356;34133.447084281775;5181.713337722615;0.0;0.0;2955792.196035534;706475.6493164764;54314.305846142524;798594.9188604474;3.94604920365259;0.21960179276781827
4799;2019-05-20 00:59:41.779;786;631;124;128;130;61;35;31;39;44;722;170;45;44;237;194;259;581;120;41;35;64;807;365;370;141;370;312;811;-2.0;0.0;785.0;155.0;0.0;0;26;32;1;0;0;0;0;0;0;1;0;0;0;0;19379.611328125;10162.01953125;0.0;915.815551757812;680.0;210236;446.0;23.0;Calculated values ==>;1558306781.779;351.76;336.26000000000005;285.56;285.96000000000004;286.16;279.26000000000005;274.9066339382667;276.66;276.26000000000005;277.06;277.56;345.36;290.16;277.66;277.56;296.86;292.56;299.06;331.26000000000005;277.26000000000005;276.66;317.76000000000005;341.16;279.56;242.77792619122317;269.02936301313275;274.9066339382667;285.16;8070000.0;3650000.0;3700000.0;1410000.0;3700000.0;3120000.0;8109999.999999999;0.0;0.0;0.13083333333333333;0.025833333333333333;0.0;0.0;0.057729414505792456;10162.01953125;0.0;915.815551757812;19379.611328125;488886.3867972391;462489.2617074741;225955.94927294675;226978.70182353936;227492.29826948422;429811.8947417682;431854.3060553472;445494.4773642259;472948.58913472976;525003.1421328284;463049.9406762841;446358.7080335891;446215.1909064348;463065.90807192377;457986.28317495435;266009.659875812;452747.4924563638;432980.8147056428;431854.3060553472;187321.02276691253;285195.4229665811;474910.70613194705;204645.78804711666;201597.2081815577;274.9066339382667;1529484.3874968856;843789.1508422042;173371.27321405613;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1042455998830.2329;400666996304.9321;876224196105.0652;31511.03685232179;6981.843717191452;-0.0;0.0;2956339.142228865;706576.995398121;54314.305846142524;798594.9188604474;3.4747656271356773;0.21041605990058299
4800;2019-05-20 01:00:41.780;799;641;123;127;122;57;38;34;42;43;738;167;48;46;237;194;261;595;120;44;38;63;839;362;367;144;367;312;842;-2.0;74.0;747.0;144.0;0.0;0;40;41;1;0;0;0;0;0;0;1;0;0;0;0;18821.68359375;11265.0244140625;0.0;1015.2577514648401;706.0;210237;439.0;24.0;Calculated values ==>;1558306841.78;353.06000000000006;337.26;285.46000000000004;285.86;285.36;278.86;274.5913991737795;276.96000000000004;276.56;277.36;277.46000000000004;346.96000000000004;289.86;277.96000000000004;277.76000000000005;296.86;292.56;299.26000000000005;332.66;277.56;276.96000000000004;317.06;343.76;279.46000000000004;243.40439225979637;269.02936301313275;274.5913991737795;285.16;8390000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3120000.0;8420000.0;0.0;0.012333333333333333;0.1245;0.024;0.0;0.0;0.060148635549430104;11265.0244140625;0.0;1015.2577514648401;18821.68359375;487685.9795537544;460186.48804379074;225295.0265244065;226303.86949291828;225043.6472841637;430014.67791919125;433182.4302400453;445927.53570144763;472457.08239583095;526687.7174631988;462671.94262538984;446788.0355751042;446502.0201951406;463513.8806111011;458467.77020745806;265213.8505297888;450915.61357715237;434279.63764931663;433182.4302400453;184395.8529593127;296085.73418796173;474428.4442264949;203859.99333958523;201597.2081815577;274.5913991737795;1529802.7369265854;843967.7125175111;173387.36575976817;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1042677102514.9658;400752497729.82886;876411399224.8391;30137.40902405187;6493.642821285831;0.0;0.0;2956852.8878394985;706689.2929907347;54314.305846142524;798594.9188604474;2.982916137559669;0.1795111271706943
4801;2019-05-20 01:01:41.780;811;654;122;124;114;54;40;36;45;43;749;164;49;48;236;195;263;605;121;47;40;61;797;365;369;146;369;312;800;-1.0;-1.0;622.0;207.0;0.0;0;59;48;1;0;0;0;0;0;0;1;0;0;0;0;17281.12890625;11184.6376953125;0.0;1138.94934082031;726.0;210238;425.0;22.0;Calculated values ==>;1558306901.78;354.26;338.56000000000006;285.36;285.56;284.56;278.56;274.9066339382667;277.16;276.76000000000005;277.66;277.46000000000004;348.06000000000006;289.56;278.06;277.96000000000004;296.76000000000005;292.66;299.46000000000004;333.66;277.86;277.16;315.66;345.76;279.26000000000005;243.81672145450628;269.02936301313275;274.9066339382667;285.26000000000005;7970000.0;3650000.0;3690000.0;1460000.0;3690000.0;3120000.0;8000000.0;0.0;0.0;0.10366666666666666;0.034499999999999996;0.0;0.0;0.05507085424326945;11184.6376953125;0.0;1138.94934082031;17281.12890625;493644.1650247375;468083.61486800376;225595.00599686516;226106.49580271883;223563.39740779687;429811.8947417682;433047.9251940826;446358.7080335891;472193.8583601894;527844.2384791325;462293.0681066835;446930.7417295069;446788.0355751042;463081.6473256225;458124.62172241724;268034.29643603414;459105.20962280437;434332.6524581134;433047.9251940826;178545.77502346144;304465.6318710359;473973.8240181058;204766.70211194732;201597.2081815577;274.9066339382667;1530103.5936974187;844154.7930350893;173405.3174855372;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1042897902514.9658;400839497729.82886;876598599224.8391;25045.0379472102;9287.645705762468;-0.0;0.0;2957312.741564259;706820.8037284601;54314.305846142524;798594.9188604474;2.7859326632991754;0.19245744133983064
4802;2019-05-20 01:02:41.771;819;666;122;124;112;49;42;37;49;43;759;162;52;51;236;195;265;608;120;50;42;59;838;359;364;146;364;312;841;154.0;-2.0;379.0;118.0;0.0;0;72;60;1;0;0;0;0;0;0;1;0;0;0;0;17721.7109375;12861.71484375;0.0;1217.88244628906;741.0;210239;401.0;18.0;Calculated values ==>;1558306961.771;355.06000000000006;339.76;285.36;285.56;284.36;278.06;274.27422755570615;277.36;276.86;278.06;277.46000000000004;349.06000000000006;289.36;278.36;278.26000000000005;296.76000000000005;292.66;299.66;333.96000000000004;278.16;277.36;313.26000000000005;347.26;279.06;243.81672145450628;269.02936301313275;274.27422755570615;285.16;8380000.0;3590000.0;3640000.0;1460000.0;3640000.0;3120000.0;8410000.0;0.025666666666666667;0.0;0.06316666666666666;0.019666666666666666;0.0;0.025666666666666667;0.045017198146896586;12861.71484375;0.0;1217.88244628906;17721.7109375;490885.730274244;465024.2694721043;225056.32331436087;225559.60202455582;222559.2411831787;430214.79039162316;434653.35091899;446930.7417295069;472193.8583601894;528894.5218802599;462039.9913460118;447357.67133166443;447215.55818723625;463826.62237682095;459082.3157024968;266678.3321263326;453775.2322624839;436072.7713138505;434653.35091899;168517.74571465285;310752.19949742197;473776.3501190529;203044.92298364177;203044.92298364177;274.27422755570615;1530395.2402755942;844355.1492480972;173424.95480436945;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1043117769529.7351;400927084589.73694;876785771144.6427;15405.454217447144;5324.384733663086;-0.0;5944.616317007271;2957649.7784354957;706942.5523836229;54314.305846142524;798644.4498989334;1.8945467486480574;0.07957348601885304
4803;2019-05-20 01:03:41.781;829;686;121;123;108;46;43;38;52;43;766;161;52;52;235;197;267;628;119;52;43;56;824;359;365;145;364;310;827;0.0;0.0;371.0;80.0;0.0;0;83;63;1;0;0;0;0;0;0;1;0;0;0;0;17086.4140625;12748.9072265625;0.0;1280.47802734375;754.0;210240;380.0;16.0;Calculated values ==>;1558307021.781;356.06000000000006;341.76;285.26000000000005;285.46000000000004;283.96000000000004;277.76000000000005;274.27422755570615;277.46000000000004;276.96000000000004;278.36;277.46000000000004;349.76;289.26000000000005;278.36;278.36;296.66;292.86;299.86;335.96000000000004;278.36;277.46000000000004;311.16;348.56000000000006;278.76000000000005;243.61107973660833;268.7936212382143;274.27422755570615;285.06;8240000.000000001;3590000.0;3650000.0;1450000.0;3640000.0;3100000.0;8270000.0;0.0;0.0;0.06183333333333333;0.013333333333333334;0.0;0.0;0.039983483735428794;12748.9072265625;0.0;1280.47802734375;17086.4140625;493753.64838160115;470363.2254419693;224983.561606423;225488.8687482903;221731.05983246808;430214.79039162316;434589.01295012434;447737.06391146855;472325.57890635525;529781.5027803312;462217.04517678136;447737.06391146855;447737.06391146855;463693.98011157714;459354.7222566133;268099.3660446517;459742.88176891743;436187.5922230448;434589.01295012434;159743.72323357346;316201.74473053816;473609.7499013683;202985.87202331494;203044.92298364177;274.27422755570615;1530685.3563284995;844568.6066689576;173445.77794492486;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1043336505979.7003;401014399139.7231;876972402244.613;15133.78203175083;3608.318371707378;-0.0;0.0;2957904.314486471;707017.0039826878;54314.305846142524;798693.9966246454;1.3359174378820184;0.08176129368498808
4804;2019-05-20 01:04:41.782;838;702;120;121;107;46;44;38;54;43;770;161;52;53;236;197;268;630;119;55;44;53;810;359;364;146;364;309;813;-1.0;81.0;0.0;54.0;0.0;0;98;66;1;0;0;0;0;0;0;1;0;0;0;0;16300.7509765625;12833.5849609375;0.0;1375.98474121094;771.0;210241;366.0;14.0;Calculated values ==>;1558307081.782;356.96000000000004;343.36;285.16;285.26000000000005;283.86;277.76000000000005;274.27422755570615;277.56;276.96000000000004;278.56;277.46000000000004;350.16;289.26000000000005;278.36;278.46000000000004;296.76000000000005;292.86;299.96000000000004;336.16;278.66;277.56;309.76000000000005;350.26;278.46000000000004;243.81672145450628;268.67533136820026;274.27422755570615;285.06;8100000.0;3590000.0;3640000.0;1460000.0;3640000.0;3090000.0;8130000.0;0.0;0.013500000000000002;0.0;0.009000000000000001;0.0;0.0;0.034948681141392185;12833.5849609375;0.0;1375.98474121094;16300.7509765625;496413.24917903;474773.4535556605;224912.70478955185;225166.2227946858;221647.57140170108;430214.79039162316;435011.12638877804;448206.75824692857;472193.8583601894;530276.4405350772;462368.43177574006;447925.825488537;448066.3845579902;463826.62237682095;459354.7222566133;269228.2715126846;462033.3336048287;436944.7260494021;435011.12638877804;153894.52559728007;323329.7980282076;473183.48503747286;203747.70783673797;203044.92298364177;274.2742275557062;1530963.5873417007;844781.797657567;173467.9155036772;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1043555209625.3052;401101700594.96454;877158105340.1266;0.0;2424.9219948066143;0.0;0.0;2958030.431438999;707067.2818238313;54314.305846142524;798693.9966246454;0.1706541468627283;0.023041537408381912
4805;2019-05-20 01:05:41.773;842;716;120;121;105;43;46;38;53;43;772;163;50;53;235;198;270;639;118;57;46;50;808;357;363;145;363;307;811;-2.0;0.0;12.0;0.0;0.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15898.033203125;12934.9267578125;0.0;1369.96362304688;785.0;210242;357.0;0.0;Calculated values ==>;1558307141.773;357.36;344.76;285.16;285.26000000000005;283.66;277.46000000000004;274.0616903277293;277.76000000000005;276.96000000000004;278.46000000000004;277.46000000000004;350.36;289.46000000000004;278.16;278.46000000000004;296.66;292.96000000000004;300.16;337.06;278.86;277.76000000000005;308.86;351.66;278.16;243.61107973660833;268.43790593516167;274.0616903277293;284.96000000000004;8080000.0;3570000.0000000005;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;8109999.999999999;0.0;0.0;0.002;0.0;0.0;0.0;0.0;12934.9267578125;0.0;1369.96362304688;15898.033203125;497187.86947129207;477337.158850693;224938.9579808084;225192.6758285424;221173.54132441207;430346.717906069;435606.35181711527;448441.18314597476;472325.57890635525;530637.1889749606;462920.89451181877;448021.6136539549;448441.18314597476;463842.3458870584;459805.1627156728;270115.74897341884;463966.91228081554;437520.3941472015;435606.35181711527;150134.3533403004;329201.48028520535;473017.4502798929;202234.48292222194;203044.92298364177;274.0616903277293;1531231.8702944363;844996.5030443583;173490.79497425322;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1043773276910.0764;401188987499.873;877342877619.9327;492.41340044750564;0.0;-0.0;0.0;2958034.5342684817;707087.4864759477;54314.305846142524;798693.9966246454;0.034422731481142846;0.0014883121317675223
4806;2019-05-20 01:06:41.773;846;726;120;121;104;42;48;37;46;43;769;165;45;55;235;199;272;652;118;59;47;47;796;357;362;144;362;305;799;-1.0;0.0;145.0;61.0;3.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;15599.650390625;12672.966796875;0.0;1365.55285644531;795.0;210243;352.0;0.0;Calculated values ==>;1558307201.773;357.76;345.76;285.16;285.26000000000005;283.56;277.36;274.0616903277293;277.96000000000004;276.86;277.76000000000005;277.46000000000004;350.06000000000006;289.66;277.66;278.66;296.66;293.06;300.36;338.36;279.06;277.86;308.36;352.66;277.86;243.40439225979637;268.19934244402924;274.0616903277293;284.96000000000004;7959999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;7990000.000000001;0.0;0.0;0.024166666666666666;0.010166666666666666;0.0005;0.0005;0.0;12672.966796875;0.0;1365.55285644531;15599.650390625;498876.3600986926;480306.3705770436;225098.38683894067;225353.32482771325;221066.39572689254;430346.717906069;436194.857971995;447838.18717396184;472457.08239583095;530475.1397970697;463469.6663684854;447698.11948457354;449090.67229019303;463990.4146581629;459940.4098768325;271643.1884845304;467857.2804589971;438090.06076039566;436019.9354273413;148045.36909915303;333396.4077044029;472851.94155074406;202351.40723508457;225098.38683894067;274.0616903277293;1531494.350991051;845209.9021573141;173513.59094491566;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1043990776910.0764;401275687499.873;877526477619.9327;5932.5971818562;2750.088765542538;-0.0;105.46077429420032;2958088.076023334;707110.4038823271;54314.305846142524;798694.8754644312;0.62600238050131;0.044286733713407134
4807;2019-05-20 01:07:41.763;847;734;122;122;105;41;49;35;35;42;766;167;38;51;235;200;273;659;118;62;49;46;804;355;360;143;360;303;807;-1.0;-1.0;34.0;22.0;0.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;15013.091796875;12415.912109375;0.0;1353.41186523438;803.0;210244;349.0;0.0;Calculated values ==>;1558307261.763;357.86;346.56000000000006;285.36;285.36;283.66;277.26000000000005;273.8482719121499;278.06;276.66;276.66;277.36;349.76;289.86;276.96000000000004;278.26000000000005;296.66;293.16;300.46000000000004;339.06000000000006;279.36;278.06;308.06;353.46000000000004;277.76000000000005;243.1966462407574;267.9596281332873;273.8482719121499;284.96000000000004;8040000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3030000.0;8070000.0;0.0;0.0;0.005666666666666667;0.0036666666666666666;0.0;0.0;0.0;12415.912109375;0.0;1353.41186523438;15013.091796875;498288.3851019632;480717.9610265634;225500.33129704907;225500.33129704907;221220.6854924745;430477.46260093397;436836.9659171394;446673.19854750636;472489.7604950056;530313.5891873743;464014.82778071746;447095.7395217318;448907.5457794879;464285.6678292783;460387.3511624245;271542.71069372003;468084.0174398468;439045.0997009042;436836.9659171394;146791.9768242716;336752.88402864704;472884.08645268116;201864.6619291955;225098.38683894067;273.8482719121499;1531749.4146582899;845418.9413025676;173536.2452079267;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1044207340810.1108;401361773149.88666;877708847219.9617;1387.2483741704282;993.7378899194474;-0.0;0.0;2958149.0645698584;707141.597238035;54314.305846142524;798695.7541577439;0.1729196196182479;0.014071659983606164
4808;2019-05-20 01:08:41.784;851;743;126;126;107;39;50;33;24;42;763;168;30;50;234;201;275;681;117;64;50;44;836;357;362;142;362;300;839;-1.0;0.0;751.0;197.0;0.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;14614.3271484375;12127.0302734375;0.0;1347.75146484375;808.0;210245;347.0;0.0;Calculated values ==>;1558307321.784;358.26;347.46000000000004;285.76000000000005;285.76000000000005;283.86;277.06;274.0616903277293;278.16;276.46000000000004;275.56;277.36;349.46000000000004;289.96000000000004;276.16;278.16;296.56;293.26000000000005;300.66;341.26;279.56;278.16;307.86;353.96000000000004;277.56;242.98782864720522;267.5978703862781;274.0616903277293;284.86;8359999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3000000.0;8390000.0;0.0;0.0;0.12516666666666668;0.03283333333333333;0.0;0.0;0.0;12127.0302734375;0.0;1347.75146484375;14614.3271484375;495923.9152416253;478677.0951967595;226090.40050767089;226090.40050767089;221345.02244899783;430346.717906069;436543.3446468343;445698.7778426805;472620.9849758201;530228.4959201239;464580.07070545864;446546.43397511006;449323.756237676;463858.19375264365;460210.5064603235;270457.9613421848;468003.4430993626;438934.9886892516;436543.3446468343;145956.38079337095;338850.9272812574;472817.88148187683;202275.39917928225;225098.38683894067;274.0616903277293;1531996.396229096;845623.5374056943;173558.7627807027;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1044424016619.7803;401447303074.7562;877889810534.6857;30468.492896035354;8882.811502268522;-0.0;0.0;2958414.621992617;707223.9306227801;54314.305846142524;798695.7541577439;2.9203667385949994;0.18541782859191613
4809;2019-05-20 01:09:41.784;860;750;139;136;112;43;36;34;13;41;760;168;22;45;235;198;276;689;117;65;36;44;824;360;365;142;365;300;827;-1.0;-1.0;416.0;159.0;0.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;14103.7705078125;11582.09765625;0.0;1346.71362304688;813.0;210246;347.0;0.0;Calculated values ==>;1558307381.784;359.16;348.16;287.06;286.76000000000005;284.36;277.46000000000004;274.38016830617;276.76000000000005;276.56;274.46000000000004;277.26000000000005;349.16;289.96000000000004;275.36;277.66;296.66;292.96000000000004;300.76000000000005;342.06000000000006;279.66;276.76000000000005;307.86;354.46000000000004;277.56;242.98782864720522;267.5978703862781;274.38016830617;284.86;8240000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3000000.0;8270000.0;0.0;0.0;0.06933333333333333;0.026500000000000003;0.0;0.0;0.0;11582.09765625;0.0;1346.71362304688;14103.7705078125;498361.90135861206;481132.88878999406;229582.58659654664;228807.7860304651;222726.08595962866;430148.3826014536;433317.3069910173;444125.8159805091;472522.5091947854;529915.8841322873;464580.07070545864;445414.6422129316;448636.04472110956;463545.3156519603;459332.9633764908;271521.2953752898;470887.6502016955;438431.6763470592;433317.3069910173;145956.38079337095;340949.162051476;472817.88148187683;203101.1369364319;225098.38683894067;274.38016830617;1532235.7137095646;845821.113471775;173581.21665643514;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1044642116619.7803;401532503074.7562;878069810534.6857;16711.044413722684;7147.493730454292;-0.0;0.0;2958807.7848035316;707357.5164997195;54314.305846142524;798695.7541577439;1.8453775547317368;0.1296144788164576
4810;2019-05-20 01:10:41.795;865;746;155;148;113;41;36;31;9;41;757;168;23;44;234;199;277;649;117;67;37;43;775;347;352;143;352;303;780;186.0;-1.0;122.0;88.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14992.064453125;11544.375;0.0;1372.94995117188;817.0;210247;347.0;0.0;Calculated values ==>;1558307441.795;359.66;347.76;288.66;287.96000000000004;284.46000000000004;277.26000000000005;272.9856168485579;276.76000000000005;276.26000000000005;274.06;277.26000000000005;348.86;289.96000000000004;275.46000000000004;277.56;296.56;293.06;300.86;338.06000000000006;279.86;276.86;307.86;354.86;277.46000000000004;243.1966462407574;267.9596281332873;272.9856168485579;284.86;7750000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;3030000.0;7800000.0;0.031000000000000003;0.0;0.02033333333333333;0.014666666666666666;0.0;0.031000000000000003;0.0;11544.375;0.0;1372.94995117188;14992.064453125;503476.7012111606;485500.82514749747;234601.72976130596;232708.0696783683;223569.50140720856;430988.63858405815;436469.24547330075;442934.10434907244;472391.1323836129;529374.0820662462;464138.6388362429;444965.2754471953;447935.7548802551;465325.50294009753;461488.89246006723;275278.344582038;469723.5292420832;441598.1627413182;436640.4737021287;145956.38079337095;342627.88924589846;472588.3698738022;199642.8843448121;199642.8843448121;272.985616848558;1532478.223453508;846013.8694098571;173603.88467465428;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1044857256055.341;401618018749.9791;878250743700.1572;4946.9214734199595;4003.200454425187;-0.0;7346.925270076815;2958988.3009416205;707450.4559872851;54314.305846142524;798756.9897596233;1.2616425815349228;0.03084559485474738
4811;2019-05-20 01:11:41.765;858;752;167;157;115;38;37;26;9;39;755;168;17;41;232;200;278;659;118;69;38;43;795;349;353;139;354;299;799;170.0;-1.0;214.0;111.0;3.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;15952.8935546875;10617.1884765625;0.0;1357.17590332031;823.0;210248;348.0;0.0;Calculated values ==>;1558307501.765;358.96000000000004;348.36;289.86;288.86;284.66;276.96000000000004;273.20264511476705;276.86;275.76000000000005;274.06;277.06;348.66;289.96000000000004;274.86;277.26000000000005;296.36;293.16;300.96000000000004;339.06000000000006;280.06;276.96000000000004;307.96000000000004;355.46000000000004;277.46000000000004;242.35481222062532;267.47669482898436;273.20264511476705;284.96000000000004;7950000.0;3490000.0;3529999.9999999995;1390000.0;3540000.0;2990000.0;7990000.000000001;0.028333333333333332;0.0;0.035666666666666666;0.018500000000000003;0.0005;0.028833333333333332;0.0;10617.1884765625;0.0;1357.17590332031;15952.8935546875;500698.49440399156;484437.3421988602;237529.13891968192;234798.72193648928;223829.0335610377;430862.6128555636;436406.3498978379;443750.3205605084;472719.2527797885;529471.0994095542;464726.625754314;444899.4758313612;448270.2827830808;464773.75813807436;461314.64659979986;274208.2498163423;469086.6546803277;441706.8300759992;436577.989680017;146374.1789457099;345146.215005415;473111.3802909942;200216.46181365097;200863.50245710814;273.202645114767;1532735.969166371;846198.4567657354;173626.62434792818;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1045068650305.4418;401702576450.0195;878431253400.2433;8686.040961971248;5048.55599183085;-0.0;6796.434381593872;2959101.8521579592;707525.849575388;54314.305846142524;798874.7921594449;1.7145821426554002;0.06119807235755371
4812;2019-05-20 01:12:41.776;855;759;177;172;121;39;38;25;11;38;754;168;16;39;233;199;280;686;117;71;38;42;829;350;355;138;355;295;833;125.0;0.0;349.0;89.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;21302.267578125;9993.4052734375;0.0;1347.87158203125;827.0;210249;349.0;0.0;Calculated values ==>;1558307561.776;358.66;349.06000000000006;290.86;290.36;285.26000000000005;277.06;273.3108153835814;276.96000000000004;275.66;274.26000000000005;276.96000000000004;348.56000000000006;289.96000000000004;274.76000000000005;277.06;296.46000000000004;293.06;301.16;341.76;280.26000000000005;276.96000000000004;308.06;355.86;277.36;242.14157278889297;266.98899913490544;273.3108153835814;284.86;8290000.000000001;3500000.0;3550000.0;1380000.0;3550000.0;2950000.0;8330000.0;0.020833333333333332;0.0;0.05816666666666667;0.014833333333333334;0.0;0.020833333333333332;0.0;9993.4052734375;0.0;1347.87158203125;21302.267578125;497166.2393248415;481946.14097927645;239615.98930491245;238244.87064219775;224906.59681038334;430799.1582183253;436107.93194895133;444838.7892130624;472752.1489716358;529672.3896463687;465309.9456405187;445546.42809676647;448740.918802119;464757.83745873196;461027.8975196058;272793.45390295313;469632.41686190787;441604.7515795219;436107.93194895133;146791.9768242716;346825.2571629905;473143.7464358393;200454.7158528764;200454.7158528764;273.3108153835815;1533046.4857596608;846370.2432018244;173649.17054298674;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1045281089245.1515;401785691684.9059;878609486069.9998;14215.006933784152;4044.8872869806164;-0.0;4909.4420020015605;2959292.7292112084;707601.6421620351;54314.305846142524;798972.3590131527;2.0429213145955525;0.08092546311303384
4813;2019-05-20 01:13:41.786;861;763;173;174;141;42;28;28;15;37;754;168;17;39;233;195;281;695;118;70;28;42;805;354;359;142;359;295;808;-2.0;-2.0;769.0;237.0;0.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;28786.47265625;8928.099609375;0.0;1333.56127929688;828.0;210250;349.0;0.0;Calculated values ==>;1558307621.786;359.26;349.46000000000004;290.46000000000004;290.56;287.26000000000005;277.36;273.7412296467126;275.96000000000004;275.96000000000004;274.66;276.86;348.56000000000006;289.96000000000004;274.86;277.06;296.46000000000004;292.66;301.26000000000005;342.66;280.16;275.96000000000004;308.06;355.96000000000004;277.36;242.98782864720522;266.98899913490544;273.7412296467126;284.96000000000004;8050000.0;3540000.0;3590000.0;1420000.0;3590000.0;2950000.0;8080000.0;0.0;0.0;0.12816666666666668;0.0395;0.0;0.0;0.0;8928.099609375;0.0;1333.56127929688;28786.47265625;500229.93461496674;485219.11050983594;239009.99639080075;239287.8536450542;230391.34428730764;430542.39183029096;433361.6067303726;445405.29884126916;472128.42060986464;529672.3896463687;465309.9456405187;445687.3609833284;448740.918802119;464169.8927984072;459870.38503119553;274773.714864615;474177.46260196355;440587.810382915;433361.6067303726;146791.9768242716;347245.03765724396;472620.9849758201;201562.9900469783;200454.7158528764;273.7412296467126;1533463.9614959091;846527.948689024;173671.5195410399;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1045495324945.1174;401869705684.8925;878786515569.9717;31252.455910468285;10706.790799689252;-0.0;0.0;2959671.6878841044;707724.5933011796;54314.305846142524;799013.2778484989;4.0889332794535695;0.27213891316841893
4814;2019-05-20 01:14:41.787;866;764;161;168;152;45;29;30;18;37;749;168;21;41;234;191;282;680;117;34;29;41;828;354;359;146;360;300;832;-2.0;-1.0;568.0;124.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;28277.544921875;9309.103515625;0.0;1338.57482910156;828.0;210251;350.0;0.0;Calculated values ==>;1558307681.787;359.76;349.56000000000006;289.26000000000005;289.96000000000004;288.36;277.66;273.7412296467126;276.06;276.16;274.96000000000004;276.86;348.06000000000006;289.96000000000004;275.26000000000005;277.26000000000005;296.56;292.26000000000005;301.36;341.16;276.56;276.06;308.16;355.96000000000004;277.26000000000005;243.81672145450628;267.5978703862781;273.7412296467126;284.86;8280000.0;3540000.0;3590000.0;1460000.0;3600000.0;3000000.0;8320000.0;0.0;0.0;0.09466666666666666;0.020666666666666667;0.0;0.0;0.0;9309.103515625;0.0;1338.57482910156;28277.544921875;498879.82179204223;482858.3529946185;235290.6405194609;237175.7658956054;232900.45643902244;430542.39183029096;433543.1123277296;444843.92514786584;471599.1411268027;528768.9491469198;464580.07070545864;445272.2709286054;448082.77831708995;464153.9787801302;459330.1300862276;273651.91403771966;468691.58993370476;434442.7656083012;433543.1123277296;147209.77445754013;347245.03765724396;471995.6991225075;201518.00806652292;200454.7158528764;273.7412296467126;1533939.5029007103;846679.9279144936;173693.78771304633;259151.0558899585;0;15;10;5;44;43;0;11;75;84;1045710728534.8572;401956107124.78815;878965018544.7561;23034.853483700463;5589.872281823681;-0.0;0.0;2960124.0896684136;707860.4010901202;54314.305846142524;799013.2778484989;2.688353727336346;0.16320893515542614
4815;2019-05-20 01:15:41.777;871;769;148;157;157;48;30;30;17;37;740;168;20;45;234;189;283;701;118;34;30;40;829;359;364;148;364;302;832;-2.0;0.0;776.0;188.0;0.0;0;0;18;1;0;0;0;0;0;0;1;1;0;0;0;29027.51171875;9277.3271484375;0.0;2820.64599609375;828.0;210252;350.0;0.0;Calculated values ==>;1558307741.777;360.26;350.06000000000006;287.96000000000004;288.86;288.86;277.96000000000004;274.27422755570615;276.16;276.16;274.86;276.86;347.16;289.96000000000004;275.16;277.66;296.56;292.06;301.46000000000004;343.26;276.56;276.16;308.16;355.96000000000004;277.16;244.22491754036054;267.8393353686513;274.27422755570615;284.96000000000004;8290000.000000001;3590000.0;3640000.0;1480000.0;3640000.0;3020000.0;8320000.0;0.0;0.0;0.12933333333333333;0.03133333333333333;0.0;0.0;0.0;9277.3271484375;0.0;2820.64599609375;29027.51171875;499522.72825169965;483659.76968233986;231849.5435582042;234223.8348801133;234223.8348801133;430214.79039162316;432462.45113937603;444301.04523409;471333.16981940134;527674.871524448;464286.07893229224;444733.05781294516;448262.69519083336;463561.2209818517;458261.73571072373;273990.7157873209;472373.38043846755;433201.5241952028;432462.45113937603;147209.77445754013;347245.03765724396;471631.5591433098;202816.27326826655;200454.7158528764;274.27422755570615;1534416.9654491018;846834.7890222317;173728.44210989954;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1045927592384.8916;402044292424.8022;879145588444.7848;31232.03050757983;8422.878957418021;-0.0;0.0;2960576.238331074;707977.1545549779;54314.305846142524;799013.2778484989;3.277814307508477;0.20534449696013007
