;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4816;2019-05-20 01:16:41.778;877;779;134;142;149;51;31;31;-10;36;696;168;2;46;235;185;284;712;121;35;32;37;824;363;368;139;368;307;827;-1.0;0.0;921.0;186.0;0.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26628.19140625;10242.62109375;0.0;2365.28100585938;828.0;210253;350.0;0.0;Calculated values ==>;1558307801.778;360.86;351.06000000000006;286.56;287.36;288.06;278.26000000000005;274.69669130483857;276.26000000000005;276.26000000000005;272.16;276.76000000000005;342.76;289.96000000000004;273.36;277.76000000000005;296.66;291.66;301.56;344.36;276.66;276.36;308.16;355.96000000000004;276.86;242.35481222062532;268.43790593516167;274.69669130483857;285.26000000000005;8240000.000000001;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3070000.0;8270000.0;0.0;0.0;0.15350000000000003;0.031000000000000003;0.0;0.0;0.0;10242.62109375;0.0;2365.28100585938;26628.19140625;500845.65821839625;485765.9706768665;228293.16203746645;230360.90305748233;232191.16902474762;429947.3805835815;431616.2614627105;439227.691140826;472424.9728513876;522663.0628278477;463545.87696740363;441056.33201739576;447459.6055514472;463097.5131348959;457061.7909713768;274722.95694093005;474839.74709375453;432370.4908045253;431805.7454725317;147209.77445754013;347245.03765724396;472523.0838727012;203818.42932059633;200454.7158528764;274.69669130483857;1534880.770706385;846997.4579691371;173771.6588886363;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1046147196045.4989;402130393860.0403;879328291490.29;36135.32168940525;8329.844291115252;-0.0;0.0;2961137.6422908446;708116.7629092023;54314.305846142524;799013.2778484989;3.526769610774352;0.21679780073469676
4817;2019-05-20 01:17:41.808;881;789;125;131;135;53;33;32;-9;36;678;169;-19;49;236;183;285;722;121;36;33;34;810;365;370;138;370;310;813;-2.0;-1.0;692.0;240.0;0.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;24116.978515625;10872.1201171875;0.0;2375.47216796875;827.0;210254;350.0;0.0;Calculated values ==>;1558307861.808;361.26;352.06000000000006;285.66;286.26000000000005;286.66;278.46000000000004;274.9066339382667;276.46000000000004;276.36;272.26000000000005;276.76000000000005;340.96000000000004;290.06;271.26000000000005;278.06;296.76000000000005;291.46000000000004;301.66;345.36;276.76000000000005;276.46000000000004;308.16;355.86;276.56;242.14157278889297;268.7936212382143;274.9066339382667;285.26000000000005;8100000.0;3650000.0;3700000.0;1380000.0;3700000.0;3100000.0;8130000.0;0.0;0.0;0.11533333333333333;0.04;0.0;0.0;0.0;10872.1201171875;0.0;2375.47216796875;24116.978515625;502662.50619068486;488744.8766621716;226183.81926583685;227721.1075198978;228753.51419725182;429811.8947417682;431473.88110614876;438717.0637205666;472556.2466753328;520519.037089423;463223.58727265254;437142.86386454466;447312.8991861806;462931.7423459954;456454.510519369;276122.3822658376;478100.81359562016;432043.5753533974;431473.88110614876;147209.77445754013;346825.2571629905;472360.27449258295;204271.78253866266;200454.7158528764;274.8872215796296;1535303.8585604068;847173.5021238994;173811.18491820426;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1046368706745.3933;402213535410.0007;879513484040.2018;27039.35576297959;10723.53967815681;-0.0;0.0;2961664.3611638527;708275.6204979704;54314.305846142524;799013.2778484989;2.850547829996944;0.2004288464259672
4818;2019-05-20 01:18:41.809;878;799;120;123;120;54;35;34;-10;37;693;172;-18;42;236;181;286;703;122;38;35;31;821;362;366;140;367;312;825;-1.0;0.0;518.0;160.0;0.0;0;0;52;1;0;0;0;0;0;0;1;1;0;0;0;21552.8359375;11926.955078125;0.0;2386.62719726562;827.0;210255;350.0;0.0;Calculated values ==>;1558307921.809;360.96000000000004;353.06000000000006;285.16;285.46000000000004;285.16;278.56;274.5913991737795;276.66;276.56;272.16;276.86;342.46000000000004;290.36;271.36;277.36;296.76000000000005;291.26000000000005;301.76000000000005;343.46000000000004;276.96000000000004;276.66;308.16;355.86;276.26000000000005;242.56692532238324;269.02936301313275;274.5913991737795;285.36;8209999.999999999;3620000.0000000005;3660000.0;1400000.0;3670000.0000000005;3120000.0;8250000.0;0.0;0.0;0.08633333333333333;0.02666666666666667;0.0;0.0;0.0;11926.955078125;0.0;2386.62719726562;21552.8359375;501257.61222359585;489086.29458248854;224757.05119001286;225515.08902693962;224757.05119001286;430014.67791919125;432880.6149027872;438111.57050704764;472391.7460337592;521942.22346943914;463301.4591481897;436840.5790983701;445927.53570144763;463380.54213311686;456668.5671208292;275758.7207102693;473541.97604485624;433433.583526483;432880.6149027872;147209.77445754013;346825.2571629905;471801.8942764967;203402.1913525455;200454.7158528764;274.537613466269;1535684.4466900863;847363.4975835024;173850.86974093597;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1046589510425.1266;402296936799.8999;879700087149.9763;20263.24306700535;7157.325411305366;-0.0;0.0;2962058.5560567654;708424.6301903228;54314.305846142524;799013.2778484989;1.9157027186307494;0.13139304715581476
4819;2019-05-20 01:19:41.819;873;810;120;123;113;52;36;35;-15;38;714;173;-18;37;235;182;287;728;121;40;36;29;830;362;367;141;367;310;833;-1.0;0.0;737.0;254.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;20619.029296875;12409.5390625;0.0;2368.29321289062;827.0;210256;350.0;0.0;Calculated values ==>;1558307981.819;360.46000000000004;354.16;285.16;285.46000000000004;284.46000000000004;278.36;274.5913991737795;276.76000000000005;276.66;271.66;276.96000000000004;344.56000000000006;290.46000000000004;271.36;276.86;296.66;291.36;301.86;345.96000000000004;277.16;276.76000000000005;308.16;355.86;276.06;242.77792619122317;268.7936212382143;274.5913991737795;285.26000000000005;8300000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3100000.0;8330000.0;0.0;0.0;0.12283333333333334;0.042333333333333334;0.0;0.0;0.0;12409.5390625;0.0;2368.29321289062;20619.029296875;499725.6078586999;489990.5958662544;224655.02453561258;225410.74104195478;222903.11496413866;430014.67791919125;432812.2514932043;437776.4333770113;472358.58907936385;524318.9127290793;463724.57919160085;437301.7563972805;445598.44716816605;463247.08388288494;456807.87835961964;275556.7693213621;476848.4268716923;433550.350954743;432812.2514932043;147209.77445754013;346825.2571629905;471472.3440730569;203314.2388204728;200454.7158528764;274.5036032601728;1536035.9374723518;847566.335501995;173890.5006817371;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1046809447075.0917;402381250849.8865;879886718249.9467;28799.772898028143;11352.026455692727;-0.0;0.0;2962467.4826661535;708578.900496623;54314.305846142524;799013.2778484989;2.7170290341287244;0.1907319755149451
4820;2019-05-20 01:20:41.780;869;817;119;121;108;49;37;35;-11;39;730;174;-1;33;235;183;288;736;121;43;37;26;812;361;366;143;366;309;815;-1.0;-1.0;457.0;193.0;0.0;0;0;60;1;0;0;0;0;0;0;1;1;0;0;0;19238.478515625;12371.6767578125;0.0;2355.48364257812;828.0;210257;350.0;0.0;Calculated values ==>;1558308041.78;360.06000000000006;354.86;285.06;285.26000000000005;283.96000000000004;278.06;274.4858918419099;276.86;276.66;272.06;277.06;346.16;290.56;273.06;276.46000000000004;296.66;291.46000000000004;301.96000000000004;346.76;277.46000000000004;276.86;308.16;355.96000000000004;275.76000000000005;243.1966462407574;268.67533136820026;274.4858918419099;285.26000000000005;8120000.0;3610000.0;3660000.0;1430000.0;3660000.0;3090000.0;8150000.0;0.0;0.0;0.07616666666666667;0.03216666666666666;0.0;0.0;0.0;12371.6767578125;0.0;2355.48364257812;19238.478515625;500757.82778779214;492809.6203234861;224633.56716648984;225139.86037307695;221872.87579800058;430081.6785162784;433249.8226776551;438628.6885954579;472193.81962526246;526081.2369145079;463997.64030627004;440171.277620612;445218.16594836477;463396.35081280995;457110.4087228969;277276.551417053;480166.38570303324;434344.22949482966;433249.8226776551;147209.77445754013;347245.03765724396;470909.40455562726;202899.18956358772;200454.7158528764;274.3382088623352;1536367.8674757653;847772.7114021272;173929.83990171883;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1047029204139.9658;402466395469.8377;880072297544.8405;17954.73017626078;8620.995248910604;-0.0;0.0;2962856.8502713246;708745.2341568653;54314.305846142524;799013.2778484989;1.8045383293622914;0.1335545084236668
4821;2019-05-20 01:21:41.800;864;819;119;120;106;46;39;36;-1;40;740;175;11;34;235;184;289;727;119;45;39;23;795;359;364;144;364;308;798;-2.0;0.0;521.0;169.0;2.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;17900.25390625;12420.662109375;0.0;2338.80004882812;828.0;210258;350.0;0.0;Calculated values ==>;1558308101.8;359.56000000000006;355.06000000000006;285.06;285.16;283.76000000000005;277.76000000000005;274.27422755570615;277.06;276.76000000000005;273.06;277.16;347.16;290.66;274.26000000000005;276.56;296.66;291.56;302.06;345.86;277.66;277.06;308.16;355.96000000000004;275.46000000000004;243.40439225979637;268.5567601203482;274.27422755570615;285.06;7950000.0;3590000.0;3640000.0;1440000.0;3640000.0;3080000.0;7980000.0;0.0;0.0;0.08683333333333333;0.028166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12420.662109375;0.0;2338.80004882812;17900.25390625;501558.67653784115;494735.75823469105;224857.14160772768;225111.822383018;221577.8234369947;430214.79039162316;434112.87870749587;440387.5567900925;472160.7387857882;527209.3164912581;464269.81132602115;442194.31993339997;445559.1329363517;463693.98011157714;457573.9684186735;279129.2577790681;480577.101779817;435189.27008113236;434112.87870749587;147209.77445754013;347245.03765724396;470478.11419285595;202345.96006350446;224857.14160772768;274.1141830257891;1536677.4600756615;847979.3830935627;173968.97197214505;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1047248277139.8962;402552524169.81036;880257459244.7816;20669.945315758727;7552.389007976733;-0.0;69.7519123665894;2963178.8298577545;708880.0572850305;54314.305846142524;799013.8593081904;1.9168778599684726;0.12992950354456542
4822;2019-05-20 01:22:41.781;858;820;121;123;106;42;40;35;7;40;744;176;17;37;235;186;290;734;119;47;40;20;829;356;362;142;361;305;832;83.0;-2.0;272.0;126.0;0.0;0;1;62;1;0;0;0;0;0;0;1;1;0;0;0;17727.51953125;12769.4677734375;0.0;2340.44897460938;828.0;210259;350.0;0.0;Calculated values ==>;1558308161.781;358.96000000000004;355.16;285.26000000000005;285.46000000000004;283.76000000000005;277.36;273.955091788801;277.16;276.66;273.86;277.16;347.56000000000006;290.76000000000005;274.86;276.86;296.66;291.76000000000005;302.16;346.56000000000006;277.86;277.16;308.16;355.96000000000004;275.16;242.98782864720522;268.19934244402924;273.955091788801;285.06;8290000.000000001;3560000.0;3620000.0000000005;1420000.0;3610000.0;3050000.0;8320000.0;0.013833333333333333;0.0;0.04533333333333334;0.021;0.0;0.013833333333333333;0.0;12769.4677734375;0.0;2340.44897460938;17727.51953125;497610.1393843561;491621.7210337328;224919.3702540607;225423.7071370602;221177.96948374913;430412.23801567365;434782.31747122854;442225.1804755989;472424.0149512065;527861.0950701204;464834.1320121998;443695.9394408292;446570.8011300101;464138.1880892104;458331.9995530319;276880.3204943091;477960.37926200236;436019.9354273413;434782.31747122854;147209.77445754013;347245.03765724396;470450.12188174675;201455.18910978633;201455.18910978633;273.7534030347254;1536974.264169641;848189.2343684454;174007.95336595408;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1047466008169.7024;402638296999.734;880441301009.6179;10914.90627525017;5648.893588211168;-0.0;3227.691942333284;2963441.953605198;708990.0331365162;54314.305846142524;799041.3293053672;1.3098346030498738;0.07191297667157853
4823;2019-05-20 01:23:41.771;859;823;121;123;105;41;41;33;11;39;747;177;19;40;234;187;291;741;119;49;41;17;806;356;361;138;361;304;809;263.0;-2.0;481.0;111.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;16849.259765625;12189.8125;0.0;2341.52978515625;828.0;210260;350.0;0.0;Calculated values ==>;1558308221.771;359.06000000000006;355.46000000000004;285.26000000000005;285.46000000000004;283.66;277.26000000000005;273.955091788801;277.26000000000005;276.46000000000004;274.26000000000005;277.06;347.86;290.86;275.06;277.16;296.56;291.86;302.26000000000005;347.26;278.06;277.26000000000005;308.16;355.96000000000004;274.86;242.14157278889297;268.0796299477929;273.955091788801;285.06;8059999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;8090000.000000001;0.04383333333333333;0.0;0.08016666666666666;0.018500000000000003;0.0;0.04383333333333333;0.0;12189.8125;0.0;2341.52978515625;16849.259765625;499850.2329812883;494283.18095838017;225219.21996804816;225728.119908989;221197.0747776493;430412.23801567365;435202.0721543156;443022.0508540321;472850.0741107318;528252.2207789605;465103.48649095057;444188.7006036905;447186.0512154405;464006.2339002714;458468.5810051565;279108.0619642845;481625.88765995816;436603.72145541804;435202.0721543156;147209.77445754013;347245.03765724396;470691.5974162874;201692.03552181736;201692.03552181736;273.8458705203437;1537262.3559738563;848397.19370509;174046.96335287672;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1047682872019.7368;402722282999.7474;880623970559.647;19346.622895799213;4976.491895047696;-0.0;10235.523272391172;2963694.090985095;709078.5632580776;54314.305846142524;799153.5040665977;2.3782137523895295;0.07111426232383207
4824;2019-05-20 01:24:41.762;859;822;121;123;106;40;43;32;12;39;751;177;22;42;234;188;292;722;118;51;43;16;821;353;359;137;359;303;826;-2.0;-1.0;105.0;123.0;0.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;16426.5078125;12241.841796875;0.0;2341.93139648438;828.0;210261;350.0;-1.0;Calculated values ==>;1558308281.762;359.06000000000006;355.36;285.26000000000005;285.46000000000004;283.76000000000005;277.16;273.6339639331285;277.46000000000004;276.36;274.36;277.06;348.26;290.86;275.36;277.36;296.56;291.96000000000004;302.36;345.36;278.26000000000005;277.46000000000004;308.16;355.96000000000004;274.76000000000005;241.92719264551067;267.9596281332873;273.6339639331285;284.96000000000004;8209999.999999999;3529999.9999999995;3590000.0;1370000.0;3590000.0;3030000.0;8259999.999999999;0.0;0.0;0.0175;0.0205;0.0;0.0;-0.0024872285865471908;12241.841796875;0.0;2341.93139648438;16426.5078125;498488.50335300795;492505.4128137726;224996.46510393068;225501.96771128985;221246.93108168486;430607.02586249536;436030.9469220937;443373.06176112994;472980.6827117325;528747.3278113285;465249.0376913574;444821.6150417089;447656.4881179867;464301.43004117184;459082.2296024654;278340.1121030957;476636.0363618031;437411.6681645412;436030.9469220937;147209.77445754013;347245.03765724396;470727.4148199725;199968.27878685718;201692.03552181736;273.15685726275024;1537539.6124431088;848600.7602852582;174085.98634184472;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1047898839620.3685;402804770624.98865;880806043245.1796;4259.583702049774;5550.562288678864;-0.0;0.0;2963890.7798662274;709166.2755510475;54314.305846142524;799238.787299713;0.6726754359561501;0.06386478500256246
4825;2019-05-20 01:25:41.782;860;826;123;124;106;40;44;31;11;38;756;177;20;43;234;190;293;743;118;53;44;15;805;355;360;134;360;299;808;89.0;0.0;731.0;250.0;0.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;14943.576171875;10999.7666015625;0.0;2321.30004882812;828.0;210262;350.0;0.0;Calculated values ==>;1558308341.782;359.16;355.76;285.46000000000004;285.56;283.76000000000005;277.16;273.8482719121499;277.56;276.26000000000005;274.26000000000005;276.96000000000004;348.76;290.86;275.16;277.46000000000004;296.56;292.16;302.46000000000004;347.46000000000004;278.46000000000004;277.56;308.16;355.96000000000004;274.66;241.2770596917726;267.47669482898436;273.8482719121499;284.96000000000004;8050000.0;3550000.0;3600000.0;1340000.0;3600000.0;2990000.0;8080000.0;0.014833333333333334;0.0;0.12183333333333332;0.041666666666666664;0.0;0.014833333333333334;0.0;10999.7666015625;0.0;2321.30004882812;14943.576171875;500085.33448701375;494824.60851973476;225741.630636331;225996.7212209162;221457.89816214237;430477.46260093397;435968.7166933796;444038.8974165015;473273.9119493556;529575.2947515756;465828.4031637406;445326.94577851886;448546.3990931623;464153.9787801302;459036.2895090457;280126.42737034056;482053.95226793527;437523.7402493343;435968.7166933796;147209.77445754013;347245.03765724396;471030.75637644227;201185.64639073642;201185.64639073642;273.6435599276362;1537801.1169486844;848794.5049152069;174124.8595572973;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1048114611520.2999;402886097724.9628;880986703445.1222;29587.621083305705;11243.546249404408;-0.0;3482.615542822541;2964172.933926029;709306.2731057885;54314.305846142524;799267.818769826;3.3265941863772013;0.19725736928866044
4826;2019-05-20 01:26:41.763;862;825;123;124;108;40;46;30;11;37;760;176;20;46;234;190;294;720;118;55;46;15;797;355;360;133;360;300;801;295.0;-1.0;645.0;234.0;0.0;0;1;42;1;0;0;0;0;0;0;1;1;0;0;0;14608.0390625;10813.4072265625;0.0;2326.06567382812;826.0;210263;349.0;0.0;Calculated values ==>;1558308401.763;359.36;355.66;285.46000000000004;285.56;283.96000000000004;277.16;273.8482719121499;277.76000000000005;276.16;274.26000000000005;276.86;349.16;290.76000000000005;275.16;277.76000000000005;296.56;292.16;302.56;345.16;278.66;277.76000000000005;308.06;355.76;274.66;241.05796691057077;267.5978703862781;273.8482719121499;284.96000000000004;7970000.0;3550000.0;3600000.0;1330000.0;3600000.0;3000000.0;8009999.999999999;0.04916666666666667;0.0;0.1075;0.039;0.0;0.04916666666666667;0.0;10813.4072265625;0.0;2326.06567382812;14608.0390625;501093.11602261616;495338.6948770333;225836.86672546933;226092.68972481656;222041.90637056614;430477.46260093397;436317.3535810935;443837.0651105216;473306.6277234293;529915.8841322873;465561.65816320834;445129.6953370489;448773.92728241725;464153.9787801302;459036.2895090457;281352.31252018013;479114.64728389785;437864.61894757615;436317.3535810935;146791.9768242716;346405.4846687502;471164.1450065859;201282.7115708912;201282.7115708912;273.6815247250974;1538047.3024253226;848976.2238010708;174163.57534106987;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1048330543120.1077;402966172359.89154;881166346539.9623;26074.59300551027;10525.375903992093;-0.0;11555.869898834946;2964636.6388232913;709487.6233444719;54314.305846142524;799393.0997968361;3.6649749326630676;0.15192067447556118
4827;2019-05-20 01:27:41.793;861;827;125;127;110;40;47;30;11;37;764;176;19;46;234;191;295;734;117;57;47;15;821;353;359;134;359;299;824;31.0;-1.0;561.0;239.0;0.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;14158.591796875;10515.3994140625;0.0;2318.99658203125;825.0;210264;349.0;-1.0;Calculated values ==>;1558308461.793;359.26;355.86;285.66;285.86;284.16;277.16;273.6339639331285;277.86;276.16;274.26000000000005;276.86;349.56000000000006;290.76000000000005;275.06;277.76000000000005;296.56;292.26000000000005;302.66;346.56000000000006;278.86;277.86;308.06;355.66;274.66;241.2770596917726;267.47669482898436;273.6339639331285;284.86;8209999.999999999;3529999.9999999995;3590000.0;1340000.0;3590000.0;2990000.0;8240000.000000001;0.005166666666666667;0.0;0.0935;0.03983333333333334;0.0;0.005166666666666667;-0.002487718293001033;10515.3994140625;0.0;2318.99658203125;14158.591796875;498781.6996321895;493452.59229985654;226035.5091536324;226544.18910143484;222263.67146702658;430607.02586249536;436724.7826973762;444038.8974165015;473176.5657117748;530408.5386915257;465706.3106162492;445184.6605037301;448959.28394498833;464301.43004117184;459487.90123405727;279679.4679384126;478848.6953067474;438429.5904723098;436724.7826973762;146791.9768242716;345985.720156464;471030.75637644227;200566.7113914106;200566.7113914106;273.3921912560696;1538287.1442099984;849154.0527263522;174202.30354760963;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1048546350970.0048;403046312409.85333;881346136389.8766;22764.649393345997;10773.48445857043;-0.0;1220.1500350808224;2965043.8360065976;709665.2025926601;54314.305846142524;799499.6198629844;2.708213452162159;0.1841680249784322
4828;2019-05-20 01:28:44.784;865;831;128;129;111;40;49;29;12;36;767;176;19;49;234;192;296;756;118;59;49;15;828;354;359;135;359;299;831;190.0;-1.0;792.0;217.0;0.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;13823.1689453125;10122.9501953125;0.0;2297.68115234375;823.0;210265;349.0;-1.0;Calculated values ==>;1558308524.784;359.66;356.26;285.96000000000004;286.06;284.26000000000005;277.16;273.7412296467126;278.06;276.06;274.36;276.76000000000005;349.86;290.76000000000005;275.06;278.06;296.56;292.36;302.76000000000005;348.76;279.06;278.06;308.06;355.46000000000004;274.66;241.49495122638035;267.47669482898436;273.7412296467126;284.96000000000004;8280000.0;3540000.0;3590000.0;1350000.0;3590000.0;2990000.0;8309999.999999999;0.03166666666666666;0.0;0.132;0.036166666666666666;0.0;0.03166666666666666;-0.0024880441252709763;10122.9501953125;0.0;2297.68115234375;13823.1689453125;498732.92941195046;493388.4515226512;226704.00458419762;226958.51415452443;222429.1567703311;430542.39183029096;437069.0757284575;444182.85976177163;472948.7829819323;530720.8612273515;465706.3106162492;445184.6605037301;449370.6488032909;464301.43004117184;459465.39392178826;279559.97567812353;481674.7179106584;438765.72347154043;437069.0757284575;146791.9768242716;345146.215005415;470897.14156183373;201075.6339556585;201075.6339556585;273.59607109591724;1538531.949639047;849334.6124873168;174242.69370689787;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1048772488659.7788;403131035304.7687;881534479479.6884;32090.153806406935;9758.544525090005;-0.0;7473.1256561386335;2965523.746965612;709844.8321810514;54314.305846142524;799575.675158612;3.970959495303152;0.18893398535962466
4829;2019-05-20 01:29:41.784;871;834;130;130;113;42;50;30;12;36;767;175;21;48;235;192;296;762;118;61;50;13;820;356;361;135;361;299;824;121.0;-1.0;520.0;206.0;0.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;13268.294921875;9698.4091796875;0.0;2304.65405273438;821.0;210266;348.0;-1.0;Calculated values ==>;1558308581.784;360.26;356.56000000000006;286.16;286.16;284.46000000000004;277.36;273.955091788801;278.16;276.16;274.36;276.76000000000005;349.86;290.66;275.26000000000005;277.96000000000004;296.66;292.36;302.76000000000005;349.36;279.26000000000005;278.16;307.96000000000004;355.26;274.46000000000004;241.49495122638035;267.47669482898436;273.955091788801;284.96000000000004;8200000.0;3560000.0;3610000.0;1350000.0;3610000.0;2990000.0;8240000.000000001;0.020166666666666666;0.0;0.08666666666666667;0.034333333333333334;0.0;0.020166666666666666;-0.0024883694458916424;9698.4091796875;0.0;2304.65405273438;13268.294921875;500331.24186953955;494504.228900616;227309.89048520516;227309.89048520516;223012.14896327865;430412.23801567365;436776.8904632732;444182.85976177163;472948.7829819323;530720.8612273515;465584.1372130743;445469.0283512164;449233.69419269334;464138.1880892104;459149.39086431934;280218.21059692604;483383.32439795224;438653.9296755554;436776.8904632732;146374.1789457099;344306.74156575615;470701.3423759907;201425.65578384584;201425.65578384584;273.741863099685;1538746.4237279955;849491.5315823689;174279.12886060475;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1048977688659.7788;403207985304.7687;881704909479.6884;21038.957678086903;9245.131906330307;-0.0;4746.249899368452;2965944.3524315306;709995.2779528002;54314.305846142524;799672.4118817598;2.9184499661023215;0.160717147265023
4830;2019-05-20 01:30:41.775;876;836;132;133;116;43;51;30;14;36;767;176;23;52;235;192;297;767;119;62;51;11;823;356;361;134;361;302;827;124.0;-2.0;680.0;178.0;0.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;13445.9384765625;9791.87890625;0.0;2327.44213867188;820.0;210267;347.0;-1.0;Calculated values ==>;1558308641.775;360.76;356.76;286.36;286.46000000000004;284.76000000000005;277.46000000000004;273.955091788801;278.26000000000005;276.16;274.56;276.76000000000005;349.86;290.76000000000005;275.46000000000004;278.36;296.66;292.36;302.86;349.86;279.36;278.26000000000005;307.86;355.16;274.26000000000005;241.2770596917726;267.8393353686513;273.955091788801;285.06;8230000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;8270000.0;0.020666666666666667;0.0;0.11333333333333333;0.029666666666666668;0.0;0.020666666666666667;-0.002488531914147588;9791.87890625;0.0;2327.44213867188;13445.9384765625;500789.5479240994;494520.6664934848;227780.03632948533;228036.41344641373;223726.1530944465;430412.23801567365;436949.6230331232;443867.07844128745;473079.2034362849;530493.7248521174;465271.505235373;445163.16002712236;449230.24535680655;464138.1880892104;459149.39086431934;280422.3165565313;483865.0617769287;438822.1517515752;436949.6230331232;145956.38079337095;343887.0166927713;470639.7110939334;201530.06977232097;201530.06977232097;273.78265239186584;1538969.0089475084;849653.9262873667;174317.72387219244;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1049194256170.4122;403288673200.0047;881885182435.2157;27464.860982482867;7983.5860258745015;-0.0;4865.33743405658;2966348.4902917775;710138.8290667577;54314.305846142524;799752.4964286217;3.3264061817477666;0.16884703673012746
4831;2019-05-20 01:31:41.775;880;840;135;135;117;45;48;31;17;36;769;177;27;52;236;192;298;775;118;64;49;9;817;359;364;131;364;304;820;-1.0;124.0;688.0;257.0;0.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;13670.765625;9994.078125;0.0;2358.7734375;818.0;210268;347.0;-1.0;Calculated values ==>;1558308701.775;361.16;357.16;286.66;286.66;284.86;277.66;274.27422755570615;277.96000000000004;276.26000000000005;274.86;276.76000000000005;350.06000000000006;290.86;275.86;278.36;296.76000000000005;292.36;302.96000000000004;350.66;279.56;278.06;307.86;354.96000000000004;274.06;240.61611355647437;268.0796299477929;274.27422755570615;284.96000000000004;8170000.0;3590000.0;3640000.0;1310000.0;3640000.0;3040000.0;8200000.0;0.0;0.020666666666666667;0.11466666666666667;0.04283333333333333;0.0;0.0;-0.0024888564661766873;9994.078125;0.0;2358.7734375;13670.765625;501901.15601435996;495775.56206700054;228651.26330784286;228651.26330784286;224065.07640905236;430214.79039162316;435720.79255775904;443898.39648781426;473469.2039465459;530550.887364893;465103.48649095057;445341.22453111183;448860.518063585;463826.62237682095;458672.66196876654;281410.60541832587;485857.8193570718;438487.0707437395;435897.0153556221;145956.38079337095;343047.5905507172;470846.3688081762;202044.78102129474;201530.06977232097;273.99695117368634;1539194.981481688;849818.809262627;174356.77566866053;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1049411756170.4122;403368173200.0047;882066982435.2157;27732.54790682757;11513.668010204756;0.0;0.0;2966808.4686991884;710301.306183725;54314.305846142524;799793.0409072388;3.177097669996577;0.2225422834633371
4832;2019-05-20 01:32:41.796;882;844;138;138;120;46;39;32;25;38;775;177;32;51;236;191;299;780;118;66;39;9;831;359;364;139;364;304;835;-2.0;131.0;605.0;207.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;13156.9873046875;10376.763671875;0.0;1376.8828125;814.0;210269;347.0;-1.0;Calculated values ==>;1558308761.796;361.36;357.56000000000006;286.96000000000004;286.96000000000004;285.16;277.76000000000005;274.27422755570615;277.06;276.36;275.66;276.96000000000004;350.66;290.86;276.36;278.26000000000005;296.76000000000005;292.26000000000005;303.06;351.16;279.76000000000005;277.06;307.86;354.56000000000006;274.06;242.35481222062532;268.0796299477929;274.27422755570615;284.96000000000004;8309999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;8350000.0;0.0;0.021833333333333333;0.10083333333333333;0.034499999999999996;0.0;0.0;-0.0024895040301957092;10376.763671875;0.0;1376.8828125;13156.9873046875;500950.08034508943;494968.59811673744;229207.41053353794;229207.41053353794;224629.73149483267;430214.79039162316;434112.87870749587;445054.37130637356;472621.17715536855;531177.0275974341;465103.48649095057;446054.7494118788;448721.9649698524;463826.62237682095;458535.8290576415;280662.5345143278;485099.50002225203;438825.32783037116;434112.87870749587;145956.38079337095;341368.83218197053;469768.9665190196;202030.9782016661;201530.06977232097;273.9915730645501;1539418.6243367072;849988.6256922972;174387.9170330271;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1049630232610.079;403449201549.8811;882249446274.9374;24504.85880472467;9236.960596948697;0.0;0.0;2967243.9327802234;710474.2886111875;54314.305846142524;799793.0409072388;2.8707532974153076;0.19593803170622967
4833;2019-05-20 01:33:41.796;884;849;140;140;121;47;38;33;35;39;784;177;37;47;237;191;300;784;118;67;38;10;796;361;366;145;366;303;798;-3.0;152.0;580.0;199.0;0.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;12528.4423828125;9653.0556640625;0.0;1355.17700195312;812.0;210270;347.0;-1.0;Calculated values ==>;1558308821.796;361.56000000000006;358.06000000000006;287.16;287.16;285.26000000000005;277.86;274.4858918419099;276.96000000000004;276.46000000000004;276.66;277.06;351.56000000000006;290.86;276.86;277.86;296.86;292.26000000000005;303.16;351.56000000000006;279.86;276.96000000000004;307.86;354.36;274.16;243.61107973660833;267.9596281332873;274.4858918419099;284.96000000000004;7959999.999999999;3610000.0;3660000.0;1450000.0;3660000.0;3030000.0;7980000.0;0.0;0.025333333333333333;0.09666666666666666;0.033166666666666664;0.0;0.0;-0.0024898270409722863;9653.0556640625;0.0;1355.17700195312;12528.4423828125;504315.33283085737;499128.2693203781;230285.34130475167;230285.34130475167;225366.8637165021;430081.6785162784;433433.583526483;446673.19854750636;471929.7997510953;532190.4455563852;465249.0376913574;446955.08328484115;448353.2992136279;463662.6014702889;458215.5228443124;284533.9530411219;489483.2977593568;438546.45989859616;433433.583526483;145956.38079337095;340529.4996700694;469050.60597520845;202545.05554080402;201530.06977232097;274.2007426827045;1539632.669584103;850155.54085343;174410.68419814753;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1049849232610.079;403534401549.8811;882431546274.9374;23599.053823981227;8839.100756074411;0.0;0.0;2967644.798718796;710624.922455796;54314.305846142524;799793.0409072388;2.9467177488170297;0.2007826837637813
4834;2019-05-20 01:34:41.796;881;846;141;142;122;47;38;33;40;40;782;175;41;50;237;190;301;749;118;69;38;10;815;358;363;148;363;307;819;162.0;220.0;362.0;81.0;0.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;13437.208984375;10556.3955078125;0.0;1364.16357421875;807.0;210271;347.0;-1.0;Calculated values ==>;1558308881.796;361.26;357.76;287.26000000000005;287.36;285.36;277.86;274.1680685717883;276.96000000000004;276.46000000000004;277.16;277.16;351.36;290.66;277.26000000000005;278.16;296.86;292.16;303.26000000000005;348.06000000000006;280.06;276.96000000000004;307.86;353.86;274.16;244.22491754036054;268.43790593516167;274.1680685717883;284.96000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3070000.0;8190000.000000001;0.027000000000000003;0.03666666666666667;0.060333333333333336;0.013500000000000002;0.0;0.027000000000000003;-0.002490632313569838;10556.3955078125;0.0;1364.16357421875;13437.208984375;502221.83201194345;496757.9522853053;230222.05689933387;230482.8366948913;225340.67404692722;430280.9020939914;434178.6716885159;446610.8889343629;471631.5591433098;531682.1426000599;464417.01177673007;446752.8272820207;448021.6136539549;464106.9778253677;458558.7677456443;283044.2005390744;481832.8772011018;439550.530927348;434178.6716885159;145956.38079337095;338431.30337983277;468638.84502635495;202095.7454769734;202095.7454769734;274.01226152406514;1539849.050012163;850323.952946529;174433.34536961562;259151.0558899585;0;15;10;5;44;43;0;11;76;84;1050067932610.079;403622301549.8811;882614546274.9374;14752.413655262502;3598.331843916651;0.0;6266.239007711649;2967964.3942811233;710728.5677274626;54314.305846142524;799845.2595656364;2.0650864055527247;0.06920941112267778
4835;2019-05-20 01:35:41.787;878;850;143;144;123;45;42;33;21;40;772;172;31;52;237;191;302;769;118;70;42;10;833;356;362;142;361;307;836;-2.0;234.0;356.0;79.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;14994.4453125;11154.052734375;0.0;2351.630859375;794.0;210272;354.0;-1.0;Calculated values ==>;1558308941.787;360.96000000000004;358.16;287.46000000000004;287.56;285.46000000000004;277.66;273.955091788801;277.36;276.46000000000004;275.26000000000005;277.16;350.36;290.36;276.26000000000005;278.36;296.86;292.26000000000005;303.36;350.06000000000006;280.16;277.36;308.56;352.56000000000006;274.16;242.98782864720522;268.43790593516167;273.955091788801;284.96000000000004;8330000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3070000.0;8359999.999999999;0.0;0.039;0.059333333333333335;0.013166666666666667;0.0;0.0;-0.002492710889566148;11154.052734375;0.0;2351.630859375;14994.4453125;500188.2668708009;495774.387338926;230485.02331831135;230744.60485378784;225371.9741587248;430412.23801567365;435138.326120535;443874.8215240268;472424.0149512065;530637.1889749606;464044.2086099077;445324.3809667724;448301.5085314506;464401.7568174532;459013.50581512303;281864.24461611966;483239.53613954125;439936.2520002742;435138.326120535;148880.963086281;332976.8817968329;469460.1756994288;201433.99835015618;202095.7454769734;273.74512311729677;1540085.9449248204;850504.8462102972;174464.30567845338;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1050285399984.8508;403709288499.78986;882798718644.7441;14384.82217498299;3529.011335098756;0.0;0.0;2968207.168157909;710787.9533447131;54314.305846142524;799897.4703911805;1.3263922100449397;0.08122690407180168
4836;2019-05-20 01:36:41.788;879;855;142;144;123;45;38;32;-10;38;720;171;-10;52;237;191;303;779;118;71;38;8;793;361;365;134;366;306;797;-1.0;250.0;791.0;209.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;14569.09765625;10652.943359375;0.0;2356.001953125;774.0;210273;432.0;-1.0;Calculated values ==>;1558309001.788;361.06000000000006;358.66;287.36;287.56;285.46000000000004;277.66;274.4858918419099;276.96000000000004;276.36;272.16;276.96000000000004;345.16;290.26000000000005;272.16;278.36;296.86;292.26000000000005;303.46000000000004;351.06000000000006;280.26000000000005;276.96000000000004;316.36;350.56000000000006;273.96000000000004;241.2770596917726;268.3187672390254;274.4858918419099;284.96000000000004;7930000.0;3610000.0;3650000.0;1340000.0;3660000.0;3060000.0;7970000.0;0.0;0.041666666666666664;0.13183333333333333;0.034833333333333334;0.0;0.0;-0.0024958656803633697;10652.943359375;0.0;2356.001953125;14569.09765625;503869.90922128863;500086.26466824545;230827.6167009632;231355.91149389147;225891.81252821937;430081.6785162784;433683.32636128634;439447.9078533812;473273.9119493556;525266.8515375701;464067.65491588815;439447.9078533812;448488.4414509901;463662.6014702889;458215.5228443124;286549.19032705313;488821.41646787385;439443.96783728903;433683.32636128634;181470.77258748977;324587.8981780222;470346.2376010807;202668.6780993207;202095.7454769734;274.2487660143827;1540332.3118896224;850686.5742069972;174503.53660583726;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1050503503620.454;403792089880.01886;882982621710.2527;31215.39512257697;9324.101655977971;0.0;0.0;2968587.1763031366;710895.0644050895;54314.305846142524;799897.4703911805;3.116278514877102;0.20023577353545163
4837;2019-05-20 01:37:41.798;877;853;141;143;126;45;37;33;-12;38;706;173;-21;47;237;189;304;759;118;72;37;7;826;357;362;129;362;307;830;-2.0;259.0;4.0;56.0;0.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;15325.4306640625;11464.2333984375;0.0;2378.81518554688;762.0;210274;572.0;-1.0;Calculated values ==>;1558309061.798;360.86;358.46000000000004;287.26000000000005;287.46000000000004;285.76000000000005;277.66;274.0616903277293;276.86;276.46000000000004;271.96000000000004;276.96000000000004;343.76;290.46000000000004;271.06;277.86;296.86;292.06;303.56;349.06000000000006;280.36;276.86;330.36;349.36;273.86;240.16925963744896;268.43790593516167;274.0616903277293;284.96000000000004;8259999.999999999;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3070000.0;8300000.0;0.0;0.043166666666666666;0.0006666666666666666;0.009333333333333334;0.0;0.0;-0.002497733285269716;11464.2333984375;0.0;2378.81518554688;15325.4306640625;500667.3731071009;496777.46439614915;230056.14930311008;230575.51886978885;226209.3484431791;430346.717906069;434244.55786418;438918.9086401352;473921.41095746984;523715.8803409923;464168.5656275591;437514.20447033056;447600.3881133133;464254.5134180436;458581.8320255698;283445.8988810444;482266.03807581106;440267.06782150705;434244.55786418;239996.17471937067;319555.8750819185;470919.2789562292;199432.49305439738;202095.7454769734;272.96231937128385;1540581.474479097;850870.914731584;174542.99999145482;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1050721639970.4193;403871003030.00635;883166552360.2235;159.65761039049187;2533.8766684170973;0.0;0.0;2968848.6786523317;710993.8973605247;54314.305846142524;799897.4703911805;0.19457666874938626;0.025140081587739962
4838;2019-05-20 01:38:41.778;876;855;139;141;123;44;39;32;-10;39;725;175;-16;33;237;190;304;777;119;73;39;7;808;359;364;135;364;303;811;123.0;263.0;757.0;162.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13785.7900390625;10786.3427734375;0.0;1377.87390136719;753.0;210275;635.0;-1.0;Calculated values ==>;1558309121.778;360.76;358.66;287.06;287.26000000000005;285.46000000000004;277.56;274.27422755570615;277.06;276.36;272.16;277.06;345.66;290.66;271.56;276.46000000000004;296.86;292.16;303.56;350.86;280.46000000000004;277.06;336.66;348.46000000000004;273.86;241.49495122638035;267.9596281332873;274.27422755570615;285.06;8080000.0;3590000.0;3640000.0;1350000.0;3640000.0;3030000.0;8109999.999999999;0.0205;0.04383333333333333;0.12616666666666668;0.027000000000000003;0.0;0.0205;-0.0024991214391915963;10786.3427734375;0.0;1377.87390136719;13785.7900390625;502122.19015734096;498814.81046721287;229822.58584201394;230344.83332305914;225701.16862390516;430214.79039162316;434112.87870749587;440102.7751569699;473241.2657668606;526027.3466860948;465002.8811168492;439188.78863478545;446390.54166232125;463959.1484052212;458398.85392048856;285303.63137722865;487093.0730046878;439997.1383431077;434112.87870749587;266355.56789118156;315782.5089487807;470113.5034453777;202271.80717089385;202271.80717089385;274.0853406916514;1540823.9871205315;851056.2743925859;174574.29529860825;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1050939367370.4885;403950176630.0315;883349491360.2817;30006.34046090993;7231.725799411064;0.0;4752.741966500342;2969099.9781752336;711075.2502544423;54314.305846142524;799937.0633721863;3.4519944316509426;0.16942430869358288
4839;2019-05-20 01:39:41.789;873;850;136;139;123;44;37;33;4;40;760;175;9;28;237;189;305;750;119;74;37;7;810;357;362;138;362;304;814;244.0;262.0;0.0;13.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13850.8447265625;10891.953125;0.0;1375.95251464844;743.0;210276;672.0;-1.0;Calculated values ==>;1558309181.789;360.46000000000004;358.16;286.76000000000005;287.06;285.46000000000004;277.56;274.0616903277293;276.86;276.46000000000004;273.56;277.16;349.16;290.66;274.06;275.96000000000004;296.86;292.06;303.66;348.16;280.56;276.86;340.36;347.46000000000004;273.86;242.14157278889297;268.0796299477929;274.0616903277293;285.06;8100000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;8140000.000000001;0.04066666666666666;0.043666666666666666;0.0;0.0021666666666666666;0.0;0.04066666666666666;-0.002500651127544423;10891.953125;0.0;1375.95251464844;13850.8447265625;501513.50377258385;497808.6152030127;228997.78825316142;229777.05128121393;225660.9161570143;430346.717906069;434244.55786418;441988.93246200663;472947.9820155742;529611.0691093424;464856.85033418046;442728.0766999201;445484.3388220789;464254.5134180436;458581.8320255698;285607.49257245264;482529.0188467668;440596.4608192194;434244.55786418;281845.32903042674;311590.51834565785;469707.477533517;202070.56635309063;202070.56635309063;273.99791193525675;1541054.3346325667;851236.9599777779;174597.24805927847;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1051157207300.1908;404032091644.91956;883531624745.0328;0.0;579.8799742242571;0.0;9441.742321450967;2969350.0768550863;711140.3589035313;54314.305846142524;800055.3724271085;0.8168975691569155;-0.029867559710623135
4840;2019-05-20 01:40:41.779;869;850;137;139;122;42;41;33;12;40;777;173;18;29;237;190;307;766;118;75;41;7;836;355;361;140;360;304;840;27.0;259.0;0.0;30.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14115.71484375;11202.478515625;0.0;1367.29772949219;734.0;210277;700.0;-1.0;Calculated values ==>;1558309241.779;360.06000000000006;358.16;286.86;287.06;285.36;277.36;273.8482719121499;277.26000000000005;276.46000000000004;274.36;277.16;350.86;290.46000000000004;274.96000000000004;276.06;296.86;292.16;303.86;349.76;280.66;277.26000000000005;343.16;346.56000000000006;273.86;242.56692532238324;268.0796299477929;273.8482719121499;284.96000000000004;8359999.999999999;3550000.0;3610000.0;1400000.0;3600000.0;3040000.0;8400000.0;0.0045000000000000005;0.043166666666666666;0.0;0.005;0.0;0.0045000000000000005;-0.002502016338352135;11202.478515625;0.0;1367.29772949219;14115.71484375;498596.5476486578;495401.95589063846;228878.5934331159;229392.62521855763;225069.02060034726;430477.46260093397;435202.0721543156;443168.68479859125;472686.4266018815;531385.6704624288;464609.87122339837;444043.6597017553;445627.2469483674;464548.7096429471;459036.2895090457;283944.77020621137;482333.5701549466;440975.2914610382;435202.0721543156;293572.2367247113;307818.28838856175;469435.60934050113;199998.7917067506;199998.7917067506;273.17747521388605;1541287.3504532457;851421.0495547685;174620.1046679135;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1051374071150.2252;404115477744.9328;883713994345.0618;0.0;1347.1840881687526;0.0;1058.4147620140425;2969350.0768550863;711156.4150942427;54314.305846142524;800142.8591525997;0.19137960797967787;0.010434048782802694
4841;2019-05-20 01:41:41.790;869;849;136;137;119;43;38;32;13;40;781;171;22;33;237;191;307;769;119;76;39;7;795;358;363;143;363;305;799;136.0;253.0;955.0;195.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13604.6484375;10695.1123046875;0.0;1364.4111328125;722.0;210278;717.0;-1.0;Calculated values ==>;1558309301.79;360.06000000000006;358.06000000000006;286.76000000000005;286.86;285.06;277.46000000000004;274.1680685717883;276.96000000000004;276.36;274.46000000000004;277.16;351.26;290.26000000000005;275.36;276.46000000000004;296.86;292.26000000000005;303.86;350.06000000000006;280.76000000000005;277.06;344.86;345.36;273.86;243.1966462407574;268.19934244402924;274.1680685717883;285.06;7950000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;7990000.000000001;0.02266666666666667;0.042166666666666665;0.15916666666666668;0.0325;0.0;0.02266666666666667;-0.002503819534349876;10695.1123046875;0.0;1364.4111328125;13604.6484375;502272.9576469645;499036.9837765143;229222.6497065427;229483.7705764548;224843.8084674916;430280.9020939914;434178.6716885159;443110.4695693885;472292.48545527144;531727.8354950516;464215.24901910813;444422.66845152143;446002.4824056516;464106.9778253677;458695.4232136809;288618.15147150774;487082.56850397465;440709.58247278957;434358.88782729313;300694.37409284414;302789.4550866088;469026.00599727634;202001.11692106904;202001.11692106904;273.9754053790805;1541518.3958308287;851603.5629326743;174642.87308184567;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1051591310969.9283;404200393309.8168;883896727839.812;38376.57196319085;8678.308894976737;0.0;5266.77614054108;2969669.9402518827;711239.9761857134;54314.305846142524;800195.5787402017;4.338617298591627;0.215346928084499
4842;2019-05-20 01:42:41.800;867;846;137;138;122;42;41;32;14;40;777;169;25;35;237;191;308;758;118;77;41;7;836;355;361;145;360;307;840;-1.0;243.0;404.0;76.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14661.365234375;11862.19140625;0.0;1367.6015625;701.0;210279;739.0;-1.0;Calculated values ==>;1558309361.8;359.86;357.76;286.86;286.96000000000004;285.36;277.36;273.8482719121499;277.26000000000005;276.36;274.56;277.16;350.86;290.06;275.66;276.66;296.86;292.26000000000005;303.96000000000004;348.96000000000004;280.86;277.26000000000005;347.06000000000006;343.26;273.86;243.61107973660833;268.43790593516167;273.8482719121499;284.96000000000004;8359999.999999999;3550000.0;3610000.0;1450000.0;3600000.0;3070000.0;8400000.0;0.0;0.0405;0.06733333333333333;0.012666666666666666;0.0;0.0;-0.0025069276599139698;11862.19140625;0.0;1367.6015625;14661.365234375;498301.3142795826;494800.5943327102;228878.5934331159;229135.42241910275;225069.02060034726;430477.46260093397;435202.0721543156;442846.6802591378;472028.77388759464;531159.7781216218;463670.5963336417;444457.2815188539;445898.2057857615;464548.7096429471;459171.99905845977;284426.2547667593;481033.9749865809;441301.25842692086;435202.0721543156;309913.9067706182;293991.1381695566;468751.72169904737;201190.88156358871;202001.11692106904;273.6456081400242;1541753.985203076;851791.5717931574;174665.64364876505;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1051808547169.8938;404286807709.80304;884080358439.7828;16271.490445500305;3389.1039750491423;0.0;0.0;2970125.4166719695;711340.55471991;54314.305846142524;800239.4758563327;1.4860848137978877;0.08766297575092251
4843;2019-05-20 01:43:41.781;868;847;137;138;121;43;37;32;17;40;772;169;28;38;237;191;309;771;118;78;37;6;810;359;364;147;364;307;813;-2.0;231.0;971.0;189.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14439.462890625;11628.0322265625;0.0;1354.34167480469;664.0;210280;753.0;-1.0;Calculated values ==>;1558309421.781;359.96000000000004;357.86;286.86;286.96000000000004;285.26000000000005;277.46000000000004;274.27422755570615;276.86;276.36;274.86;277.16;350.36;290.06;275.96000000000004;276.96000000000004;296.86;292.26000000000005;304.06;350.26;280.96000000000004;276.86;348.46000000000004;339.56000000000006;273.76000000000005;244.02132995426717;268.43790593516167;274.27422755570615;284.96000000000004;8100000.0;3590000.0;3640000.0;1470000.0;3640000.0;3070000.0;8130000.0;0.0;0.0385;0.16183333333333336;0.0315;0.0;0.0;-0.0025122542446540815;11628.0322265625;0.0;1354.34167480469;14439.462890625;500792.33057183615;497460.13156075764;229272.05930636957;229531.9290970593;225166.2227946858;430214.79039162316;433749.95420475816;443288.7182359786;471764.18514258164;530637.1889749606;463670.5963336417;444891.802354063;446326.41830174514;463959.1484052212;458535.8290576415;287783.50622825633;485953.0745590777;440823.14440679894;433749.95420475816;315782.5089487807;278495.58437821403;468376.4423403215;202206.1127201208;202001.11692106904;274.0597767707698;1541996.4153100497;851987.2616684998;174688.31932614997;259151.0558899585;0;15;10;5;44;43;0;11;76;85;1052025978294.7002;404374379969.7251;884264500109.6189;39015.201659316335;8384.365383036322;0.0;0.0;2970585.9932103287;711438.6358955959;54314.305846142524;800239.4758563327;3.6510708598033026;0.21687737238510024
