;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4844;2019-05-20 01:44:41.781;867;844;138;139;122;44;35;34;25;40;764;170;36;41;238;190;310;753;119;79;35;3;832;357;362;142;362;311;835;127.0;233.0;782.0;0.0;0.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;16717.056640625;13000.302734375;0.0;2357.48999023438;635.0;210281;760.0;-1.0;Calculated values ==>;1558309481.781;359.86;357.56000000000006;286.96000000000004;287.06;285.36;277.56;274.0616903277293;276.66;276.56;275.66;277.16;349.56000000000006;290.16;276.76000000000005;277.26000000000005;296.96000000000004;292.16;304.16;348.46000000000004;281.06;276.66;349.16;336.66;273.46000000000004;242.98782864720522;268.91163127593666;274.0616903277293;285.06;8320000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3110000.0;8350000.0;0.021166666666666667;0.03883333333333334;0.13033333333333333;0.0;0.0;0.021166666666666667;-0.002516292522829981;13000.302734375;0.0;2357.48999023438;16717.056640625;498664.3297856263;494968.59811673744;229207.41053353794;229465.16524198645;225132.8278166771;430346.717906069;433883.48505660606;443650.82239291695;472424.0149512065;529495.6207309405;463199.6128475799;445257.21813696023;445978.6265330231;464386.3924891542;458718.309999043;285811.69518162054;480757.0755385611;441413.8914409164;433883.48505660606;318717.3015803363;266355.56789118156;468765.9560302198;202234.48292222194;202234.48292222194;274.0616903277293;1542256.05297281;852192.4977931742;174719.25125669196;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1052243778294.7002;404461079969.7251;884449900109.6189;31464.59624434725;0.0;0.0;4903.237211844464;2971173.324859526;711508.5056071212;54314.305846142524;800280.3361664314;2.3680377843565874;0.07429383875975036
4845;2019-05-20 01:45:41.782;866;845;141;141;122;44;37;32;41;39;735;171;45;50;238;191;311;770;119;80;37;-2;833;359;364;135;364;310;836;125.0;227.0;1055.0;186.0;0.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;17386.45703125;13475.9853515625;0.0;2373.1279296875;621.0;210282;764.0;-1.0;Calculated values ==>;1558309541.782;359.76;357.66;287.26000000000005;287.26000000000005;285.36;277.56;274.27422755570615;276.86;276.36;277.26000000000005;277.06;346.66;290.26000000000005;277.66;278.16;296.96000000000004;292.26000000000005;304.26000000000005;350.16;281.16;276.86;349.56000000000006;335.26000000000005;272.96000000000004;241.49495122638035;268.7936212382143;274.27422755570615;285.06;8330000.0;3590000.0;3640000.0;1350000.0;3640000.0;3100000.0;8359999.999999999;0.020833333333333332;0.03783333333333334;0.17583333333333334;0.031000000000000003;0.0;0.020833333333333332;-0.0025181980869064154;13475.9853515625;0.0;2373.1279296875;17386.45703125;498426.24083332863;495025.0381758971;229967.03935200255;229967.03935200255;225120.02341503874;430214.79039162316;433749.95420475816;446173.179037303;473241.2657668606;526528.4284176432;463474.26991184655;446744.6316743796;447454.47902896354;464091.55881951714;458535.8290576415;286212.5488201423;483400.0289986109;441151.0922300985;433749.95420475816;320394.4760798638;260496.36997498586;469230.471024758;202211.95537465872;202211.95537465872;274.062050783925;1542540.253657461;852413.1372050962;174758.6737298306;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1052461581925.3026;404544181354.9549;884636203215.1342;42896.51516068163;8277.573985153078;0.0;4823.708308960405;2971793.0111175473;711577.4865401846;54314.305846142524;800361.3953969603;3.5331817282826963;0.17419419477680184
4846;2019-05-20 01:46:41.792;870;847;143;144;123;45;37;33;53;39;729;174;52;55;238;191;312;777;119;81;38;-8;817;361;366;134;366;310;820;-2.0;229.0;1004.0;162.0;0.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;17522.236328125;13679.3876953125;0.0;2379.87573242188;613.0;210283;758.0;-1.0;Calculated values ==>;1558309601.792;360.16;357.86;287.46000000000004;287.56;285.46000000000004;277.66;274.4858918419099;276.86;276.46000000000004;278.46000000000004;277.06;346.06000000000006;290.56;278.36;278.66;296.96000000000004;292.26000000000005;304.36;350.86;281.26000000000005;276.96000000000004;348.96000000000004;334.46000000000004;272.36;241.2770596917726;268.7936212382143;274.4858918419099;285.06;8170000.0;3610000.0;3660000.0;1340000.0;3660000.0;3100000.0;8200000.0;0.0;0.03816666666666667;0.1673333333333333;0.027000000000000003;0.0;0.0;-0.0025192739366385803;13679.3876953125;0.0;2379.87573242188;17522.236328125;500454.8752871544;496813.1460672054;230728.56638381514;230990.04823409359;225581.03300827593;430081.6785162784;433249.8226776551;447878.07164671243;473371.24222306634;525897.6391313984;463849.5950112669;447737.06391146855;448159.52433752787;463795.54956771457;458215.5228443124;288583.25569660537;486171.40758908266;440887.11938036385;433433.583526483;317878.7554427003;257148.6733736563;468778.2033631108;202642.42113303914;202211.95537465872;274.23856927031375;1542831.207919706;852639.4696962468;174798.28869506918;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1052680618425.2678;404624894804.9421;884822234215.1046;41036.098852621326;7185.666120211934;0.0;0.0;2972492.566140622;711706.3683510978;54314.305846142524;800401.5996657901;3.0027382756268994;0.17183066364134023
4847;2019-05-20 01:47:41.793;873;847;145;145;124;45;38;33;58;39;740;176;55;59;239;191;313;774;119;82;38;-2;823;359;364;130;364;309;826;126.0;210.0;848.0;72.0;0.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;17917.904296875;14190.203125;0.0;2384.30395507812;595.0;210284;749.0;-1.0;Calculated values ==>;1558309661.793;360.46000000000004;357.86;287.66;287.66;285.56;277.66;274.27422755570615;276.96000000000004;276.46000000000004;278.96000000000004;277.06;347.16;290.76000000000005;278.66;279.06;297.06;292.26000000000005;304.46000000000004;350.56000000000006;281.36;276.96000000000004;348.06000000000006;332.66;272.96000000000004;240.39332010688793;268.67533136820026;274.27422755570615;285.06;8230000.0;3590000.0;3640000.0;1300000.0;3640000.0;3090000.0;8259999.999999999;0.021;0.035;0.14133333333333334;0.012;0.0;0.021;-0.0025216594855644956;14190.203125;0.0;2384.30395507812;17917.904296875;500353.4001944443;496256.63941787713;231158.32898562166;231158.32898562166;225755.23305927552;430214.79039162316;433931.68165179034;448766.42471495393;473889.0705746373;527131.5743628122;464246.8977659505;448346.9478411799;448905.8905245643;464223.8542375998;458535.8290576415;288394.51069569244;485080.27339497226;441477.67629999033;433931.68165179034;314105.63291466556;249617.41799618208;469909.67259303824;202484.1646635892;202484.1646635892;274.16790175803305;1543126.5473467992;852871.720156912;174837.99085410868;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1052899622075.0033;404704096124.84644;885007937309.8802;34807.892753926215;3209.106095153388;0.0;4860.397856752224;2973124.609937134;711792.9928965062;54314.305846142524;800442.1036562694;2.586948528766125;0.1038988930077113
4848;2019-05-20 01:48:41.783;876;850;146;146;125;43;41;33;58;40;756;176;56;61;238;191;314;782;119;83;41;-7;821;358;363;135;363;307;824;-2.0;206.0;523.0;150.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17248.892578125;14137.4423828125;0.0;1399.29162597656;585.0;210285;739.0;-1.0;Calculated values ==>;1558309721.783;360.76;358.16;287.76000000000005;287.76000000000005;285.66;277.46000000000004;274.1680685717883;277.26000000000005;276.46000000000004;278.96000000000004;277.16;348.76;290.76000000000005;278.76000000000005;279.26000000000005;296.96000000000004;292.26000000000005;304.56;351.36;281.46000000000004;277.26000000000005;347.06000000000006;331.66;272.46000000000004;241.49495122638035;268.43790593516167;274.1680685717883;285.06;8209999.999999999;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3070000.0;8240000.000000001;0.0;0.034333333333333334;0.08716666666666667;0.025;0.0;0.0;-0.002522963543817106;14137.4423828125;0.0;1399.29162597656;17248.892578125;500967.80523722986;496886.9282913651;231451.24427135338;231451.24427135338;226035.5091536324;430280.9020939914;434717.7860891638;449136.8774881625;473338.7274854557;528963.3448891509;464541.1018056076;448859.13062218303;449552.194433706;464239.1217830999;458695.4232136809;289198.89141745266;486544.6467769316;441851.56343584816;434717.7860891638;309913.9067706182;245433.99809710225;468739.21643722313;201471.271853333;202484.1646635892;273.7686265536753;1543419.5551446974;853107.7445255625;174869.51556229527;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1053117685725.038;404783582874.8591;885192706509.9097;21588.185291169306;6681.698614597254;0.0;0.0;2973594.4989263653;711875.4025318718;54314.305846142524;800482.6002211962;1.8195512576693669;0.11865123803667178
4849;2019-05-20 01:49:41.774;879;852;145;146;125;43;43;33;55;41;772;176;54;56;239;192;314;781;119;85;43;-8;812;357;363;141;363;306;815;90.0;222.0;418.0;11.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17065.134765625;14049.447265625;0.0;1365.234375;575.0;210286;728.0;-1.0;Calculated values ==>;1558309781.774;361.06000000000006;358.36;287.66;287.76000000000005;285.66;277.46000000000004;274.0616903277293;277.46000000000004;276.46000000000004;278.66;277.26000000000005;350.36;290.76000000000005;278.56;278.76000000000005;297.06;292.36;304.56;351.26;281.66;277.46000000000004;345.96000000000004;330.66;272.36;242.77792619122317;268.3187672390254;274.0616903277293;285.06;8120000.0;3570000.0000000005;3629999.9999999995;1410000.0;3629999.9999999995;3060000.0;8150000.0;0.015000000000000001;0.037000000000000005;0.06966666666666667;0.0018333333333333333;0.0;0.015000000000000001;-0.002524252239466455;14049.447265625;0.0;1365.234375;17065.134765625;502199.21181333775;498010.236638971;231330.7625484004;231593.70396983996;226156.6432690746;430346.717906069;435074.67720794375;448905.6256390071;472653.6706096803;530712.8310791965;464687.76280607015;448766.74113503785;449044.3348516398;464371.1518808695;458990.84683623374;290408.5290964686;487306.34256048215;442174.86015567573;435074.67720794375;305303.7579410727;241250.99604349316;467811.90591688076;202131.86363200846;202131.86363200846;274.0217700454928;1543705.4624797278;853342.6000387743;174892.5498232884;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1053335453054.8094;404866370454.7722;885376578924.7168;17191.905419820905;487.0800775222658;0.0;3494.1422036390295;2973917.6178735043;711935.1333932701;54314.305846142524;800511.7137051849;1.3735689256910089;0.04221943388208586
4850;2019-05-20 01:50:41.784;880;854;143;145;125;40;47;32;39;41;780;175;44;56;238;193;315;785;120;85;47;-7;815;356;361;144;361;306;818;137.0;201.0;334.0;43.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17312.076171875;14007.07421875;0.0;1363.24548339844;565.0;210287;719.0;1.0;Calculated values ==>;1558309841.784;361.16;358.56000000000006;287.46000000000004;287.66;285.66;277.16;273.955091788801;277.86;276.36;277.06;277.26000000000005;351.16;290.66;277.56;278.76000000000005;296.96000000000004;292.46000000000004;304.66;351.66;281.66;277.86;345.06000000000006;329.66;272.46000000000004;243.40439225979637;268.3187672390254;273.955091788801;285.16;8150000.0;3560000.0;3610000.0;1440000.0;3610000.0;3060000.0;8180000.0;0.022833333333333334;0.033499999999999995;0.05566666666666666;0.007166666666666667;0.0;0.022833333333333334;0.002525525420043036;14007.07421875;0.0;1363.24548339844;17312.076171875;502077.9571398354;498028.7598972531;230759.51522599644;231283.38450696866;226116.0556747006;430412.23801567365;436256.0551253566;446661.59397328994;472259.5391352755;531548.3773321469;464563.9173149001;447367.9854087869;449044.3348516398;464533.37255708285;459285.1390662883;290581.27334345155;487622.700013648;442592.00508711144;436256.0551253566;301532.38793589;237068.3971897606;467493.82274924906;201573.5704761773;201573.5704761773;273.79963791968777;1543991.986983621;853576.4433518312;174915.29094499347;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1053552689254.7749;404951884704.7586;885560209524.6876;13643.233308005936;1905.7618079570145;0.0;5358.583399489594;2974174.6201894437;711955.077065704;54314.305846142524;800585.4987139847;1.3602565802538327;0.03951425820007356
4851;2019-05-20 01:51:44.795;880;853;141;143;123;40;49;31;16;41;778;173;27;49;238;194;316;790;120;86;49;-6;807;356;362;145;361;305;811;282.0;207.0;695.0;121.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16952.037109375;13855.9921875;0.0;1355.56481933594;682.0;210288;713.0;17.0;Calculated values ==>;1558309904.795;361.16;358.46000000000004;287.26000000000005;287.46000000000004;285.46000000000004;277.16;273.955091788801;278.06;276.26000000000005;274.76000000000005;277.26000000000005;350.96000000000004;290.46000000000004;275.86;278.06;296.96000000000004;292.56;304.76000000000005;352.16;281.76000000000005;278.06;344.46000000000004;341.36;272.56;243.61107973660833;268.19934244402924;273.955091788801;285.16;8070000.0;3560000.0;3620000.0000000005;1450000.0;3610000.0;3050000.0;8109999.999999999;0.047;0.034499999999999996;0.11583333333333333;0.020166666666666666;0.0;0.047;0.04266467951544225;13855.9921875;0.0;1355.56481933594;16952.037109375;502783.4342837877;498522.8575149255;230344.83332305914;230868.74436752338;225701.16862390516;430412.23801567365;436369.3260602679;443549.91784386104;472127.72840069426;531414.780835583;464463.0643916602;445143.9216850511;448257.2920903231;464533.37255708285;459420.75121607736;292407.34581055294;489098.92548522266;442544.37911539245;436369.3260602679;299018.4200587347;286033.001929769;467454.15562920104;201457.22938997814;201457.22938997814;273.7542001794811;1544291.8503235271;853820.2877520648;174939.08468893942;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1053780474020.3403;405042935599.9846;885752708130.1654;28042.403079241434;5364.271345824328;0.0;11040.86854350362;2974539.4331951267;712018.7009629527;54314.305846142524;800729.0189735604;2.921958807280218;0.09486611718890149
4852;2019-05-20 01:52:41.775;880;849;139;141;124;40;51;31;7;40;771;171;20;45;238;195;318;789;119;87;51;-4;817;355;360;149;360;305;820;-2.0;203.0;813.0;155.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;17087.72265625;14102.0537109375;0.0;1350.30944824219;788.0;210289;706.0;15.0;Calculated values ==>;1558309961.775;361.16;358.06000000000006;287.06;287.26000000000005;285.56;277.16;273.8482719121499;278.26000000000005;276.26000000000005;273.86;277.16;350.26;290.26000000000005;275.16;277.66;296.96000000000004;292.66;304.96000000000004;352.06000000000006;281.86;278.26000000000005;343.76;351.96000000000004;272.76000000000005;244.42749628697553;268.19934244402924;273.8482719121499;285.06;8170000.0;3550000.0;3600000.0;1490000.0;3600000.0;3050000.0;8200000.0;0.0;0.03383333333333333;0.1355;0.025833333333333333;0.0;0.0;0.03740494235506392;14102.0537109375;0.0;1350.30944824219;17087.72265625;501901.15601435996;497108.6189751312;229686.72768108186;230206.83641909366;225834.89771629692;430477.46260093397;437181.2009864583;442225.1804755989;471498.710610231;530684.0115263712;464215.24901910813;444132.64570135507;447698.11948457354;464680.0635916259;459713.48351275333;292108.67080761935;488040.8433384947;443117.6556877094;437181.2009864583;296085.73418796173;330459.8814860452;467094.9532549731;201004.60106293415;201457.22938997814;273.57268591865153;1544561.2372002068;854041.5446209295;174960.4986772475;259151.0558899585;0;15;10;5;44;43;0;11;76;86;1053986171820.4092;405126696200.01263;885926497130.2236;32685.388510416076;6874.000764961006;0.0;0.0;2975020.026190396;712115.5532886619;54314.305846142524;800816.3951804797;2.5600866914570464;0.15229269479929106
4853;2019-05-20 01:53:41.786;880;847;138;140;122;40;53;30;8;39;755;170;19;44;238;195;319;793;119;88;53;-4;823;355;360;144;360;304;826;-3.0;200.0;509.0;183.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;18018.8671875;14239.0419921875;0.0;2279.70581054688;833.0;210290;692.0;13.0;Calculated values ==>;1558310021.786;361.16;357.86;286.96000000000004;287.16;285.36;277.16;273.8482719121499;278.46000000000004;276.16;273.96000000000004;277.06;348.66;290.16;275.06;277.56;296.96000000000004;292.66;305.06;352.46000000000004;281.96000000000004;278.46000000000004;342.36;356.46000000000004;272.76000000000005;243.40439225979637;268.0796299477929;273.8482719121499;285.06;8230000.0;3550000.0;3600000.0;1440000.0;3600000.0;3040000.0;8259999.999999999;0.0;0.03333333333333333;0.08483333333333333;0.030500000000000003;0.0;0.0;0.03232332816971137;14239.0419921875;0.0;2279.70581054688;18018.8671875;501369.7148067051;496256.63941787713;229338.61658674086;229856.54179810864;225249.04595586992;430477.46260093397;437523.7402493343;442580.7327243594;472061.9191754798;529088.6247878366;464238.75197938585;444188.7006036905;447747.1211392313;464680.0635916259;459713.48351275333;291833.821357574;488057.2404447726;443276.3520570671;437523.7402493343;290221.2356813373;349344.06076314294;467793.16880441434;200580.8734232518;201457.22938997814;273.4064930485767;1544853.8457502394;854277.7637170289;174990.75435021936;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1054202211420.1139;405214612314.89246;886109230624.9739;20529.654730710627;8149.975009125458;0.0;0.0;2975463.5661842264;712240.7760399044;54314.305846142524;800816.3951804797;1.7361866699780168;0.12080475721752085
4854;2019-05-20 01:54:41.817;881;847;138;139;122;41;54;31;9;38;741;172;20;46;239;195;320;793;119;89;54;-5;819;357;362;144;362;304;823;150.0;197.0;772.0;187.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;17801.642578125;14046.9130859375;0.0;2284.74536132812;852.0;210291;675.0;13.0;Calculated values ==>;1558310081.817;361.26;357.86;286.96000000000004;287.06;285.36;277.26000000000005;274.0616903277293;278.56;276.26000000000005;274.06;276.96000000000004;347.26;290.36;275.16;277.76000000000005;297.06;292.66;305.16;352.46000000000004;282.06;278.56;340.66;358.36;272.66;243.40439225979637;268.0796299477929;274.0616903277293;285.06;8190000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3040000.0;8230000.0;0.025;0.03283333333333333;0.12866666666666665;0.03116666666666667;0.0;0.025;0.03228250705123058;14046.9130859375;0.0;2284.74536132812;17801.642578125;501868.5183067803;496535.11776298564;229382.82464521212;229641.93419382445;225288.18126949176;430346.717906069;437235.0200923345;442728.0766999201;471963.08021786925;527624.5101705522;464486.2519869932;444333.52089386596;448026.5480966273;464518.1588243853;459398.6165296522;293049.48700271867;488358.66216159466;443024.1235409956;437235.0200923345;283101.5729112263;357322.216966979;467693.41038221505;201514.5295775264;201514.5295775264;273.78106145307885;1545152.5042249782;854513.6017957005;175028.81109575235;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1054418923329.7489;405301056954.7469;886291724864.6665;31036.14306308132;8295.90845174613;0.0;5893.012262870202;2975893.5031845244;712377.895877179;54314.305846142524;800865.5289886126;2.769165417200456;0.1344501423613188
4855;2019-05-20 01:55:41.817;882;847;138;139;122;42;56;31;-12;38;738;176;-14;44;239;195;321;796;119;91;56;-5;824;357;362;144;362;303;827;291.0;192.0;642.0;208.0;0.0;0;7;79;1;0;0;0;0;0;0;1;0;1;0;0;17910.60546875;14214.896484375;0.0;2317.55102539062;862.0;210292;659.0;13.0;Calculated values ==>;1558310141.817;361.36;357.86;286.96000000000004;287.06;285.36;277.36;274.0616903277293;278.76000000000005;276.26000000000005;271.96000000000004;276.96000000000004;346.96000000000004;290.76000000000005;271.76000000000005;277.56;297.06;292.66;305.26000000000005;352.76;282.26000000000005;278.76000000000005;339.06000000000006;359.36;272.66;243.40439225979637;267.9596281332873;274.0616903277293;285.06;8240000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8270000.0;0.0485;0.032;0.107;0.034666666666666665;0.0;0.0485;0.03226078462214642;14214.896484375;0.0;2317.55102539062;17910.60546875;501570.7284094709;496163.7132064181;229323.93350026908;229582.58659654664;225236.04515631867;430346.717906069;437578.2834772544;439799.2375881988;471963.08021786925;527388.1781927326;465126.00160488195;439494.5820066302;447935.7548802551;464518.1588243853;459398.6165296522;292903.8394550529;488422.44067973946;443342.4248480381;437578.2834772544;276402.16793126165;361522.46520663094;467693.41038221505;201456.13820196246;201456.13820196246;273.7582444748195;1545450.1062920354;854749.1168754532;175067.16356564168;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1054636123329.7489;405387456954.7469;886473824864.6665;25502.711634327286;9229.558768915424;0.0;11451.92404585166;2976364.6603070027;712523.9414373512;54314.305846142524;801010.0701245186;2.7935485306584904;0.1100114110308602
4856;2019-05-20 01:56:41.767;885;848;139;140;121;42;57;30;-15;38;739;178;-26;37;239;196;322;797;119;92;57;-5;810;359;364;144;364;302;814;94.0;181.0;590.0;246.0;3.0;0;16;76;1;0;0;0;0;0;0;1;0;1;0;0;17448.828125;13424.203125;0.0;2366.91381835938;867.0;210293;643.0;-1.0;Calculated values ==>;1558310201.767;361.66;357.96000000000004;287.06;287.16;285.26000000000005;277.36;274.27422755570615;278.86;276.16;271.66;276.96000000000004;347.06000000000006;290.96000000000004;270.56;276.86;297.06;292.76000000000005;305.36;352.86;282.36;278.86;337.46000000000004;359.86;272.66;243.40439225979637;267.8393353686513;274.27422755570615;285.06;8100000.0;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;8140000.000000001;0.015666666666666666;0.030166666666666668;0.09833333333333334;0.041;0.0005;0.016166666666666666;-0.0024807586403029066;13424.203125;0.0;2366.91381835938;17448.828125;503234.8054207715;497514.87998085574;229777.05128121393;230037.6112529412;225153.0302880189;430214.79039162316;437290.4139363382;439561.4401127939;471963.08021786925;527570.3369048043;465517.01843391336;437869.15320432716;447146.25206275086;464223.8542375998;459218.5880301819;295951.2375200669;489872.30645126756;443090.9874564743;437290.4139363382;269704.110367413;363622.9124696232;467693.41038221505;201628.6846222815;202499.2526632794;273.83461487312286;1545744.522687262;854979.2507675226;175106.1682416981;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1054853741829.922;405473784954.81555;886655173614.8108;23396.720956567053;10908.653756157277;0.0;3795.7904405811173;2976771.815999524;712691.6200264954;54314.305846142524;801137.0285251003;2.41282268315593;0.14655365880999247
4857;2019-05-20 01:57:41.777;883;847;140;140;122;43;58;31;-23;38;740;179;-27;31;240;195;323;791;119;93;58;-5;812;358;363;144;363;302;815;297.0;187.0;578.0;197.0;0.0;0;25;74;1;0;0;0;0;0;0;1;0;1;0;0;17495.609375;13591.30859375;0.0;2415.88647460938;870.0;210294;627.0;0.0;Calculated values ==>;1558310261.777;361.46000000000004;357.86;287.16;287.16;285.36;277.46000000000004;274.1680685717883;278.96000000000004;276.26000000000005;270.86;276.96000000000004;347.16;291.06;270.46000000000004;276.26000000000005;297.16;292.66;305.46000000000004;352.26;282.46000000000004;278.96000000000004;335.86;360.16;272.66;243.40439225979637;267.8393353686513;274.1680685717883;285.06;8120000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;8150000.0;0.0495;0.03116666666666667;0.09633333333333334;0.03283333333333333;0.0;0.0495;0.0;13591.30859375;0.0;2415.88647460938;17495.609375;502773.1514080961;497275.52789915656;230022.3700059574;230022.3700059574;225393.52734769476;430280.9020939914;437691.7838488006;438334.26632045925;471963.08021786925;527674.871524448;465639.6508067808;437713.4967235476;446301.07743510534;464503.06872351485;459240.64650238265;296280.1373014133;488852.1087596662;443455.44472579175;437691.7838488006;263007.33956846996;364883.28560102184;467693.41038221505;201711.79141388126;201711.79141388126;273.8625791572778;1546035.77486699;855204.4175533538;175146.031553578;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1055071878179.8873;405560199354.8018;886836403814.782;22794.631749333683;8733.06315612696;0.0;11681.009625528506;2977156.8080933355;712855.3282809008;54314.305846142524;801266.0233545197;2.699330166619737;0.10138270880452786
4858;2019-05-20 01:58:41.820;879;846;141;141;122;42;60;30;-26;38;741;179;-24;27;240;196;325;791;119;94;60;-3;805;357;362;143;362;301;808;-2.0;191.0;478.0;192.0;0.0;0;32;70;1;0;0;0;0;0;0;1;0;1;0;0;16850.611328125;13088.24609375;0.0;2455.36694335938;873.0;210295;608.0;-1.0;Calculated values ==>;1558310321.82;361.06000000000006;357.76;287.26000000000005;287.26000000000005;285.36;277.36;274.0616903277293;279.16;276.16;270.56;276.96000000000004;347.26;291.06;270.76000000000005;275.86;297.16;292.76000000000005;305.66;352.26;282.56;279.16;333.96000000000004;360.46000000000004;272.86;243.1966462407574;267.7187500070086;274.0616903277293;285.06;8050000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3010000.0;8080000.0;0.0;0.03183333333333333;0.07966666666666668;0.032;0.0;0.0;-0.002479746308337725;13088.24609375;0.0;2455.36694335938;16850.611328125;502816.5482308693;497774.3978428281;230391.34428730764;230391.34428730764;225486.89998434746;430346.717906069;438259.8388448866;438095.2167564963;472095.1348084983;527856.7758344202;465784.16209598747;438404.20131815126;445928.9489011945;464649.81302044657;459534.26681895024;299331.6929425519;489551.724420951;443817.6366992229;438259.8388448866;255056.51255035817;366143.7379439427;468031.60685560585;201070.00924019903;201711.79141388126;273.60714825887067;1546322.1984960302;855426.9065119154;175186.65442425737;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1055289534054.8251;405646361059.77716;887017433459.7302;18883.00819879835;8542.771123693019;0.0;0.0;2977504.370667598;712999.3967416462;54314.305846142524;801363.4348629565;1.7644404333158628;0.12717638106648624
4859;2019-05-20 01:59:41.788;871;843;141;142;123;42;62;31;-18;38;742;180;-4;31;240;196;327;778;120;94;61;-2;818;355;360;142;360;304;822;343.0;237.0;0.0;95.0;0.0;0;34;71;1;0;0;0;0;0;0;1;0;1;0;0;17242.45703125;13509.7587890625;0.0;2504.76196289062;873.0;210296;589.0;0.0;Calculated values ==>;1558310381.788;360.26;357.46000000000004;287.26000000000005;287.36;285.46000000000004;277.36;273.8482719121499;279.36;276.26000000000005;271.36;276.96000000000004;347.36;291.16;272.76000000000005;276.26000000000005;297.16;292.76000000000005;305.86;350.96000000000004;282.56;279.26000000000005;332.06;360.46000000000004;272.96000000000004;242.98782864720522;268.0796299477929;273.8482719121499;285.16;8180000.0;3550000.0;3600000.0;1420000.0;3600000.0;3040000.0;8220000.0;0.05716666666666667;0.0395;0.0;0.01583333333333333;0.0;0.05716666666666667;0.0;13509.7587890625;0.0;2504.76196289062;17242.45703125;500510.4166522884;496034.5619306001;230176.47890574814;230436.90198056208;225554.58769228467;430477.46260093397;439045.0997009042;438659.2356206126;472226.9707426428;527729.1532524921;465472.8050970547;440793.27408520976;445912.450752771;464942.4404991662;459848.5200899102;297994.1958714432;486122.7324784066;444222.35671622586;438877.6270218307;247107.31509690773;366143.7379439427;468269.4296827956;200851.37738228796;200851.37738228796;273.51264006061285;1546606.1558750987;855648.4383398916;175227.96678691168;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1055506018535.4517;405731815460.0245;887198836660.2552;0.0;4234.1191614247045;0.0;13607.167271060527;2977661.645145229;713105.8140414845;54314.305846142524;801476.7674475778;1.114069331753766;-0.003932587309719647
4860;2019-05-20 02:00:41.789;865;844;143;144;123;40;65;29;-8;37;744;181;4;31;240;197;334;785;119;95;64;0;819;356;361;140;361;302;822;282.0;130.0;726.0;225.0;0.0;0;33;68;1;0;0;0;0;0;0;1;0;1;0;0;17100.962890625;13022.7685546875;0.0;2479.91064453125;873.0;210297;571.0;0.0;Calculated values ==>;1558310441.789;359.66;357.56000000000006;287.46000000000004;287.56;285.46000000000004;277.16;273.955091788801;279.66;276.06;272.36;276.86;347.56000000000006;291.26000000000005;273.56;276.26000000000005;297.16;292.86;306.56;351.66;282.66;279.56;330.26000000000005;360.46000000000004;273.16;242.56692532238324;267.8393353686513;273.955091788801;285.06;8190000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;8220000.0;0.047;0.021666666666666667;0.121;0.0375;0.0;0.047;0.0;13022.7685546875;0.0;2479.91064453125;17100.962890625;499547.5723200516;496183.0473540073;230697.73157398432;230958.97125178648;225554.58769228467;430412.23801567365;439324.5203113631;440620.3661345886;472391.7460337592;528092.9125784225;465884.6691268953;442405.8132597088;446301.07743510534;464796.26975366054;459826.77920233493;303416.57535125647;487216.9667424343;444177.6072395959;439157.44328511844;239577.9089402584;366143.7379439427;468743.2512102924;201306.47508506328;201306.47508506328;273.6952720859121;1546892.355810688;855869.546419229;175269.50641757232;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1055722322140.1904;405816416869.9223;887380639690.0356;28956.980816992564;10028.87910469609;0.0;11178.995505402592;2977902.9573402153;713224.6743411972;54314.305846142524;801683.3222463214;3.235882958193399;0.13482512688970205
4861;2019-05-20 02:01:41.809;865;844;142;143;124;40;66;30;0;37;746;181;10;36;240;197;335;778;120;96;65;0;790;358;363;139;363;301;793;95.0;-1.0;863.0;276.0;3.0;0;30;63;1;0;0;0;0;0;0;1;0;1;0;0;16417.470703125;12392.87109375;0.0;2459.37377929688;871.0;210298;557.0;0.0;Calculated values ==>;1558310501.809;359.66;357.56000000000006;287.36;287.46000000000004;285.56;277.16;274.1680685717883;279.76000000000005;276.16;273.16;276.86;347.76;291.26000000000005;274.16;276.76000000000005;297.16;292.86;306.66;350.96000000000004;282.76000000000005;279.66;328.86;360.26;273.16;242.35481222062532;267.7187500070086;274.1680685717883;285.16;7900000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;7930000.0;0.01583333333333333;0.0;0.14383333333333334;0.046;0.0005;0.01633333333333333;0.0;12392.87109375;0.0;2459.37377929688;16417.470703125;502147.1713770105;498861.42283365695;230891.84838911326;231156.29167976804;226203.82195751107;430280.9020939914;439048.280311298;442024.1650760851;472523.0838727012;528378.9364818194;466028.71343982156;443489.2359988558;447196.8515329987;464503.06872351485;459512.4303964549;319662.06525269675;489072.02105621906;443930.65907857305;438880.1015656627;233722.59852315116;365303.4275551246;468880.45426275564;201681.70185692087;202575.8900160696;273.85083334607054;1547171.7691973073;856081.4140152311;175310.68084132564;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1055939594540.1213;405900144769.8957;887561599989.9781;34569.257626356455;12291.142610668398;-0.0;3859.6354553100205;2978432.519122182;713410.7365221598;54314.305846142524;801808.685944929;3.4149743776699424;0.20225161537890674
4862;2019-05-20 02:02:41.790;863;844;142;144;126;40;56;30;7;37;748;180;16;38;240;196;335;768;119;96;56;1;830;355;360;139;360;300;833;225.0;174.0;794.0;253.0;0.0;0;28;60;1;0;0;0;0;0;0;1;0;1;0;0;16542.3515625;12499.8291015625;0.0;2440.49926757812;869.0;210299;544.0;-1.0;Calculated values ==>;1558310561.79;359.46000000000004;357.56000000000006;287.36;287.56;285.76000000000005;277.16;273.8482719121499;278.76000000000005;276.16;273.86;276.86;347.96000000000004;291.16;274.76000000000005;276.96000000000004;297.16;292.76000000000005;306.66;349.96000000000004;282.76000000000005;278.76000000000005;327.56;360.06000000000006;273.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;285.06;8300000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;8330000.0;0.0375;0.029;0.13233333333333333;0.042166666666666665;0.0;0.0375;-0.0024804216950864285;12499.8291015625;0.0;2440.49926757812;16542.3515625;498256.79867780244;495155.99541025225;230270.61372984014;230790.0792515692;226169.49575113165;430477.46260093397;438034.446279952;443256.9062126748;472523.0838727012;528664.6274155433;466050.477329243;444557.31930295983;447665.9719958352;464942.4404991662;459848.5200899102;301485.8091354288;483394.6866317201;444535.3988293008;438034.446279952;228286.1864045524;364463.1524481646;468979.26049217995;201004.88391854274;201004.88391854274;273.5727967116129;1547446.347405301;856288.7874942707;175351.50018645937;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1056156425854.9282;405983518359.8215;887741842894.8176;32058.017616923476;11299.58621218837;0.0;8888.608588552848;2978987.5705934055;713607.2636755297;54314.305846142524;801914.8876706671;3.496992243194581;0.16765430516645763
4863;2019-05-20 02:03:41.790;865;846;140;141;124;41;54;30;10;36;749;180;20;42;240;196;337;771;119;97;55;0;795;357;362;138;362;300;798;91.0;-1.0;649.0;256.0;0.0;0;26;53;1;0;0;0;0;0;0;1;0;1;0;0;15632.23828125;11663.0888671875;0.0;2430.5302734375;867.0;210300;534.0;-1.0;Calculated values ==>;1558310621.79;359.66;357.76;287.16;287.26000000000005;285.56;277.26000000000005;274.0616903277293;278.56;276.16;274.16;276.76000000000005;348.06000000000006;291.16;275.16;277.36;297.16;292.76000000000005;306.86;350.26;282.86;278.66;326.56;359.86;273.16;242.14157278889297;267.5978703862781;274.0616903277293;285.06;7950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;7980000.0;0.015166666666666667;0.0;0.10816666666666667;0.042666666666666665;0.0;0.015166666666666667;-0.0024807586403029066;11663.0888671875;0.0;2430.5302734375;15632.23828125;501701.7156551172;498693.1972358124;230285.34130475167;230548.27200445256;226134.18085677232;430346.717906069;437235.0200923345;443692.3600913442;472556.2466753328;528768.9491469198;466050.477329243;445129.6953370489;448221.35771391523;464649.81302044657;459534.26681895024;319141.32545623824;487493.2565089191;444290.2209761422;437406.86254204705;224104.74344509715;363622.9124696232;469017.4129134338;201324.90316012743;201324.90316012743;273.7069322611447;1547714.4689873322;856490.1451440103;175392.09209930117;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1056373025854.9282;406066618359.8215;887921842894.8176;26216.07992472662;11421.54708280774;-0.0;3580.576383959114;2979473.1880729194;713796.606452988;54314.305846142524;802018.797545438;2.9246003443275677;0.1785605038445462
4864;2019-05-20 02:04:41.771;865;846;139;141;125;41;51;31;12;37;751;179;23;45;240;196;334;753;120;98;51;-1;818;355;360;138;360;302;821;151.0;-1.0;396.0;190.0;0.0;0;23;53;1;0;0;0;0;0;0;1;0;1;0;0;15878.111328125;11930.8154296875;0.0;2432.18823242188;863.0;210301;526.0;-1.0;Calculated values ==>;1558310681.771;359.66;357.76;287.06;287.26000000000005;285.66;277.26000000000005;273.8482719121499;278.26000000000005;276.26000000000005;274.36;276.86;348.26;291.06;275.46000000000004;277.66;297.16;292.76000000000005;306.56;348.46000000000004;282.96000000000004;278.26000000000005;325.76000000000005;359.46000000000004;273.06;242.14157278889297;267.8393353686513;273.8482719121499;285.16;8180000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;8209999.999999999;0.025166666666666667;0.0;0.066;0.03166666666666666;0.0;0.025166666666666667;-0.002481431031848443;11930.8154296875;0.0;2432.18823242188;15878.111328125;499637.85734993825;496572.4928549325;229671.7694261146;230191.643782544;226075.67821063602;430477.46260093397;437181.2009864583;443576.6592147222;472654.2065195329;528824.1147818659;465639.6508067808;445163.16002712236;448262.69519083336;464942.4404991662;459848.5200899102;303696.6791312103;482261.2923716152;444847.3262068442;437181.2009864583;220759.83610629753;361942.53728597105;468918.75069763284;200746.74055337734;200746.74055337734;273.47160138620706;1547976.9720815318;856686.698751284;175432.60192130675;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1056589557264.7355;406149392139.7478;888102385704.6569;16026.774631648763;8492.11365456809;-0.0;5950.267254232537;2979825.1003863765;713962.5010757137;54314.305846142524;802098.1960915149;2.121363766050494;0.10975291421251904
4865;2019-05-20 02:05:41.771;867;851;139;141;124;41;54;30;13;36;752;179;25;48;240;197;338;773;120;99;54;-4;819;357;362;137;362;301;823;141.0;-1.0;881.0;234.0;0.0;0;20;51;1;0;0;0;0;0;0;1;0;1;0;0;15712.2744140625;11774.109375;0.0;2404.49194335938;862.0;210302;519.0;-1.0;Calculated values ==>;1558310741.771;359.86;358.26;287.06;287.26000000000005;285.56;277.26000000000005;274.0616903277293;278.56;276.16;274.46000000000004;276.76000000000005;348.36;291.06;275.66;277.96000000000004;297.16;292.86;306.96000000000004;350.46000000000004;283.06;278.56;325.06;359.36;272.76000000000005;241.92719264551067;267.7187500070086;274.0616903277293;285.16;8190000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;8230000.0;0.0235;0.0;0.14683333333333334;0.039;0.0;0.0235;-0.0024815988170881864;11774.109375;0.0;2404.49194335938;15712.2744140625;499839.06248947704;497127.1691836221;229641.93419382445;230161.34170517506;225794.96287693494;430346.717906069;437235.0200923345;443924.276660834;472687.3056196521;529005.2172145927;465784.16209598747;445645.04530121887;448864.0834710752;464649.81302044657;459669.781954241;307234.7601288303;485233.19582635013;444603.8499484956;437235.0200923345;217833.21561994078;361522.46520663094;468760.0141276226;201502.8060041209;201502.8060041209;273.77648103657003;1548240.22529605;856884.2397913231;175472.90758943825;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1056806157264.7355;406231892139.7478;888283285704.6569;35595.55260809404;10423.031116816566;-0.0;5539.707031073019;2980255.286446708;714120.1272821418;54314.305846142524;802193.9458772257;3.6363453346574164;0.19166002092744613
4866;2019-05-20 02:06:41.792;871;852;137;139;123;42;35;32;16;37;753;179;28;50;241;196;336;760;118;100;35;-6;797;358;363;137;363;303;801;-1.0;-1.0;1016.0;274.0;3.0;0;15;51;1;0;0;0;0;0;0;1;0;1;0;0;15407.822265625;11461.3955078125;0.0;2396.04443359375;858.0;210303;514.0;-1.0;Calculated values ==>;1558310801.792;360.26;358.36;286.86;287.06;285.46000000000004;277.36;274.1680685717883;276.66;276.36;274.76000000000005;276.86;348.46000000000004;291.06;275.96000000000004;278.16;297.26000000000005;292.76000000000005;306.76000000000005;349.16;283.16;276.66;324.56;358.96000000000004;272.56;241.92719264551067;267.9596281332873;274.1680685717883;284.96000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;8009999.999999999;0.0;0.0;0.16933333333333334;0.04566666666666667;0.0005;0.0005;-0.0024822687054969804;11461.3955078125;0.0;2396.04443359375;15407.822265625;502380.9203465308;499289.5518613305;229453.19186195405;229976.19731588112;225836.86672546933;430280.9020939914;433634.880018922;443955.1368504969;472785.1150065333;528956.2834829289;465494.8583239426;445680.44742188096;448769.2461549603;464634.8729112105;459376.6067587312;315426.7946031554;485479.1906643929;444560.2106271954;433634.880018922;215742.86842915416;359842.2631860435;468562.83405567316;201599.59733789533;229453.19186195405;273.81877141380716;1548499.650202631;857077.9367693764;175512.92606090856;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1057023733390.2678;406314120909.94904;888464549125.1003;41038.87135746721;12191.321143445186;-0.0;102.09084407848397;2980894.130165054;714308.6461766327;54314.305846142524;802240.9773148776;3.84863896726214;0.24613000521623324
4867;2019-05-20 02:07:41.782;872;855;138;140;125;43;37;30;20;37;755;180;33;52;241;195;336;764;119;100;38;-9;834;357;362;137;362;303;837;251.0;153.0;897.0;296.0;0.0;0;13;54;1;0;0;0;0;0;0;1;0;1;0;0;16139.220703125;12274.4375;0.0;2395.42065429688;856.0;210304;509.0;-1.0;Calculated values ==>;1558310861.782;360.36;358.66;286.96000000000004;287.16;285.66;277.46000000000004;274.0616903277293;276.86;276.16;275.16;276.86;348.66;291.16;276.46000000000004;278.36;297.26000000000005;292.66;306.76000000000005;349.56000000000006;283.16;276.96000000000004;324.06;358.76;272.26000000000005;241.92719264551067;267.9596281332873;274.0616903277293;285.06;8340000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3030000.0;8370000.0;0.04183333333333333;0.025500000000000002;0.14950000000000002;0.04933333333333333;0.0;0.04183333333333333;-0.0024826028972466923;12274.4375;0.0;2395.42065429688;16139.220703125;499218.9833261883;496428.51781782956;229178.538609536;229693.98477166757;225863.81046466055;430346.717906069;434244.55786418;444533.65563525405;472785.1150065333;529165.2014758766;465617.6436951076;446390.54166232125;449045.67269265273;464781.3556694665;459398.6165296522;301360.7491254717;482328.5025467615;444760.2433828497;434424.3181684167;213652.59903751023;359002.21368891856;468266.90819828433;201308.31310557257;201308.31310557257;273.70044259675916;1548762.498412075;857275.7024113715;175552.8482818347;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1057241197140.3024;406396307209.9621;888646318825.1293;36362.18870818739;13169.957357907113;0.0;9752.019545128976;2981539.0314975646;714519.9549401797;54314.305846142524;802323.0812152029;4.041222824902286;0.19798087497656713
4868;2019-05-20 02:08:41.763;875;859;137;138;122;44;36;31;27;37;756;180;37;54;241;195;338;772;118;101;37;-12;799;359;364;137;364;303;802;85.0;-1.0;896.0;304.0;0.0;0;9;51;1;0;0;0;0;0;0;1;0;1;0;0;15333.2119140625;11521.6259765625;0.0;2355.21875;852.0;210305;505.0;-1.0;Calculated values ==>;1558310921.763;360.66;359.06000000000006;286.86;286.96000000000004;285.36;277.56;274.27422755570615;276.76000000000005;276.26000000000005;275.86;276.86;348.76;291.16;276.86;278.56;297.26000000000005;292.66;306.96000000000004;350.36;283.26000000000005;276.86;323.66;358.36;271.96000000000004;241.92719264551067;267.9596281332873;274.27422755570615;284.96000000000004;7990000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3030000.0;8020000.0;0.014166666666666666;0.0;0.14933333333333335;0.050666666666666665;0.0;0.014166666666666666;-0.0024832697731715834;11521.6259765625;0.0;2355.21875;15333.2119140625;502774.5343843515;500211.56741767644;229437.9447517185;229699.1185404828;225567.8383778873;430214.79039162316;433567.68989926;445537.8252269786;472785.1150065333;529269.6464291925;465617.6436951076;446955.08328484115;449321.41302191373;464488.10253275675;459082.3157024968;317615.82042365265;487238.61540355504;444516.696244341;433749.95420475816;211980.4382156667;357322.216966979;467970.7931639327;201619.12875466808;201619.12875466808;273.83088166797955;1549024.6856313988;857473.9401449988;175592.42440709242;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1057458928170.1085;406478481179.8889;888828061254.9674;36425.1920065317;13495.15099673607;-0.0;3288.5200272096095;2982145.4009251706;714742.0938100124;54314.305846142524;802431.717965674;3.8343632200933335;0.23316751919992515
4869;2019-05-20 02:09:41.783;876;859;136;138;122;44;38;31;37;38;757;179;42;56;242;194;335;758;119;102;38;-14;829;357;362;137;362;305;833;287.0;77.0;527.0;193.0;0.0;0;4;56;1;0;0;0;0;0;0;1;0;1;0;0;16161.1044921875;12345.11328125;0.0;2353.560546875;847.0;210306;503.0;-1.0;Calculated values ==>;1558310981.783;360.76;359.06000000000006;286.76000000000005;286.96000000000004;285.36;277.56;274.0616903277293;276.96000000000004;276.26000000000005;276.86;276.96000000000004;348.86;291.06;277.36;278.76000000000005;297.36;292.56;306.66;348.96000000000004;283.36;276.96000000000004;323.46000000000004;357.86;271.76000000000005;241.92719264551067;268.19934244402924;274.0616903277293;285.06;8290000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3050000.0;8330000.0;0.04783333333333333;0.012833333333333334;0.08783333333333333;0.03216666666666666;0.0;0.04783333333333333;-0.0024841005358116706;12345.11328125;0.0;2353.560546875;16161.1044921875;500253.7186881427;497391.4460487463;228721.57016380693;229236.38538462823;225158.50145324104;430346.717906069;434424.3181684167;446570.8011300101;472882.9073446267;529221.1383985593;465204.42352049466;447276.8002363944;449228.9570467634;464912.7873590418;459262.8302995626;301717.20593547897;481784.3613697178;445072.19969914685;434424.3181684167;211144.3756859795;355222.41127806646;467773.27676297614;201255.1793450039;201255.1793450039;273.6796532521563;1549287.2257522463;857672.8959352487;175631.6773144964;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1057676800770.0393;406560708579.8628;889010522054.9094;21546.888780116376;8572.998800278105;0.0;11153.257140386577;2982628.6626317967;714926.0563586785;54314.305846142524;802552.1062247468;2.807950241184851;0.10692758373357884
4870;2019-05-20 02:10:41.783;877;863;136;138;120;43;41;30;43;38;759;178;45;59;242;195;339;778;118;103;42;-15;813;359;364;134;364;303;816;121.0;-1.0;683.0;241.0;0.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;15718.916015625;11964.2939453125;0.0;2328.58374023438;841.0;210307;501.0;-1.0;Calculated values ==>;1558311041.783;360.86;359.46000000000004;286.76000000000005;286.96000000000004;285.16;277.46000000000004;274.27422755570615;277.26000000000005;276.16;277.46000000000004;276.96000000000004;349.06000000000006;290.96000000000004;277.66;279.06;297.36;292.66;307.06;350.96000000000004;283.46000000000004;277.36;323.26000000000005;357.26;271.66;241.2770596917726;267.9596281332873;274.27422755570615;284.96000000000004;8130000.0;3590000.0;3640000.0;1340000.0;3640000.0;3030000.0;8159999.999999999;0.020166666666666666;0.0;0.11383333333333333;0.04016666666666667;0.0;0.020166666666666666;-0.002485093285709689;11964.2939453125;0.0;2328.58374023438;15718.916015625;501823.09254315856;499527.1253749282;228968.26727407592;229486.91319885568;224873.49290915427;430214.79039162316;434473.7075064044;447796.21272308455;473273.9119493556;529582.9255284944;465371.9897930645;448075.1158509465;450007.8213432342;464620.0566218266;459082.3157024968;310716.53724607296;486737.6539163617;444830.33937850303;434653.35091899;210308.32490665457;352702.9203549205;468090.62208550586;201562.7004348729;201562.7004348729;273.80883210622693;1549552.8925898115;857875.4743288034;175670.69518355565;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1057894600770.0393;406642008579.8628;889192922054.9094;28029.581482141424;10705.538186300426;-0.0;4700.661451429694;2983041.799883982;715086.7108335666;54314.305846142524;802684.2222130119;3.0389808179632225;0.17002246874870935
4871;2019-05-20 02:11:41.804;879;863;135;137;119;44;43;30;44;38;762;177;46;58;242;195;336;764;118;104;43;-16;801;358;363;129;363;306;805;172.0;-1.0;799.0;192.0;0.0;0;1;57;1;0;0;0;0;0;0;1;0;1;0;0;15798.7021484375;12031.515625;0.0;2368.22875976562;833.0;210308;505.0;-1.0;Calculated values ==>;1558311101.804;361.06000000000006;359.46000000000004;286.66;286.86;285.06;277.56;274.1680685717883;277.46000000000004;276.16;277.56;276.96000000000004;349.36;290.86;277.76000000000005;278.96000000000004;297.36;292.66;306.76000000000005;349.56000000000006;283.56;277.46000000000004;323.66;356.46000000000004;271.56;240.16925963744896;268.3187672390254;274.1680685717883;284.96000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1290000.0;3629999.9999999995;3060000.0;8050000.0;0.028666666666666667;0.0;0.13316666666666668;0.032;0.0;0.028666666666666667;-0.002486409859208567;12031.515625;0.0;2368.22875976562;15798.7021484375;503168.3597090609;500518.84502047725;228871.9647303738;229392.37138218366;224764.29091473267;430280.9020939914;435074.67720794375;447367.9854087869;473921.41095746984;529667.5808205553;464811.52113392844;447649.2082961263;449321.23213236016;464766.5650395172;459240.64650238265;312784.6124685859;485687.45556407556;445185.2543446536;435074.67720794375;211980.4382156667;349344.06076314294;468681.69951493083;201631.3974553908;201631.3974553908;273.8311913962433;1549815.6313338308;858075.5093960287;175709.84898669904;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1058112777104.7065;406720936194.74243;889375685999.6306;32723.92229579392;8545.609665905282;-0.0;6692.040686239851;2983548.2562790783;715247.1932146047;54314.305846142524;802779.1946260622;3.3307238910907735;0.1561031388834415
