;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4872;2019-05-20 02:12:41.815;879;865;138;139;120;42;49;30;38;38;769;176;43;60;241;196;337;774;118;104;49;-17;829;357;362;131;362;304;832;267.0;79.0;795.0;211.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15501.544921875;12469.7734375;0.0;1402.5798339843802;814.0;210309;527.0;-1.0;Calculated values ==>;1558311161.815;361.06000000000006;359.66;286.96000000000004;287.06;285.16;277.36;274.0616903277293;278.06;276.16;276.96000000000004;276.96000000000004;350.06000000000006;290.76000000000005;277.46000000000004;279.16;297.26000000000005;292.76000000000005;306.86;350.56000000000006;283.56;278.06;325.86;354.56000000000006;271.46000000000004;240.61611355647437;268.0796299477929;274.0616903277293;284.96000000000004;8290000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;3040000.0;8320000.0;0.0445;0.013166666666666667;0.1325;0.035166666666666666;0.0;0.0445;-0.0024895040301957092;12469.7734375;0.0;1402.5798339843802;15501.544921875;500691.1141506174;498369.6638681488;229250.9115942301;229509.00096025429;224667.70290400155;430346.717906069;436369.3260602679;446904.3873112669;473663.03176242136;530550.887364893;464980.21106864867;447607.1325964645;449962.7772143524;464781.3556694665;459534.26681895024;303351.3619067125;484457.19731101603;445383.06367426197;436369.3260602679;221177.93781777218;341368.83218197053;468308.8621005006;201347.028249272;201347.028249272;273.7155860482481;1550076.5145465853;858279.72423794;175741.27815268646;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1058330316980.2736;406798950494.94574;889558719550.1077;32536.350075714327;9388.157823768204;0.0;10458.492252589318;2984092.191586786;715396.6686762196;54314.305846142524;802922.1419364614;3.776071667649127;0.1567506552631596
4873;2019-05-20 02:13:41.765;881;868;138;139;119;41;50;31;30;39;783;176;36;51;241;196;338;779;119;106;50;-15;802;357;362;137;363;303;806;286.0;-1.0;982.0;185.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;14731.8505859375;11978.689453125;0.0;1369.96618652344;794.0;210310;585.0;-1.0;Calculated values ==>;1558311221.765;361.26;359.96000000000004;286.96000000000004;287.06;285.06;277.26000000000005;274.0616903277293;278.16;276.26000000000005;276.16;277.06;351.46000000000004;290.76000000000005;276.76000000000005;278.26000000000005;297.26000000000005;292.76000000000005;306.96000000000004;351.06000000000006;283.76000000000005;278.16;331.66;352.56000000000006;271.66;241.92719264551067;267.9596281332873;274.0616903277293;285.06;8020000.0;3570000.0000000005;3620000.0000000005;1370000.0;3629999.9999999995;3030000.0;8059999.999999999;0.04766666666666666;0.0;0.16366666666666668;0.030833333333333334;0.0;0.04766666666666666;-0.002492710889566148;11978.689453125;0.0;1369.96618652344;14731.8505859375;503365.35121524794;501150.1148578587;229637.93097715732;229899.03686301474;224751.11762241856;430346.717906069;436543.3446468343;445965.0840659671;472980.6827117325;532086.2488302357;465126.00160488195;446814.236746235;448907.5457794879;464634.8729112105;459534.26681895024;315349.7299950037;487911.21906841104;445692.85298803146;436543.3446468343;245433.99809710225;332976.8817968329;467674.4863581846;201558.8832488521;201558.8832488521;273.79838740161756;1550328.2495552152;858483.2916478649;175764.3634490839;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1058547335980.4462;406879283495.00964;889740667800.2524;40001.14820040116;8205.231095871086;-0.0;11200.925993303817;2984696.1670069406;715543.1580743545;54314.305846142524;803102.4866760273;4.450433578728582;0.17413312890532034
4874;2019-05-20 02:14:41.795;881;866;139;140;121;41;53;31;26;40;793;175;33;49;242;196;335;764;118;106;52;-13;828;355;360;141;360;307;832;173.0;0.0;184.0;0.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15672.6298828125;12827.9580078125;0.0;1372.82409667969;776.0;210311;662.0;-1.0;Calculated values ==>;1558311281.795;361.26;359.76;287.06;287.16;285.26000000000005;277.26000000000005;273.8482719121499;278.46000000000004;276.26000000000005;275.76000000000005;277.16;352.46000000000004;290.66;276.46000000000004;278.06;297.36;292.76000000000005;306.66;349.56000000000006;283.76000000000005;278.36;339.36;350.76;271.86;242.77792619122317;268.43790593516167;273.8482719121499;284.96000000000004;8280000.0;3550000.0;3600000.0;1410000.0;3600000.0;3070000.0;8320000.0;0.028833333333333332;0.0;0.03066666666666667;0.0;0.0;0.028833333333333332;-0.002495552563121636;12827.9580078125;0.0;1372.82409667969;15672.6298828125;501071.04213944654;498517.04920061113;229509.00096025429;229767.47558823004;224919.3702540607;430477.46260093397;437523.7402493343;444602.3403324462;472555.3283204977;532830.5738213194;464417.01177673007;445611.7091226259;447881.39085722744;465204.3799370688;459848.5200899102;301953.20228663814;482858.3529946185;446084.24693865847;437352.68036330503;277658.20189090865;325426.6669566859;467314.989749377;201709.7481601087;201709.7481601087;273.8482719121499;1550581.7469110026;858690.1170709719;175787.2314630592;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1058764044280.3429;406962725194.96985;889923759300.1652;7448.706159951685;0.0;-0.0;6794.371211858827;2985091.7801674814;715611.5691885838;54314.305846142524;803252.5224664038;1.002978375909658;-1.6357089701757123e-05
4875;2019-05-20 02:15:41.786;880;868;141;142;121;40;55;31;0;40;793;173;16;45;241;197;338;782;117;108;55;-12;814;357;362;143;362;304;817;140.0;-1.0;840.0;165.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15180.4208984375;12401.1259765625;0.0;1355.36584472656;764.0;210312;709.0;-1.0;Calculated values ==>;1558311341.786;361.16;359.96000000000004;287.26000000000005;287.36;285.26000000000005;277.16;274.0616903277293;278.66;276.26000000000005;273.16;277.16;352.46000000000004;290.46000000000004;274.76000000000005;277.66;297.26000000000005;292.86;306.96000000000004;351.36;283.96000000000004;278.66;344.06000000000006;349.56000000000006;271.96000000000004;243.1966462407574;268.0796299477929;274.0616903277293;284.86;8140000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3040000.0;8170000.0;0.02333333333333333;0.0;0.14;0.0275;0.0;0.02333333333333333;-0.0024974233425392725;12401.1259765625;0.0;1355.36584472656;15180.4208984375;502166.292886605;500164.45928091276;230252.5817286846;230513.60099053878;225113.58807462128;430346.717906069;437406.86254204705;441393.15733161947;472292.48545527144;533053.5808363105;464609.87122339837;443752.90924145415;447886.92588112364;464781.3556694665;459669.781954241;309100.32910120767;487258.2600957803;446001.5848834756;437406.86254204705;297342.5633918147;320394.4760798638;467134.6902681946;201491.21986032877;201491.21986032877;273.77195397832094;1550838.8171009298;858900.3279009328;175809.96296897632;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1058980611790.1157;407047912414.8805;890107031804.9729;33586.2712459807;7305.195436216311;-0.0;5504.698329240093;2985433.6870184503;715672.4366856607;54314.305846142524;803354.9993386351;3.3726741973295864;0.15682928333711954
4876;2019-05-20 02:16:41.786;880;866;141;142;122;41;52;32;-12;40;787;170;-21;38;242;197;336;772;117;109;52;-10;799;357;362;144;362;305;803;124.0;-2.0;966.0;143.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15174.1416015625;12291.4619140625;0.0;1365.59887695312;756.0;210313;730.0;-1.0;Calculated values ==>;1558311401.786;361.16;359.76;287.26000000000005;287.36;285.36;277.26000000000005;274.0616903277293;278.36;276.36;271.96000000000004;277.16;351.86;290.16;271.06;276.96000000000004;297.36;292.86;306.76000000000005;350.36;284.06;278.36;346.16;348.76;272.16;243.40439225979637;268.19934244402924;274.0616903277293;284.86;7990000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8030000.0;0.020666666666666667;0.0;0.161;0.02383333333333333;0.0;0.020666666666666667;-0.0024986599212665833;12291.4619140625;0.0;1365.59887695312;15174.1416015625;503486.15228115674;501130.49107429484;230469.44143875584;230732.17510053192;225554.2900103951;430346.717906069;436890.05270406;439361.0270025769;472160.7387857882;532353.7115583889;464091.20892290334;437968.82056851813;446712.3873244594;464912.7873590418;459669.781954241;314029.7065578116;487136.3089049657;446155.5595720534;436890.05270406;306141.9092990094;317040.2365367038;467194.26273211365;201658.4844829069;201658.4844829069;273.83727695056757;1551091.7717884297;859106.099466688;175832.6376749903;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1059197811790.1157;407134012414.8805;890289731804.9729;38270.109345666875;6328.602714939427;-0.0;4861.45240990383;2986032.4901900473;715786.0516702537;54314.305846142524;803441.3839281279;3.6215819221547147;0.16532577279778318
4877;2019-05-20 02:17:41.787;875;864;142;143;125;41;52;31;-9;40;779;169;-19;29;242;197;336;776;116;110;52;-9;827;356;361;145;361;304;830;219.0;90.0;997.0;163.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15605.0654296875;12701.8427734375;0.0;1345.79272460938;749.0;210314;734.0;-1.0;Calculated values ==>;1558311461.787;360.66;359.56000000000006;287.36;287.46000000000004;285.66;277.26000000000005;273.955091788801;278.36;276.26000000000005;272.26000000000005;277.16;351.06000000000006;290.06;271.26000000000005;276.06;297.36;292.86;306.76000000000005;350.76;284.16;278.36;346.56000000000006;348.06000000000006;272.26000000000005;243.61107973660833;268.0796299477929;273.955091788801;284.76000000000005;8270000.0;3560000.0;3610000.0;1450000.0;3610000.0;3040000.0;8300000.0;0.0365;0.015000000000000001;0.16616666666666668;0.027166666666666665;0.0;0.0365;-0.002499734924149622;12701.8427734375;0.0;1345.79272460938;15605.0654296875;500286.7458060397;498404.1463451392;230315.6353761817;230575.51886978885;225955.78948101823;430412.23801567365;437121.9238134391;440037.4285321836;472028.77388759464;531594.2784903181;464114.87032994296;438504.63750537357;445627.2469483674;465058.7251422519;459826.77920233493;303021.5888579966;484982.3756073211;446503.202962536;437121.9238134391;307818.28838856175;314105.63291466556;467154.14732774236;201396.07017581962;201396.07017581962;273.7303005623398;1551348.2694549367;859314.3804767912;175855.23298155822;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1059414715404.8538;407220713859.77576;890472434849.7522;39654.23904688248;7219.761095960567;0.0;8603.99365777311;2986681.870582027;715898.9565835921;54314.305846142524;803553.5978487572;3.949276289830382;0.159298779081527
4878;2019-05-20 02:18:41.797;873;863;141;142;124;42;46;32;1;40;771;168;3;24;242;197;337;781;115;110;47;-8;805;358;363;146;363;304;808;96.0;-1.0;1127.0;160.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15339.5849609375;12360.02734375;0.0;1352.45544433594;743.0;210315;738.0;-1.0;Calculated values ==>;1558311521.797;360.46000000000004;359.46000000000004;287.26000000000005;287.36;285.56;277.36;274.1680685717883;277.76000000000005;276.36;273.26000000000005;277.16;350.26;289.96000000000004;273.46000000000004;275.56;297.36;292.86;306.86;351.26;284.16;277.86;346.96000000000004;347.46000000000004;272.36;243.81672145450628;268.0796299477929;274.1680685717883;284.66;8050000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3040000.0;8080000.0;0.016;0.0;0.18783333333333332;0.02666666666666667;0.0;0.016;-0.002500651127544423;12360.02734375;0.0;1352.45544433594;15339.5849609375;501957.6956791047;500248.9326928887;230391.34428730764;230653.45786880245;225996.7212209162;430280.9020939914;435606.35181711527;441542.48092842754;471896.58969717816;530759.6363116737;463990.9003261064;441840.366412452;444910.62925437774;464766.5650395172;459512.4303964549;311999.94345391524;488016.81011602544;446114.6860336456;435782.62218529254;309494.7701623936;311590.51834565785;467114.09570765134;201943.13365017145;201943.13365017145;273.95281082879603;1551606.1845201654;859523.2642025541;175877.72213052944;259151.0558899585;0;15;10;5;44;43;0;11;76;87;1059631951604.8192;407308028409.7619;890654865249.7231;45004.744063765764;7071.225654866131;-0.0;3741.4318165619375;2987387.479689758;716018.0679884228;54314.305846142524;803656.4935407846;4.070553990681444;0.19388707643502318
4879;2019-05-20 02:19:41.798;867;858;138;140;125;42;36;32;11;40;762;168;19;28;242;196;334;768;113;111;37;-7;835;356;361;139;361;308;838;338.0;6.0;393.0;19.0;0.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;17352.283203125;13548.9619140625;0.0;2371.14233398438;732.0;210316;741.0;-1.0;Calculated values ==>;1558311581.798;359.86;358.96000000000004;286.96000000000004;287.16;285.66;277.36;273.955091788801;276.76000000000005;276.36;274.26000000000005;277.16;349.36;289.96000000000004;275.06;275.96000000000004;297.36;292.76000000000005;306.56;349.96000000000004;284.26000000000005;276.86;347.26;346.36;272.46000000000004;242.35481222062532;268.5567601203482;273.955091788801;284.46000000000004;8350000.0;3560000.0;3610000.0;1390000.0;3610000.0;3080000.0;8380000.0;0.05633333333333333;0.001;0.0655;0.0031666666666666666;0.0;0.05633333333333333;-0.0025023182305484704;13548.9619140625;0.0;2371.14233398438;17352.283203125;498392.13704099035;496783.42662510875;229164.1410600911;229679.36542562587;225850.75978787354;430412.23801567365;434310.53623595677;442194.31993339997;472817.310826017;529515.0186052191;463396.9273738426;443378.5454736212;444692.8620626349;465058.7251422519;459691.5705057278;299659.5325371207;482867.97683815064;446656.14520981186;434489.842356074;310752.19949742197;306980.0860723078;468188.21802362835;201854.98846097945;201854.98846097945;273.9094078323733;1551878.6212961567;859739.1760454371;175908.7526292676;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1059849155225.4199;407393529834.99835;890838468310.231;15742.226211443543;843.3885602817215;0.0;13105.09676942366;2987893.7128805304;716084.0242063168;54314.305846142524;803796.8836191851;1.8649822311805186;0.007546563956449593
4880;2019-05-20 02:20:44.778;864;858;138;139;123;42;39;31;14;39;727;169;25;37;242;196;338;782;113;112;39;-8;831;358;363;132;363;307;834;134.0;81.0;979.0;219.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;17250.439453125;13464.1728515625;0.0;2362.140625;718.0;210317;747.0;-1.0;Calculated values ==>;1558311644.778;359.56000000000006;358.96000000000004;286.96000000000004;287.06;285.46000000000004;277.36;274.1680685717883;277.06;276.26000000000005;274.56;277.06;345.86;290.06;275.66;276.86;297.36;292.76000000000005;306.96000000000004;351.36;284.36;277.06;347.86;344.96000000000004;272.36;240.83765695389522;268.43790593516167;274.1680685717883;284.46000000000004;8309999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;3070000.0;8340000.000000001;0.022333333333333334;0.013500000000000002;0.16316666666666665;0.0365;0.0;0.022333333333333334;-0.0025044162343711572;13464.1728515625;0.0;2362.140625;17250.439453125;498313.18310634774;497151.33232040855;229221.88505600434;229479.7510216942;225397.79688587505;430280.9020939914;434358.88782729313;442846.6802591378;473630.5699406402;525923.0666523852;463670.5963336417;444457.2815188539;446183.8831362822;464766.5650395172;459376.6067587312;303680.10321096395;485519.4286317102;446422.39673651004;434358.88782729313;313267.23492439475;301113.3779324612;469052.06533105916;201743.6507499241;201743.6507499241;273.87501336246675;1552181.2990008164;859975.4659382225;175950.15570716304;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1060077142825.489;407478867735.0242;891032131810.2896;39339.97764825337;9756.757132211427;0.0;5195.073628061242;2988375.529158327;716176.7460363051;54314.305846142524;803956.9592764049;3.430477254790122;0.1685694888468295
4881;2019-05-20 02:21:41.779;867;857;135;137;121;44;36;32;9;39;720;172;21;42;243;196;339;786;112;112;36;-8;817;361;365;127;366;307;820;-3.0;-1.0;845.0;273.0;0.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;17588.0546875;13667.6064453125;0.0;2380.91967773438;703.0;210318;754.0;-1.0;Calculated values ==>;1558311701.779;359.86;358.86;286.66;286.86;285.26000000000005;277.56;274.4858918419099;276.76000000000005;276.36;274.06;277.06;345.16;290.36;275.26000000000005;277.36;297.46000000000004;292.76000000000005;307.06;351.76;284.36;276.76000000000005;348.56000000000006;343.46000000000004;272.36;239.71726792356844;268.43790593516167;274.4858918419099;284.36;8170000.0;3610000.0;3650000.0;1270000.0;3660000.0;3070000.0;8200000.0;0.0;0.0;0.1408333333333333;0.0455;0.0;0.0;-0.0025066342709363348;13667.6064453125;0.0;2380.91967773438;17588.0546875;500019.1038584224;498286.25464944873;228651.26330784286;229168.21233863625;225074.347548418;430081.6785162784;433317.3069910173;442105.1117696454;474275.28757416795;525187.883676963;464044.2086099077;443874.8215240268;446894.5695448119;464458.5429927953;458901.46526618546;309040.21845498413;487575.39563751564;446033.31925964117;433317.3069910173;316201.74473053816;294828.9587717387;469732.5028205992;202171.2773889829;201743.6507499241;274.05530781984885;1552457.1085844254;860190.2629590189;175987.7055932703;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1060284626465.2252;407552684029.9303;891207124880.067;33790.68167527663;12174.035757138541;-0.0;0.0;2988954.4903676044;716350.3678590684;54314.305846142524;803998.0876641128;2.8641083349334124;0.1867183322284415
4882;2019-05-20 02:22:41.819;870;857;134;135;120;44;36;33;-8;40;739;174;5;34;243;195;338;787;113;113;36;-6;828;359;364;137;364;306;832;137.0;-1.0;520.0;177.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16769.076171875;14009.056640625;0.0;1376.65734863281;688.0;210319;754.0;-1.0;Calculated values ==>;1558311761.819;360.16;358.86;286.56;286.66;285.16;277.56;274.27422755570615;276.76000000000005;276.46000000000004;272.36;277.16;347.06000000000006;290.56;273.66;276.56;297.46000000000004;292.66;306.96000000000004;351.86;284.46000000000004;276.76000000000005;348.56000000000006;341.96000000000004;272.56;241.92719264551067;268.3187672390254;274.27422755570615;284.46000000000004;8280000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;8320000.0;0.022833333333333334;0.0;0.08666666666666667;0.029500000000000002;0.0;0.022833333333333334;-0.002508821110952226;14009.056640625;0.0;1376.65734863281;16769.076171875;499466.36299268296;497186.7599330332;228222.34289972662;228478.92303795947;224667.70290400155;430214.79039162316;433567.68989926;439754.1946057891;473078.44118532055;527259.8804449925;464439.98422266793;441718.17312246026;445950.30100830784;464751.8981387732;459082.3157024968;304474.6111769977;486512.5046340336;446382.18353905436;433567.68989926;316201.74473053816;288545.87390705565;468562.83405567316;201799.732883738;201799.732883738;273.90140011970584;1552743.6088810207;860421.0555771611;176019.0396105647;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1060503472265.0862;407631936829.87994;891391147479.9501;20622.720015911094;7869.511484572087;-0.0;5292.0350185210855;2989408.2376780855;716517.50877235;54314.305846142524;804042.2173561003;2.195820521725036;0.10644703149525028
4883;2019-05-20 02:23:44.780;871;858;134;135;117;43;38;33;-21;41;763;174;-22;27;243;196;339;794;113;114;38;-4;833;358;364;141;363;305;837;-1.0;85.0;628.0;157.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;16922.07421875;14073.251953125;0.0;1364.86791992188;674.0;210320;753.0;-1.0;Calculated values ==>;1558311824.78;360.26;358.96000000000004;286.56;286.66;284.86;277.46000000000004;274.1680685717883;276.96000000000004;276.46000000000004;271.06;277.26000000000005;349.46000000000004;290.56;270.96000000000004;275.86;297.46000000000004;292.76000000000005;307.06;352.56000000000006;284.56;276.96000000000004;348.46000000000004;340.56000000000006;272.76000000000005;242.77792619122317;268.19934244402924;274.1680685717883;284.46000000000004;8330000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3050000.0;8370000.0;0.0;0.014166666666666666;0.10466666666666667;0.026166666666666668;0.0;0.0;-0.0025108336921281847;14073.251953125;0.0;1364.86791992188;16922.07421875;499162.2175699716;496875.47477220616;228152.14405712372;228408.18817389515;223852.88993612374;430280.9020939914;433931.68165179034;437968.82056851813;472653.6706096803;529848.3059433332;464586.8405525953;437812.597326149;445143.9216850511;464898.1456994284;459376.6067587312;304007.7949811316;487104.0415837717;446535.919059233;433931.68165179034;315782.5089487807;282682.81946839223;468209.0316627085;201607.49511480768;201799.732883738;273.8218562363261;1553038.2239530468;860666.6236647177;176043.01310672294;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1060732650304.9612;407719452619.8322;891583493334.8452;24739.152064155027;6976.073539670072;0.0;0.0;2989804.9083484295;716647.3272276558;54314.305846142524;804088.4939972975;2.0543450798821756;0.12628356759611428
4884;2019-05-20 02:24:41.770;871;858;135;136;117;43;40;33;-19;41;770;172;-15;18;243;196;339;796;114;115;40;-2;826;358;363;144;363;304;829;-2.0;-1.0;307.0;122.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16567.87890625;13762.2001953125;0.0;1351.15222167969;662.0;210321;751.0;-1.0;Calculated values ==>;1558311881.77;360.26;358.96000000000004;286.66;286.76000000000005;284.86;277.46000000000004;274.1680685717883;277.16;276.46000000000004;271.26000000000005;277.26000000000005;350.16;290.36;271.66;274.96000000000004;297.46000000000004;292.76000000000005;307.06;352.76;284.66;277.16;348.26;339.36;272.96000000000004;243.40439225979637;268.0796299477929;274.1680685717883;284.56;8259999.999999999;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8290000.000000001;0.0;0.0;0.051166666666666666;0.02033333333333333;0.0;0.0;-0.002512536642511817;13762.2001953125;0.0;1351.15222167969;16567.87890625;499792.63800366677;497610.1393843561;228521.66448015082;228778.9452250136;223951.99275968136;430280.9020939914;434538.5910328508;438504.63750537357;472259.5391352755;530655.2663078107;464486.2519869932;439121.23982878303;444043.6597017553;464898.1456994284;459376.6067587312;305956.16772435344;488221.9749749969;446882.05092554615;434538.5910328508;314944.0575458753;277658.20189090865;467992.6153874112;201282.98538149937;201799.732883738;273.6949772240727;1553303.3062348403;860886.9490005794;176064.51116059735;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1060939808954.9958;407800663369.8458;891757027884.8743;12137.84120033823;5423.095810120206;-0.0;0.0;2990096.7999937763;716745.4700972895;54314.305846142524;804088.4939972975;1.1619484893844192;0.08128209240378899
4885;2019-05-20 02:25:41.821;869;857;138;138;117;41;45;32;-5;41;767;169;5;18;243;197;338;796;114;116;45;0;818;356;361;146;361;302;822;0.0;-1.0;220.0;81.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;16122.6376953125;13254.2392578125;0.0;1345.23547363281;652.0;210322;744.0;-1.0;Calculated values ==>;1558311941.821;360.06000000000006;358.86;286.96000000000004;286.96000000000004;284.86;277.26000000000005;273.955091788801;277.66;276.36;272.66;277.26000000000005;349.86;290.06;273.66;274.96000000000004;297.46000000000004;292.86;306.96000000000004;352.76;284.76000000000005;277.66;347.56000000000006;338.36;273.16;243.81672145450628;267.8393353686513;273.955091788801;284.56;8180000.0;3560000.0;3610000.0;1460000.0;3610000.0;3020000.0;8220000.0;0.0;0.0;0.03666666666666667;0.013500000000000002;0.0;0.0;-0.0025139400160027075;13254.2392578125;0.0;1345.23547363281;16122.6376953125;500219.9581125845;498103.4841467568;229397.61385791143;229397.61385791143;224039.79905183465;430412.23801567365;435906.5852007355;441070.164538651;471995.6991225075;530493.7248521174;464409.5568307396;442552.9904358224;444445.26436519914;465189.78860520123;459826.77920233493;307585.08222067246;488922.49464156694;447417.13752108946;435906.5852007355;312009.6876057385;273471.60554148915;467914.8273509555;200874.0840163065;201799.732883738;273.52594343840366;1553575.9587648828;861112.277362912;176087.0001575154;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1061157193575.424;407887737320.0173;891938982415.2325;8807.189619152632;3605.050035017762;-0.0;0.0;2990271.490278251;716820.7685955137;54314.305846142524;804088.4939972975;0.8501839882935032;0.05804770986794281
4886;2019-05-20 02:26:41.791;866;854;139;140;117;39;49;31;5;41;758;167;14;21;243;198;336;789;115;118;49;1;788;357;362;147;362;300;792;284.0;-1.0;480.0;206.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15051.53125;12168.34765625;0.0;1323.83215332031;642.0;210323;736.0;-1.0;Calculated values ==>;1558312001.791;359.76;358.56000000000006;287.06;287.16;284.86;277.06;274.0616903277293;278.06;276.26000000000005;273.66;277.26000000000005;348.96000000000004;289.86;274.56;275.26000000000005;297.46000000000004;292.96000000000004;306.76000000000005;352.06000000000006;284.96000000000004;278.06;346.76;337.36;273.26000000000005;244.02132995426717;267.5978703862781;274.0616903277293;284.66;7880000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3000000.0;7920000.0;0.04733333333333333;0.0;0.08;0.034333333333333334;0.0;0.04733333333333333;-0.002515328940158901;12168.34765625;0.0;1323.83215332031;15051.53125;502467.1718552748;500394.46629738586;230116.90919024064;230380.16329585257;224428.1131137691;430346.717906069;436369.3260602679;442965.4704623134;471863.4502349779;529707.431855792;464456.99404587917;444269.86517575267;445272.2709286054;465044.1086722825;459805.1627156728;325399.77539687837;490837.9205135463;447529.95785919396;436369.3260602679;308656.51637580903;269285.52512055053;467876.0311619288;201387.67021186306;201387.67021186306;273.7314791793443;1553835.6136128146;861324.0263256762;176109.2312665471;259151.0558899585;0;15;10;5;44;43;0;11;77;87;1061373985124.6655;407975593369.7099;892119492114.6011;19326.224020036025;9149.433725952256;-0.0;11122.465043491164;2990505.8181685344;716927.0028161344;54314.305846142524;804181.1348620647;2.934894386850047;0.11090882732077353
4887;2019-05-20 02:27:41.762;859;848;141;142;119;38;53;30;9;40;749;167;19;27;242;199;332;769;114;119;53;1;800;353;358;140;358;301;804;268.0;-1.0;164.0;74.0;0.0;0;0;59;1;0;0;0;0;0;0;1;1;0;0;0;15941.6650390625;12156.953125;0.0;2309.28515625;629.0;210324;726.0;-1.0;Calculated values ==>;1558312061.762;359.06000000000006;357.96000000000004;287.26000000000005;287.36;285.06;276.96000000000004;273.6339639331285;278.46000000000004;276.16;274.06;277.16;348.06000000000006;289.86;275.06;275.86;297.36;293.06;306.36;350.06000000000006;285.06;278.46000000000004;345.76;336.06;273.26000000000005;242.56692532238324;267.7187500070086;273.6339639331285;284.56;8000000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3010000.0;8040000.000000001;0.04466666666666667;0.0;0.02733333333333333;0.012333333333333333;0.0;0.04466666666666667;-0.0025171127334972865;12156.953125;0.0;2309.28515625;15941.6650390625;500391.9522151374;498434.1530397925;230453.76370098745;230716.37263949;224777.4868561984;430607.02586249536;437980.377758568;443343.77367153234;472686.4266018815;528692.118982801;464309.9023270049;444788.4522848616;445928.9489011945;465494.84668458975;460563.8850680069;307865.8612491342;486568.97754091123;448435.3294101489;437980.377758568;304465.6318710359;263844.3676079864;468842.2228851183;200621.661717463;200621.661717463;273.4137566143588;1554093.7654156869;861526.6391892714;176139.49261083588;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1061589880725.366;408061651754.9891;892299704970.1857;6634.404393411228;3308.053587734415;-0.0;10602.022649836023;2990722.052175706;717030.7650347612;54314.305846142524;804362.0847586874;1.4201674430878;0.013833523389446187
4888;2019-05-20 02:28:41.792;854;845;144;145;122;37;58;28;9;38;728;167;19;35;242;200;333;775;117;121;58;1;831;352;357;131;357;299;834;11.0;92.0;375.0;229.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;16084.03515625;12122.052734375;0.0;2322.92993164062;658.0;210325;717.0;13.0;Calculated values ==>;1558312121.792;358.56000000000006;357.66;287.56;287.66;285.36;276.86;273.5264737036516;278.96000000000004;275.96000000000004;274.06;276.96000000000004;345.96000000000004;289.86;275.06;276.66;297.36;293.16;306.46000000000004;350.66;285.26000000000005;278.96000000000004;344.86;338.96000000000004;273.26000000000005;240.61611355647437;267.47669482898436;273.5264737036516;284.86;8309999.999999999;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2990000.0;8340000.000000001;0.0018333333333333333;0.015333333333333334;0.0625;0.03816666666666667;0.0;0.0018333333333333333;0.03267029633358683;12122.052734375;0.0;2322.92993164062;16084.03515625;496833.6617142507;495212.2716707858;230774.89350018752;231035.1078057541;225145.65381044665;430671.36484660726;439044.71132424043;443750.3205605084;473663.03176242136;526654.32410943;464603.7909899109;445184.6605037301;447437.70244785777;465639.66166502296;460852.5178084268;299745.399969797;484408.2911488465;448919.77604721463;439044.71132424043;300694.37409284414;275983.5004908252;470066.8993565604;199581.42496379363;199581.42496379363;273.0000096521524;1554360.779690938;861729.0654005274;176178.11370411277;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1061804487975.2637;408142992404.9503;892479794970.0999;15260.555974794674;10323.52893932393;0.0;439.0160249941525;2990904.6014076886;717144.4183540264;54314.305846142524;804454.1394185949;1.801532168005761;0.13976498550417496
4889;2019-05-20 02:29:41.793;858;842;145;146;125;38;55;29;9;37;729;170;18;39;242;200;336;782;117;122;56;1;816;355;360;130;360;298;819;93.0;-1.0;450.0;306.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;14581.275390625;11237.8701171875;0.0;1375.5451660156198;752.0;210326;708.0;13.0;Calculated values ==>;1558312181.793;358.96000000000004;357.36;287.66;287.76000000000005;285.66;276.96000000000004;273.8482719121499;278.66;276.06;274.06;276.86;346.06000000000006;290.16;274.96000000000004;277.06;297.36;293.16;306.76000000000005;351.36;285.36;278.76000000000005;343.96000000000004;348.36;273.26000000000005;240.39332010688793;267.35522164206344;273.8482719121499;284.86;8159999.999999999;3550000.0;3600000.0;1300000.0;3600000.0;2980000.0;8190000.000000001;0.015500000000000002;0.0;0.075;0.051000000000000004;0.0;0.015500000000000002;0.03249057514580509;11237.8701171875;0.0;1375.5451660156198;14581.275390625;498797.45972509595;496165.78656297666;231267.65070081002;231530.09246820878;226102.57325777144;430477.46260093397;437864.61894757615;443952.4445614765;473695.5629922598;526836.795882445;465117.828541881;445239.70399650995;448181.2357039259;465204.3799370688;460387.3511624245;306218.7939974837;487054.70878401026;448509.72636209056;438034.446279952;296923.61432157;315363.2798926983;470201.7900079065;200450.50842723224;200450.50842723224;273.35527319167767;1554616.3282042576;861923.7346684891;176208.93484356644;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1062019591560.0038;408221293709.8557;892658897954.8835;18262.64521006832;13757.315360614386;-0.0;3682.551036717157;2991183.9660732253;717345.0954008452;54314.305846142524;804488.4863831742;2.8305189994769897;0.19451950462323822
4890;2019-05-20 02:30:41.783;863;836;141;143;127;40;33;31;11;38;745;174;20;35;243;198;333;759;118;121;34;2;801;355;360;137;360;299;805;133.0;-1.0;281.0;105.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14042.09765625;10787.9169921875;0.0;1355.70251464844;804.0;210327;696.0;-1.0;Calculated values ==>;1558312241.783;359.46000000000004;356.76;287.26000000000005;287.46000000000004;285.86;277.16;273.8482719121499;276.46000000000004;276.26000000000005;274.26000000000005;276.96000000000004;347.66;290.56;275.16;276.66;297.46000000000004;292.96000000000004;306.46000000000004;349.06000000000006;285.26000000000005;276.56;342.76;353.56000000000006;273.36;241.92719264551067;267.47669482898436;273.8482719121499;284.96000000000004;8009999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;2990000.0;8050000.0;0.022166666666666668;0.0;0.04683333333333333;0.0175;0.0;0.022166666666666668;-0.0024911139281955483;10787.9169921875;0.0;1355.70251464844;14042.09765625;500878.07985827595;496584.9008603839;230438.11520757127;230963.51134730366;226806.1221660269;430477.46260093397;434017.3760585396;444038.8974165015;472882.9073446267;528428.6472838819;465461.88255737204;445326.94577851886;447437.70244785777;465335.1870322967;460118.19716840395;308659.2333892772;484905.2201846703;448359.9133019282;434197.24731978856;291896.6896268761;337172.47746341303;469351.06416570285;200995.21341292755;200995.21341292755;273.56900871656376;1554854.8165583347;862107.2523030587;176231.69144750937;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1062235555560.0381;408301380359.86847;892837968104.912;11382.545867500712;4696.227388173568;-0.0;5169.311751602086;2991430.9681583676;717498.8492938557;54314.305846142524;804562.239612168;1.7497324414121591;0.07239569725059143
4891;2019-05-20 02:31:41.793;863;833;138;141;127;41;35;30;12;38;758;174;22;35;243;198;332;757;121;122;35;4;805;356;361;137;362;300;809;124.0;-1.0;675.0;188.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13718.83203125;10480.681640625;0.0;1358.81982421875;828.0;210328;684.0;-1.0;Calculated values ==>;1558312301.793;359.46000000000004;356.46000000000004;286.96000000000004;287.26000000000005;285.86;277.26000000000005;273.955091788801;276.66;276.16;274.36;276.96000000000004;348.96000000000004;290.56;275.36;276.66;297.46000000000004;292.96000000000004;306.36;348.86;285.36;276.66;341.56000000000006;355.96000000000004;273.56;241.92719264551067;267.5978703862781;273.955091788801;285.26000000000005;8050000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;3000000.0;8090000.000000001;0.020666666666666667;0.0;0.1125;0.03133333333333333;0.0;0.020666666666666667;-0.0024872285865471908;10480.681640625;0.0;1358.81982421875;13718.83203125;500518.84502047725;495768.1417735436;229592.33504234665;230375.81186742874;226750.2514313389;430412.23801567365;434130.71970383386;443981.54984624276;472882.9073446267;529707.431855792;465316.75980191655;445414.6422129316;447247.5373922678;465044.1086722825;459961.8549604037;305886.9373097805;484170.8275902482;448322.39440657466;434130.71970383386;286870.6033266602;347245.03765724396;469547.9199074341;201337.02310965088;201337.02310965088;273.70721750907677;1555086.196195874;862284.520164691;176254.31623716623;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1062451891610.0037;408383594059.8554;893017698054.8834;27297.509257866586;8403.941432997206;-0.0;4811.069729613115;2991753.3556733266;717608.035562027;54314.305846142524;804645.4233194726;3.421809654804715;0.1797560912953771
4892;2019-05-20 02:32:41.794;863;833;137;140;127;42;35;31;14;38;764;173;25;37;243;198;333;764;123;123;36;5;828;356;361;139;361;301;832;166.0;81.0;749.0;134.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;13922.95703125;10756.65625;0.0;1362.2265625;838.0;210329;674.0;0.0;Calculated values ==>;1558312361.794;359.46000000000004;356.46000000000004;286.86;287.16;285.86;277.36;273.955091788801;276.66;276.26000000000005;274.56;276.96000000000004;349.56000000000006;290.46000000000004;275.66;276.86;297.46000000000004;292.96000000000004;306.46000000000004;349.56000000000006;285.46000000000004;276.76000000000005;340.56000000000006;356.96000000000004;273.66;242.35481222062532;267.7187500070086;273.955091788801;285.46000000000004;8280000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;8320000.0;0.027666666666666666;0.013500000000000002;0.12483333333333334;0.022333333333333334;0.0;0.027666666666666666;0.0;10756.65625;0.0;1362.2265625;13922.95703125;498438.8333096636;493595.4251116029;228993.20426596893;229767.47558823004;226436.4632711924;430412.23801567365;434130.71970383386;444068.8471814032;472621.17715536855;530256.7858949634;465048.54152079317;445645.04530121887;447336.7810407945;465189.78860520123;459961.8549604037;300384.4647350095;482858.3529946185;448472.45437914884;434310.53623595677;282682.81946839223;351443.28659558244;469374.27755306003;201557.49756630187;201557.49756630187;273.79336255068455;1555316.5482769206;862461.5009298627;176276.99200161794;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1062668495219.7421;408466395439.7554;893198001059.6656;30273.500143618483;5981.241419704265;0.0;6439.5007365271185;2992233.1220803997;717727.9140835968;54314.305846142524;804739.179635823;3.5229519882652025;0.1556864805142833
4893;2019-05-20 02:33:41.794;867;834;134;137;124;43;34;31;18;39;764;171;29;38;244;197;335;770;123;123;35;6;794;360;365;141;365;301;797;-1.0;-1.0;690.0;189.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;13104.5126953125;10043.6640625;0.0;1352.26135253906;844.0;210330;663.0;0.0;Calculated values ==>;1558312421.794;359.86;356.56000000000006;286.56;286.86;285.56;277.46000000000004;274.38016830617;276.56;276.26000000000005;274.96000000000004;277.06;349.56000000000006;290.26000000000005;276.06;276.96000000000004;297.56;292.86;306.66;350.16;285.46000000000004;276.66;339.46000000000004;357.56000000000006;273.76000000000005;242.77792619122317;267.7187500070086;274.38016830617;285.46000000000004;7940000.000000001;3600000.0;3650000.0;1410000.0;3650000.0;3010000.0;7970000.0;0.0;0.0;0.115;0.0315;0.0;0.0;0.0;10043.6640625;0.0;1352.26135253906;13104.5126953125;502076.46931409877;497036.92839888734;228731.61585803604;229514.46252580185;226148.05997053857;430148.3826014536;432949.0678229144;444644.95881864097;472456.96783784614;530256.7858949634;464802.66830182064;446212.05846747686;447476.5257139904;464737.35524180415;459196.6552382944;315881.3193137931;487441.508874082;447719.02652105974;433133.46834165603;278076.8904731985;353962.6284160805;469200.3069803008;202319.22241912482;201557.49756630187;274.1083520976484;1555541.7771913086;862634.836932467;176299.61273424327;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1062886295219.7421;408550395439.7554;893378601059.6656;27867.45968594436;8406.754163677044;-0.0;0.0;2992717.6300789793;717847.8140467916;54314.305846142524;804792.8421419607;3.183086281150171;0.21098397323212412
4894;2019-05-20 02:34:41.795;867;831;133;135;123;45;35;33;23;40;762;171;36;43;244;195;330;745;122;121;35;7;840;357;362;141;362;305;844;141.0;77.0;253.0;0.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;14477.1240234375;11393.1611328125;0.0;1366.67468261719;847.0;210331;650.0;-1.0;Calculated values ==>;1558312481.795;359.86;356.26;286.46000000000004;286.66;285.46000000000004;277.66;274.0616903277293;276.66;276.46000000000004;275.46000000000004;277.16;349.36;290.26000000000005;276.76000000000005;277.46000000000004;297.56;292.66;306.16;347.66;285.26000000000005;276.66;338.16;357.86;273.86;242.77792619122317;268.19934244402924;274.0616903277293;285.36;8400000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3050000.0;8440000.0;0.0235;0.012833333333333334;0.042166666666666665;0.0;0.0;0.0235;-0.0024841005358116706;11393.1611328125;0.0;1366.67468261719;14477.1240234375;497937.5637198099;492144.98497901106;227799.9440978597;228310.19641376048;225269.54931574783;430346.717906069;433883.48505660606;444567.3504985989;472555.3283204977;529743.8013911427;464215.24901910813;446429.01896656933;447417.42732394347;465175.32018785755;459398.6165296522;296043.08245014376;478457.8283787226;447983.6918188402;433883.48505660606;272634.34865687083;355222.41127806646;469299.3162826378;202234.48292222194;202234.48292222194;274.0616903277293;1555771.6279953835;862813.4801202588;176322.2709122289;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1063104398855.3452;408634996849.9893;893560404090.1685;10218.369249470561;0.0;0.0;5443.7515501580265;2993035.0172773506;717917.8714992874;54314.305846142524;804838.2074944142;1.2274547279589085;0.01613079413187988
4895;2019-05-20 02:35:41.785;867;833;132;134;120;45;35;33;11;40;761;171;25;43;244;195;333;752;121;118;35;8;799;361;365;140;366;305;803;-1.0;0.0;662.0;132.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;13744.513671875;10736.9296875;0.0;1373.16540527344;848.0;210332;636.0;0.0;Calculated values ==>;1558312541.785;359.86;356.46000000000004;286.36;286.56;285.16;277.66;274.4858918419099;276.66;276.46000000000004;274.26000000000005;277.16;349.26;290.26000000000005;275.66;277.46000000000004;297.56;292.66;306.46000000000004;348.36;284.96000000000004;276.66;336.76000000000005;357.96000000000004;273.96000000000004;242.56692532238324;268.19934244402924;274.4858918419099;285.26000000000005;7990000.000000001;3610000.0;3650000.0;1400000.0;3660000.0;3050000.0;8030000.0;0.0;0.0;0.11033333333333334;0.022000000000000002;0.0;0.0;0.0;10736.9296875;0.0;1373.16540527344;13744.513671875;501631.2632744326;496330.3219743799;228123.5483002748;228642.01526470363;225044.876817896;430081.6785162784;433133.46834165603;442816.332836664;472686.4266018815;529639.2875359172;464215.24901910813;444856.06423827005;447417.42732394347;464590.79660714185;458764.56239000184;309600.14101446257;484015.2918858289;446956.56668010855;433133.46834165603;266774.11836628895;355642.35560766177;469534.43403505563;202756.5531982852;202234.48292222194;274.28287911877936;1556006.7691128294;862997.8668075535;176345.0991076315;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1063322462505.3799;408719282800.00275;893743373590.1975;26486.595686767796;5869.11337840895;-0.0;0.0;2993340.8410060834;717966.7726259022;54314.305846142524;804883.5645299066;2.6717964489382617;0.1627888219507173
4896;2019-05-20 02:36:41.776;867;833;132;134;119;45;35;34;-9;40;761;171;-14;41;244;194;331;742;120;119;36;9;821;359;364;141;364;307;825;83.0;0.0;588.0;57.0;2.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14522.1435546875;11609.1982421875;0.0;1383.5256347656198;851.0;210333;623.0;0.0;Calculated values ==>;1558312601.776;359.86;356.46000000000004;286.36;286.56;285.06;277.66;274.27422755570615;276.66;276.56;272.26000000000005;277.16;349.26;290.26000000000005;271.76000000000005;277.26000000000005;297.56;292.56;306.26000000000005;347.36;285.06;276.76000000000005;335.46000000000004;358.26;274.06;242.77792619122317;268.43790593516167;274.27422755570615;285.16;8209999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;8250000.0;0.013833333333333333;0.0;0.098;0.0095;0.0003333333333333333;0.014166666666666666;0.0;11609.1982421875;0.0;1383.5256347656198;14522.1435546875;499658.8381828848;494259.66783108836;227808.1073211815;228321.6653598654;224505.04837035452;430214.79039162316;433384.8821390699;439381.6388549594;472555.3283204977;529486.681345978;463919.76169335085;438608.925445803;446752.8272820207;464883.6276779939;458945.90446274553;300399.7908315566;480048.91667931055;447300.80969654716;433567.68989926;261333.34086894934;356902.238983675;469497.271648461;202518.6454035396;203113.69156630765;274.1812965541765;1556242.2892561487;863184.0566074456;176368.06808707726;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1063541129700.1505;408803570154.9143;893926946050.0049;23212.573358239144;2536.2969493267533;-0.0;3264.7649763834916;2993754.938623729;718036.8072051302;54314.305846142524;804910.7668237251;2.2330679508562974;0.09323686607276978
4897;2019-05-20 02:37:41.796;866;836;134;135;118;45;37;34;-6;41;762;171;-10;31;244;195;333;758;120;120;37;9;818;360;365;139;365;305;821;-3.0;0.0;694.0;127.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14531.4326171875;11599.451171875;0.0;1374.80114746094;851.0;210334;609.0;-1.0;Calculated values ==>;1558312661.796;359.76;356.76;286.56;286.66;284.96000000000004;277.66;274.38016830617;276.86;276.56;272.56;277.26000000000005;349.36;290.26000000000005;272.16;276.26000000000005;297.56;292.66;306.46000000000004;348.96000000000004;285.16;276.86;334.06;358.26;274.06;242.35481222062532;268.19934244402924;274.38016830617;285.16;8180000.0;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;8209999.999999999;0.0;0.0;0.11566666666666667;0.021166666666666667;0.0;0.0;-0.0024834361776826194;11599.451171875;0.0;1374.80114746094;14531.4326171875;499783.5314608878;495086.1553735355;228378.9763252522;228636.7605419998;224304.1437662253;430148.3826014536;433500.59072566376;440276.00903072825;472915.35137376806;529743.8013911427;464215.24901910813;439667.1524928011;445717.11843896436;464737.35524180415;458923.6217875544;302807.38519692543;483061.9543466426;447262.28914248466;433500.59072566376;255474.93562877487;356902.238983675;469768.9665190196;202532.74768260014;203113.69156630765;274.1913692298847;1556484.4830952156;863377.5264876386;176391.06180560734;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1063759902600.0809;408887598154.8876;894110607249.9465;27498.970562600152;5656.49996537088;-0.0;0.0;2994177.6756883347;718105.1032705002;54314.305846142524;804937.9822673112;2.5554821743799745;0.15223040066651194
4898;2019-05-20 02:38:41.767;866;838;135;136;117;45;37;34;3;41;763;171;10;28;244;195;332;751;120;121;37;10;796;359;364;139;364;306;799;93.0;-1.0;264.0;55.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14190.515625;11375.6337890625;0.0;1376.39611816406;850.0;210335;596.0;0.0;Calculated values ==>;1558312721.767;359.76;356.96000000000004;286.66;286.76000000000005;284.86;277.66;274.27422755570615;276.86;276.56;273.46000000000004;277.26000000000005;349.46000000000004;290.26000000000005;274.16;275.96000000000004;297.56;292.66;306.36;348.26;285.26000000000005;276.86;332.76000000000005;358.16;274.16;242.35481222062532;268.3187672390254;274.27422755570615;285.16;7959999.999999999;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;7990000.000000001;0.015500000000000002;0.0;0.044000000000000004;0.009166666666666667;0.0;0.015500000000000002;0.0;11375.6337890625;0.0;1376.39611816406;14190.515625;501755.5510924133;497435.9189831204;228961.9406957881;229222.6497065427;224335.7189829786;430214.79039162316;433749.95420475816;441418.9449877505;472915.35137376806;529772.1475778342;464067.65491588815;442461.82273329195;445090.0235980121;464883.6276779939;459082.3157024968;309751.01478011766;484280.42113014223;447605.03505672433;433749.95420475816;250035.78352995744;356482.2694418079;469867.5881872505;202351.21956902137;202351.21956902137;274.11622822450107;1556723.7169781006;863568.8929903031;176413.97736825957;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1063978496894.921;408970957844.8266;894293818654.8125;10518.979918424082;2452.2333790004336;-0.0;3586.6803868539205;2994494.3388142553;718172.6433881446;54314.305846142524;804967.8568241616;1.2984516037634992;0.04915641778483257
4899;2019-05-20 02:39:41.747;861;839;137;138;118;43;41;34;10;41;763;171;19;29;244;196;330;749;120;123;41;11;833;356;361;139;361;306;836;0.0;-1.0;0.0;65.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14978.5673828125;12115.66796875;0.0;1380.3889160156198;850.0;210336;584.0;-1.0;Calculated values ==>;1558312781.747;359.26;357.06000000000006;286.86;286.96000000000004;284.96000000000004;277.46000000000004;273.955091788801;277.26000000000005;276.56;274.16;277.26000000000005;349.46000000000004;290.26000000000005;275.06;276.06;297.56;292.76000000000005;306.16;348.06000000000006;285.46000000000004;277.26000000000005;331.56;358.16;274.26000000000005;242.35481222062532;268.3187672390254;273.955091788801;285.16;8330000.0;3560000.0;3610000.0;1390000.0;3610000.0;3060000.0;8359999.999999999;0.0;0.0;0.0;0.010833333333333334;0.0;0.0;-0.0024836024562703164;12115.66796875;0.0;1380.3889160156198;14978.5673828125;497687.63577646663;494121.9954319387;228935.6958878468;229192.96174275738;224115.5195747838;430412.23801567365;435202.0721543156;442461.82273329195;472915.35137376806;529772.1475778342;464067.65491588815;443785.1483169292;445233.9253261885;465320.7433433528;459691.5705057278;297238.40397984197;479994.5305442955;448472.45437914884;435202.0721543156;245015.67932991832;356482.2694418079;469966.18980854325;199023.09724674848;202351.21956902137;272.7959289504334;1556966.711644679;863764.5885847311;176436.94291914883;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1064195924394.9901;409054330044.8531;894477357454.8708;0.0;2935.2168360861106;-0.0;0.0;2994581.9677608814;718217.5238414784;54314.305846142524;804997.7358643938;0.2174869935084069;0.02945145390890272
