;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4900;2019-05-20 02:40:41.798;859;841;140;140;118;41;45;33;12;41;764;171;23;31;244;197;332;762;119;125;45;11;804;357;362;139;362;304;808;285.0;-1.0;629.0;81.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14406.5419921875;11548.5986328125;0.0;1375.42321777344;849.0;210337;574.0;-1.0;Calculated values ==>;1558312841.798;359.06000000000006;357.26;287.16;287.16;284.96000000000004;277.26000000000005;274.0616903277293;277.66;276.46000000000004;274.36;277.26000000000005;349.56000000000006;290.26000000000005;275.46000000000004;276.26000000000005;297.56;292.86;306.36;349.36;285.66;277.66;330.56;358.06000000000006;274.26000000000005;242.35481222062532;268.0796299477929;274.0616903277293;285.06;8040000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8080000.0;0.0475;0.0;0.10483333333333333;0.013500000000000002;0.0;0.0475;-0.0024837686088665673;11548.5986328125;0.0;1375.42321777344;14406.5419921875;500030.9943897523;497040.9748344403;230129.65021052223;230129.65021052223;224471.5191203614;430346.717906069;435668.7067053961;443168.68479859125;472915.35137376806;530028.8573987164;464362.54571818456;444766.67480068695;445912.450752771;465175.32018785755;459669.781954241;306255.60932256683;485062.3097072171;448585.3864188128;435668.7067053961;240832.718256323;356062.3083226806;469966.18980854325;201994.40042294233;201994.40042294233;273.96825349614903;1557211.7957011447;863961.9584286879;176459.92754064495;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1064413008760.4176;409137800935.01746;894660513005.2316;25283.104145380526;3617.619156705613;-0.0;11099.529548416554;2994792.8393844957;718272.1772241142;54314.305846142524;805090.3105658138;3.0950313542443597;0.08264163503748402
4901;2019-05-20 02:41:41.778;857;840;140;141;120;40;48;32;14;41;764;170;26;34;244;198;330;749;118;127;49;12;809;355;360;137;360;307;813;-1.0;0.0;916.0;0.0;3.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15020.9794921875;12157.2041015625;0.0;1393.52819824219;847.0;210338;564.0;-1.0;Calculated values ==>;1558312901.778;358.86;357.16;287.16;287.26000000000005;285.16;277.16;273.8482719121499;277.96000000000004;276.36;274.56;277.26000000000005;349.56000000000006;290.16;275.76000000000005;276.56;297.56;292.96000000000004;306.16;348.06000000000006;285.86;278.06;329.56;357.86;274.36;241.92719264551067;268.43790593516167;273.8482719121499;284.96000000000004;8090000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3070000.0;8130000.0;0.0;0.0;0.15266666666666667;0.0;0.0005;0.0005;-0.0024841005358116706;12157.2041015625;0.0;1393.52819824219;15020.9794921875;499288.07920122764;496428.86857102043;230052.88052256216;230313.96925072468;224912.70478955185;430477.46260093397;436664.20111153496;442846.6802591378;473176.1828425327;529800.5685820328;463795.22442123026;444602.3403324462;445755.06062311685;465465.8864643596;460118.19716840395;302622.03877421346;482476.17677253985;449255.41685757245;436836.9659171394;236650.15891445865;355222.41127806646;470334.5574354778;201709.7481601087;230052.88052256216;273.8482719121499;1557456.9433038107;864159.4409354185;176482.99444425403;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1064629536560.4865;409220573335.04376;894843751905.2898;36813.57163378512;0.0;-0.0;103.3920426972886;2995310.139192054;718302.3140014876;54314.305846142524;805183.6371265427;2.7243519287156537;0.11709912647149955
4902;2019-05-20 02:42:44.769;856;842;142;143;123;40;52;31;17;40;767;170;29;36;243;199;331;762;117;128;52;12;821;356;361;136;361;305;825;126.0;-1.0;1122.0;92.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15184.1240234375;12197.3359375;0.0;1379.4599609375;846.0;210339;556.0;-1.0;Calculated values ==>;1558312964.769;358.76;357.36;287.36;287.46000000000004;285.46000000000004;277.16;273.955091788801;278.36;276.26000000000005;274.86;277.16;349.86;290.16;276.06;276.76000000000005;297.46000000000004;293.06;306.26000000000005;349.36;285.96000000000004;278.36;328.76000000000005;357.76;274.36;241.71165711629368;268.19934244402924;273.955091788801;284.86;8209999.999999999;3560000.0;3610000.0;1360000.0;3610000.0;3050000.0;8250000.0;0.021;0.0;0.187;0.015333333333333334;0.0;0.021;-0.0024842663100233197;12197.3359375;0.0;1379.4599609375;15184.1240234375;498047.93208189006;495605.68498677015;230391.2192925459;230651.6916525742;225515.08902693962;430412.23801567365;437121.9238134391;443695.9394408292;473208.68934220774;530266.2318028542;464091.20892290334;445430.935595598;446429.01896656933;465189.78860520123;460096.79854208254;300399.7908315566;483277.75301057583;449219.35959733767;437121.9238134391;233304.39079467155;354802.47531532554;470469.1018322894;201784.16772920277;201784.16772920277;273.88180214024084;1557721.2002029289;864372.5127173723;176507.25462438742;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1064856619115.2595;409306556049.9578;895036504365.0972;45237.50131007414;4119.835656247329;-0.0;4942.092877768963;2996027.9835157543;718338.3574136491;54314.305846142524;805227.7788126966;3.999428896941696;0.16618348425094207
4903;2019-05-20 02:43:41.769;858;844;140;141;124;41;37;32;24;40;769;169;35;37;244;198;331;760;116;128;38;13;796;357;363;136;363;306;799;94.0;0.0;1216.0;134.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;15019.1298828125;12029.6630859375;0.0;1387.0925292968802;843.0;210340;550.0;0.0;Calculated values ==>;1558313021.769;358.96000000000004;357.56000000000006;287.16;287.26000000000005;285.56;277.26000000000005;274.0616903277293;276.86;276.36;275.56;277.16;350.06000000000006;290.06;276.66;276.86;297.56;292.96000000000004;306.26000000000005;349.16;285.96000000000004;276.96000000000004;328.16;357.46000000000004;274.46000000000004;241.71165711629368;268.3187672390254;274.0616903277293;284.76000000000005;7959999.999999999;3570000.0000000005;3629999.9999999995;1360000.0;3629999.9999999995;3060000.0;7990000.000000001;0.015666666666666666;0.0;0.20266666666666666;0.022333333333333334;0.0;0.015666666666666666;0.0;12029.6630859375;0.0;1387.0925292968802;15019.1298828125;500608.44159123895;498310.745468924;230269.64121917667;230532.44666621473;226120.32615715428;430346.717906069;433997.93586973246;444512.27536222443;473208.68934220774;530399.3526615865;463818.9892078764;446092.96027638344;446377.6748942886;465029.61547741666;459805.1627156728;308413.9944924709;485687.3590038245;448848.5733682798;434178.6716885159;230795.22267914342;353542.7174425113;470567.18631662737;201989.3572951944;201989.3572951944;273.96628922605913;1557960.3092963533;864564.3097929745;176529.15649826845;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1065062959115.2595;409384076049.9578;895210639365.0972;49151.311394918084;5998.2381814786695;-0.0;3637.632592162037;2996775.228283002;718418.4588315311;54314.305846142524;805295.7016393335;4.381624280448804;0.20249775954928742
4904;2019-05-20 02:44:41.800;856;844;139;141;126;42;36;33;37;40;771;168;42;40;244;197;329;755;115;128;36;13;837;357;362;135;362;308;841;135.0;-1.0;1057.0;48.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16299.4111328125;13312.0126953125;0.0;1397.20068359375;841.0;210341;544.0;-1.0;Calculated values ==>;1558313081.8;358.76;357.56000000000006;287.06;287.26000000000005;285.76000000000005;277.36;274.0616903277293;276.76000000000005;276.46000000000004;276.86;277.16;350.26;289.96000000000004;277.36;277.16;297.56;292.86;306.06;348.66;285.96000000000004;276.76000000000005;327.56;357.26;274.46000000000004;241.49495122638035;268.5567601203482;274.0616903277293;284.66;8370000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;8410000.0;0.022500000000000003;0.0;0.17616666666666667;0.008;0.0;0.022500000000000003;-0.002485093285709689;13312.0126953125;0.0;1397.20068359375;16299.4111328125;496577.6143493376;494405.18399365555;229378.19446581142;229893.51187051114;226064.21443619436;430346.717906069;434064.28222162405;445989.41915652953;473338.7274854557;530456.9008031462;463396.9273738426;446702.48507869197;446417.86147193075;465175.32018785755;459669.781954241;295892.6199490577;480435.7154267739;449034.25525399565;434064.28222162405;228286.1864045524;352702.9203549205;470701.3423759907;202132.39059540394;202132.39059540394;274.0219751090675;1558221.4319814288;864775.599534122;176552.37092959922;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1065280571489.8931;409465418054.82086;895394934534.7869;42959.47986485162;2148.551614244694;-0.0;5218.467561589953;2997543.2147970027;718486.3838228371;54314.305846142524;805369.5406042549;3.421426948150538;0.1253726049616851
4905;2019-05-20 02:45:41.770;858;848;138;139;124;43;35;33;41;40;775;167;44;44;244;197;331;770;115;129;35;14;821;359;364;135;364;306;824;-1.0;0.0;866.0;111.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15900.6259765625;12997.462890625;0.0;1391.08532714844;838.0;210342;539.0;-1.0;Calculated values ==>;1558313141.77;358.96000000000004;357.96000000000004;286.96000000000004;287.06;285.56;277.46000000000004;274.27422755570615;276.66;276.46000000000004;277.26000000000005;277.16;350.66;289.86;277.56;277.56;297.56;292.86;306.26000000000005;350.16;286.06;276.66;327.06;356.96000000000004;274.56;241.49495122638035;268.3187672390254;274.27422755570615;284.66;8209999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3060000.0;8240000.000000001;0.0;0.0;0.14433333333333334;0.018500000000000003;0.0;0.0;-0.002485587952315465;12997.462890625;0.0;1391.08532714844;15900.6259765625;498341.75025310076;496590.64637086564;229368.06208134108;229627.05705569367;225781.69690650058;430214.79039162316;433384.8821390699;446944.7289150091;473338.7274854557;531026.2279586041;463569.96232452965;447367.9854087869;447367.9854087869;464883.6276779939;459354.7222566133;300399.7908315566;484655.1805349678;448812.41734371195;433384.8821390699;226195.42121513622;351443.28659558244;470799.25106629904;202469.56336771822;202132.39059540394;274.1622286601672;1558489.6314573137;864994.7355412944;176575.5950285081;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1065498262589.997;409546377554.8595;895579042434.8748;35285.91556065899;4964.099222423745;-0.0;0.0;2998194.9337367117;718545.6262771258;54314.305846142524;805413.0060903408;2.797364555053855;0.1493701555420422
4906;2019-05-20 02:46:41.800;863;850;134;136;121;44;35;34;13;41;777;167;27;44;245;196;331;770;114;128;35;15;801;361;366;136;366;306;804;-2.0;-1.0;672.0;128.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15675.6025390625;12724.7548828125;0.0;1386.3918457031198;835.0;210343;535.0;-1.0;Calculated values ==>;1558313201.8;359.46000000000004;358.16;286.56;286.76000000000005;285.26000000000005;277.56;274.4858918419099;276.66;276.56;274.46000000000004;277.26000000000005;350.86;289.86;275.86;277.56;297.66;292.76000000000005;306.26000000000005;350.16;285.96000000000004;276.66;326.66;356.66;274.66;241.71165711629368;268.3187672390254;274.4858918419099;284.56;8009999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;8040000.000000001;0.0;0.0;0.112;0.021333333333333333;0.0;0.0;-0.0024860814774952055;12724.7548828125;0.0;1386.3918457031198;15675.6025390625;500878.07985827595;498725.38509947906;228627.17678525375;229147.01046915058;225285.98218148176;430081.6785162784;432880.6149027872;442905.06249663915;473306.2826088756;531235.1143566301;463569.96232452965;444945.90934977244;447367.9854087869;464722.9366227796;458901.46526618546;306285.6227380562;486724.1034635645;448288.01017826376;432880.6149027872;224522.8720964353;350183.7266411821;470763.29942817445;202873.68472919796;202132.39059540394;274.32831913283144;1558752.8982624372;865209.1945318782;176598.7522444257;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1065717372089.8926;409627718204.82074;895762734234.7872;26883.514309953414;5714.978446911498;-0.0;0.0;2998713.271358011;718634.6630871515;54314.305846142524;805413.0060903408;2.3101235770577246;0.13345680604861793
4907;2019-05-20 02:47:41.781;862;851;133;134;118;44;36;34;-10;41;778;167;-19;39;245;196;328;765;111;128;36;16;807;359;364;136;364;306;810;-2.0;-1.0;535.0;36.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15776.2607421875;13030.6123046875;0.0;1381.5153808593802;832.0;210344;532.0;-1.0;Calculated values ==>;1558313261.781;359.36;358.26;286.46000000000004;286.56;284.96000000000004;277.56;274.27422755570615;276.76000000000005;276.56;272.16;277.26000000000005;350.96000000000004;289.86;271.26000000000005;277.06;297.66;292.76000000000005;305.96000000000004;349.66;285.96000000000004;276.76000000000005;326.36;356.36;274.76000000000005;241.71165711629368;268.3187672390254;274.27422755570615;284.26000000000005;8070000.0;3590000.0;3640000.0;1360000.0;3640000.0;3060000.0;8100000.0;0.0;0.0;0.08916666666666666;0.006;0.0;0.0;-0.002486573859328543;13030.6123046875;0.0;1381.5153808593802;15776.2607421875;500194.30375715304;498322.12192119815;228280.0768899539;228538.70831141275;224445.52785355411;430214.79039162316;433567.68989926;439447.9078533812;473306.2826088756;531339.5441984396;463569.96232452965;438054.9754168444;446661.59397328994;465015.24582933175;459218.5880301819;301380.3176464738;485324.4404223943;448662.30875118816;433567.68989926;223268.49639005636;348924.2399968048;470861.32822474994;202603.93342245187;202132.39059540394;274.2144156258127;1559014.9141249084;865423.7546260307;176621.81083376025;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1065936302739.6976;409709292364.7481;895946276094.6238;21118.587720091196;1609.5443688137884;-0.0;0.0;2999113.1622023582;718695.6814486263;54314.305846142524;805413.0060903408;1.5770143440859021;0.07432361565570327
4908;2019-05-20 02:48:44.751;858;852;133;134;116;43;37;34;-15;41;777;167;-24;26;245;197;328;772;110;131;38;17;810;358;363;135;363;305;813;96.0;0.0;425.0;17.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15763.0751953125;13074.6455078125;0.0;1372.36767578125;826.0;210345;530.0;-1.0;Calculated values ==>;1558313324.751;358.96000000000004;358.36;286.46000000000004;286.56;284.76000000000005;277.46000000000004;274.1680685717883;276.86;276.56;271.66;277.26000000000005;350.86;289.86;270.76000000000005;275.76000000000005;297.66;292.86;305.96000000000004;350.36;286.26000000000005;276.96000000000004;326.16;355.76;274.86;241.49495122638035;268.19934244402924;274.1680685717883;284.16;8100000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3050000.0;8130000.0;0.016;0.0;0.07083333333333333;0.0028333333333333335;0.0;0.016;-0.0024875551851826763;13074.6455078125;0.0;1372.36767578125;15763.0751953125;499342.7433646695;498193.5798323145;228236.53910241387;228494.83207123633;223902.074050045;430280.9020939914;433997.93586973246;438899.66031598754;473436.17305719486;531310.4117884313;463718.55362141284;437499.1961693786;445000.09919413156;465160.9749554807;459512.4303964549;300597.7815409319;486109.38011695206;449296.8196064995;434178.6716885159;222432.26289678228;346405.4846687502;471092.8683005434;202422.3779583599;202422.3779583599;274.1393060381032;1559290.751900587;865652.0668600863;176645.89583600406;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1066165198689.8016;409794616714.78687;896138649444.7112;16750.474166998625;761.23305596952;-0.0;3708.1006996824967;2999444.358706263;718716.4158728634;54314.305846142524;805445.4365210582;1.4688024197796248;0.040798412978291655
4909;2019-05-20 02:49:44.782;854;851;134;135;116;42;39;34;-22;42;777;167;-23;18;245;197;328;775;111;132;39;18;804;358;363;136;363;304;807;264.0;0.0;267.0;0.0;0.0;0;96;68;1;0;0;0;0;0;0;1;0;0;0;0;15630.4453125;12880.50390625;0.0;1345.3525390625;819.0;210346;531.0;-1.0;Calculated values ==>;1558313384.782;358.56000000000006;358.26;286.56;286.66;284.76000000000005;277.36;274.1680685717883;277.06;276.56;270.96000000000004;277.36;350.86;289.86;270.86;274.96000000000004;297.66;292.86;305.96000000000004;350.66;286.36;277.06;326.26000000000005;355.06000000000006;274.96000000000004;241.71165711629368;268.0796299477929;274.1680685717883;284.26000000000005;8040000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3040000.0;8070000.0;0.044000000000000004;0.0;0.0445;0.0;0.0;0.044000000000000004;-0.0024886942542675806;12880.50390625;0.0;1345.3525390625;15630.4453125;499306.6450599866;498596.70564148366;228582.8225098885;228842.19080987107;223978.7475495417;430280.9020939914;434358.88782729313;438039.0146135774;473403.85947104497;531385.6704624288;463866.8415210025;437883.18805776763;444043.6597017553;465160.9749554807;459512.4303964549;302221.9211009487;487191.5185285666;449445.79046799336;434358.88782729313;222850.3779558165;343467.2996937194;471057.33072014985;202496.42290420205;202496.42290420205;274.1680685717883;1559552.4997386308;865868.471523703;176668.55520580828;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1066383111220.3002;409875958719.97296;896321443840.1294;10481.645331067202;0.0;-0.0;10201.948456616008;2999671.4102853364;718722.7627592089;54314.305846142524;805561.4134881154;1.4539436600668476;-0.005726824012511094
4910;2019-05-20 02:50:41.782;848;848;136;137;116;41;43;34;-14;42;775;166;-3;16;244;198;327;776;110;134;43;18;797;356;361;140;361;302;800;-2.0;-1.0;36.0;93.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;15182.498046875;12521.9697265625;0.0;1350.20251464844;811.0;210347;537.0;0.0;Calculated values ==>;1558313441.782;357.96000000000004;357.96000000000004;286.76000000000005;286.86;284.76000000000005;277.26000000000005;273.955091788801;277.46000000000004;276.56;271.76000000000005;277.36;350.66;289.76000000000005;272.86;274.76000000000005;297.56;292.96000000000004;305.86;350.76;286.56;277.46000000000004;326.86;354.26;274.96000000000004;242.56692532238324;267.8393353686513;273.955091788801;284.16;7970000.0;3560000.0;3610000.0;1400000.0;3610000.0;3020000.0;8000000.0;0.0;0.0;0.006;0.015500000000000002;0.0;0.0;0.0;12521.9697265625;0.0;1350.20251464844;15182.498046875;499074.70393247216;498800.4779977224;229207.4662506318;229468.46710816596;224069.192996419;430412.23801567365;435555.27144483227;439713.54161806765;472882.7909566239;531327.671585697;464038.8620203911;441368.7326958178;444156.6089809168;465320.7433433528;459961.8549604037;303431.7183159809;488058.4632527347;450108.39359056647;435555.27144483227;225359.1397227605;340109.845020078;470521.56202125014;200269.97748647127;202496.42290420205;273.2886003098969;1559796.4355402258;866069.5744399627;176689.89501665017;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1066589451220.3002;409954618719.97296;896494153840.1294;1436.6613847895783;4188.899560289073;-0.0;0.0;2999765.763546837;718755.9248807279;54314.305846142524;805642.178913397;0.40552848157164895;0.043863205353965234
4911;2019-05-20 02:51:41.773;842;844;140;140;117;38;50;32;-2;42;767;165;8;19;244;199;326;776;110;137;50;19;813;354;359;149;359;302;817;-2.0;-1.0;393.0;40.0;0.0;0;99;61;1;0;0;0;0;0;0;1;0;0;0;0;15355.6796875;12414.1748046875;0.0;1323.63562011719;790.0;210348;563.0;-1.0;Calculated values ==>;1558313501.773;357.36;357.56000000000006;287.16;287.16;284.86;276.96000000000004;273.7412296467126;278.16;276.36;272.96000000000004;277.36;349.86;289.66;273.96000000000004;275.06;297.56;293.06;305.76000000000005;350.76;286.86;278.16;329.46000000000004;352.16;275.06;244.42749628697553;267.8393353686513;273.7412296467126;284.16;8130000.0;3540000.0;3590000.0;1490000.0;3590000.0;3020000.0;8170000.0;0.0;0.0;0.0655;0.006666666666666667;0.0;0.0;-0.0024933460340433623;12414.1748046875;0.0;1323.63562011719;15355.6796875;496724.0502540519;496647.8611971114;229991.971240769;229991.971240769;224103.15230801792;430542.39183029096;437240.5822781351;441517.6339936506;471697.8470272932;530493.7248521174;463915.1221291673;442993.0989471373;444589.26801690354;465610.7510579218;460408.5339665152;298295.2328458015;486323.0191930921;450910.5575686874;437240.5822781351;236231.924509345;331298.85215519386;469402.53390457033;201234.9103775191;202496.42290420205;273.6583791903404;1560050.8821816898;866277.3444739912;176712.1736587855;259151.0558899585;0;15;10;5;44;43;0;11;78;87;1066805418820.0736;410041305714.882;896675326659.9393;15738.518396856616;1787.7841568470085;-0.0;0.0;2999908.8685758924;718805.7231074638;54314.305846142524;805642.178913397;1.2757711754457257;0.06328219646596091
4912;2019-05-20 02:52:41.773;842;842;143;144;120;37;55;30;7;41;750;165;14;23;243;200;328;783;110;139;55;19;810;354;359;148;359;301;813;138.0;-2.0;610.0;4.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;16183.7822265625;11952.0830078125;0.0;2670.70874023438;767.0;210349;629.0;-1.0;Calculated values ==>;1558313561.773;357.36;357.36;287.46000000000004;287.56;285.16;276.86;273.7412296467126;278.66;276.16;273.86;277.26000000000005;348.16;289.66;274.56;275.46000000000004;297.46000000000004;293.16;305.96000000000004;351.46000000000004;287.06;278.66;336.06;349.86;275.06;244.22491754036054;267.7187500070086;273.7412296467126;284.16;8100000.0;3540000.0;3590000.0;1480000.0;3590000.0;3010000.0;8130000.0;0.023;0.0;0.10166666666666666;0.0006666666666666666;0.0;0.023;-0.002496957433337149;11952.0830078125;0.0;2670.70874023438;16183.7822265625;497002.49436537334;496724.0502540519;230837.39084286825;231099.73110113683;224912.70478955185;430542.39183029096;438091.89182571816;443052.165307785;471730.980663899;528796.4943772956;464063.0027434576;444068.8471814032;445360.3359981657;465480.30547409743;460542.747743898;300597.7815409319;487819.29660889175;451202.2402800108;438091.89182571816;263844.3676079864;321652.42942325486;469538.77293914376;201435.28786189403;201435.28786189403;273.7366763340338;1560313.7110309736;866480.3966224287;176745.45986178843;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1067020818820.0736;410130405714.882;896856226659.9393;24564.382540332244;178.73565671816647;-0.0;5443.101891167955;3000244.7260837024;718822.1107725769;54314.305846142524;805687.5380958234;2.064326744737389;0.050665781742391516
4913;2019-05-20 02:53:41.784;845;839;144;144;123;38;56;30;12;38;707;166;21;34;243;200;326;768;110;140;56;17;814;353;358;141;358;302;818;84.0;0.0;769.0;109.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;16015.58984375;12007.4130859375;0.0;2310.10034179688;750.0;210350;695.0;-1.0;Calculated values ==>;1558313621.784;357.66;357.06000000000006;287.56;287.56;285.46000000000004;276.96000000000004;273.6339639331285;278.76000000000005;276.16;274.36;276.96000000000004;343.86;289.76000000000005;275.26000000000005;276.56;297.46000000000004;293.16;305.76000000000005;349.96000000000004;287.16;278.76000000000005;342.66;348.16;274.86;242.77792619122317;267.8393353686513;273.6339639331285;284.16;8140000.000000001;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3020000.0;8180000.0;0.014;0.0;0.12816666666666668;0.018166666666666668;0.0;0.014;-0.002499581753787056;12007.4130859375;0.0;2310.10034179688;16015.58984375;497073.486405161;495814.0732342221;231021.24060993252;231021.24060993252;225607.56919380534;430607.02586249536;438486.3910099264;443576.6592147222;472358.58907936385;524219.84713169915;464038.8620203911;444876.6353584544;446724.52688641194;465625.14543771395;460697.8025867657;298081.3492289075;484963.85340309376;451525.9814726883;438486.3910099264;291477.81744585035;314524.84189198195;470288.2636984603;200949.2780309128;200949.2780309128;273.5421760615798;1560582.088324678;866680.0956943893;176786.97421365138;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1067235958254.7795;410217121609.7635;897037159824.692;31096.742688391576;4892.991572960446;-0.0;3325.5195817061904;3000708.653831138;718864.3829145719;54314.305846142524;805760.6233378358;2.745955437129246;0.12082459107195535
4914;2019-05-20 02:54:41.784;848;839;143;145;127;39;57;29;15;37;694;170;25;41;244;200;327;771;111;142;57;15;832;354;359;140;360;302;836;240.0;0.0;950.0;271.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;16256.5576171875;12087.6806640625;0.0;2301.18603515625;740.0;210351;723.0;-1.0;Calculated values ==>;1558313681.784;357.96000000000004;357.06000000000006;287.46000000000004;287.66;285.86;277.06;273.7412296467126;278.86;276.06;274.66;276.86;342.56000000000006;290.16;275.66;277.26000000000005;297.56;293.16;305.86;350.26;287.36;278.86;345.46000000000004;347.16;274.66;242.56692532238324;267.8393353686513;273.7412296467126;284.26000000000005;8320000.0;3540000.0;3590000.0;1400000.0;3600000.0;3020000.0;8359999.999999999;0.04;0.0;0.15833333333333333;0.04516666666666667;0.0;0.04;-0.002501107412947685;12087.6806640625;0.0;2301.18603515625;16256.5576171875;495847.6748174196;494121.9954319387;230485.02331831135;231004.58392091055;226383.1536039149;430542.39183029096;438429.5904723098;444011.9539437932;472391.7460337592;522855.55897954124;464532.9482709517;445448.85450290097;447705.9326627795;465465.8864643596;460542.747743898;295426.7990490231;483560.36039645417;451638.2792240534;438429.5904723098;303208.48990285693;310333.04987691523;470225.6346856305;201045.15786685058;201045.15786685058;273.58414184973884;1560851.0228868523;866880.888142306;176825.401600126;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1067451058254.7795;410301421609.7635;897218359824.692;38469.74271218258;12157.984869648228;-0.0;9495.37730421837;3001288.374542809;719006.474384927;54314.305846142524;805867.4641452185;4.178446165556151;0.18729118923060842
4915;2019-05-20 02:55:41.805;854;840;137;140;127;41;34;31;11;37;705;173;23;44;244;198;327;770;110;138;35;14;794;358;363;139;363;302;798;-1.0;-2.0;1145.0;191.0;0.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;15411.8408203125;11430.4580078125;0.0;2297.896484375;736.0;210352;730.0;-1.0;Calculated values ==>;1558313741.805;358.56000000000006;357.16;286.86;287.16;285.86;277.26000000000005;274.1680685717883;276.56;276.26000000000005;274.26000000000005;276.86;343.66;290.46000000000004;275.46000000000004;277.56;297.56;292.96000000000004;305.86;350.16;286.96000000000004;276.66;346.16;346.76;274.56;242.35481222062532;267.8393353686513;274.1680685717883;284.16;7940000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;7980000.0;0.0;0.0;0.19083333333333333;0.03183333333333333;0.0;0.0;-0.002501713904171311;11430.4580078125;0.0;2297.896484375;15411.8408203125;500213.64246168075;497820.34462776704;229499.10235334848;230285.34130475167;226904.851955252;430280.9020939914;433452.5470882844;443431.1120271193;472523.0838727012;524010.0800300409;464902.6081403777;445163.16002712236;448123.7737234782;465029.61547741666;459648.11820747575;304485.9917064268;487339.23403581005;450335.05977705074;433634.880018922;306141.9092990094;308656.51637580903;470261.8752935162;202173.15131840538;201045.15786685058;274.04239300693445;1561115.0185739729;867076.9412262891;176863.74070187326;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1067667734065.3097;410385150904.9684;897399623245.1355;46040.060835246244;8534.157713207693;-0.0;0.0;3001992.869394355;719178.9692589553;54314.305846142524;805946.6199844645;3.9752920555417552;0.21688332981964617
4916;2019-05-20 02:56:41.795;857;841;132;136;126;43;33;32;-11;37;720;174;2;47;245;197;326;763;109;138;34;13;829;358;363;137;363;305;833;-1.0;0.0;899.0;205.0;0.0;0;0;54;1;0;0;0;0;0;0;1;1;0;0;0;16196.572265625;12195.1318359375;0.0;2333.40307617188;728.0;210353;731.0;-1.0;Calculated values ==>;1558313801.795;358.86;357.26;286.36;286.76000000000005;285.76000000000005;277.46000000000004;274.1680685717883;276.46000000000004;276.36;272.06;276.86;345.16;290.56;273.36;277.86;297.66;292.86;305.76000000000005;349.46000000000004;286.96000000000004;276.56;346.26;345.96000000000004;274.46000000000004;241.92719264551067;268.19934244402924;274.1680685717883;284.06;8290000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3050000.0;8330000.0;0.0;0.0;0.14983333333333335;0.034166666666666665;0.0;0.0;-0.0025029203858685785;12195.1318359375;0.0;2333.40307617188;16196.572265625;497462.28022592823;494705.85311391327;227696.411740536;228721.57016380693;226169.49575113165;430280.9020939914;433269.66867335857;439514.2332620205;472785.1150065333;525345.7743471956;464586.8405525953;441480.6793942096;447978.07099077606;465160.9749554807;459512.4303964549;295275.737881249;482591.58576788154;450335.05977705074;433452.5470882844;306560.99450073834;305303.7579410727;470432.8002255166;202059.6253225821;201045.15786685058;273.99819601580117;1561378.3781158237;867273.7883283658;176902.32843252344;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1067885497765.3444;410467937104.98157;897581692895.1644;35578.61542292585;9169.416809183595;-0.0;0.0;3002672.9116706755;719326.4744583674;54314.305846142524;805946.6199844645;3.0800099599039705;0.18051342080909824
4917;2019-05-20 02:57:41.776;862;845;128;131;123;45;34;32;-10;38;736;173;1;41;245;195;328;774;109;135;34;13;819;360;365;137;365;306;822;-1.0;-1.0;861.0;266.0;0.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;16237.763671875;12395.2802734375;0.0;2336.06030273438;717.0;210354;721.0;-1.0;Calculated values ==>;1558313861.776;359.36;357.66;285.96000000000004;286.26000000000005;285.46000000000004;277.66;274.38016830617;276.56;276.36;272.16;276.96000000000004;346.76;290.46000000000004;273.26000000000005;277.26000000000005;297.66;292.66;305.96000000000004;350.56000000000006;286.66;276.56;345.26;344.86;274.46000000000004;241.92719264551067;268.3187672390254;274.38016830617;284.06;8190000.000000001;3600000.0;3650000.0;1370000.0;3650000.0;3060000.0;8220000.0;0.0;0.0;0.1435;0.044333333333333336;0.0;0.0;-0.0025045650669155285;12395.2802734375;0.0;2336.06030273438;16237.763671875;499109.5838807812;496331.42251666926;226826.4345226784;227593.8558647307;225554.58769228467;430148.3826014536;432949.0678229144;439447.9078533812;472882.9073446267;526945.4434822841;464315.9630885543;441118.68104791886;446944.7289150091;464869.23356765806;458923.6217875544;298530.69818418595;485494.2427216328;449524.75139369577;432949.0678229144;302370.42649719206;300694.37409284414;470432.8002255166;202441.1739255779;201045.15786685058;274.1557800719491;1561648.5786577868;867478.6435377295;176941.22830511798;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1068103828605.1499;410550111074.9084;897764934850.0012;34010.46631863977;11880.962099297283;-0.0;0.0;3003252.6370468177;719501.8387328376;54314.305846142524;805946.6199844645;3.1152241834777064;0.19789609731909305
4918;2019-05-20 02:58:41.786;865;848;124;126;116;46;35;33;6;38;748;173;13;39;245;194;327;773;109;134;36;12;819;361;366;137;366;308;822;-1.0;0.0;710.0;209.0;0.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;16714.470703125;12980.6689453125;0.0;2356.02026367188;708.0;210355;716.0;-1.0;Calculated values ==>;1558313921.786;359.66;357.96000000000004;285.56;285.76000000000005;284.76000000000005;277.76000000000005;274.4858918419099;276.66;276.46000000000004;273.76000000000005;276.96000000000004;347.96000000000004;290.46000000000004;274.46000000000004;277.06;297.66;292.56;305.86;350.46000000000004;286.56;276.76000000000005;344.76;343.96000000000004;274.36;241.92719264551067;268.5567601203482;274.4858918419099;284.06;8190000.000000001;3610000.0;3660000.0;1370000.0;3660000.0;3080000.0;8220000.0;0.0;0.0;0.11833333333333333;0.034833333333333334;0.0;0.0;-0.002505898374047233;12980.6689453125;0.0;2356.02026367188;16714.470703125;499547.5723200516;496775.8908934566;225808.2516273776;226316.63197598144;223788.50870025746;430081.6785162784;432880.6149027872;441446.09905818984;472882.9073446267;528048.3146882235;464020.87030620954;442491.83973573893;446275.24975105154;464722.9366227796;458627.51755640097;297790.7041655691;485336.74835685245;449190.9039345904;433065.50215134333;300275.376401361;296923.61432157;470334.5574354778;202701.01347335268;201045.15786685058;274.2613208768668;1561923.2263778604;867690.1450255594;176980.33549327706;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1068323165155.115;410632324774.8953;897949165549.9719;28251.50179420573;9322.568448014024;-0.0;0.0;3003771.5732559646;719678.5642700518;54314.305846142524;805946.6199844645;2.449946642995706;0.15322790450884816
4919;2019-05-20 02:59:41.797;865;851;124;125;113;47;36;34;15;39;759;172;26;39;246;194;328;780;109;87;37;11;844;364;369;137;369;307;846;-2.0;-1.0;734.0;345.0;0.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;17291.734375;13712.0537109375;0.0;2354.30517578125;698.0;210356;715.0;-1.0;Calculated values ==>;1558313981.797;359.66;358.26;285.56;285.66;284.46000000000004;277.86;274.8017692304317;276.76000000000005;276.56;274.66;277.06;349.06000000000006;290.36;275.76000000000005;277.06;297.76000000000005;292.56;305.96000000000004;351.16;281.86;276.86;344.66;342.96000000000004;274.26000000000005;241.92719264551067;268.43790593516167;274.8017692304317;284.06;8440000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;8460000.0;0.0;0.0;0.12233333333333334;0.0575;0.0;0.0;-0.002507366701671634;13712.0537109375;0.0;2354.30517578125;17291.734375;497275.4193266464;494992.6638251156;225495.48688805322;225747.1457019574;222748.43713407702;429879.7862731237;432301.3137403124;442994.2643117957;472980.6827117325;529277.3755970554;464044.2086099077;444602.3403324462;446468.7530850537;464415.139943259;458147.1555003571;294193.18233438843;483959.4247639387;441233.08146924357;432488.85388799326;299856.38484229014;292734.4514702754;470236.29553865286;203184.73805917188;201045.15786685058;274.46281738953877;1562206.6633737152;867912.6251612726;177019.5954015494;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1068543705579.8136;410714539844.78296;898133699374.7197;29336.69871157098;15355.464555070157;-0.0;0.0;3004251.562908163;719884.2522473468;54314.305846142524;805946.6199844645;2.7817232007425092;0.1981710398462799
4920;2019-05-20 03:00:41.777;868;854;131;129;110;50;38;34;21;39;767;172;35;44;246;191;329;785;109;45;38;9;829;366;371;136;371;309;832;-2.0;-1.0;471.0;261.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;17524.10546875;13900.4443359375;0.0;2370.59716796875;689.0;210357;714.0;-1.0;Calculated values ==>;1558314041.777;359.96000000000004;358.56000000000006;286.26000000000005;286.06;284.16;278.16;275.0112864084945;276.96000000000004;276.56;275.26000000000005;277.06;349.86;290.36;276.66;277.56;297.76000000000005;292.26000000000005;306.06;351.66;277.66;276.96000000000004;344.56000000000006;342.06000000000006;274.06;241.71165711629368;268.67533136820026;275.0112864084945;284.06;8290000.000000001;3660000.0;3710000.0;1360000.0;3710000.0;3090000.0;8320000.0;0.0;0.0;0.0785;0.0435;0.0;0.0;-0.0025086762994437004;13900.4443359375;0.0;2370.59716796875;17524.10546875;499082.9179510445;496741.39131867;227454.80780718298;226944.925815604;222168.8081053325;429743.705733735;432163.2314376127;443468.83949473884;473111.07959547755;529962.3506881573;463748.0191085698;445506.6431651295;446794.52036748576;464120.4795009538;457408.11929247493;297282.5952499074;486197.95435309823;433470.5676684979;432163.2314376127;299437.39939995663;288964.7057630673;470174.7356409916;203535.02484103074;201045.15786685058;274.60775993305623;1562496.6986618391;868142.6526103528;177058.9564630311;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1068765631579.8842;410796412544.809;898318437774.7784;18834.804450316085;11598.827419798297;-0.0;0.0;3004652.858291575;720108.7964741755;54314.305846142524;805946.6199844645;1.8704169528919257;0.13964484782044218
4921;2019-05-20 03:01:41.798;869;851;163;156;115;48;38;36;23;41;774;172;38;47;246;190;325;764;109;45;38;8;735;356;361;135;361;314;738;259.0;-1.0;-1.0;179.0;2.0;0;0;95;1;0;0;0;0;0;0;1;1;0;0;0;19141.236328125;14040.3681640625;0.0;2413.54150390625;679.0;210358;716.0;-1.0;Calculated values ==>;1558314101.798;360.06000000000006;358.26;289.46000000000004;288.76000000000005;284.66;277.96000000000004;273.955091788801;276.96000000000004;276.76000000000005;275.46000000000004;277.26000000000005;350.56000000000006;290.36;276.96000000000004;277.86;297.76000000000005;292.16;305.66;349.56000000000006;277.66;276.96000000000004;344.76;341.06000000000006;273.96000000000004;241.49495122638035;269.2639976450953;273.955091788801;284.06;7350000.0;3560000.0;3610000.0;1350000.0;3610000.0;3140000.0;7380000.0;0.043166666666666666;0.0;0.0;0.029833333333333333;0.0003333333333333333;0.0435;-0.0025101180887308282;14040.3681640625;0.0;2413.54150390625;19141.236328125;507517.22617873526;504792.1432665664;237664.05531839284;235689.31333669563;224660.6436692947;430412.23801567365;434668.6427963687;442739.5457002335;473436.17305719486;530316.516689382;463002.21455841674;444954.14487134095;446258.47358030453;465582.3289076539;458877.4831168434;388685.61408601055;492480.8414177498;435906.5852007355;434668.6427963687;300275.376401361;284776.6418597092;470211.52306949627;200654.42240147546;200938.02112114534;273.43974542382864;1562802.3501181412;868375.574209126;177098.8382391321;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1068985308440.4216;410877741000.008;898505403190.236;0.0;8041.786836595953;-0.0;10167.282042872215;3004809.8699305584;720272.525545171;54314.305846142524;806031.3769896018;1.1066712560672576;0.032874013597683736
4922;2019-05-20 03:02:41.788;850;835;177;165;118;39;45;30;17;40;781;173;30;47;242;194;314;703;109;65;45;8;789;351;356;132;356;305;792;285.0;0.0;87.0;292.0;0.0;0;0;85;1;0;0;0;0;0;0;1;1;0;0;0;23732.275390625;14115.5390625;0.0;2344.80224609375;670.0;210359;718.0;-1.0;Calculated values ==>;1558314161.788;358.16;356.66;290.86;289.66;284.96000000000004;277.06;273.4187578820637;277.66;276.16;274.86;277.16;351.26;290.46000000000004;276.16;277.86;297.36;292.56;304.56;343.46000000000004;279.66;277.66;344.96000000000004;340.16;273.96000000000004;240.83765695389522;268.19934244402924;273.4187578820637;284.06;7890000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;3050000.0;7920000.0;0.0475;0.0;0.0145;0.048666666666666664;0.0;0.0475;-0.002511403622013465;14115.5390625;0.0;2344.80224609375;23732.275390625;500091.36593114777;497647.32597639185;240465.615229052;237114.49997886308;224682.69014136147;430735.4089219946;437078.2854679012;443695.9394408292;473727.59171134117;531727.8354950516;464463.0643916602;445574.1301323474;447978.07099077606;465784.1997128528;460205.0277009343;294266.6460804606;477356.1093210599;440418.69749890646;437078.2854679012;301113.3779324612;281007.8604223974;470614.97290035227;199287.98919706405;199287.98919706405;272.87983748267226;1563159.5698359767;868610.1676639579;177138.48449491098;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1069200372590.4558;410957827650.02075;898691072240.2655;3543.915278534595;13204.579873560027;-0.0;11295.039072864765;3004839.39763578;720449.5490922745;54314.305846142524;806210.1998568154;1.7037030824092445;0.07910442327146519
4923;2019-05-20 03:03:41.778;839;834;187;185;133;37;43;27;11;38;787;172;21;42;242;193;317;728;112;70;43;4;798;351;356;134;356;299;801;308.0;-1.0;0.0;190.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;32343.58984375;12832.517578125;0.0;1367.13464355469;660.0;210360;722.0;-1.0;Calculated values ==>;1558314221.778;357.06000000000006;356.56000000000006;291.86;291.66;286.46000000000004;276.86;273.4187578820637;277.46000000000004;275.86;274.26000000000005;276.96000000000004;351.86;290.36;275.26000000000005;277.36;297.36;292.46000000000004;304.86;345.96000000000004;280.16;277.46000000000004;345.36;339.16;273.56;241.2770596917726;267.47669482898436;273.4187578820637;284.36;7980000.0;3510000.0;3560000.0;1340000.0;3560000.0;2990000.0;8009999.999999999;0.051333333333333335;0.0;0.0;0.03166666666666666;0.0;0.051333333333333335;-0.002512818467270214;12832.517578125;0.0;1367.13464355469;32343.58984375;497674.5134466887;496664.1343548654;243116.15060315718;242542.18130805108;228412.10996453124;430735.4089219946;436735.5502733607;444038.8974165015;473273.9119493556;532801.0814827102;465217.1278875173;445469.0283512164;448408.4276909712;465784.1997128528;460070.93865526;294681.7508432586;480408.5490361165;441231.2012808853;436735.5502733607;302789.4550866088;276820.84063482966;469954.68261704803;199390.41880844583;199390.41880844583;272.92032286100005;1563626.790829858;868834.6973748091;177169.41214686172;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1069413936990.4897;411037614350.03345;898872242040.2943;0.0;8567.86835393907;-0.0;12183.716748532297;3004868.9253410012;720630.9559213544;54314.305846142524;806405.823545975;1.4614150247136577;0.03736571484490466
4924;2019-05-20 03:04:41.809;842;835;177;183;155;38;40;28;12;38;786;173;21;34;242;193;320;748;111;72;40;3;829;352;357;138;357;295;832;291.0;-1.0;672.0;160.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;31104.943359375;12136.8876953125;0.0;1329.42407226562;651.0;210361;723.0;-1.0;Calculated values ==>;1558314281.809;357.36;356.66;290.86;291.46000000000004;288.66;276.96000000000004;273.5264737036516;277.16;275.96000000000004;274.36;276.96000000000004;351.76;290.46000000000004;275.26000000000005;276.56;297.36;292.46000000000004;305.16;347.96000000000004;280.36;277.16;345.46000000000004;338.26;273.46000000000004;242.14157278889297;266.98899913490544;273.5264737036516;284.26000000000005;8290000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2950000.0;8320000.0;0.0485;0.0;0.112;0.02666666666666667;0.0;0.0485;-0.0025140795606752053;12136.8876953125;0.0;1329.42407226562;31104.943359375;495231.2606606501;493897.2464629861;239635.8259886326;241300.2811508505;233693.15769057313;430671.36484660726;435981.958921699;444980.7184430424;472752.1489716358;532994.8803504433;465918.15214257705;446249.156972954;448054.49255498644;465639.66166502296;459914.4856856361;291581.1470738671;480265.857602828;441341.6218555547;435981.958921699;303208.48990285693;273052.9745269728;469313.27648880874;200430.51752235537;200430.51752235537;273.33434993803786;1564155.8017868446;869042.8832588987;177191.89507963907;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1069627947505.1294;411119256509.896;899050534109.994;27389.622503116952;7170.20690577209;-0.0;11424.244907868168;3005097.2901223507;720762.174309455;54314.305846142524;806602.6582048374;3.4147489758457685;0.11069657743558449
4925;2019-05-20 03:05:41.819;852;836;152;160;155;40;30;29;15;38;781;172;23;34;243;192;322;749;112;74;31;1;799;353;358;138;358;295;803;136.0;-2.0;362.0;82.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;29665.494140625;10726.35546875;0.0;1334.29040527344;642.0;210362;724.0;-1.0;Calculated values ==>;1558314341.819;358.36;356.76;288.36;289.16;288.66;277.16;273.6339639331285;276.16;276.06;274.66;276.96000000000004;351.26;290.36;275.46000000000004;276.56;297.46000000000004;292.36;305.36;348.06000000000006;280.56;276.26000000000005;345.56000000000006;337.36;273.26000000000005;242.14157278889297;266.98899913490544;273.6339639331285;284.36;7990000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2950000.0;8030000.0;0.02266666666666667;0.0;0.060333333333333336;0.013666666666666666;0.0;0.02266666666666667;-0.002515328940158901;10726.35546875;0.0;1334.29040527344;29665.494140625;499471.53418967786;496771.3041220952;233383.7990354004;235538.84526856843;234188.27964139805;430607.02586249536;433972.159331108;445405.29884126916;472752.1489716358;532476.2810480676;465796.66956539766;446528.9129034557;448054.49255498644;465625.14543771395;459622.85760126676;298307.8216156668;483542.00063419394;441452.48511977104;434151.6192275535;303627.53096179874;269285.52512055053;469116.05455528694;200669.78899700617;200669.78899700617;273.4326381633861;1564662.3065026496;869233.44203974;177214.09639988514;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1069842483255.0953;411202070309.8828;899227563609.966;14765.709093937201;3668.7656292965034;-0.0;5292.254818559073;3005448.643101342;720852.5141346947;54314.305846142524;806741.9855865629;1.9672851511954328;0.06877395618865038
4926;2019-05-20 03:06:41.800;858;837;136;145;146;41;31;28;17;38;776;170;24;36;243;192;322;750;113;77;31;0;807;354;359;138;359;295;810;268.0;-1.0;743.0;160.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;26950.685546875;10053.521484375;0.0;1333.48876953125;635.0;210363;720.0;0.0;Calculated values ==>;1558314401.8;358.96000000000004;356.86;286.76000000000005;287.66;287.76000000000005;277.26000000000005;273.7412296467126;276.26000000000005;275.96000000000004;274.86;276.96000000000004;350.76;290.16;275.56;276.76000000000005;297.46000000000004;292.36;305.36;348.16;280.86;276.26000000000005;345.16;336.66;273.16;242.14157278889297;266.98899913490544;273.7412296467126;284.46000000000004;8070000.0;3540000.0;3590000.0;1380000.0;3590000.0;2950000.0;8100000.0;0.04466666666666667;0.0;0.12383333333333332;0.02666666666666667;0.0;0.04466666666666667;0.0;10053.521484375;0.0;1333.48876953125;26950.685546875;499614.7449292811;496265.66904969385;229057.15174699752;231410.3202465524;231673.89435099636;430542.39183029096;433904.5296488982;445687.3609833284;472752.1489716358;531957.4874369982;465553.467101187;446668.51006708597;448329.5739942236;465480.30547409743;459465.39392178826;296545.9322515282;482955.90181421593;441725.292161973;433904.5296488982;301951.40411888575;266355.56789118156;469017.4129134338;200936.6515563858;200936.6515563858;273.5416506185019;1565133.958595818;869406.5528450755;177236.3208530159;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1070057515139.9039;411284844089.8091;899404507559.8083;30308.296184036393;7148.820302854614;-0.0;10405.898554798889;3005824.1408663657;720942.6321376418;54314.305846142524;806872.7621055419;4.203299546979046;0.14859890496034192
4927;2019-05-20 03:07:41.790;864;840;128;134;135;42;32;29;20;38;771;168;26;40;243;192;323;757;114;80;32;0;809;354;359;139;360;296;812;257.0;-1.0;703.0;119.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;23431.93359375;9451.0126953125;0.0;1329.74743652344;629.0;210364;712.0;0.0;Calculated values ==>;1558314461.79;359.56000000000006;357.16;285.96000000000004;286.56;286.66;277.36;273.7412296467126;276.36;276.06;275.16;276.96000000000004;350.26;289.96000000000004;275.76000000000005;277.16;297.46000000000004;292.36;305.46000000000004;348.86;281.16;276.36;344.36;336.06;273.16;242.35481222062532;267.1113755279542;273.7412296467126;284.56;8090000.000000001;3540000.0;3590000.0;1390000.0;3600000.0;2960000.0;8120000.0;0.04283333333333333;0.0;0.11716666666666667;0.01983333333333333;0.0;0.04283333333333333;0.0;9451.0126953125;0.0;1329.74743652344;23431.93359375;500303.65767071146;496521.9923828236;226964.73763213382;228509.43117435326;228768.2268939661;430542.39183029096;434084.4541166122;445914.51168605644;472621.17715536855;531363.223106761;465164.5474519622;446755.46002581756;448692.1575643293;465335.1870322967;459465.39392178826;296878.12329719996;483854.6868054333;442207.87201947026;434084.4541166122;298599.4468028795;263844.3676079864;468880.45426275564;201034.39430196598;201034.39430196598;273.57992812183153;1565553.7437795298;869569.0635403013;177258.5107891307;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1070272879239.9381;411367930239.82227;899581778009.8365;28691.787086835935;5312.280189222327;-0.0;9982.310895394012;3006315.7262824746;721046.4573346749;54314.305846142524;807042.6355340296;4.080081333185315;0.1315622405043735
