;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4928;2019-05-20 03:08:41.771;868;840;123;128;126;43;32;29;24;38;766;167;29;42;243;191;323;761;113;81;32;-1;799;356;361;141;361;297;803;130.0;-1.0;621.0;128.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;21236.560546875;9026.8564453125;0.0;1339.05017089844;621.0;210365;702.0;0.0;Calculated values ==>;1558314521.771;359.96000000000004;357.16;285.46000000000004;285.96000000000004;285.76000000000005;277.46000000000004;273.955091788801;276.36;276.06;275.56;276.96000000000004;349.76;289.86;276.06;277.36;297.46000000000004;292.26000000000005;305.46000000000004;349.26;281.26000000000005;276.36;343.36;335.26000000000005;273.06;242.77792619122317;267.23344911666527;273.955091788801;284.46000000000004;7990000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;2970000.0;8030000.0;0.021666666666666667;0.0;0.1035;0.021333333333333333;0.0;0.021666666666666667;0.0;9026.8564453125;0.0;1339.05017089844;21236.560546875;501774.4921163844;497357.79866302706;225809.53772152192;227091.30750757246;226577.48109851047;430412.23801567365;433588.14229367237;446282.62907132035;472358.58907936385;530768.1111709444;464896.50724251056;446982.4429998829;448780.7717918606;465189.78860520123;459013.50581512303;299141.1936335603;485426.984672893;441949.20867466513;433588.14229367237;294410.04551340896;260496.36997498586;468506.6426915133;201411.33829133067;201411.33829133067;273.73626786204716;1565925.8633551775;869722.9970219592;177280.7437265124;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1070488810839.7458;411451903639.7475;899759621674.6782;25344.178595728932;5698.033160537229;-0.0;5030.497420050737;3006765.8834011857;721138.1808908477;54314.305846142524;807167.7026527472;3.479937694972463;0.15031000785968873
4929;2019-05-20 03:09:41.801;869;838;121;126;121;45;32;30;29;38;760;166;33;47;244;190;321;756;113;83;32;-1;833;355;360;141;360;301;836;240.0;-1.0;116.0;37.0;0.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;20469.603515625;9634.7001953125;0.0;1352.16162109375;693.0;210366;692.0;15.0;Calculated values ==>;1558314581.801;360.06000000000006;356.96000000000004;285.26000000000005;285.76000000000005;285.26000000000005;277.66;273.8482719121499;276.36;276.16;276.06;276.96000000000004;349.16;289.76000000000005;276.46000000000004;277.86;297.56;292.16;305.26000000000005;348.76;281.46000000000004;276.36;342.36;342.46000000000004;273.06;242.77792619122317;267.7187500070086;273.8482719121499;284.46000000000004;8330000.0;3550000.0;3600000.0;1410000.0;3600000.0;3010000.0;8359999.999999999;0.04;0.0;0.01933333333333333;0.006166666666666667;0.0;0.04;0.037621434793055;9634.7001953125;0.0;1352.16162109375;20469.603515625;498868.13895676425;493971.07599865453;224868.40511464694;226129.8469861523;224868.40511464694;430477.46260093397;433836.9858812755;446212.05846747686;472358.58907936385;529839.7408841682;464186.4959448487;446775.9409123972;448726.1184418108;465465.8864643596;459036.2895090457;291616.3446347565;481138.07387846947;442479.83621005784;433836.9858812755;290221.2356813373;290640.09048841946;468506.6426915133;201347.09671901335;201347.09671901335;273.7066945899411;1566273.5884992639;869878.5877509941;177303.18170490654;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1070705218990.5022;411536545940.04333;899939111375.3055;4734.05592713696;1647.4838668304162;-0.0;9299.595566490487;3007016.6606823965;721199.4241392774;54314.305846142524;807287.17980344;1.42726245423801;-0.0038355794163124107
4930;2019-05-20 03:10:41.812;871;835;121;126;119;45;33;30;34;39;758;167;36;47;244;190;325;765;112;85;33;0;821;358;363;142;363;301;825;84.0;-1.0;586.0;185.0;0.0;0;100;18;1;0;0;0;0;0;0;1;0;0;0;0;19321.767578125;9249.060546875;0.0;1337.69506835938;784.0;210367;680.0;13.0;Calculated values ==>;1558314641.812;360.26;356.66;285.26000000000005;285.76000000000005;285.06;277.66;274.1680685717883;276.46000000000004;276.16;276.56;277.06;348.96000000000004;289.86;276.76000000000005;277.86;297.56;292.16;305.66;349.66;281.66;276.46000000000004;341.16;351.56000000000006;273.16;242.98782864720522;267.7187500070086;274.1680685717883;284.36;8209999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3010000.0;8250000.0;0.014;0.0;0.09766666666666667;0.030833333333333334;0.0;0.014;0.03242583284732748;9249.060546875;0.0;1337.69506835938;19321.767578125;500241.587039037;494559.587192046;225009.39047834036;226276.22729233178;224505.04837035452;430280.9020939914;433269.66867335857;446916.4327917079;472325.50216173066;529631.1645758075;464309.9023270049;447196.8515329987;448726.1184418108;465029.61547741666;458558.7677456443;295995.1942746676;483756.3946166347;442174.86015567573;433269.66867335857;285195.4229665811;328782.02776382567;468468.1067229894;201661.78178587792;201661.78178587792;273.8430560718451;1566605.2440502977;870035.9812738206;177325.6012867913;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1070922158755.2057;411621461504.9273;900119744485.0587;23953.204248236063;8226.528352227604;-0.0;3242.510416424729;3007255.7650112896;721281.7226596202;54314.305846142524;807391.7165147056;3.3459016439291047;0.18046425562629306
4931;2019-05-20 03:11:41.782;876;830;120;124;116;47;34;32;40;39;755;168;41;51;244;190;324;762;112;85;34;0;805;360;365;143;365;306;808;-1.0;-1.0;1267.0;156.0;0.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;18500.783203125;9661.0146484375;0.0;1364.82543945312;824.0;210368;666.0;-1.0;Calculated values ==>;1558314701.782;360.76;356.16;285.16;285.56;284.76000000000005;277.86;274.38016830617;276.56;276.36;277.16;277.06;348.66;289.96000000000004;277.26000000000005;278.26000000000005;297.56;292.16;305.56;349.36;281.66;276.56;339.76;355.56000000000006;273.16;243.1966462407574;268.3187672390254;274.38016830617;284.36;8050000.0;3600000.0;3650000.0;1430000.0;3650000.0;3060000.0;8080000.0;0.0;0.0;0.21116666666666667;0.026000000000000002;0.0;0.0;-0.002487881273055104;9661.0146484375;0.0;1364.82543945312;18500.783203125;502387.5330270664;495418.05191006756;224978.50688719127;225996.7212209162;223965.91445740068;430148.3826014536;432949.0678229144;446803.2587583881;472193.81962526246;528935.3484124116;463694.521142636;446944.7289150091;448349.023838983;464737.35524180415;458238.56606086175;298518.34323935094;485062.3097072171;441754.40105574357;432949.0678229144;279332.9882161641;345565.9636080181;468330.1626717748;202595.89684197342;201661.78178587792;274.2158991323671;1566920.2743796634;870193.4864418767;177348.1110305317;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1071140449555.3098;411706918754.9681;900301753435.1455;51568.45459134957;6909.090911574836;-0.0;0.0;3007884.797495008;721407.7897551318;54314.305846142524;807418.7239243953;5.303681627593049;0.27480501040011623
4932;2019-05-20 03:12:41.793;877;827;119;123;115;48;34;32;46;39;754;169;46;53;245;189;324;758;111;71;35;0;832;359;364;144;364;310;836;-2.0;-2.0;1177.0;123.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;18918.552734375;11064.451171875;0.0;1389.501953125;841.0;210369;654.0;0.0;Calculated values ==>;1558314761.793;360.86;355.86;285.06;285.46000000000004;284.66;277.96000000000004;274.27422755570615;276.56;276.36;277.76000000000005;277.06;348.56000000000006;290.06;277.76000000000005;278.46000000000004;297.66;292.06;305.56;348.96000000000004;280.26000000000005;276.66;338.56000000000006;357.26;273.16;243.40439225979637;268.7936212382143;274.27422755570615;284.26000000000005;8320000.0;3590000.0;3640000.0;1440000.0;3640000.0;3100000.0;8359999.999999999;0.0;0.0;0.19616666666666666;0.0205;0.0;0.0;0.0;11064.451171875;0.0;1389.501953125;18918.552734375;500131.46429890284;492302.9893039645;224366.15569318002;225371.9741587248;223365.53624303674;430214.79039162316;433201.5241952028;446886.9935722994;472061.9191754798;528523.4063309287;463223.58727265254;446886.9935722994;447878.07164671243;465015.24582933175;458261.73571072373;293542.93609926716;481463.2314588472;439664.2104404854;433384.8821390699;274308.8830629234;352702.9203549205;468191.96898575197;202391.92433381107;201661.78178587792;274.13205422308806;1567232.1593471463;870366.230320716;177371.06796677198;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1071359189650.0109;411793034539.8504;900486587314.893;47961.78274895013;5448.900915364789;-0.0;0.0;3008714.3681984614;721510.7919004809;54314.305846142524;807418.7239243953;4.288653018702839;0.2143196989672381
4933;2019-05-20 03:13:41.783;878;829;116;120;112;49;35;32;51;40;755;168;51;55;245;188;325;763;110;43;36;2;802;362;367;145;367;311;805;-3.0;-1.0;1192.0;154.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;18007.763671875;11509.3671875;0.0;1396.98059082031;850.0;210370;642.0;0.0;Calculated values ==>;1558314821.783;360.96000000000004;356.06000000000006;284.76000000000005;285.16;284.36;278.06;274.5913991737795;276.66;276.36;278.26000000000005;277.16;348.66;289.96000000000004;278.26000000000005;278.66;297.66;291.96000000000004;305.66;349.46000000000004;277.46000000000004;276.76000000000005;337.36;358.16;273.36;243.61107973660833;268.91163127593666;274.5913991737795;284.16;8020000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3110000.0;8050000.0;0.0;0.0;0.19866666666666666;0.025666666666666667;0.0;0.0;0.0;11509.3671875;0.0;1396.98059082031;18007.763671875;502937.89809432474;495552.6097948541;224004.4792058786;225018.2602102209;222996.18592353532;430014.67791919125;432626.2974239531;447406.02831095044;472028.77388759464;528551.4376075015;462948.22806213784;447406.02831095044;447971.49269064266;464576.35343310115;457640.5186074551;300085.26488918223;485531.3027915568;434098.11877146957;432812.2514932043;269285.52512055053;356482.2694418079;468253.1250508563;203109.40581087995;201661.78178587792;274.42432008135984;1567539.82736403;870554.3141212153;177394.28478452723;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1071578453100.0458;411879720089.8642;900672856264.9226;48533.595670014;6805.355460492727;-0.0;0.0;3009518.3623307217;721612.8936838288;54314.305846142524;807418.7239243953;4.287731283939475;0.22087841479276557
4934;2019-05-20 03:14:41.804;876;831;114;118;109;49;36;33;54;40;755;167;54;56;245;187;323;753;109;41;37;3;841;361;366;144;366;313;844;2.0;0.0;1157.0;140.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;18521.486328125;13129.4072265625;0.0;1397.72570800781;854.0;210371;628.0;0.0;Calculated values ==>;1558314881.804;360.76;356.26;284.56;284.96000000000004;284.06;278.06;274.4858918419099;276.76000000000005;276.46000000000004;278.56;277.16;348.66;289.86;278.56;278.76000000000005;297.66;291.86;305.46000000000004;348.46000000000004;277.26000000000005;276.86;335.96000000000004;358.56000000000006;273.46000000000004;243.40439225979637;269.14681796795327;274.4858918419099;284.06;8410000.0;3610000.0;3660000.0;1440000.0;3660000.0;3130000.0;8440000.0;0.0003333333333333333;0.0;0.19283333333333333;0.02333333333333333;0.0;0.0003333333333333333;0.0;13129.4072265625;0.0;1397.72570800781;18521.486328125;499177.2953784944;492144.98497901106;223020.36420534604;224016.83125452173;221781.67271287934;430081.6785162784;433065.50215134333;447451.5927023434;472160.7387857882;528397.5842680881;462521.17689039593;447451.5927023434;447735.3775941987;464722.9366227796;457664.15716357983;291696.1723833891;479781.8789053484;433981.5763581648;433249.8226776551;263425.85118522606;358162.1983326704;468490.8268503873;202885.03650234718;202885.03650234718;274.332721089329;1567844.3443238782;870759.7091041112;177417.5821548753;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1071798430064.7102;411966450434.73193;900860121784.637;47160.58425389927;6197.46844145427;-0.0;76.78826205843596;3010316.092936896;721721.288474416;54314.305846142524;807419.3640505439;3.6782785149747443;0.18530060786064154
4935;2019-05-20 03:15:41.764;876;836;113;116;105;48;37;34;28;41;756;165;36;55;245;187;325;764;107;46;37;5;828;361;366;145;366;312;831;-1.0;0.0;854.0;102.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;17756.080078125;13568.197265625;0.0;1388.30578613281;858.0;210372;615.0;0.0;Calculated values ==>;1558314941.764;360.76;356.76;284.46000000000004;284.76000000000005;283.66;277.96000000000004;274.4858918419099;276.86;276.56;275.96000000000004;277.26000000000005;348.76;289.66;276.76000000000005;278.66;297.66;291.86;305.66;349.56000000000006;277.76000000000005;276.86;334.66;358.96000000000004;273.66;243.61107973660833;269.02936301313275;274.4858918419099;283.86;8280000.0;3610000.0;3660000.0;1450000.0;3660000.0;3120000.0;8309999.999999999;0.0;0.0;0.1423333333333333;0.017;0.0;0.0;0.0;13568.197265625;0.0;1388.30578613281;17756.080078125;500343.1337561041;494142.6216201461;222927.20517830242;223676.6414102778;220942.37335487988;430081.6785162784;433249.8226776551;443889.7556836854;472127.72840069426;528579.544455758;462419.4578462311;445059.4903884575;447782.84715424106;464722.9366227796;457664.15716357983;294794.3412893449;482964.0986302376;434884.3229509934;433249.8226776551;257985.5697089033;359842.2631860435;468552.3519787662;202899.0888215446;202885.03650234718;274.3381698019502;1568146.4558354202;870982.0408216625;177440.78360605516;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1072017883664.8499;412053092634.78705;901047496784.7562;34301.00491671137;4516.105473672767;-0.0;0.0;3010994.4869493647;721810.5087372437;54314.305846142524;807420.0035261266;2.5953332979009445;0.12924795599783617
4936;2019-05-20 03:16:41.784;878;841;112;114;102;48;38;35;-12;41;755;164;-8;47;245;188;325;768;107;51;38;6;814;362;367;145;367;311;818;-2.0;-1.0;753.0;135.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;17191.60546875;13572.5234375;0.0;1384.23791503906;860.0;210373;601.0;0.0;Calculated values ==>;1558315001.784;360.96000000000004;357.26;284.36;284.56;283.36;277.96000000000004;274.5913991737795;276.96000000000004;276.66;271.96000000000004;277.26000000000005;348.66;289.56;272.36;277.86;297.66;291.96000000000004;305.66;349.96000000000004;278.26000000000005;276.96000000000004;333.26000000000005;359.16;273.76000000000005;243.61107973660833;268.91163127593666;274.5913991737795;283.86;8140000.000000001;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3110000.0;8180000.0;0.0;0.0;0.1255;0.022500000000000003;0.0;0.0;0.0;13572.5234375;0.0;1384.23791503906;17191.60546875;501878.49371552444;496110.7731846163;222835.3892777448;223336.42594521455;220349.14462294272;430014.67791919125;433182.4302400453;438022.5279696608;472127.72840069426;528551.4376075015;462444.30454939936;438649.893173099;446837.4684301176;464576.35343310115;457640.5186074551;297335.8227464718;484963.85340309376;435535.9226888053;433182.4302400453;252127.67657613798;360682.3469749009;468652.0482603189;203012.99208871854;202885.03650234718;274.38696490637005;1568437.7836251226;871208.2888850075;177463.8958384012;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1072237856964.7799;412140121634.7594;901234459084.6968;29493.696753058255;5976.878763861008;-0.0;0.0;3011526.286670615;721897.9794197071;54314.305846142524;807420.0035261266;2.3715411833389837;0.12936350243774825
4937;2019-05-20 03:17:41.795;877;844;111;113;100;46;37;35;-7;42;752;164;-19;32;245;188;324;770;106;58;37;7;829;359;364;145;364;309;832;261.0;-1.0;315.0;67.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17338.314453125;14076.7490234375;0.0;1376.2263183593802;860.0;210374;586.0;0.0;Calculated values ==>;1558315061.795;360.86;357.56000000000006;284.26000000000005;284.46000000000004;283.16;277.76000000000005;274.27422755570615;276.86;276.66;272.46000000000004;277.36;348.36;289.56;271.26000000000005;276.36;297.66;291.96000000000004;305.56;350.16;278.96000000000004;276.86;331.76000000000005;359.16;273.86;243.61107973660833;268.67533136820026;274.27422755570615;283.76000000000005;8290000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3090000.0;8320000.0;0.0435;0.0;0.0525;0.011166666666666667;0.0;0.0435;0.0;14076.7490234375;0.0;1376.2263183593802;17338.314453125;500399.61630168965;495249.617744852;222417.27903503284;222915.15016927657;219700.60870301258;430214.79039162316;433749.95420475816;439249.2726566992;472226.6633779048;528390.5981298109;462745.8217442336;437372.52749135875;445073.60678362066;465015.24582933175;458124.47357435315;294000.9347678637;483819.5712819543;437462.6136341284;433749.95420475816;245852.32104278926;360682.3469749009;468751.72169904737;202395.99547907594;202395.99547907594;274.13363685308383;1568725.5857125993;871438.7417313933;177486.90392444874;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1072457197170.3516;412227137584.9862;901420493185.1816;12434.79705182522;2974.3056094563476;-0.0;10063.897204567176;3011875.7548439875;721972.5862984331;54314.305846142524;807503.8847117817;1.64842040464207;0.02274341719508743
4938;2019-05-20 03:18:41.785;875;849;111;113;98;44;38;35;-13;42;749;163;-22;20;245;189;325;779;107;66;38;8;817;359;365;144;365;306;821;272.0;-1.0;682.0;149.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16792.296875;13835.009765625;0.0;1363.52465820312;860.0;210375;572.0;0.0;Calculated values ==>;1558315121.785;360.66;358.06000000000006;284.26000000000005;284.46000000000004;282.96000000000004;277.56;274.27422755570615;276.96000000000004;276.66;271.86;277.36;348.06000000000006;289.46000000000004;270.96000000000004;275.16;297.66;292.06;305.66;351.06000000000006;279.76000000000005;276.96000000000004;330.36;359.16;273.96000000000004;243.40439225979637;268.3187672390254;274.27422755570615;283.86;8170000.0;3590000.0;3650000.0;1440000.0;3650000.0;3060000.0;8209999.999999999;0.04533333333333334;0.0;0.11366666666666667;0.024833333333333332;0.0;0.04533333333333334;0.0;13835.009765625;0.0;1363.52465820312;16792.296875;501179.21302388137;497016.24897633324;222549.0119171031;223048.8555503725;219330.1394844568;430214.79039162316;433683.32636128634;438986.2991974235;472358.32031004626;528307.3450254627;463070.81021124206;437585.1090581189;443931.0220281237;464869.23356765806;458261.73571072373;296741.9322641688;486381.9831190272;438601.37080741755;433683.32636128634;239996.17471937067;360682.3469749009;468988.4700171027;202302.8611289481;202302.8611289481;274.09742105136166;1569009.9600700855;871671.3009550074;177509.7313773807;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1072675860720.3864;412313823135.0;901604962435.2109;26903.017460450035;6622.692620722506;-0.0;10489.247757199333;3012203.5153291216;722052.5479545331;54314.305846142524;807675.132373789;2.89600014126136;0.09088184658159063
4939;2019-05-20 03:19:41.786;869;847;111;112;98;43;38;35;-18;42;746;163;-9;14;245;190;322;760;106;71;39;9;826;357;363;144;363;305;831;314.0;-1.0;0.0;0.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16508.158203125;13873.1904296875;0.0;1348.53625488281;859.0;210376;560.0;0.0;Calculated values ==>;1558315181.786;360.06000000000006;357.86;284.26000000000005;284.36;282.96000000000004;277.46000000000004;274.0616903277293;276.96000000000004;276.66;271.36;277.36;347.76;289.46000000000004;272.26000000000005;274.56;297.66;292.16;305.36;349.16;280.26000000000005;277.06;329.16;359.06000000000006;274.06;243.40439225979637;268.19934244402924;274.0616903277293;283.76000000000005;8259999.999999999;3570000.0000000005;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;8309999.999999999;0.052333333333333336;0.0;0.0;0.0;0.0;0.052333333333333336;0.0;13873.1904296875;0.0;1348.53625488281;16508.158203125;499500.25976142724;495791.5073942146;222429.1567703311;222678.02496047184;219221.25486098783;430346.717906069;434178.6716885159;438435.61618480866;472358.32031004626;528070.4398255501;463220.4145084326;439819.78721557604;443257.1847228264;465160.9749554807;458718.309999043;293218.2772093004;482320.7359007553;439883.4970131265;434358.88782729313;234977.24436692704;360262.30078455864;469087.9315675536;202234.48292222194;202234.48292222194;274.0616903277293;1569287.4684871312;871902.2064713839;177532.33226163758;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1072894264360.1226;412400224574.8956;901788265489.9895;0.0;0.0;-0.0;12147.843856698726;3012427.710877551;722107.7379794576;54314.305846142524;807863.7779477175;0.7980595177163795;-0.04105678080446271
4940;2019-05-20 03:20:41.776;862;848;116;116;99;42;39;35;-10;42;742;163;1;15;245;191;323;768;106;78;39;10;836;359;364;144;364;302;840;223.0;-1.0;642.0;84.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15784.283203125;13170.068359375;0.0;1342.78125;859.0;210377;548.0;0.0;Calculated values ==>;1558315241.776;359.36;357.96000000000004;284.76000000000005;284.76000000000005;283.06;277.36;274.27422755570615;277.06;276.66;272.16;277.36;347.36;289.46000000000004;273.26000000000005;274.66;297.66;292.26000000000005;305.46000000000004;349.96000000000004;280.96000000000004;277.06;327.96000000000004;359.06000000000006;274.16;243.40439225979637;267.8393353686513;274.27422755570615;283.76000000000005;8359999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3020000.0;8400000.0;0.03716666666666667;0.0;0.107;0.014;0.0;0.03716666666666667;0.0;13170.068359375;0.0;1342.78125;15784.283203125;497561.37096794014;495101.5070931081;223566.4332533262;223566.4332533262;219369.02290752123;430214.79039162316;434112.87870749587;440319.17732939526;472358.32031004626;527883.9114651857;463667.37725859485;441962.8318392794;444011.9539437932;465015.24582933175;458535.8290576415;292369.1434711011;482656.7784018319;440823.14440679894;434112.87870749587;229958.8627652946;360262.30078455864;469187.37098983396;202477.40703627453;202477.40703627453;274.1652762579703;1569556.5273149463;872127.5294012469;177554.7561695742;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1073112328010.1572;412486610174.90936;901970335140.0184;25449.069421363918;3733.9394953498318;-0.0;8609.118363780393;3012639.751110167;722138.8489558967;54314.305846142524;808036.7238038015;2.6040459522216235;0.07100215744450725
4941;2019-05-20 03:21:41.777;863;847;140;135;104;42;37;34;1;42;737;163;10;17;245;190;324;770;106;81;38;11;754;358;363;144;362;305;755;266.0;-1.0;530.0;1.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;15208.3671875;12037.9541015625;0.0;1359.67346191406;857.0;210378;539.0;-1.0;Calculated values ==>;1558315301.777;359.46000000000004;357.86;287.16;286.66;283.56;277.36;274.1680685717883;276.86;276.56;273.26000000000005;277.36;346.86;289.46000000000004;274.16;274.86;297.66;292.16;305.56;350.16;281.26000000000005;276.96000000000004;327.06;358.86;274.26000000000005;243.40439225979637;268.19934244402924;274.1680685717883;283.76000000000005;7540000.000000001;3579999.9999999995;3629999.9999999995;1440000.0;3620000.0000000005;3050000.0;7550000.0;0.044333333333333336;0.0;0.08833333333333333;0.00016666666666666666;0.0;0.044333333333333336;-0.002482435864131682;12037.9541015625;0.0;1359.67346191406;15208.3671875;505044.00806249434;502727.7308255049;230989.58540381008;229653.4059430103;221609.35011852253;430280.9020939914;433997.93586973246;441331.01728135947;472358.32031004626;527128.0735748672;463220.4145084326;442668.9074931304;443695.9394408292;465306.4224800408;458558.7677456443;366171.65509101085;491674.3025882505;441526.9608701017;434178.6716885159;226195.42121513622;359422.2341604596;469286.7883828044;202492.5690372921;202492.5690372921;274.1665718911003;1569814.8037057577;872337.5997559485;177577.27700082053;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1073330431644.8938;412573011614.805;902152438174.7985;21097.396261559286;44.46570322425205;-0.0;10271.41721753759;3013027.6447885097;722170.3361906252;54314.305846142524;808194.0642224189;2.344689687296373;0.02215627224622747
4942;2019-05-20 03:22:41.787;851;832;152;142;106;37;48;29;9;42;735;163;18;23;242;194;313;698;106;97;48;11;788;347;352;144;352;302;791;-1.0;-1.0;480.0;24.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16756.13671875;12599.740234375;0.0;1341.50085449219;855.0;210379;531.0;-1.0;Calculated values ==>;1558315361.787;358.26;356.36;288.36;287.36;283.76000000000005;276.86;272.9856168485579;277.96000000000004;276.06;274.06;277.36;346.66;289.46000000000004;274.96000000000004;275.46000000000004;297.36;292.56;304.46000000000004;342.96000000000004;282.86;277.96000000000004;326.26000000000005;358.66;274.26000000000005;243.40439225979637;267.8393353686513;272.9856168485579;283.76000000000005;7880000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3020000.0;7909999.999999999;0.0;0.0;0.08;0.004;0.0;0.0;-0.0024827698047752127;12599.740234375;0.0;1341.50085449219;16756.13671875;500325.55715437786;497303.3320945082;233591.92246464925;230924.147738747;221662.9620913354;430988.63858405815;438496.945660814;443139.33368828957;472358.32031004626;527152.0999284992;463667.37725859485;444445.26436519914;445163.16002712236;466359.612001041;460826.18879335455;293729.88596157817;476650.0552493988;446268.2892440788;438496.945660814;222850.3779558165;358582.20175259834;469286.7883828044;199452.79036632995;202492.5690372921;272.92794410608906;1570081.218966745;872542.948094402;177599.790538418;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1073544967394.8597;412659426014.79126;902334568524.7695;19494.92346575677;1079.335992065898;-0.0;0.0;3013365.9704977386;722179.7027655868;54314.305846142524;808279.673631742;1.4757839224409002;0.06436928370086312
4943;2019-05-20 03:23:41.788;837;831;170;164;110;35;51;25;12;40;733;162;18;24;241;195;313;718;107;103;51;11;795;348;353;142;353;297;798;200.0;-1.0;748.0;100.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;22397.76953125;11492.9521484375;0.0;1330.09338378906;853.0;210380;524.0;-1.0;Calculated values ==>;1558315421.788;356.86;356.26;290.16;289.56;284.16;276.66;273.0942459734351;278.26000000000005;275.66;274.36;277.16;346.46000000000004;289.36;274.96000000000004;275.56;297.26000000000005;292.66;304.46000000000004;344.96000000000004;283.46000000000004;278.26000000000005;325.56;358.46000000000004;274.26000000000005;242.98782864720522;267.23344911666527;273.0942459734351;283.86;7950000.0;3479999.9999999995;3529999.9999999995;1420000.0;3529999.9999999995;2970000.0;7980000.0;0.03333333333333333;0.0;0.12466666666666668;0.016666666666666666;0.0;0.03333333333333333;-0.0024831032428049484;11492.9521484375;0.0;1330.09338378906;22397.76953125;497660.59620188473;496504.13125528354;238378.92358418508;236723.54668068409;222580.7700954038;430925.7729439634;438771.9802583401;444583.24951340194;472424.0149512065;527331.9583534139;464283.4821488623;445436.5314668903;446282.62907132035;466087.013047778;460804.48654333176;292437.3613019357;479124.3004503217;446982.2342974828;438771.9802583401;219923.6425635755;357742.2034104033;469559.26427123055;199590.59106690486;199590.59106690486;272.9865600962297;1570407.5069577734;872743.7238776879;177622.05419485332;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1073756470920.4447;412745227445.02856;902514271520.2665;30542.41808632997;4499.477886738762;-0.0;7972.71297304784;3013782.9552947897;722226.1936562073;54314.305846142524;808346.1140140224;3.35447681582455;0.1073117453953533
4944;2019-05-20 03:24:41.798;834;831;171;170;129;37;52;25;15;38;730;162;23;27;241;193;316;736;107;104;51;12;834;350;355;141;355;295;838;194.0;-1.0;1338.0;218.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;30808.90625;11069.9921875;0.0;1319.90966796875;850.0;210381;518.0;-1.0;Calculated values ==>;1558315481.798;356.56000000000006;356.26;290.26000000000005;290.16;286.06;276.86;273.3108153835814;278.36;275.66;274.66;276.96000000000004;346.16;289.36;275.46000000000004;275.86;297.26000000000005;292.46000000000004;304.76000000000005;346.76;283.56;278.26000000000005;324.96000000000004;358.16;274.36;242.77792619122317;266.98899913490544;273.3108153835814;283.86;8340000.000000001;3500000.0;3550000.0;1410000.0;3550000.0;2950000.0;8380000.0;0.03233333333333333;0.0;0.223;0.036333333333333336;0.0;0.03233333333333333;-0.0024836024562703164;11069.9921875;0.0;1319.90966796875;30808.90625;493556.4053028477;492720.0283976784;237878.448787888;237607.0840976326;226863.88650591235;430799.1582183253;438490.27250877686;445405.29884126916;472358.58907936385;527174.7833188013;464577.43569929304;446528.9129034557;447086.19408847316;465798.81223944406;460227.04262423;288707.0959678094;477624.429209187;446748.61559574865;438322.7307962154;217415.1398638553;356482.2694418079;469794.0480163998;200073.3429141588;200073.3429141588;273.1852772287977;1570850.9698207073;872931.7797512135;177644.14123417425;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1073968906320.4109;412830141595.0151;902691901120.2383;54709.02617174561;9799.852285381425;-0.0;7703.396874853163;3014493.5024016113;722345.3746011368;54314.305846142524;808476.7700351089;5.82831697735415;0.24436900773003845
4945;2019-05-20 03:25:41.799;841;831;157;163;146;40;30;28;20;37;727;162;28;31;242;189;317;735;106;99;30;12;796;354;359;141;359;295;799;-2.0;-1.0;909.0;144.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;28585.8671875;9671.509765625;0.0;1323.66613769531;846.0;210382;514.0;-1.0;Calculated values ==>;1558315541.799;357.26;356.26;288.86;289.46000000000004;287.76000000000005;277.16;273.7412296467126;276.16;275.96000000000004;275.16;276.86;345.86;289.36;275.96000000000004;276.26000000000005;297.36;292.06;304.86;346.66;283.06;276.16;324.56;357.76;274.36;242.77792619122317;266.98899913490544;273.7412296467126;283.76000000000005;7959999.999999999;3540000.0;3590000.0;1410000.0;3590000.0;2950000.0;7990000.000000001;0.0;0.0;0.1515;0.024;0.0;0.0;-0.0024842663100233197;9671.509765625;0.0;1323.66613769531;28585.8671875;498150.4830084101;496410.5709195923;234798.72193648928;236430.62970406614;231853.01378341106;430542.39183029096;433724.0844890748;446108.99553390197;472260.1919623333;526862.2103272909;464577.43569929304;447225.0572301721;447640.56970720924;465349.75327765616;459059.1975581312;295077.16471609264;481748.6462039794;445201.32140664157;433724.0844890748;215742.86842915416;354802.47531532554;469794.0480163998;201109.69808713626;200073.3429141588;273.60940208821125;1571345.934514696;873104.6284813782;177666.1713996915;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1074183109890.1521;412914743004.9129;902868904070.0244;37117.393563185;6448.424398302324;-0.0;0.0;3015258.735318814;722480.7791633757;54314.305846142524;808540.9660789047;3.9622665744102714;0.20727604715661882
4946;2019-05-20 03:26:41.799;848;832;143;154;150;43;29;27;25;37;726;161;32;36;242;187;319;742;106;64;30;12;817;357;362;141;362;297;820;-1.0;0.0;1172.0;198.0;0.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;28427.9375;9452.0751953125;0.0;1326.30383300781;842.0;210383;511.0;0.0;Calculated values ==>;1558315601.799;357.96000000000004;356.36;287.46000000000004;288.56;288.16;277.46000000000004;274.0616903277293;276.06;275.86;275.66;276.86;345.76;289.26000000000005;276.36;276.76000000000005;297.36;291.86;305.06;347.36;279.56;276.16;324.26000000000005;357.36;274.36;242.77792619122317;267.23344911666527;274.0616903277293;283.76000000000005;8170000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2970000.0;8200000.0;0.0;0.0;0.19533333333333333;0.033;0.0;0.0;0.0;9452.0751953125;0.0;1326.30383300781;28427.9375;497238.13167307235;494583.0680965121;230728.56638381514;233628.38008247118;232567.80868867054;430346.717906069;432787.388059273;446422.9685661995;472260.1919623333;526601.7854713293;464160.6244462224;447400.1079410987;447954.47212068277;464912.7873590418;458308.45282757154;292731.9799541703;480594.07907912356;438934.9886892516;432971.4512641538;214488.6975840042;353122.8147616358;469794.0480163998;201878.0621183571;200073.3429141588;273.922924141445;1571821.0495537585;873263.991689386;177688.25448278067;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1074399409890.1521;412999343004.9129;903046504070.0244;47767.771726145205;8841.227534635409;-0.0;0.0;3015966.111696225;722608.1929294836;54314.305846142524;808540.9660789047;5.252088381011638;0.2786521658976303
4947;2019-05-20 03:27:41.780;857;836;128;137;144;46;30;28;33;37;725;162;35;42;243;184;320;746;108;37;31;12;817;359;364;143;364;301;821;-2.0;0.0;881.0;128.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;26006.6640625;9585.4794921875;0.0;1346.99792480469;837.0;210384;509.0;0.0;Calculated values ==>;1558315661.78;358.86;356.76;285.96000000000004;286.86;287.56;277.76000000000005;274.27422755570615;276.16;275.96000000000004;276.46000000000004;276.86;345.66;289.36;276.66;277.36;297.46000000000004;291.56;305.16;347.76;276.86;276.26000000000005;324.06;356.86;274.36;243.1966462407574;267.7187500070086;274.27422755570615;283.96000000000004;8170000.0;3590000.0;3640000.0;1430000.0;3640000.0;3010000.0;8209999.999999999;0.0;0.0;0.14683333333333334;0.021333333333333333;0.0;0.0;0.0;9585.4794921875;0.0;1346.99792480469;26006.6640625;498560.0520355252;495086.1553735355;226840.15631624573;229153.4839986268;230974.49536311344;430214.79039162316;432462.45113937603;446775.9409123972;471996.43091952;526184.2197016921;463691.99783644744;447056.735888594;448033.6816270905;464751.8981387732;457573.9684186735;293366.9672209653;481133.4324177859;433749.95420475816;432648.0798993152;213652.59903751023;351023.42510137823;469522.3774010839;202444.22699656076;200073.3429141588;274.1523833438221;1572274.527586177;873422.5877403157;177710.52494286298;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1074617140919.9583;413084516024.83704;903225847259.8647;35876.03999330865;5697.667208629827;-0.0;0.0;3016662.922733208;722729.3120190419;54314.305846142524;808540.9660789047;3.802770919729601;0.19795548135603247
4948;2019-05-20 03:28:41.790;863;840;118;126;132;49;32;29;39;37;725;162;40;45;243;183;320;754;107;37;32;12;828;360;365;144;365;304;832;-3.0;-1.0;890.0;121.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;23667.3359375;10205.955078125;0.0;1352.70446777344;831.0;210385;508.0;0.0;Calculated values ==>;1558315721.79;359.46000000000004;357.16;284.96000000000004;285.76000000000005;286.36;278.06;274.38016830617;276.36;276.06;277.06;276.86;345.66;289.36;277.16;277.66;297.46000000000004;291.46000000000004;305.16;348.56000000000006;276.86;276.36;323.96000000000004;356.26;274.36;243.40439225979637;268.0796299477929;274.38016830617;283.86;8280000.0;3600000.0;3650000.0;1440000.0;3650000.0;3040000.0;8320000.0;0.0;0.0;0.14833333333333334;0.020166666666666666;0.0;0.0;0.0;10205.955078125;0.0;1352.70446777344;23667.3359375;498438.8333096636;494649.7291879697;224165.35760361422;226182.75724161702;227710.2882831527;430148.3826014536;432578.5526393707;447045.31445274205;471864.221826097;525948.8437873265;463245.19961346884;447186.0512154405;447886.92588112364;464605.36442852597;457273.3875626309;291719.91571880615;481243.15998044837;433500.59072566376;432578.5526393707;213234.55432191002;348504.4273212152;469386.1838448776;202722.87986453407;200073.3429141588;274.2651943563651;1572688.546577778;873587.5438498124;177733.0262123842;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1074835877369.9235;413170630374.82336;903407377509.8359;36241.16113058419;5377.709963603594;-0.0;0.0;3017263.9995719246;722821.6222112641;54314.305846142524;808540.9660789047;3.6006658842163173;0.18353214747833504
4949;2019-05-20 03:29:44.761;868;845;113;119;121;51;33;30;45;37;726;162;44;50;243;181;321;763;108;38;34;12;838;361;366;144;366;307;842;-1.0;-1.0;771.0;100.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;21729.27734375;10996.466796875;0.0;1371.68505859375;822.0;210386;512.0;-1.0;Calculated values ==>;1558315784.761;359.96000000000004;357.66;284.46000000000004;285.06;285.26000000000005;278.26000000000005;274.4858918419099;276.46000000000004;276.16;277.66;276.86;345.76;289.36;277.56;278.16;297.46000000000004;291.26000000000005;305.26000000000005;349.46000000000004;276.96000000000004;276.56;324.36;355.36;274.36;243.40439225979637;268.43790593516167;274.4858918419099;283.96000000000004;8380000.0;3610000.0;3660000.0;1440000.0;3660000.0;3070000.0;8420000.0;0.0;0.0;0.1285;0.016666666666666666;0.0;0.0;-0.002488206849574625;10996.466796875;0.0;1371.68505859375;21729.27734375;498267.44811281085;494462.12058902066;222795.681167361;224291.4648241026;224792.59557067338;430081.6785162784;432509.1113278755;447318.6337633334;471864.221826097;525818.0731423633;462795.61755942146;447177.4714065356;448021.6136539549;464458.5429927953;456832.62271452433;290957.6090761658;481634.2248537184;433433.583526483;432695.15374167816;214906.75144652807;344726.4743306794;469386.1838448776;202996.05710341217;200073.3429141588;274.3757550544441;1573085.5840962422;873772.9796424458;177756.8536474877;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1075066036374.7631;413261308614.7602;903599753914.7019;31395.451100799877;4439.83544569109;-0.0;0.0;3017855.5475032935;722907.4861906443;54314.305846142524;808540.9660789047;2.8973841011376247;0.14735436062032367
4950;2019-05-20 03:30:41.781;872;850;110;113;109;51;35;31;43;38;726;163;44;51;243;181;321;765;107;39;35;12;801;361;366;146;366;308;805;-1.0;75.0;749.0;65.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;19120.2578125;10832.8388671875;0.0;1375.19250488281;810.0;210387;526.0;-1.0;Calculated values ==>;1558315841.781;360.36;358.16;284.16;284.46000000000004;284.06;278.26000000000005;274.4858918419099;276.66;276.26000000000005;277.46000000000004;276.96000000000004;345.76;289.46000000000004;277.56;278.26000000000005;297.46000000000004;291.26000000000005;305.26000000000005;349.66;277.06;276.66;325.76000000000005;354.16;274.36;243.81672145450628;268.5567601203482;274.4858918419099;283.86;8009999.999999999;3610000.0;3660000.0;1460000.0;3660000.0;3080000.0;8050000.0;0.0;0.0125;0.12483333333333334;0.010833333333333334;0.0;0.0;-0.0024901495367785505;10832.8388671875;0.0;1375.19250488281;19120.2578125;502169.2487331853;498633.9288039444;222494.04403274233;223247.7541588192;222243.46529342473;430081.6785162784;432880.6149027872;446844.49984372937;471698.3107888524;525739.4586864589;462770.66555613093;446986.31847657415;447973.6730041497;464458.5429927953;456832.62271452433;297054.2135585949;485843.46255173313;433616.79160117084;432880.6149027872;220759.83610629753;339690.1980837097;469113.0740164594;203074.12421230483;200073.3429141588;274.4059967504018;1573409.0897203854;873945.8556158553;177778.60739174008;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1075274729574.6932;413343987614.73254;903775090414.6433;30430.6685579895;2882.0886228783415;0.0;0.0;3018345.176022983;722965.4717615125;54314.305846142524;808540.9660789047;2.7287575011546243;0.12848334810609
4951;2019-05-20 03:31:41.791;871;852;109;113;104;50;36;32;33;38;727;163;38;53;243;181;320;762;107;41;36;12;830;360;365;141;365;308;834;-2.0;-1.0;704.0;95.0;3.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;18693.703125;11685.3798828125;0.0;1384.25109863281;787.0;210388;570.0;-1.0;Calculated values ==>;1558315901.791;360.26;358.36;284.06;284.46000000000004;283.56;278.16;274.38016830617;276.76000000000005;276.36;276.46000000000004;276.96000000000004;345.86;289.46000000000004;276.96000000000004;278.46000000000004;297.46000000000004;291.26000000000005;305.16;349.36;277.26000000000005;276.76000000000005;330.16;351.86;274.36;242.77792619122317;268.5567601203482;274.38016830617;283.86;8300000.0;3600000.0;3650000.0;1410000.0;3650000.0;3080000.0;8340000.000000001;0.0;0.0;0.11733333333333333;0.01583333333333333;0.0005;0.0005;-0.00249382102254439;11685.3798828125;0.0;1384.25109863281;18693.703125;499432.66821127606;496258.7283786123;221897.29409855185;222891.09951324406;220661.84091799243;430148.3826014536;433317.3069910173;445415.2873379444;472358.58907936385;525844.5182441958;462770.66555613093;446132.43613918;448254.08648987196;464605.36442852597;456996.27786778926;291444.0032453669;482324.22467432433;434228.3108271235;433317.3069910173;239159.6471344744;330040.4071292106;469794.0480163998;202714.5396761853;221897.29409855185;274.2619579215571;1573724.2585808714;874133.538714046;177801.60658765963;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1075494066124.6583;413430101964.7189;903959921214.6139;28476.8877256464;4228.758882053396;-0.0;105.71000644623273;3018836.154141319;723024.7387002212;54314.305846142524;808541.8471424443;2.5105036753315875;0.12715822303640575
4952;2019-05-20 03:32:41.772;873;855;109;112;101;48;37;33;21;39;731;163;29;48;243;182;321;771;103;44;37;12;803;360;365;141;365;306;807;-1.0;76.0;640.0;117.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;17029.791015625;11296.0859375;0.0;1383.71875;771.0;210389;636.0;-1.0;Calculated values ==>;1558315961.772;360.46000000000004;358.66;284.06;284.36;283.26000000000005;277.96000000000004;274.38016830617;276.86;276.46000000000004;275.26000000000005;277.06;346.26;289.46000000000004;276.06;277.96000000000004;297.46000000000004;291.36;305.26000000000005;350.26;277.56;276.86;336.76000000000005;350.26;274.36;242.77792619122317;268.3187672390254;274.38016830617;283.46000000000004;8030000.0;3600000.0;3650000.0;1410000.0;3650000.0;3060000.0;8070000.0;0.0;0.012666666666666666;0.10666666666666667;0.0195;0.0;0.0;-0.002496334367242299;11296.0859375;0.0;1383.71875;17029.791015625;502135.0616918025;499179.0417786362;222219.05629492685;222971.2199556221;220227.33327492193;430148.3826014536;433500.59072566376;444076.66985911725;472456.96783784614;526421.1747980202;463070.81021124206;445233.9253261885;447929.68506599474;464605.36442852597;457134.9086187424;296625.71015520237;486571.053442807;434768.59577993193;433500.59072566376;266774.11836628895;323329.7980282076;469794.0480163998;202607.88594434876;221897.29409855185;274.22055508641046;1574021.8600959629;874324.990284271;177824.66569877116;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1075712996775.3336;413514675174.97974;904144062885.1819;25756.670284241973;5210.130160404995;0.0;0.0;3019287.957343128;723103.3712009714;54314.305846142524;808542.7277802104;2.4422143091190236;0.12953315242426863
4953;2019-05-20 03:33:41.792;872;854;109;112;99;45;36;33;17;40;736;163;26;46;243;183;318;760;106;49;36;12;836;355;361;140;361;308;841;-2.0;-1.0;174.0;68.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;17154.767578125;12393.826171875;0.0;1393.38830566406;758.0;210390;698.0;-1.0;Calculated values ==>;1558316021.792;360.36;358.56000000000006;284.06;284.36;283.06;277.66;273.8482719121499;276.76000000000005;276.46000000000004;274.86;277.16;346.76;289.46000000000004;275.76000000000005;277.76000000000005;297.46000000000004;291.46000000000004;304.96000000000004;349.16;278.06;276.76000000000005;342.96000000000004;348.96000000000004;274.36;242.56692532238324;268.5567601203482;273.8482719121499;283.76000000000005;8359999.999999999;3550000.0;3610000.0;1400000.0;3610000.0;3080000.0;8410000.0;0.0;0.0;0.029;0.011333333333333334;0.0;0.0;-0.0024983515753521984;12393.826171875;0.0;1393.38830566406;17154.767578125;499038.61107626674;495908.76830093365;221816.16322622684;222559.2411831787;219358.3030478526;430477.46260093397;434310.53623595677;443083.93690773816;472686.4266018815;526789.5693367897;462770.66555613093;444402.3695586691;447269.37293394975;465189.78860520123;458082.44237734104;289549.29265906726;481252.75892091414;436603.72145541804;434310.53623595677;292734.4514702754;317878.7554427003;469929.52753194683;200935.08230574688;221897.29409855185;273.5454498240612;1574306.8263745941;874522.4720237644;177847.81597174727;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1075930869375.2644;413599003274.95294;904328324285.1233;7022.316783457747;3048.6037125635994;-0.0;0.0;3019561.2066213475;723172.2169241518;54314.305846142524;808542.7277802104;0.7304536034039378;0.048494766580226986
4954;2019-05-20 03:34:41.803;871;854;109;111;98;45;35;34;19;40;740;164;25;42;243;184;319;763;109;53;35;12;794;358;363;137;363;306;796;-2.0;76.0;756.0;92.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;15698.96875;11610.62109375;0.0;1386.78564453125;748.0;210391;719.0;-1.0;Calculated values ==>;1558316081.803;360.26;358.56000000000006;284.06;284.26000000000005;282.96000000000004;277.66;274.1680685717883;276.66;276.56;275.06;277.16;347.16;289.56;275.66;277.36;297.46000000000004;291.56;305.06;349.46000000000004;278.46000000000004;276.66;345.06000000000006;347.96000000000004;274.36;241.92719264551067;268.3187672390254;274.1680685717883;284.06;7940000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3060000.0;7959999.999999999;0.0;0.012666666666666666;0.126;0.015333333333333334;0.0;0.0;-0.0024998879604399356;11610.62109375;0.0;1386.78564453125;15698.96875;502646.52509952587;500032.6269721476;222354.31881419753;222857.48896765022;219610.09166822565;430280.9020939914;433634.880018922;443785.1483169292;473078.44118532055;527364.672280651;463195.73670524394;444657.03686278535;447086.0058300499;464898.1456994284;457735.83342595893;297045.47254243965;486463.92439898173;436830.5876020472;433634.880018922;301532.38793589;313686.43059754226;470334.5574354778;202198.73740303985;221897.29409855185;274.052349493619;1574580.6577034958;874722.5457574989;177870.98833545521;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1076148109194.9675;413682118509.83936;904512558054.8715;30439.887775150055;4111.415907164048;0.0;0.0;3019873.4488928327;723231.8946931534;54314.305846142524;808542.7277802104;2.6583228776360577;0.13499316055946434
4955;2019-05-20 03:35:41.773;868;853;110;113;99;42;36;33;24;40;746;164;28;40;242;185;318;762;111;59;36;13;830;356;361;137;361;305;833;222.0;-1.0;747.0;86.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15958.84375;12273.31640625;0.0;1390.48046875;741.0;210392;730.0;-1.0;Calculated values ==>;1558316141.773;359.96000000000004;358.46000000000004;284.16;284.46000000000004;283.06;277.36;273.955091788801;276.76000000000005;276.46000000000004;275.56;277.16;347.76;289.56;275.96000000000004;277.16;297.36;291.66;304.96000000000004;349.36;279.06;276.76000000000005;346.16;347.26;274.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;284.26000000000005;8300000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;8330000.0;0.037000000000000005;0.0;0.1245;0.014333333333333333;0.0;0.037000000000000005;-0.0025009554526053655;12273.31640625;0.0;1390.48046875;15958.84375;498992.49299071386;496500.2684316154;222157.03710608106;222903.11496413866;219444.53700973763;430412.23801567365;434310.53623595677;444711.81521382625;473078.44118532055;528070.4398255501;463345.08624710975;445287.5332964052;446994.97740117426;465058.7251422519;458195.27633761574;290298.63353727973;482430.47398496675;438316.31352762313;434310.53623595677;306141.9092990094;310752.19949742197;470432.8002255166;201756.59518870965;201756.59518870965;273.8710510574767;1574844.3409002363;874921.4790536877;177894.12064780146;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1076365200595.071;413764277409.87854;904695766404.9589;30247.924893127016;3851.0256055275668;-0.0;8604.495818748144;3020378.927799423;723298.2151956179;54314.305846142524;808614.3960600016;3.1252986785492394;0.09585211566139838
4956;2019-05-20 03:36:41.804;868;853;110;112;98;43;35;33;16;40;751;165;23;39;242;186;318;763;113;62;35;13;795;358;363;134;363;305;799;85.0;78.0;730.0;146.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14865.3642578125;11569.1552734375;0.0;1387.68981933594;736.0;210393;728.0;-1.0;Calculated values ==>;1558316201.804;359.96000000000004;358.46000000000004;284.16;284.36;282.96000000000004;277.46000000000004;274.1680685717883;276.66;276.46000000000004;274.76000000000005;277.16;348.26;289.66;275.46000000000004;277.06;297.36;291.76000000000005;304.96000000000004;349.46000000000004;279.36;276.66;345.96000000000004;346.76;274.46000000000004;241.2770596917726;268.19934244402924;274.1680685717883;284.46000000000004;7950000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;7990000.000000001;0.014166666666666666;0.013000000000000001;0.12166666666666666;0.024333333333333332;0.0;0.014166666666666666;-0.002501713904171311;11569.1552734375;0.0;1387.68981933594;14865.3642578125;502130.2836279567;499616.18789053167;222568.31828747233;223071.58957471375;219575.89852310525;430280.9020939914;433634.880018922;443549.91784386104;473468.5566066367;528593.6297361357;463469.6663684854;444567.3504985989;446853.7789523966;464766.5650395172;458010.7222754686;296038.36876218877;486153.70789604826;438373.2260056987;433634.880018922;305303.7579410727;308656.51637580903;470835.2695607642;202096.3605642464;202096.3605642464;274.01250101613357;1575101.3420152087;875120.2689724367;177917.28402839636;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1076582512814.7051;413845619414.7416;904878860954.6505;29376.84946901978;6539.313452248599;0.0;3280.1290256079037;3020876.057636049;723384.8460904688;54314.305846142524;808713.4857701169;3.0251416657545476;0.1483854829123762
