;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4957;2019-05-20 03:37:41.764;867;852;112;114;100;42;36;33;-14;40;755;165;-3;36;242;186;317;760;115;66;36;12;826;356;362;135;362;303;830;277.0;-2.0;533.0;187.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14972.890625;11903.25;0.0;1379.95886230469;725.0;210394;729.0;-1.0;Calculated values ==>;1558316261.764;359.86;358.36;284.36;284.56;283.16;277.36;273.955091788801;276.76000000000005;276.46000000000004;271.76000000000005;277.16;348.66;289.66;272.86;276.76000000000005;297.36;291.76000000000005;304.86;349.16;279.76000000000005;276.76000000000005;346.06000000000006;345.66;274.36;241.49495122638035;267.9596281332873;273.955091788801;284.66;8259999.999999999;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3030000.0;8300000.0;0.04616666666666667;0.0;0.08883333333333333;0.03116666666666667;0.0;0.04616666666666667;-0.002503370573824957;11903.25;0.0;1379.95886230469;14972.890625;499207.4763593867;496628.93575576245;222690.01061147943;223188.86458042383;219722.53273012815;430412.23801567365;434064.28222162405;439494.5820066302;473338.7274854557;529165.2014758766;463766.9403671109;441156.6256199011;446814.236746235;464912.7873590418;458331.9995530319;290251.61424732057;482427.1132648334;439270.2411883451;434064.28222162405;305722.83045113535;304046.57827927166;470603.4154074653;201459.21632593096;201459.21632593096;273.7549764724985;1575349.8283713076;875315.7419475882;177940.3323915987;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1076799867814.8434;413926265614.7929;905061139354.7665;21145.47498463545;8388.327538041154;-0.0;10738.600542184498;3021296.7963271835;723509.1601674615;54314.305846142524;808830.2306347585;3.0318278875480753;0.11217946572591592
4958;2019-05-20 03:38:41.795;868;851;113;114;99;42;38;33;-11;40;758;166;-13;29;243;187;317;758;113;69;38;12;801;356;361;133;361;302;804;320.0;79.0;-1.0;19.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14122.9208984375;11201.2177734375;0.0;1379.43908691406;712.0;210395;735.0;-1.0;Calculated values ==>;1558316321.795;359.96000000000004;358.26;284.46000000000004;284.56;283.06;277.36;273.955091788801;276.96000000000004;276.46000000000004;272.06;277.16;348.96000000000004;289.76000000000005;271.86;276.06;297.46000000000004;291.86;304.86;348.96000000000004;280.06;276.96000000000004;346.66;344.36;274.36;241.05796691057077;267.8393353686513;273.955091788801;284.46000000000004;8009999.999999999;3560000.0;3610000.0;1330000.0;3610000.0;3020000.0;8040000.000000001;0.05333333333333334;0.013166666666666667;0.0;0.0031666666666666666;0.0;0.05333333333333334;-0.0025053071697746093;11201.2177734375;0.0;1379.43908691406;14122.9208984375;501596.32502852427;498870.85001788416;223260.36340599664;223512.3622378392;219766.49864498005;430412.23801567365;434668.6427963687;440168.1791668574;473598.1776897576;529554.8567808631;464038.8620203911;439865.3636856337;446017.8014079234;465189.78860520123;458468.5810051565;294114.2148502386;484853.0840119613;439989.1224034124;434668.6427963687;308237.3991652946;298599.4468028795;470871.3547390081;201819.42802712304;201819.42802712304;273.8955480603525;1575592.4187415242;875508.3786570437;177963.33925530265;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1077016879880.3398;414006707154.9769;905242733130.1819;0.0;851.9977679209694;0.0;12418.624787693103;3021473.099662143;723586.2026632547;54314.305846142524;809023.3072176693;1.0548433760590805;-0.03949127035754814
4959;2019-05-20 03:39:41.785;865;850;114;116;100;42;40;32;-4;41;761;166;0;24;242;188;316;755;112;73;40;12;830;354;360;134;360;301;834;-3.0;0.0;100.0;99.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14176.7080078125;11404.3486328125;0.0;1369.46875;700.0;210396;739.0;-1.0;Calculated values ==>;1558316381.785;359.66;358.16;284.56;284.76000000000005;283.16;277.36;273.7412296467126;277.16;276.36;272.76000000000005;277.26000000000005;349.26;289.76000000000005;273.16;275.56;297.36;291.96000000000004;304.76000000000005;348.66;280.46000000000004;277.16;347.06000000000006;343.16;274.36;241.2770596917726;267.7187500070086;273.7412296467126;284.36;8300000.0;3540000.0;3600000.0;1340000.0;3600000.0;3010000.0;8340000.000000001;0.0;0.0;0.016666666666666666;0.0165;0.0;0.0;-0.0025070741461680726;11404.3486328125;0.0;1369.46875;14176.7080078125;498551.3891973022;495960.3056600219;223140.32542032268;223639.72289043438;219678.75417431773;430542.39183029096;435265.9143433108;441431.40639256994;473565.85517348704;529944.0155375585;464186.4959448487;442024.1650760851;445502.79210206744;465204.3799370688;458923.5272896674;289186.18081031454;481190.49394205597;440863.08308527886;435265.9143433108;309913.9067706182;293572.2367247113;470737.49932489695;200039.8770387161;201819.42802712304;273.18936553507416;1575828.209677407;875696.7269805057;177986.24300268636;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1077233143830.3743;414086793804.9897;905423602980.2107;4023.192155897564;4466.510767721984;-0.0;0.0;3021506.62067568;723630.5161809081;54314.305846142524;809126.7785094932;0.6646175273370247;0.05916204435103907
4960;2019-05-20 03:40:41.786;864;849;117;117;101;42;41;32;7;40;763;165;10;24;242;189;317;763;111;77;42;12;792;356;361;133;361;299;795;141.0;83.0;858.0;180.0;0.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;12849.4931640625;10041.046875;0.0;1360.17785644531;687.0;210397;745.0;-1.0;Calculated values ==>;1558316441.786;359.56000000000006;358.06000000000006;284.86;284.86;283.26000000000005;277.36;273.955091788801;277.26000000000005;276.36;273.86;277.16;349.46000000000004;289.66;274.16;275.56;297.36;292.06;304.86;349.46000000000004;280.86;277.36;347.66;341.86;274.36;241.05796691057077;267.47669482898436;273.955091788801;284.26000000000005;7920000.0;3560000.0;3610000.0;1330000.0;3610000.0;2990000.0;7950000.0;0.0235;0.013833333333333333;0.143;0.030000000000000002;0.0;0.0235;-0.002508965782185492;10041.046875;0.0;1360.17785644531;12849.4931640625;501826.43613153434;499401.8317644809;224388.3791433336;224388.3791433336;220366.4142820385;430412.23801567365;435202.0721543156;443460.8629688132;473598.1776897576;530304.413884885;464357.86746012553;443894.718236925;445894.0746071401;465058.7251422519;458741.3219607375;295914.1264871835;486567.18427692965;441301.25842692086;435378.9101572175;312428.86344474956;288127.0477506168;470871.3547390081;201555.94996453062;201555.94996453062;273.7927582843519;1576053.431773873;875875.4415880488;178008.99043683018;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1077449447435.113;414166895139.89294;905603605979.9933;34592.40255961241;8079.462143234325;0.0;5494.839564528143;3021828.422661198;723735.067697536;54314.305846142524;809172.5696023145;4.224695627174861;0.19284248426840372
4961;2019-05-20 03:41:41.786;861;845;119;120;103;42;41;31;14;40;764;165;20;27;242;190;315;750;112;80;41;12;818;355;361;132;361;301;823;279.0;74.0;851.0;217.0;0.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;12967.2705078125;10403.13671875;0.0;1365.17126464844;673.0;210398;748.0;-1.0;Calculated values ==>;1558316501.786;359.26;357.66;285.06;285.16;283.46000000000004;277.36;273.8482719121499;277.26000000000005;276.26000000000005;274.56;277.16;349.56000000000006;289.66;275.16;275.86;297.36;292.16;304.66;348.16;281.16;277.26000000000005;347.96000000000004;340.46000000000004;274.36;240.83765695389522;267.7187500070086;273.8482719121499;284.36;8180000.0;3550000.0;3610000.0;1320000.0;3610000.0;3010000.0;8230000.0;0.0465;0.012333333333333333;0.14183333333333334;0.036166666666666666;0.0;0.0465;-0.0025109763876826237;10403.13671875;0.0;1365.17126464844;12967.2705078125;499054.1577227411;496238.437789657;224530.57853557804;224782.77373131792;220539.40167904278;430477.46260093397;435202.0721543156;444068.8471814032;473727.59171134117;530256.7858949634;464063.0027434576;444931.73517570685;445928.9489011945;465058.7251422519;459036.2895090457;290166.3758519611;481563.90024149796;441787.71154795174;435202.0721543156;313686.43059754226;282264.0715131367;471004.98279486166;201271.13929977012;201271.13929977012;273.6769997259024;1576268.5714711386;876045.8097846634;178031.70167950596;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1077666047435.113;414246395139.89294;905783605979.9933;34436.80823454496;9755.374006405811;0.0;10877.788377736364;3022403.6660844823;723883.6913321163;54314.305846142524;809309.0081685;4.679514735370147;0.1840067682019456
4962;2019-05-20 03:42:41.777;861;844;125;125;107;43;34;32;20;40;766;165;28;32;243;189;317;761;110;81;35;12;834;359;364;133;364;302;838;-2.0;-1.0;915.0;230.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;12879.328125;10324.9404296875;0.0;1380.38586425781;661.0;210399;748.0;-1.0;Calculated values ==>;1558316561.777;359.26;357.56000000000006;285.66;285.66;283.86;277.46000000000004;274.27422755570615;276.56;276.36;275.16;277.16;349.76;289.66;275.96000000000004;276.36;297.46000000000004;292.06;304.86;349.26;281.26000000000005;276.66;347.96000000000004;339.26;274.36;241.05796691057077;267.8393353686513;274.27422755570615;284.16;8340000.000000001;3590000.0;3640000.0;1330000.0;3640000.0;3020000.0;8380000.0;0.0;0.0;0.1525;0.03833333333333333;0.0;0.0;-0.002512677626588392;10324.9404296875;0.0;1380.38586425781;12879.328125;497596.157695872;494687.1203531845;225850.75978787354;225850.75978787354;221356.424909054;430214.79039162316;433201.5241952028;444733.05781294516;473598.1776897576;530389.4420248142;463915.1221291673;445875.8662196725;446442.42112733104;464751.8981387732;458261.73571072373;289246.82396081026;481736.2983980661;441314.5531615306;433384.8821390699;313686.43059754226;277239.5186164033;470871.3547390081;202210.33506454417;201271.13929977012;274.0614201534022;1576483.9274846045;876218.5178506228;178054.57789027644;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1077883514809.8849;414325883214.8096;905964478844.8035;36984.71521913115;10298.672420854451;-0.0;0.0;3022998.7561690677;724050.7833179435;54314.305846142524;809399.6428076506;4.039476256586147;0.24299812755633085
4963;2019-05-20 03:43:41.797;865;842;135;132;110;46;34;33;31;40;768;166;37;36;243;186;317;762;110;45;34;11;770;358;363;133;363;309;773;136.0;-1.0;657.0;30.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;13697.9052734375;10729.7294921875;0.0;1407.1640625;651.0;210400;742.0;0.0;Calculated values ==>;1558316621.797;359.66;357.36;286.66;286.36;284.16;277.76000000000005;274.1680685717883;276.56;276.46000000000004;276.26000000000005;277.16;349.96000000000004;289.76000000000005;276.86;276.76000000000005;297.46000000000004;291.76000000000005;304.86;349.36;277.66;276.56;347.36;338.26;274.26000000000005;241.05796691057077;268.67533136820026;274.1680685717883;284.16;7700000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3090000.0;7730000.0;0.02266666666666667;0.0;0.1095;0.005;0.0;0.02266666666666667;0.0;10729.7294921875;0.0;1407.1640625;13697.9052734375;503917.60707055154;500399.2143560893;229363.5764748307;228574.44497080354;222899.0147821989;430280.9020939914;433452.5470882844;444928.8317624536;473598.1776897576;530067.0567718833;462996.935626355;445794.276142949;445650.56439955387;464898.1456994284;458010.7222754686;302342.43965052324;488669.48394114344;435429.60780573246;433452.5470882844;311171.3556482807;273052.9745269728;470773.7228275629;202393.46586183773;202393.46586183773;274.1280714593568;1576705.4782551695;876394.0319184435;178077.81521618628;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1078101687509.8156;414405709814.7842;906147839944.7452;26557.62256611744;1341.9012848286259;-0.0;5237.339174466125;3023528.4521569367;724147.8204337202;54314.305846142524;809443.3018489217;2.7302590136513225;0.08110884107506545
4964;2019-05-20 03:44:41.797;860;836;143;137;112;45;39;32;47;40;773;166;47;43;241;188;312;725;111;64;39;11;832;351;356;134;356;308;836;86.0;-1.0;0.0;0.0;0.0;0;96;54;1;0;0;0;0;0;0;1;0;0;0;0;15550.1044921875;12194.611328125;0.0;1371.20202636719;641.0;210401;733.0;-1.0;Calculated values ==>;1558316681.797;359.16;356.76;287.46000000000004;286.86;284.36;277.66;273.4187578820637;277.06;276.36;277.86;277.16;350.46000000000004;289.76000000000005;277.86;277.46000000000004;297.26000000000005;291.96000000000004;304.36;345.66;279.56;277.06;346.46000000000004;337.26;274.26000000000005;241.2770596917726;268.5567601203482;273.4187578820637;284.26000000000005;8320000.0;3510000.0;3560000.0;1340000.0;3560000.0;3080000.0;8359999.999999999;0.014333333333333333;0.0;0.0;0.0;0.0;0.014333333333333333;-0.00251546703307364;12194.611328125;0.0;1371.20202636719;15550.1044921875;497631.15136655327;493668.8792864705;230485.02331831135;228935.6958878468;222618.3904808161;430735.4089219946;436044.89835179626;447410.61151515384;473468.5566066367;530666.1049808121;463146.7042498013;447410.61151515384;446844.49984372937;465654.29947270127;459398.5449976466;286830.42133075383;476005.1920321724;440255.1772525097;436044.89835179626;307399.1840295507;268866.9448851554;470639.7110939334;200656.79144527;200656.79144527;273.4187578820637;1576949.211669883;876585.0680919461;178100.96826692685;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1078317387509.8156;414485809814.7842;906332939944.7452;0.0;0.0;-0.0;3373.896198993543;3023749.765678321;724159.0029444272;54314.305846142524;809515.0621437005;0.24870578054033962;-0.012379171225959015
4965;2019-05-20 03:45:41.798;858;839;156;153;115;43;34;29;53;40;776;165;51;43;241;188;315;746;112;73;35;11;833;354;359;134;359;304;836;132.0;0.0;561.0;218.0;0.0;0;86;47;1;0;0;0;0;0;0;1;0;0;0;0;16979.173828125;11596.2841796875;0.0;1294.19848632812;630.0;210402;723.0;0.0;Calculated values ==>;1558316741.798;358.96000000000004;357.06000000000006;288.76000000000005;288.46000000000004;284.66;277.46000000000004;273.7412296467126;276.56;276.06;278.46000000000004;277.16;350.76;289.66;278.26000000000005;277.46000000000004;297.26000000000005;291.96000000000004;304.66;347.76;280.46000000000004;276.66;345.46000000000004;336.16;274.26000000000005;241.2770596917726;268.0796299477929;273.7412296467126;284.36;8330000.0;3540000.0;3590000.0;1340000.0;3590000.0;3040000.0;8359999.999999999;0.022000000000000002;0.0;0.0935;0.036333333333333336;0.0;0.022000000000000002;0.0;11596.2841796875;0.0;1294.19848632812;16979.173828125;497243.1892488634;494121.9954319387;233891.60594923503;233099.14913313123;223365.53624303674;430542.39183029096;434442.7656083012;448998.8971924048;473468.5566066367;531281.3534008304;463618.45570369996;448721.9649698524;447607.1325964645;465219.0939126357;458923.5272896674;288289.3985749923;479501.7724157393;441077.3095759076;434621.1652425816;303208.48990285693;264262.8888514036;470639.7110939334;200770.0129520721;200770.0129520721;273.47633813740055;1577220.293507924;876783.3288593505;178123.18030812193;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1078531891085.4088;414566211155.00653;906516543005.253;23209.400676471105;9805.265699154292;-0.0;5144.72535039121;3023943.1805746877;724240.7148539886;54314.305846142524;809586.0518399503;2.960276408161175;0.15474354604531126
4966;2019-05-20 03:46:41.788;863;841;158;157;128;44;31;32;46;40;775;166;46;46;241;185;315;750;116;47;31;10;791;359;364;135;364;304;795;-2.0;79.0;788.0;237.0;0.0;0;83;43;1;0;0;0;0;0;0;1;0;0;0;0;18737.048828125;10825.623046875;0.0;1255.5810546875;626.0;210403;714.0;0.0;Calculated values ==>;1558316801.788;359.46000000000004;357.26;288.96000000000004;288.86;285.96000000000004;277.56;274.27422755570615;276.26000000000005;276.36;277.76000000000005;277.16;350.66;289.76000000000005;277.76000000000005;277.76000000000005;297.26000000000005;291.66;304.66;348.16;277.86;276.26000000000005;344.56000000000006;335.76000000000005;274.16;241.49495122638035;268.0796299477929;274.27422755570615;284.76000000000005;7909999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;3040000.0;7950000.0;0.0;0.013166666666666667;0.13133333333333333;0.0395;0.0;0.0;0.0;10825.623046875;0.0;1255.5810546875;18737.048828125;501772.932709067;498242.61165238556;235142.312996511;234871.00804552584;227205.52523883944;430214.79039162316;432648.0798993152;448026.5480966273;473338.7274854557;531177.0275974341;463742.69346460415;448026.5480966273;448026.5480966273;464488.10253275675;457711.8149526845;294604.9768699712;484545.53366013477;435544.0976640484;432648.0798993152;299437.39939995663;262588.8327430989;470407.50630016084;202080.32562685467;200770.0129520721;274.01079852045046;1577517.8790909087;876970.1469447304;178144.42492960664;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1078748754935.4432;414646897705.01935;906698912605.282;32300.937217696803;10598.923636595593;0.0;0.0;3024405.6896261876;724410.721425995;54314.305846142524;809628.9174057585;3.550959034682977;0.23104630313603441
4967;2019-05-20 03:47:41.789;865;838;151;155;138;45;33;33;27;40;773;166;33;47;241;183;314;738;118;38;33;10;830;358;363;136;363;305;833;-3.0;-1.0;609.0;164.0;0.0;0;80;46;1;0;0;0;0;0;0;1;0;0;0;0;20812.423828125;11515.833984375;0.0;1246.63586425781;712.0;210404;705.0;15.0;Calculated values ==>;1558316861.789;359.66;356.96000000000004;288.26000000000005;288.66;286.96000000000004;277.66;274.1680685717883;276.46000000000004;276.46000000000004;275.86;277.16;350.46000000000004;289.76000000000005;276.46000000000004;277.86;297.26000000000005;291.46000000000004;304.56;346.96000000000004;276.96000000000004;276.46000000000004;343.66;344.36;274.16;241.71165711629368;268.19934244402924;274.1680685717883;284.96000000000004;8300000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3050000.0;8330000.0;0.0;0.0;0.10149999999999999;0.02733333333333333;0.0;0.0;0.03757960754661913;11515.833984375;0.0;1246.63586425781;20812.423828125;498551.3891973022;494254.6638887232;232621.02338919163;233676.5752034106;229236.38538462823;430280.9020939914;433269.66867335857;445143.9216850511;473208.68934220774;530892.8472578947;463594.15533890657;446002.4824056516;447978.07099077606;464634.8729112105;457598.1694309323;288103.9310163105;478512.12849826436;434178.6716885159;433269.66867335857;295666.80309349706;298599.4468028795;470272.87658027647;201873.55965328778;200770.0129520721;273.92568856807077;1577847.463522295;877156.3288560794;178165.27708476945;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1078966858570.1798;414728199059.92114;906881615650.0613;24691.941746223976;7336.247996004356;-0.0;0.0;3024880.6381993243;724560.1836804155;54314.305846142524;809628.9174057585;2.509560462989801;0.1610346440543497
4968;2019-05-20 03:48:41.789;869;837;138;143;136;46;34;33;14;41;770;166;22;44;241;182;315;750;118;38;34;10;801;361;366;137;366;304;803;-2.0;76.0;778.0;201.0;0.0;0;79;46;1;0;0;0;0;0;0;1;0;0;0;0;19205.591796875;11169.330078125;0.0;1231.25122070312;793.0;210405;695.0;0.0;Calculated values ==>;1558316921.789;360.06000000000006;356.86;286.96000000000004;287.46000000000004;286.76000000000005;277.76000000000005;274.4858918419099;276.56;276.46000000000004;274.56;277.26000000000005;350.16;289.76000000000005;275.36;277.56;297.26000000000005;291.36;304.66;348.16;276.96000000000004;276.56;342.66;352.46000000000004;274.16;241.92719264551067;268.0796299477929;274.4858918419099;284.96000000000004;8009999.999999999;3610000.0;3660000.0;1370000.0;3660000.0;3040000.0;8030000.0;0.0;0.012666666666666666;0.12966666666666668;0.033499999999999995;0.0;0.0;0.0;11169.330078125;0.0;1231.25122070312;19205.591796875;501739.69426327216;496918.0856551548;229683.7792869696;230995.33827908814;229162.08287646444;430081.6785162784;432695.15374167816;443461.255666955;473176.1828425327;530655.2663078107;463742.69346460415;444622.5063410642;447747.1211392313;464193.69253965805;456971.59247700404;292748.0502879741;483699.9185342721;433433.583526483;432695.15374167816;291477.81744585035;332557.3633054275;470138.0144479632;202656.79099897997;200770.0129520721;274.2441499423553;1578180.9469858366;877345.3718899336;178185.9261438108;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1079185558570.1798;414810099059.92114;907064315650.0613;31224.312251947435;8960.620985540938;0.0;0.0;3025346.6069826423;724695.9909219284;54314.305846142524;809628.9174057585;3.24056850796873;0.20614434688720032
4969;2019-05-20 03:49:41.820;869;833;127;132;128;47;35;33;7;41;767;166;19;41;242;181;313;737;119;38;35;10;832;359;364;137;364;307;836;-2.0;-1.0;371.0;112.0;0.0;0;78;52;1;0;0;0;0;0;0;1;0;0;0;0;18113.033203125;12117.3427734375;0.0;1232.03442382812;826.0;210406;680.0;0.0;Calculated values ==>;1558316981.82;360.06000000000006;356.46000000000004;285.86;286.36;285.96000000000004;277.86;274.27422755570615;276.66;276.46000000000004;273.86;277.26000000000005;349.86;289.76000000000005;275.06;277.26000000000005;297.36;291.26000000000005;304.46000000000004;346.86;276.96000000000004;276.66;341.16;355.76;274.16;241.92719264551067;268.43790593516167;274.27422755570615;285.06;8320000.0;3590000.0;3640000.0;1370000.0;3640000.0;3070000.0;8359999.999999999;0.0;0.0;0.06183333333333333;0.018666666666666668;0.0;0.0;0.0;12117.3427734375;0.0;1232.03442382812;18113.033203125;498958.578363875;493214.6820732338;226383.1536039149;227654.92702287124;226636.8058816196;430214.79039162316;433384.8821390699;441806.74464207777;473176.1828425327;530114.3709831942;463296.16252968553;443582.2324138357;446752.8272820207;464620.0566218266;457159.53534223116;287348.95429218403;478013.5785857052;433931.68165179034;433384.8821390699;285195.4229665811;346405.4846687502;470138.0144479632;202053.57834332247;200770.0129520721;274.00037869943776;1578492.0962043926;877539.5277587667;178206.46412996048;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1079404671719.8108;414892341529.78265;907247710354.7524;14824.737449473036;5004.242807286627;-0.0;0.0;3025730.5473295827;724812.4249131695;54314.305846142524;809628.9174057585;1.4853861692380133;0.09903546643657866
4970;2019-05-20 03:50:41.790;870;835;122;125;118;47;36;34;0;41;766;166;13;35;242;182;314;749;117;38;36;10;806;360;365;138;366;305;809;-1.0;78.0;539.0;201.0;0.0;0;77;52;1;0;0;0;0;0;0;1;0;0;0;0;16692.33203125;11714.6962890625;0.0;1221.75402832031;841.0;210407;668.0;0.0;Calculated values ==>;1558317041.79;360.16;356.66;285.36;285.66;284.96000000000004;277.86;274.38016830617;276.76000000000005;276.56;273.16;277.26000000000005;349.76;289.76000000000005;274.46000000000004;276.66;297.36;291.36;304.56;348.06000000000006;276.96000000000004;276.76000000000005;339.96000000000004;357.26;274.16;242.14157278889297;268.19934244402924;274.38016830617;284.86;8059999.999999999;3600000.0;3650000.0;1380000.0;3660000.0;3050000.0;8090000.000000001;0.0;0.013000000000000001;0.08983333333333333;0.033499999999999995;0.0;0.0;0.0;11714.6962890625;0.0;1221.75402832031;16692.33203125;501437.92839464085;496063.80223713885;225473.49188949898;226238.45585792031;224458.51240543023;430148.3826014536;433317.3069910173;441181.0962547605;473045.8727645816;530161.7641224974;463594.15533890657;443110.4695693885;446287.039416296;464326.1751738402;457134.9086187424;291292.87422668096;482903.45447947434;433683.32636128634;433317.3069910173;280170.41352433193;352702.9203549205;470002.91871598386;202192.92796471424;200770.0129520721;274.0591956733569;1578781.9958924623;877738.0287842194;178226.90214295292;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1079623262369.915;414974800279.822;907431218554.84;21469.10378472249;8971.634690167532;0.0;0.0;3026032.8447823403;724928.8323262142;54314.305846142524;809628.9174057585;2.353098240093464;0.16423215210580086
4971;2019-05-20 03:51:41.801;869;834;118;121;110;46;37;34;-4;42;764;165;10;33;242;182;312;739;112;41;37;10;817;358;363;138;364;307;821;-2.0;-1.0;135.0;94.0;0.0;0;78;57;1;0;0;0;0;0;0;1;0;0;0;0;16362.46484375;12245.404296875;0.0;1241.39453125;848.0;210408;656.0;-1.0;Calculated values ==>;1558317101.801;360.06000000000006;356.56000000000006;284.96000000000004;285.26000000000005;284.16;277.76000000000005;274.1680685717883;276.86;276.56;272.76000000000005;277.36;349.56000000000006;289.66;274.16;276.46000000000004;297.36;291.36;304.36;347.06000000000006;277.26000000000005;276.86;338.76;357.96000000000004;274.16;242.14157278889297;268.43790593516167;274.1680685717883;284.36;8170000.0;3579999.9999999995;3629999.9999999995;1380000.0;3640000.0;3070000.0;8209999.999999999;0.0;0.0;0.022500000000000003;0.015666666666666666;0.0;0.0;-0.0024839346354032124;12245.404296875;0.0;1241.39453125;16362.46484375;500309.71629697375;494787.5406205837;224304.1437662253;225061.31191202224;222299.56712684745;430280.9020939914;433997.93586973246;440147.045952615;473143.7464358393;529800.5685820328;463171.1665151775;442253.9184824793;445611.7091226259;464620.0566218266;457460.35787645925;288583.25569660537;479997.22687226994;434717.7860891638;433997.93586973246;275146.1813398168;355642.35560766177;470002.91871598386;201207.1748445234;200770.0129520721;273.665298732421;1579057.5030341896;877937.7328953319;178247.43214414647;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1079841702410.4844;415057615460.03784;907614852215.3186;5376.147099932061;4211.13332065288;-0.0;0.0;3026256.59622054;725038.7088669307;54314.305846142524;809628.9174057585;0.7108640488202351;0.05764755982861275
4972;2019-05-20 03:52:41.781;866;836;119;121;107;44;35;34;-1;42;762;165;8;29;242;183;314;752;112;47;35;10;817;358;363;139;363;304;821;0.0;76.0;323.0;176.0;0.0;0;79;56;1;0;0;0;0;0;0;1;0;0;0;0;15905.4658203125;12171.7294921875;0.0;1233.49792480469;852.0;210409;643.0;-1.0;Calculated values ==>;1558317161.781;359.76;356.76;285.06;285.26000000000005;283.86;277.56;274.1680685717883;276.66;276.56;273.06;277.36;349.36;289.66;273.96000000000004;276.06;297.36;291.46000000000004;304.56;348.36;277.86;276.66;337.46000000000004;358.36;274.16;242.35481222062532;268.0796299477929;274.1680685717883;284.36;8170000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3040000.0;8209999.999999999;0.0;0.012666666666666666;0.05383333333333333;0.029333333333333333;0.0;0.0;-0.0024832697731715834;12171.7294921875;0.0;1233.49792480469;15905.4658203125;499873.64964685193;495086.1553735355;224556.19503878366;225061.31191202224;221553.11256304226;430280.9020939914;433634.880018922;441243.57701197703;473013.37450241524;529819.9816690114;463618.45570369996;442580.7327243594;445627.2469483674;464766.5650395172;457598.1694309323;289720.82391876023;482100.66959793033;435782.62218529254;433634.880018922;269704.110367413;357322.216966979;469867.5881872505;201386.88704955476;200770.0129520721;273.7356298137898;1579326.3128222662;878141.1411841253;178268.04937317027;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1080059429809.6881;415140687759.7341;907798091114.6486;12912.285142977065;7875.433900039074;0.0;0.0;3026408.9490208062;725139.3966862704;54314.305846142524;809628.9174057585;1.5507173728858978;0.11721538333700694
4973;2019-05-20 03:53:41.782;865;834;117;119;104;43;35;34;2;42;760;165;9;27;242;184;313;744;110;51;35;10;801;356;362;138;362;305;805;242.0;76.0;114.0;0.0;0.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;15022.9423828125;11847.021484375;0.0;1228.95446777344;856.0;210410;629.0;0.0;Calculated values ==>;1558317221.782;359.66;356.56000000000006;284.86;285.06;283.56;277.46000000000004;273.955091788801;276.66;276.56;273.36;277.36;349.16;289.66;274.06;275.86;297.36;291.56;304.46000000000004;347.56000000000006;278.26000000000005;276.66;336.06;358.76;274.16;242.14157278889297;268.19934244402924;273.955091788801;284.16;8009999.999999999;3560000.0;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;8050000.0;0.04033333333333333;0.012666666666666666;0.019;0.0;0.0;0.04033333333333333;0.0;11847.021484375;0.0;1228.95446777344;15022.9423828125;501165.65915334754;496290.5010251777;224257.4031908643;224764.29091473267;220995.39478047733;430412.23801567365;433883.48505660606;441480.6793942096;473143.7464358393;529534.7643434273;463469.6663684854;442521.2416164823;445143.9216850511;464912.7873590418;458058.41051450267;291439.8813749528;482535.767829642;436716.91860004765;433883.48505660606;263844.3676079864;359002.21368891856;470002.91871598386;201972.2588119733;201972.2588119733;273.955091788801;1579584.0538536173;878341.3007787545;178288.5701518391;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1080276933435.2897;415223789144.96387;907980794160.1538;4550.659991062489;0.0;0.0;9353.752791866855;3026554.4759894013;725205.0263960958;54314.305846142524;809706.8666450387;1.0633556404365203;-0.02181695724280381
4974;2019-05-20 03:54:41.762;861;833;118;120;105;41;37;33;5;42;758;166;13;27;241;186;312;745;108;59;37;10;831;356;361;138;361;303;835;224.0;-1.0;533.0;144.0;0.0;0;76;55;1;0;0;0;0;0;0;1;0;0;0;0;15319.3369140625;12243.6416015625;0.0;1201.48486328125;855.0;210411;615.0;0.0;Calculated values ==>;1558317281.762;359.26;356.46000000000004;284.96000000000004;285.16;283.66;277.26000000000005;273.955091788801;276.86;276.46000000000004;273.66;277.36;348.96000000000004;289.76000000000005;274.46000000000004;275.86;297.26000000000005;291.76000000000005;304.36;347.66;279.06;276.86;334.66;358.66;274.16;242.14157278889297;267.9596281332873;273.955091788801;283.96000000000004;8309999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;8350000.0;0.037333333333333336;0.0;0.08883333333333333;0.024;0.0;0.037333333333333336;0.0;12243.6416015625;0.0;1201.48486328125;15319.3369140625;497870.4505306301;493309.94810844207;224127.94797745685;224629.73149483267;220897.0297892382;430412.23801567365;434489.842356074;442345.5325163701;473143.7464358393;529478.5084212946;463890.9284399275;443518.9199794291;445537.8252269786;464927.5523835209;458331.9995530319;286939.4438901925;479446.69972164294;438316.31352762313;434489.842356074;257985.5697089033;358582.20175259834;470002.91871598386;201470.28412644702;201470.28412644702;273.75930046657254;1579836.8218970625;878541.9893860259;178308.8170617173;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1080493761135.3586;415306561544.9902;908163133360.2118;21397.751231971502;6444.783230148883;-0.0;8699.396840572743;3026770.640670742;725258.7150208551;54314.305846142524;809857.2594110523;2.717857016685026;0.09274976732726575
4975;2019-05-20 03:55:41.773;861;834;117;118;104;41;38;32;10;42;757;165;17;27;241;187;312;749;107;64;38;10;794;356;361;138;361;302;797;329.0;81.0;579.0;89.0;0.0;0;75;50;1;0;0;0;0;0;0;1;0;0;0;0;14091.03125;11389.484375;0.0;1201.51000976562;856.0;210412;600.0;0.0;Calculated values ==>;1558317341.773;359.26;356.56000000000006;284.86;284.96000000000004;283.56;277.26000000000005;273.955091788801;276.96000000000004;276.36;274.16;277.36;348.86;289.66;274.86;275.86;297.26000000000005;291.86;304.36;348.06000000000006;279.56;276.96000000000004;333.16;358.76;274.16;242.14157278889297;267.8393353686513;273.955091788801;283.86;7940000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;7970000.0;0.05483333333333333;0.013500000000000002;0.0965;0.014833333333333334;0.0;0.05483333333333333;0.0;11389.484375;0.0;1201.51000976562;14091.03125;501218.6557420247;497036.92839888734;224362.00377432987;224616.0729671924;221090.2189915271;430412.23801567365;434668.6427963687;443285.3374463631;473143.7464358393;529450.4927950186;463915.1221291673;444301.04523409;445733.73098647315;464927.5523835209;458468.5810051565;291936.54358806415;484177.7176449967;439157.44328511844;434668.6427963687;251709.28920128586;359002.21368891856;470002.91871598386;201691.88402053184;201691.88402053184;273.8458114172737;1580081.9532306015;878738.9682083927;178328.8456902075;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1080710400845.0626;415389376724.877;908344666634.9637;23313.76825559272;3979.947014649205;0.0;12774.892272875053;3027143.3049752284;725345.6036994475;54314.305846142524;810036.2446280281;3.1823227235807283;0.061911151990746344
4976;2019-05-20 03:56:41.793;859;834;116;119;104;40;40;31;11;41;755;164;19;28;241;188;311;743;106;70;40;11;821;355;360;139;360;302;825;285.0;74.0;547.0;123.0;0.0;0;75;49;1;0;0;0;0;0;0;1;0;0;0;0;14341.5537109375;11662.28125;0.0;1192.01428222656;854.0;210413;587.0;-1.0;Calculated values ==>;1558317401.793;359.06000000000006;356.56000000000006;284.76000000000005;285.06;283.56;277.16;273.8482719121499;277.16;276.26000000000005;274.26000000000005;277.26000000000005;348.66;289.56;275.06;275.96000000000004;297.26000000000005;291.96000000000004;304.26000000000005;347.46000000000004;280.16;277.16;331.86;358.56000000000006;274.26000000000005;242.35481222062532;267.8393353686513;273.8482719121499;283.76000000000005;8209999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8250000.0;0.0475;0.012333333333333333;0.09116666666666666;0.0205;0.0;0.0475;-0.0024829365866503835;11662.28125;0.0;1192.01428222656;14341.5537109375;498488.50335300795;494409.6856069171;223751.03288270888;224505.04837035452;220763.6880520245;430477.46260093397;435265.9143433108;443431.1120271193;472915.35137376806;529241.7372316079;463791.2940241126;444589.26801690354;445875.8662196725;465073.4646152595;458764.45873459685;287546.2316929325;480211.98098644934;440371.54654177895;435265.9143433108;246270.64818160105;358162.1983326704;469966.18980854325;201329.90850301692;201329.90850301692;273.6999762669502;1580318.9704179366;878931.1302878889;178348.79837464634;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1080926772944.9939;415472504424.8506;908525927034.9061;22071.559721280668;5507.04376676329;0.0;11111.96027741396;3027521.6421119375;725424.6883086863;54314.305846142524;810235.3680849188;3.0099326461304816;0.07785060407465991
4977;2019-05-20 03:57:41.793;860;837;117;118;104;41;42;31;-14;41;753;162;-6;29;241;189;312;755;105;74;42;11;817;357;362;139;362;301;821;124.0;-1.0;442.0;117.0;0.0;0;75;43;1;0;0;0;0;0;0;1;0;0;0;0;13584.0732421875;11187.1484375;0.0;1199.12292480469;853.0;210414;574.0;0.0;Calculated values ==>;1558317461.793;359.16;356.86;284.86;284.96000000000004;283.56;277.26000000000005;274.0616903277293;277.36;276.26000000000005;271.76000000000005;277.26000000000005;348.46000000000004;289.36;272.56;276.06;297.26000000000005;292.06;304.36;348.66;280.56;277.36;330.56;358.46000000000004;274.26000000000005;242.35481222062532;267.7187500070086;274.0616903277293;283.66;8170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;8209999.999999999;0.020666666666666667;0.0;0.07366666666666667;0.0195;0.0;0.020666666666666667;0.0;11187.1484375;0.0;1199.12292480469;13584.0732421875;498998.82810941746;495235.2922682805;224052.42711007543;224304.1437662253;220809.42951417385;430346.717906069;435138.326120535;439931.54465428245;472915.35137376806;529109.564726059;463691.99783644744;441133.5214113407;446212.05846747686;464781.3556694665;458581.8320255698;288583.25569660537;482582.04515507707;440596.4608192194;435138.326120535;240832.718256323;357742.2034104033;469966.18980854325;201729.28247839864;201729.28247839864;273.8649051663645;1580551.6839758793;879121.5422019514;178368.72451803827;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1081143372944.9939;415555904424.8506;908706827034.9061;17547.566646956777;5230.61969293782;-0.0;4823.786901937485;3027851.8014983395;725514.1688375172;54314.305846142524;810368.1659780801;2.228432789373043;0.0890080244159357
4978;2019-05-20 03:58:41.784;863;840;118;119;105;43;34;33;-22;41;751;161;-27;24;242;188;313;761;105;73;34;11;825;361;366;138;366;301;828;-2.0;74.0;764.0;163.0;0.0;0;73;40;1;0;0;0;0;0;0;1;0;0;0;0;13297.4501953125;10942.169921875;0.0;1178.26867675781;851.0;210415;563.0;-1.0;Calculated values ==>;1558317521.784;359.46000000000004;357.16;284.96000000000004;285.06;283.66;277.46000000000004;274.4858918419099;276.56;276.46000000000004;270.96000000000004;277.26000000000005;348.26;289.26000000000005;270.46000000000004;275.56;297.36;291.96000000000004;304.46000000000004;349.26;280.46000000000004;276.56;329.46000000000004;358.26;274.26000000000005;242.14157278889297;267.7187500070086;274.4858918419099;283.66;8250000.0;3610000.0;3660000.0;1380000.0;3660000.0;3010000.0;8280000.0;0.0;0.012333333333333333;0.12733333333333333;0.027166666666666665;0.0;0.0;-0.0024834361776826194;10942.169921875;0.0;1178.26867675781;13297.4501953125;498711.535329342;495025.8336174956;224215.5294195583;224466.91401596984;220976.5730504019;430081.6785162784;432695.15374167816;438711.9858211006;473045.8727645816;528900.8604430988;463568.1529552584;437940.2675631159;445502.79210206744;464326.1751738402;457802.21972132334;288153.94690872903;482800.1953774451;439558.58537902794;432695.15374167816;236231.924509345;356902.238983675;470101.35966640816;202762.81054404084;201729.28247839864;274.2853074737628;1580775.6630690526;879305.925526438;178388.5331429577;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1081361740184.7648;415638991959.7634;908887399944.7167;30044.19498527894;7262.697251157644;0.0;0.0;3028248.3400218235;725618.2641952959;54314.305846142524;810408.3581724871;3.078015034921658;0.17294159010365906
4979;2019-05-20 03:59:41.755;865;842;129;127;106;47;35;35;-13;42;750;160;-4;18;242;184;312;756;104;41;35;11;815;363;368;139;368;305;818;-1.0;-1.0;743.0;63.0;0.0;0;75;48;1;0;0;0;0;0;0;1;0;0;0;0;13824.2216796875;11472.154296875;0.0;1215.23010253906;848.0;210416;554.0;-1.0;Calculated values ==>;1558317581.755;359.66;357.36;286.06;285.86;283.76000000000005;277.86;274.69669130483857;276.66;276.66;271.86;277.36;348.16;289.16;272.76000000000005;274.96000000000004;297.36;291.56;304.36;348.76;277.26000000000005;276.66;328.56;357.96000000000004;274.26000000000005;242.35481222062532;268.19934244402924;274.69669130483857;283.56;8150000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;3050000.0;8180000.0;0.0;0.0;0.12383333333333332;0.0105;0.0;0.0;-0.0024839346354032124;11472.154296875;0.0;1215.23010253906;13824.2216796875;499908.43578763824;496258.9580173747;227137.32861265136;226625.96771463373;221339.92955502545;429947.3805835815;432370.4908045253;439207.5311587726;473013.37450241524;528489.0112660631;462845.8448748679;440578.77906221413;443841.7334455326;464031.1302349554;456922.6038781957;288838.3711113701;483060.9068420771;433484.00545957795;432370.4908045253;232467.98657752166;355642.35560766177;469966.18980854325;203563.76509317083;201729.28247839864;274.604756813015;1581001.5677620098;879492.621282283;178408.46932570197;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1081581833755.4788;415722051795.0329;909069112075.3062;29180.55303112368;2797.22545951141;-0.0;0.0;3028741.641046103;725702.0563656901;54314.305846142524;810408.3581724871;2.5204390033387742;0.11610508116612589
4980;2019-05-20 04:00:41.775;859;839;153;145;109;46;37;35;3;42;751;160;14;20;241;185;308;725;104;48;37;11;742;351;356;138;356;310;745;389.0;-1.0;759.0;189.0;0.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;15174.884765625;11665.4208984375;0.0;1220.76806640625;846.0;210417;547.0;0.0;Calculated values ==>;1558317641.775;359.06000000000006;357.06000000000006;288.46000000000004;287.66;284.06;277.76000000000005;273.4187578820637;276.86;276.66;273.46000000000004;277.36;348.26;289.16;274.56;275.16;297.26000000000005;291.66;303.96000000000004;345.66;277.96000000000004;276.86;327.86;357.76;274.26000000000005;242.14157278889297;268.7936212382143;273.4187578820637;283.56;7420000.0;3510000.0;3560000.0;1380000.0;3560000.0;3100000.0;7450000.0;0.06483333333333334;0.0;0.1265;0.0315;0.0;0.06483333333333334;0.0;11665.4208984375;0.0;1220.76806640625;15174.884765625;505541.9916619911;502506.18380101456;234714.996461287;232517.8239073819;223015.57255794946;430735.4089219946;435696.9057630792;440565.5958305782;473143.7464358393;528208.6580177817;462090.7903866574;442224.8817640306;443116.8767534241;465654.29947270127;458993.52294359874;303987.45625503646;485971.34646949946;437589.2515478474;435696.9057630792;229540.68826423294;354802.47531532554;470101.35966640816;200226.71582864886;200226.71582864886;273.24992155308286;1581243.307535384;879685.4986798915;178428.7760770983;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1081799106155.4097;415805179495.0065;909253673575.2476;30402.86832024406;8501.051280889416;-0.0;15266.317314082235;3029238.3350667106;725796.2400559322;54314.305846142524;810535.6198898343;4.203743796013202;0.11330872736271695
4981;2019-05-20 04:01:41.765;838;829;164;152;111;41;38;30;12;42;754;159;17;21;239;187;303;691;104;66;39;11;788;350;355;137;355;303;791;159.0;0.0;370.0;8.0;0.0;0;68;51;1;0;0;0;0;0;0;1;0;0;0;0;17436.478515625;11387.1630859375;0.0;1173.56237792969;843.0;210418;540.0;-1.0;Calculated values ==>;1558317701.765;356.96000000000004;356.06000000000006;289.56;288.36;284.26000000000005;277.26000000000005;273.3108153835814;276.96000000000004;276.16;274.36;277.36;348.56000000000006;289.06;274.86;275.26000000000005;297.06;291.86;303.46000000000004;342.26;279.76000000000005;277.06;327.16;357.46000000000004;274.26000000000005;241.92719264551067;267.9596281332873;273.3108153835814;283.56;7880000.0;3500000.0;3550000.0;1370000.0;3550000.0;3030000.0;7909999.999999999;0.026500000000000003;0.0;0.06166666666666667;0.0013333333333333333;0.0;0.026500000000000003;-0.0024847628747871526;11387.1630859375;0.0;1173.56237792969;17436.478515625;498452.3594693776;496865.7334388556;236858.38569945772;233591.92246464925;222920.75250090618;430799.1582183253;436107.93194895133;443373.06176112994;473273.90776018414;529060.7471719419;463021.12313800876;444100.09568505123;444677.7423059734;465539.2008351387;459421.59611363866;287207.8369581901;475494.1516444222;440797.23352233635;436280.8366206006;226613.5671989835;353542.7174425113;470236.29553865286;200347.55838952513;200347.55838952513;273.2930479592924;1581515.0236025443;879877.5715289807;178448.72550534533;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1082012370605.4436;415887665745.0196;909437542925.2767;14986.57270791563;359.8516495321703;-0.0;6252.231873123501;3029616.5173677816;725870.0686068878;54314.305846142524;810714.9112462157;1.7195389145876228;0.02322787113261536
4982;2019-05-20 04:02:41.806;826;827;175;172;119;40;29;28;17;41;754;159;25;23;239;186;305;714;105;69;29;12;803;352;357;138;357;299;807;136.0;68.0;489.0;107.0;0.0;0;67;39;1;0;0;0;0;0;0;1;0;0;0;0;28348.96484375;10546.7861328125;0.0;1141.70861816406;841.0;210419;535.0;-1.0;Calculated values ==>;1558317761.806;355.76;355.86;290.66;290.36;285.06;277.16;273.5264737036516;276.06;275.96000000000004;274.86;277.26000000000005;348.56000000000006;289.06;275.66;275.46000000000004;297.06;291.76000000000005;303.66;344.56000000000006;280.06;276.06;326.66;357.26;274.36;242.14157278889297;267.47669482898436;273.5264737036516;283.66;8030000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2990000.0;8070000.0;0.02266666666666667;0.011333333333333334;0.08149999999999999;0.017833333333333333;0.0;0.02266666666666667;-0.002485093285709689;10546.7861328125;0.0;1141.70861816406;28348.96484375;495297.58886894624;495067.70807205513;239586.86863035982;238752.7676701547;224737.9669178932;430671.36484660726;434039.8739435585;444899.4758313612;473045.8727645816;529366.8951012784;463618.0341084326;446035.36104078725;445752.59130680247;465248.88870971405;458970.0676224462;286424.82314239774;477459.7210123901;440855.13019932323;434039.8739435585;224522.8720964353;352702.9203549205;470199.78104355885;200504.4455716122;200504.4455716122;273.3633768062627;1581896.8296858326;880060.4793404553;178468.03261445925;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1082226116565.0498;415970222119.8675;909618266334.9437;19918.19496616954;4809.5668159163815;0.0;5293.4697097641165;3029907.5891944566;725913.1765309868;54314.305846142524;810811.191172252;2.5684429117223844;0.09538174928160405
4983;2019-05-20 04:03:41.786;828;824;169;171;140;41;29;29;24;40;750;159;33;27;239;184;307;728;104;71;29;12;805;354;359;138;359;298;809;-1.0;75.0;623.0;6.0;0.0;0;66;30;1;0;0;0;0;0;0;1;0;0;0;0;28739.267578125;9935.337890625;0.0;1127.11779785156;837.0;210420;531.0;-1.0;Calculated values ==>;1558317821.786;355.96000000000004;355.56000000000006;290.06;290.26000000000005;287.16;277.26000000000005;273.7412296467126;276.06;276.06;275.56;277.16;348.16;289.06;276.46000000000004;275.86;297.06;291.56;303.86;345.96000000000004;280.26000000000005;276.06;326.26000000000005;356.86;274.36;242.14157278889297;267.35522164206344;273.7412296467126;283.56;8050000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;8090000.000000001;0.0;0.0125;0.10383333333333335;0.001;0.0;0.0;-0.0024857525876282958;9935.337890625;0.0;1127.11779785156;28739.267578125;495404.70373239584;494432.18400059413;237884.71472718866;238436.1469081498;230114.23953975766;430542.39183029096;433543.1123277296;446088.689390659;472947.9820155742;529026.6721933438;463766.49510449055;447349.16613002797;446510.5447193949;464957.45143190527;458379.467483997;287289.7843724004;479527.04378595314;440751.3174876573;433543.1123277296;222850.3779558165;351023.42510137823;470199.78104355885;201420.73358765288;200504.4455716122;273.7309926425018;1582372.4063777428;880231.1068125826;178486.93319896978;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1082440844965.118;416052994519.8938;909797306635.0006;25404.689410878804;268.7790474559059;0.0;0.0;3030285.154000818;725955.4819733454;54314.305846142524;810855.2887157648;2.320774806364017;0.09065629582420047
4984;2019-05-20 04:04:41.807;833;823;149;159;150;44;30;31;34;40;746;159;38;33;240;182;307;731;104;37;30;12;796;357;362;138;362;298;800;0.0;0.0;886.0;71.0;0.0;0;68;25;1;0;0;0;0;0;0;1;0;0;0;0;28285.734375;9504.41015625;0.0;1141.57934570312;832.0;210421;528.0;-1.0;Calculated values ==>;1558317881.807;356.46000000000004;355.46000000000004;288.06;289.06;288.16;277.56;274.0616903277293;276.16;276.26000000000005;276.56;277.16;347.76;289.06;276.96000000000004;276.46000000000004;297.16;291.36;303.86;346.26;276.86;276.16;325.96000000000004;356.36;274.36;242.14157278889297;267.35522164206344;274.0616903277293;283.56;7959999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;8000000.0;0.0;0.0;0.14766666666666667;0.011833333333333333;0.0;0.0;-0.002486573859328543;9504.41015625;0.0;1141.57934570312;28285.734375;496983.79945046385;495137.6780292424;232633.89057547116;235322.35273222518;232900.58161615985;430346.717906069;432971.4512641538;447488.2920017346;472947.9820155742;528609.8699053451;463766.49510449055;448043.0009539207;447349.16613002797;464649.81302044657;457622.4963666442;288477.9410336206;481000.15680414357;434244.55786418;432971.4512641538;221596.04284303306;348924.2399968048;470199.78104355885;202030.59340392196;200504.4455716122;273.9823485869043;1582847.7810495493;880393.1614119911;178505.8456255039;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1082657220669.788;416135823499.76746;909976169214.7278;36245.92015961034;3173.3353870690366;-0.0;0.0;3030799.088894066;725984.1762997564;54314.305846142524;810855.2887157648;3.702732896688231;0.16822044776926856
4985;2019-05-20 04:05:41.797;838;824;129;140;146;46;31;32;44;40;742;158;43;38;240;180;307;735;104;35;31;12;797;358;363;138;363;299;801;-2.0;78.0;803.0;121.0;0.0;0;67;21;1;0;0;0;0;0;0;1;0;0;0;0;26554.5703125;9214.6318359375;0.0;1137.16748046875;825.0;210422;527.0;0.0;Calculated values ==>;1558317941.797;356.96000000000004;355.56000000000006;286.06;287.16;287.76000000000005;277.76000000000005;274.1680685717883;276.26000000000005;276.36;277.56;277.16;347.36;288.96000000000004;277.46000000000004;276.96000000000004;297.16;291.16;303.86;346.66;276.66;276.26000000000005;325.86;355.66;274.36;242.14157278889297;267.47669482898436;274.1680685717883;283.56;7970000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2990000.0;8009999.999999999;0.0;0.013000000000000001;0.13383333333333333;0.020166666666666666;0.0;0.0;0.0;9214.6318359375;0.0;1137.16748046875;26554.5703125;497621.18864725524;495190.8799427042;227377.41188605537;230238.32899919286;231820.1662653278;430280.9020939914;432902.2481429067;448684.19816349365;472947.9820155742;528115.7317380243;463494.4231667103;448546.3990931623;447854.7951058831;464503.06872351485;457184.28850405983;288339.4875040608;481531.74868286063;433634.880018922;432902.2481429067;221177.93781777218;345985.720156464;470199.78104355885;202136.539443581;200504.4455716122;274.0281431160647;1583304.7074215945;880549.1274299481;178524.83201746552;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1082874684419.8225;416218609699.78064;910155239364.7562;32996.29499201498;5405.942038932886;0.0;0.0;3031376.011184011;726055.6583626547;54314.305846142524;810855.2887157648;3.7097161427854703;0.1888692633413028
