;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4986;2019-05-20 04:06:41.808;842;826;117;126;134;47;32;32;48;41;741;158;46;43;240;180;307;741;105;36;33;13;808;359;363;139;364;303;812;135.0;-2.0;557.0;22.0;0.0;0;69;23;1;0;0;0;0;0;0;1;0;0;0;0;23033.12109375;9496.3330078125;0.0;1170.48962402344;818.0;210423;530.0;0.0;Calculated values ==>;1558318001.808;357.36;355.76;284.86;285.76000000000005;286.56;277.86;274.27422755570615;276.36;276.36;277.96000000000004;277.26000000000005;347.26;288.96000000000004;277.76000000000005;277.46000000000004;297.16;291.16;303.86;347.26;276.76000000000005;276.46000000000004;326.16;354.96000000000004;274.46000000000004;242.35481222062532;267.9596281332873;274.27422755570615;283.66;8080000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3030000.0;8120000.0;0.022500000000000003;0.0;0.09283333333333334;0.0036666666666666666;0.0;0.022500000000000003;0.0;9496.3330078125;0.0;1170.48962402344;23033.12109375;497187.86947129207;494445.24214039557;224167.0421945759;226452.84170812825;228509.43117435326;430214.79039162316;433086.23799672595;448492.1240640218;472915.35137376806;527701.9744961296;462896.50116308447;448214.2968835578;447796.21272308455;464356.0352725641;457021.0901305305;286920.12365371955;481301.215538208;433816.67410848953;433269.66867335857;222432.26289678228;343047.5905507172;470163.3332718048;202673.28508348367;202673.28508348367;274.2413327031576;1583718.0139433634;880705.0807235821;178544.06601897365;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1083092524350.3903;416301724934.99725;910335872475.227;22820.18221869329;980.7968433571774;-0.0;5188.418630772186;3031841.2337704864;726108.8909443303;54314.305846142524;810898.5334645512;2.7177162959756735;0.06903227585743388
4987;2019-05-20 04:07:41.758;847;830;112;119;123;48;34;32;50;41;741;158;48;47;241;180;308;753;104;36;34;13;819;360;365;140;365;303;823;-1.0;-1.0;619.0;93.0;0.0;0;74;23;1;0;0;0;0;0;0;1;0;0;0;0;21002.759765625;9605.5029296875;0.0;1194.19946289062;808.0;210424;540.0;-1.0;Calculated values ==>;1558318061.758;357.86;356.16;284.36;285.06;285.46000000000004;277.96000000000004;274.38016830617;276.56;276.36;278.16;277.26000000000005;347.26;288.96000000000004;277.96000000000004;277.86;297.26000000000005;291.16;303.96000000000004;348.46000000000004;276.76000000000005;276.56;327.16;353.96000000000004;274.46000000000004;242.56692532238324;267.9596281332873;274.38016830617;283.56;8190000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;3030000.0;8230000.0;0.0;0.0;0.10316666666666667;0.015500000000000002;0.0;0.0;-0.0024904715169983844;9605.5029296875;0.0;1194.19946289062;21002.759765625;496905.7222487126;493999.0312635597;222774.46453901328;224530.57853557804;225541.39895692593;430148.3826014536;432949.0678229144;448769.2461549603;472784.61766108364;527701.9744961296;462896.50116308447;448492.1240640218;448353.2992136279;464341.04294382274;456857.4943786723;286179.84052667156;482047.349102528;433317.3069910173;432949.0678229144;226613.5671989835;338850.9272812574;470028.2500469368;202659.42891483064;202673.28508348367;274.24056759552826;1584084.673811297;880864.1300375834;178563.75533984997;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1083310742349.696;416385355184.7312;910517520974.6492;25390.329478606713;4144.216727547645;-0.0;0.0;3032242.6532381335;726151.5638002467;54314.305846142524;810941.734255652;2.734755563861777;0.13911913121941052
4988;2019-05-20 04:08:41.759;856;834;108;114;113;48;35;33;52;41;742;158;50;51;241;180;309;755;104;37;35;13;822;359;364;138;364;304;826;-1.0;0.0;675.0;0.0;0.0;0;72;26;1;0;0;0;0;0;0;1;0;0;0;0;18682.87109375;9799.4384765625;0.0;1201.25085449219;787.0;210425;567.0;0.0;Calculated values ==>;1558318121.759;358.76;356.56000000000006;283.96000000000004;284.56;284.46000000000004;277.96000000000004;274.27422755570615;276.66;276.46000000000004;278.36;277.26000000000005;347.36;288.96000000000004;278.16;278.26000000000005;297.26000000000005;291.16;304.06;348.66;276.86;276.66;329.86;351.86;274.46000000000004;242.14157278889297;268.0796299477929;274.27422755570615;283.56;8220000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;8259999.999999999;0.0;0.0;0.1125;0.0;0.0;0.0;0.0;9799.4384765625;0.0;1201.25085449219;18682.87109375;497956.3980034022;494315.08924760035;221742.7719215318;223237.72551995862;222987.77903354392;430214.79039162316;433384.8821390699;448860.518063585;473045.8727645816;527729.1532524921;462746.2408990265;448583.2367254159;448721.9649698524;464488.10253275675;457021.0901305305;286370.11477618356;482048.39251770277;433749.95420475816;433384.8821390699;237904.88540968279;330040.4071292106;470298.1829359995;202758.08115945454;202673.28508348367;274.27422755570615;1584415.3929145995;881025.8405782135;178583.7177585848;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1083529445995.3009;416468756574.96185;910699624010.1528;27686.524151714675;0.0;-0.0;0.0;3032684.967724728;726186.0995153241;54314.305846142524;810941.734255652;2.516799022180934;0.09591754647960331
4989;2019-05-20 04:09:41.799;862;838;106;111;106;48;36;33;53;41;744;159;51;52;241;180;309;756;104;38;36;13;823;359;364;139;364;306;827;-2.0;-1.0;701.0;67.0;0.0;0;72;31;1;0;0;0;0;0;0;1;0;0;0;0;17435.76171875;10196.3212890625;0.0;1206.88195800781;769.0;210426;619.0;-1.0;Calculated values ==>;1558318181.799;359.36;356.96000000000004;283.76000000000005;284.26000000000005;283.76000000000005;277.96000000000004;274.27422755570615;276.76000000000005;276.46000000000004;278.46000000000004;277.26000000000005;347.56000000000006;289.06;278.26000000000005;278.36;297.26000000000005;291.16;304.06;348.76;276.96000000000004;276.76000000000005;335.06;350.06000000000006;274.46000000000004;242.35481222062532;268.3187672390254;274.27422755570615;283.56;8230000.0;3590000.0;3640000.0;1390000.0;3640000.0;3060000.0;8270000.0;0.0;0.0;0.11683333333333333;0.011166666666666667;0.0;0.0;-0.002496646164829249;10196.3212890625;0.0;1206.88195800781;17435.76171875;498746.5162950452;494820.4287564886;221235.39096425124;222476.86269329977;221235.39096425124;430214.79039162316;433567.68989926;448627.68014227727;472915.35137376806;527783.7381773739;462570.16839956434;448349.023838983;448488.4414509901;464488.10253275675;457021.0901305305;286259.78535698156;482102.63167841116;433931.68165179034;433567.68989926;259659.41789560125;322491.0997442508;470163.3332718048;202517.99624691348;202673.28508348367;274.18104440287925;1584716.5821802502;881192.582997042;178603.79891052516;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1083747991595.1621;416551911974.909;910882746010.0365;28753.814735108335;2988.7062634446193;-0.0;0.0;3033155.6174392574;726211.0220047607;54314.305846142524;810941.734255652;2.783649498373028;0.12992106487401914
4990;2019-05-20 04:10:41.790;867;843;106;110;102;47;36;34;53;42;747;159;51;54;241;181;309;766;104;38;36;13;816;360;365;139;365;306;819;-1.0;-1.0;850.0;141.0;0.0;0;74;35;1;0;0;0;0;0;0;1;0;0;0;0;16333.603515625;10426.9404296875;0.0;1204.70104980469;757.0;210427;672.0;-1.0;Calculated values ==>;1558318241.79;359.86;357.46000000000004;283.76000000000005;284.16;283.36;277.86;274.38016830617;276.76000000000005;276.56;278.46000000000004;277.36;347.86;289.06;278.26000000000005;278.56;297.26000000000005;291.26000000000005;304.06;349.76;276.96000000000004;276.76000000000005;340.36;348.86;274.46000000000004;242.35481222062532;268.3187672390254;274.38016830617;283.56;8159999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;8190000.000000001;0.0;0.0;0.14166666666666666;0.0235;0.0;0.0;-0.0024985058149785554;10426.9404296875;0.0;1204.70104980469;16333.603515625;500109.0559759667;496313.99175397196;221328.23844243458;222323.5961737399;220337.79506922228;430148.3826014536;433317.3069910173;448627.68014227727;473013.37450241524;528097.9321026066;462570.16839956434;448349.023838983;448766.74113503785;464341.04294382274;456996.27786778926;287055.1053992788;484543.801620343;433683.32636128634;433317.3069910173;281845.32903042674;317459.4925940039;470163.3332718048;202613.9547161424;202673.28508348367;274.2229117482778;1584997.9513452016;881364.4177321075;178623.89242109042;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1083966658789.9327;416635299464.82153;911066318469.8439;34851.94443536911;6287.410396058065;-0.0;0.0;3033685.5859245895;726288.3113816963;54314.305846142524;810941.734255652;3.5368485956139724;0.18394717063539787
4991;2019-05-20 04:11:41.790;870;844;105;107;98;46;36;34;53;42;749;159;51;55;241;181;308;753;105;39;36;14;808;358;363;143;363;310;812;91.0;-1.0;1068.0;201.0;0.0;0;88;45;1;0;0;0;0;0;0;1;0;0;0;0;16031.7607421875;11150.08203125;0.0;1306.21301269531;747.0;210428;705.0;-1.0;Calculated values ==>;1558318301.79;360.16;357.56000000000006;283.66;283.86;282.96000000000004;277.76000000000005;274.1680685717883;276.76000000000005;276.56;278.46000000000004;277.36;348.06000000000006;289.06;278.26000000000005;278.66;297.26000000000005;291.26000000000005;303.96000000000004;348.46000000000004;277.06;276.76000000000005;343.66;347.86;274.56;243.1966462407574;268.7936212382143;274.1680685717883;283.66;8080000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3100000.0;8120000.0;0.015166666666666667;0.0;0.178;0.033499999999999995;0.0;0.015166666666666667;-0.0025000408625650496;11150.08203125;0.0;1306.21301269531;16031.7607421875;501259.5967002285;497111.41112414235;221161.80345099693;221659.4660994231;219429.6291737897;430280.9020939914;433816.67410848953;447878.07164671243;472489.7604950056;527998.7749632502;461964.4367797647;447595.8668190784;448159.52433752787;464634.8729112105;457322.39786825684;287474.41143421415;483220.1669942802;434358.88782729313;433816.67410848953;295666.80309349706;313267.23492439475;469720.77526323247;202087.1831750944;202087.1831750944;274.00892758404007;1585267.6627140166;881544.2262526152;178644.8167049446;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1084185058789.9327;416719899464.82153;911251118469.8439;43750.77814794801;8965.725334952625;-0.0;3514.5639458231594;3034340.6086127837;726415.4208461214;54314.305846142524;810971.0222885339;4.514269068799578;0.21370559443979834
4992;2019-05-20 04:12:41.771;870;847;106;109;98;45;35;33;52;42;750;160;51;56;241;182;308;761;104;45;35;14;822;358;363;148;363;310;825;127.0;75.0;1281.0;291.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;16092.64453125;11920.9404296875;0.0;1363.14807128906;741.0;210429;715.0;-1.0;Calculated values ==>;1558318361.771;360.16;357.86;283.76000000000005;284.06;282.96000000000004;277.66;274.1680685717883;276.66;276.46000000000004;278.36;277.36;348.16;289.16;278.26000000000005;278.76000000000005;297.26000000000005;291.36;303.96000000000004;349.26;277.66;276.66;344.66;347.26;274.56;244.22491754036054;268.7936212382143;274.1680685717883;283.56;8220000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3100000.0;8250000.0;0.021166666666666667;0.0125;0.2135;0.0485;0.0;0.021166666666666667;-0.0025009554526053655;11920.9404296875;0.0;1363.14807128906;16092.64453125;500006.2293216242;496349.5155688147;221258.48991212752;222002.96951900306;219286.37814721794;430280.9020939914;433634.880018922;447737.06391146855;471830.38154423045;528103.7215994587;462090.7903866574;447595.8668190784;448299.9719043353;464634.8729112105;457460.35787645925;285850.65352969174;483117.8864054551;435429.60780573246;433634.880018922;299856.38484229014;310752.19949742197;469039.0453600849;202018.33059720596;202018.33059720596;273.98211147230586;1585535.281318321;881736.4238910871;178667.05433647736;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1084402789819.7389;416807171819.74384;911437059569.6783;52460.94956259506;12950.50466599963;0.0;4902.550296092989;3035142.1191175985;726597.9982614709;54314.305846142524;811041.1426953248;5.29309967481161;0.2570788513254911
4993;2019-05-20 04:13:41.761;871;850;106;108;97;45;35;34;52;42;744;160;50;58;241;183;308;759;104;49;35;14;800;359;364;153;364;310;803;-2.0;-2.0;983.0;233.0;0.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;15774.7109375;12133.568359375;0.0;1354.74011230469;735.0;210430;716.0;-1.0;Calculated values ==>;1558318421.761;360.26;358.16;283.76000000000005;283.96000000000004;282.86;277.66;274.27422755570615;276.66;276.56;278.36;277.36;347.56000000000006;289.16;278.16;278.96000000000004;297.26000000000005;291.46000000000004;303.96000000000004;349.06000000000006;278.06;276.66;344.76;346.66;274.56;245.2279566241654;268.7936212382143;274.27422755570615;283.56;8000000.0;3590000.0;3640000.0;1530000.0;3640000.0;3100000.0;8030000.0;0.0;0.0;0.16383333333333333;0.03883333333333334;0.0;0.0;-0.0025018651889613178;12133.568359375;0.0;1354.74011230469;15774.7109375;502114.91391407396;498816.7924288303;221517.6131330345;222017.51839734035;219283.5609650088;430214.79039162316;433384.8821390699;447737.06391146855;471165.47710363346;527473.8872251292;462090.7903866574;447454.47902896354;448580.3159070279;464488.10253275675;457435.97357383126;288518.27248496923;485114.31905878696;435897.0153556221;433384.8821390699;300275.376401361;308237.3991652946;468351.2194442287;202218.83606517714;202018.33059720596;274.06472869987664;1585800.79835372;881936.8447219878;178689.69962983287;259151.0558899585;0;15;10;5;44;43;0;11;79;87;1084620853469.7736;416897456769.7582;911623028569.7079;40224.069662150745;10334.80755455317;-0.0;0.0;3035914.365548734;726792.0101892949;54314.305846142524;811081.9904720344;3.7483482323123245;0.21252822046575692
4994;2019-05-20 04:14:41.772;869;851;107;109;98;45;35;34;50;41;720;162;49;60;241;183;307;758;107;52;35;14;835;359;364;145;364;312;839;130.0;-1.0;1157.0;264.0;0.0;0;1;73;1;0;0;0;0;0;0;1;1;0;0;0;18136.375;13872.7001953125;0.0;2378.10498046875;725.0;210431;716.0;-1.0;Calculated values ==>;1558318481.772;360.06000000000006;358.26;283.86;284.06;282.96000000000004;277.66;274.27422755570615;276.66;276.56;278.16;277.26000000000005;345.16;289.36;278.06;279.16;297.26000000000005;291.46000000000004;303.86;348.96000000000004;278.36;276.66;344.76;345.66;274.56;243.61107973660833;269.02936301313275;274.27422755570615;283.86;8350000.0;3590000.0;3640000.0;1450000.0;3640000.0;3120000.0;8390000.0;0.021666666666666667;0.0;0.19283333333333333;0.044000000000000004;0.0;0.021666666666666667;-0.002503370573824957;13872.7001953125;0.0;2378.10498046875;18136.375;498687.1236095535;495645.05848321796;221345.02244899783;221839.24981072047;219135.37867395446;430214.79039162316;433384.8821390699;447073.2487907919;472127.72840069426;524792.3664806164;462039.9913460118;446930.7417295069;448487.6760365415;464488.10253275675;457435.97357383126;284038.9783003699;481141.4053594439;436422.9032701672;433384.8821390699;300275.376401361;304046.57827927166;469448.80467432167;202302.09414219964;202302.09414219964;274.0971227136227;1586083.4425458726;882153.6033589743;178720.8123753115;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1084839293510.3429;416986873159.9912;911809662780.1943;47200.03765473687;11754.455263413372;-0.0;5006.793739932189;3036643.0333428825;726976.1211274094;54314.305846142524;811123.7214025775;3.9358841587372315;0.19234019374027886
4995;2019-05-20 04:15:41.802;870;855;109;110;97;45;36;34;44;40;685;166;45;63;242;183;308;769;107;56;36;15;832;359;364;140;364;311;836;91.0;-2.0;882.0;228.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;18178.892578125;14159.0068359375;0.0;2390.16674804688;715.0;210432;712.0;-1.0;Calculated values ==>;1558318541.802;360.16;358.66;284.06;284.16;282.86;277.66;274.27422755570615;276.76000000000005;276.56;277.56;277.16;341.66;289.76000000000005;277.66;279.46000000000004;297.36;291.46000000000004;303.96000000000004;350.06000000000006;278.76000000000005;276.76000000000005;344.36;344.66;274.66;242.56692532238324;268.91163127593666;274.27422755570615;283.86;8320000.0;3590000.0;3640000.0;1400000.0;3640000.0;3110000.0;8359999.999999999;0.015166666666666667;0.0;0.147;0.038;0.0;0.015166666666666667;-0.002504862320339101;14159.0068359375;0.0;2390.16674804688;18178.892578125;499105.5471765989;496520.90250492544;221874.0199560386;222121.83886066877;218923.1183319959;430214.79039162316;433567.68989926;446408.9630936838;472686.4266018815;521177.60804929753;462696.4599617273;446551.99970010656;449093.476307622;464620.0566218266;457435.97357383126;284815.94760846824;483239.53613954125;437117.7862642755;433567.68989926;298599.4468028795;299856.38484229014;470225.6346856305;202290.9199963361;202290.9199963361;274.09277609579783;1586386.221089161;882387.317716236;178760.56784082906;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1085057802710.2388;417072415909.95044;911996656230.1052;35885.35233531011;10181.519158193187;-0.0;3507.6976768610125;3037335.7577815945;727159.0123140623;54314.305846142524;811194.7109747311;2.9955918293310173;0.15431606742006349
4996;2019-05-20 04:16:41.762;875;859;110;111;96;45;37;34;3;40;692;170;14;59;242;184;309;776;106;59;37;16;795;362;367;138;367;311;800;-1.0;76.0;803.0;265.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;17821.615234375;14003.1669921875;0.0;2381.2783203125;706.0;210433;712.0;-1.0;Calculated values ==>;1558318601.762;360.66;359.06000000000006;284.16;284.26000000000005;282.76000000000005;277.66;274.5913991737795;276.86;276.56;273.46000000000004;277.16;342.36;290.16;274.56;279.06;297.36;291.56;304.06;350.76;279.06;276.86;344.36;343.76;274.76000000000005;242.14157278889297;268.91163127593666;274.5913991737795;283.76000000000005;7950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3110000.0;8000000.0;0.0;0.012666666666666666;0.13383333333333333;0.04416666666666667;0.0;0.0;-0.002506193147892921;14003.1669921875;0.0;2381.2783203125;17821.615234375;503127.11494522897;500391.9522151374;222555.88735967575;222807.26136535764;219070.32527416266;430014.67791919125;432997.62667057913;440350.00678964186;472947.9820155742;521917.6096697198;463199.6128475799;442015.9671382998;448533.9478010463;464178.7989486036;457086.03604400606;289841.2213023937;488058.4632527347;436942.751026888;432997.62667057913;298599.4468028795;296085.73418796173;470593.2725848416;202957.1216178959;202290.9199963361;274.36530725430356;1586686.0253183013;882621.846041765;178800.3033750625;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1085276956510.3782;417155760310.0035;912183131830.2239;31771.081132152;11820.596667706768;0.0;0.0;3037899.185525107;727342.241045418;54314.305846142524;811223.9223015142;2.6605525526458846;0.1689960529417952
4997;2019-05-20 04:17:41.783;876;860;112;113;97;44;37;34;-15;40;713;171;-17;48;242;184;307;765;106;65;37;17;835;358;363;134;363;310;839;-1.0;-1.0;75.0;122.0;0.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;18927.95703125;15310.4697265625;0.0;2395.13330078125;696.0;210434;717.0;-1.0;Calculated values ==>;1558318661.783;360.76;359.16;284.36;284.46000000000004;282.86;277.56;274.1680685717883;276.86;276.56;271.66;277.16;344.46000000000004;290.26000000000005;271.46000000000004;277.96000000000004;297.36;291.56;303.86;349.66;279.66;276.86;344.86;342.76;274.86;241.2770596917726;268.7936212382143;274.1680685717883;283.76000000000005;8350000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3100000.0;8390000.0;0.0;0.0;0.0125;0.02033333333333333;0.0;0.0;-0.002507658700451557;15310.4697265625;0.0;2395.13330078125;18927.95703125;499716.3018262457;496989.26025301777;222582.84306470025;222831.31684888032;218891.2749233107;430280.9020939914;433997.93586973246;437776.4333770113;473468.5566066367;524213.57291602896;463474.26991184655;437460.313363465;447171.1259212027;464766.5650395172;457735.83342595893;284038.9783003699;482277.8822059038;438880.1015656627;433997.93586973246;300694.37409284414;291896.6896268761;471226.17219587084;201107.73814220494;202290.9199963361;273.6263495066432;1586992.3789396333;882866.2118454889;178840.1207363781;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1085496033160.044;417237388869.87897;912369497034.9396;2958.3586904350796;5492.4081590912065;-0.0;0.0;3038188.6988173868;727486.5665816852;54314.305846142524;811223.9223015142;0.47729336507066694;0.04676831019677116
4998;2019-05-20 04:18:41.783;875;863;115;115;97;43;38;34;-10;40;735;170;-22;31;242;185;307;773;105;70;38;18;799;359;364;132;364;307;801;384.0;0.0;800.0;225.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18239.40625;14555.30078125;0.0;2364.9140625;686.0;210435;718.0;-1.0;Calculated values ==>;1558318721.783;360.66;359.46000000000004;284.66;284.66;282.86;277.46000000000004;274.27422755570615;276.96000000000004;276.56;272.16;277.16;346.66;290.16;270.96000000000004;276.26000000000005;297.36;291.66;303.86;350.46000000000004;280.16;276.96000000000004;344.96000000000004;341.76;274.96000000000004;240.83765695389522;268.43790593516167;274.27422755570615;283.66;7990000.000000001;3590000.0;3640000.0;1320000.0;3640000.0;3070000.0;8009999.999999999;0.064;0.0;0.13333333333333333;0.0375;0.0;0.064;-0.002509110313032386;14555.30078125;0.0;2364.9140625;18239.40625;502774.5343843515;500878.07985827595;223803.23424536714;223803.23424536714;219306.0229967509;430214.79039162316;433931.68165179034;439227.691140826;473727.59171134117;526762.6301057544;463795.22442123026;437356.53477473935;445324.3809667724;464620.0566218266;457711.8149526845;288067.6627322409;487495.0769714503;439497.19129777723;433931.68165179034;301113.3779324612;287708.2272785495;471589.48105234385;202416.65113938754;202416.65113938754;274.14166595598215;1587302.106966977;883115.0932663874;178879.78779773877;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1085714133160.044;417317188869.87897;912554597034.9396;31574.805333525124;10093.981121735862;-0.0;14816.96195279378;3038476.475184253;727616.4531590254;54314.305846142524;811347.3969844541;3.33835881693426;0.10368027967416867
4999;2019-05-20 04:19:41.804;870;860;118;118;100;42;39;34;-14;40;754;168;-22;22;241;186;305;758;105;74;39;20;814;357;362;132;362;307;817;-1.0;-1.0;20.0;74.0;0.0;0;0;90;1;0;0;0;0;0;0;1;1;0;0;0;18801.1796875;15052.654296875;0.0;2369.51513671875;675.0;210436;723.0;0.0;Calculated values ==>;1558318781.804;360.16;359.16;284.96000000000004;284.96000000000004;283.16;277.36;274.0616903277293;277.06;276.56;271.76000000000005;277.16;348.56000000000006;289.96000000000004;270.96000000000004;275.36;297.26000000000005;291.76000000000005;303.66;348.96000000000004;280.56;277.06;345.46000000000004;340.66;275.16;240.83765695389522;268.43790593516167;274.0616903277293;283.66;8140000.000000001;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3070000.0;8170000.0;0.0;0.0;0.0033333333333333335;0.012333333333333333;0.0;0.0;0.0;15052.654296875;0.0;2369.51513671875;18801.1796875;500723.5213352547;498998.82810941746;224355.2516069019;224355.2516069019;219866.75573300623;430346.717906069;434603.5697922251;438608.925445803;473727.59171134117;528753.9426178363;463545.87696740363;437356.53477473935;444020.7736698696;464781.3556694665;458171.54992489325;285165.4900792138;483485.3693844745;440596.4608192194;434603.5697922251;303208.48990285693;283101.5729112263;471784.17857572425;200704.56194311925;202416.65113938754;273.46380639834945;1587610.8865510274;883361.9125815309;178919.25518309054;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1085932009389.7117;417396416589.7581;912738861504.6584;793.0145450089458;3343.315271802128;-0.0;0.0;3038746.301422304;727728.4698209151;54314.305846142524;811470.9148833447;0.23741760936128462;0.0265917974097719
5000;2019-05-20 04:20:41.744;863;858;125;124;102;40;42;33;-20;40;768;167;-24;14;241;188;306;769;104;83;42;22;822;355;360;136;360;303;825;-2.0;-1.0;81.0;0.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17580.091796875;14640.0634765625;0.0;1384.82702636719;665.0;210437;728.0;0.0;Calculated values ==>;1558318841.744;359.46000000000004;358.96000000000004;285.66;285.56;283.36;277.16;273.8482719121499;277.36;276.46000000000004;271.16;277.16;349.96000000000004;289.86;270.76000000000005;274.56;297.26000000000005;291.96000000000004;303.76000000000005;350.06000000000006;281.46000000000004;277.36;345.96000000000004;339.66;275.36;241.71165711629368;267.9596281332873;273.8482719121499;283.56;8220000.0;3550000.0;3600000.0;1360000.0;3600000.0;3030000.0;8250000.0;0.0;0.0;0.013500000000000002;0.0;0.0;0.0;0.0;14640.0634765625;0.0;1384.82702636719;17580.091796875;498983.8177588683;497976.32607125747;226022.1654860803;225768.45365441169;220270.08009256326;430477.46260093397;435618.25068350555;438573.70663450175;473208.68934220774;530522.2689267418;464014.82778071746;437953.82195464283;443664.5507289629;465073.4646152595;458764.45873459685;284830.48550623964;484392.3759431124;442479.83621005784;435618.25068350555;305303.7579410727;278914.2836208781;471449.11765258067;201709.7481601087;202416.65113938754;273.8482719121499;1587913.760636424;883609.1044572307;178950.51008162808;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1086148392789.9182;417476736189.8348;912921678504.833;3197.6634394043067;0.0;-0.0;0.0;3038779.5238165557;727756.3029205794;54314.305846142524;811470.9148833447;0.19954354376522612;0.007604789641574276
5001;2019-05-20 04:21:41.785;861;855;129;129;105;38;44;31;-9;40;772;167;-5;9;240;189;306;772;104;89;44;24;793;355;360;144;360;299;796;313.0;0.0;536.0;211.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16070.1865234375;13200.2978515625;0.0;1340.18029785156;654.0;210438;732.0;-1.0;Calculated values ==>;1558318901.785;359.26;358.66;286.06;286.06;283.66;276.96000000000004;273.8482719121499;277.56;276.26000000000005;272.26000000000005;277.16;350.36;289.86;272.66;274.06;297.16;292.06;303.76000000000005;350.36;282.06;277.56;346.36;338.56000000000006;275.56;243.40439225979637;267.47669482898436;273.8482719121499;283.56;7930000.0;3550000.0;3600000.0;1440000.0;3600000.0;2990000.0;7959999.999999999;0.05216666666666667;0.0;0.08933333333333333;0.035166666666666666;0.0;0.05216666666666667;-0.002513660493309754;13200.2978515625;0.0;1340.18029785156;16070.1865234375;501308.2600738419;500176.72387007193;227449.41792701202;227449.41792701202;221351.9429006976;430477.46260093397;435968.7166933796;441111.7799768891;472160.7387857882;531241.2277816804;464603.7909899109;441704.83121573745;443750.3205605084;464942.4404991662;458900.4430022252;288299.8807951289;487850.9863644755;443434.7502509792;435968.7166933796;306980.0860723078;274308.8830629234;470577.2540004748;201394.54505661706;201394.54505661706;273.7252368143202;1588194.3712426643;883841.2660041834;178973.23399344776;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1086364540390.3783;417560793590.0137;913102401915.2177;21414.739652877633;9466.258597858998;-0.0;12236.952620384447;3038984.767330057;727835.2423141466;54314.305846142524;811572.9591713786;2.965373657458342;0.09628304806997062
5002;2019-05-20 04:22:41.775;858;851;132;132;110;37;47;31;3;40;764;167;8;13;240;190;305;764;104;96;47;26;830;352;357;148;357;296;834;-1.0;-1.0;0.0;23.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15865.72265625;12742.4599609375;0.0;1311.6611328125;645.0;210439;734.0;0.0;Calculated values ==>;1558318961.775;358.96000000000004;358.26;286.36;286.36;284.16;276.86;273.5264737036516;277.86;276.26000000000005;273.46000000000004;277.16;349.56000000000006;289.86;273.96000000000004;274.46000000000004;297.16;292.16;303.66;349.56000000000006;282.76000000000005;277.86;346.56000000000006;337.66;275.76000000000005;244.22491754036054;267.1113755279542;273.5264737036516;283.56;8300000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;2960000.0;8340000.000000001;0.0;0.0;0.0;0.0038333333333333336;0.0;0.0;0.0;12742.4599609375;0.0;1311.6611328125;15865.72265625;497518.4734595366;496109.5730504503;227682.55939455956;227682.55939455956;222145.2852636329;430671.36484660726;437188.938451433;443492.9014857251;471631.5591433098;530635.8695464459;465042.42985676683;444211.38067900744;444924.569094875;465379.25235888857;459510.5320478229;283549.1454998559;482646.63744909485;445133.57838277787;437188.938451433;307818.28838856175;270541.29595472733;470237.43843570043;199526.351932513;201394.54505661706;272.9782636710756;1588460.4594637745;884057.4196210472;178995.32898892704;259151.0558899585;0;15;10;5;44;43;0;11;80;87;1086579604540.4125;417648378990.0276;913280872165.246;0.0;1037.7258315955519;-0.0;0.0;3039163.193751165;727922.760928872;54314.305846142524;811674.9167807972;0.07383783195500132;0.009528505409761476
5003;2019-05-20 04:23:41.796;856;847;131;132;112;38;49;30;10;39;748;165;14;18;240;190;304;759;105;99;49;27;793;353;358;144;358;294;797;328.0;-1.0;203.0;60.0;0.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;15288.1328125;10893.5849609375;0.0;2494.36499023438;636.0;210440;734.0;0.0;Calculated values ==>;1558319021.796;358.76;357.86;286.26000000000005;286.36;284.36;276.96000000000004;273.6339639331285;278.06;276.16;274.16;277.06;347.96000000000004;289.66;274.56;274.96000000000004;297.16;292.16;303.56;349.06000000000006;283.06;278.06;346.56000000000006;336.76000000000005;275.86;243.40439225979637;266.86631818009863;273.6339639331285;283.66;7930000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2940000.0;7970000.0;0.05466666666666666;0.0;0.03383333333333333;0.01;0.0;0.05466666666666666;0.0;10893.5849609375;0.0;2494.36499023438;15288.1328125;500591.45711239264;498929.80328917596;227952.43236984237;228211.7590886997;223096.89418618588;430607.02586249536;437300.0667916998;444895.3071150428;472061.9191754798;529125.1162669886;465089.87876809237;445460.6500641067;446022.85309821967;465233.93026070396;459352.8116281962;287122.991376519;485739.8246882911;445399.0615824283;437300.0667916998;307818.28838856175;266774.11836628895;470874.54964527197;201063.31238796792;201063.31238796792;273.58681323392597;1588720.1657910296;884254.4556002266;179027.0569741469;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1086794179615.0852;417736009649.8939;913457934114.9758;8249.6491549327;2698.1123725730404;-0.0;12914.275907404008;3039231.964888828;727953.9038100541;54314.305846142524;811782.5734131661;1.782351855357888;-0.0001511685231140063
5004;2019-05-20 04:24:41.806;855;842;129;132;114;39;49;29;12;37;699;164;18;33;241;191;303;746;105;103;49;25;834;351;356;137;356;295;839;303.0;-1.0;154.0;34.0;0.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;14967.2197265625;10751.986328125;0.0;2246.96044921875;628.0;210441;731.0;0.0;Calculated values ==>;1558319081.806;358.66;357.36;286.06;286.36;284.56;277.06;273.4187578820637;278.06;276.06;274.36;276.86;343.06000000000006;289.56;274.96000000000004;276.46000000000004;297.26000000000005;292.26000000000005;303.46000000000004;347.76;283.46000000000004;278.06;346.26;335.96000000000004;275.66;241.92719264551067;266.98899913490544;273.4187578820637;283.66;8340000.000000001;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;8390000.0;0.050499999999999996;0.0;0.025666666666666667;0.005666666666666667;0.0;0.050499999999999996;0.0;10751.986328125;0.0;2246.96044921875;14967.2197265625;496705.52652350906;494291.60925624456;226850.4611467398;227613.65826269737;223080.099049551;430735.4089219946;437758.75445384247;444980.7184430424;472785.1150065333;523940.5930869899;464821.9331405257;445828.09891910193;447916.69288233557;465654.29947270127;459802.3731094622;282240.02902723517;479173.2230893147;446403.42322536686;437758.75445384247;306560.99450073834;263425.85118522606;471610.25455702154;200575.4365465258;200575.4365465258;273.3868549326038;1588972.335750138;884434.8654242336;179066.57460464363;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1087008415315.0511;417820323699.8805;913634663564.9478;6273.068902010594;1535.8639687261427;-0.0;11977.75755431949;3039353.007709725;727989.1928267486;54314.305846142524;811990.0415975829;1.5221764319816309;-0.013849624779327515
5005;2019-05-20 04:25:41.787;858;842;128;131;116;39;50;28;13;36;678;167;19;39;241;191;305;757;105;107;51;23;816;353;358;133;358;293;819;137.0;-1.0;0.0;181.0;0.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;13280.0927734375;9057.193359375;0.0;2249.77490234375;621.0;210442;727.0;0.0;Calculated values ==>;1558319141.787;358.96000000000004;357.36;285.96000000000004;286.26000000000005;284.76000000000005;277.06;273.6339639331285;278.16;275.96000000000004;274.46000000000004;276.76000000000005;340.96000000000004;289.86;275.06;277.06;297.26000000000005;292.26000000000005;303.66;348.86;283.86;278.26000000000005;345.86;335.26000000000005;275.46000000000004;241.05796691057077;266.74333088950624;273.6339639331285;283.66;8159999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3579999.9999999995;2930000.0;8190000.000000001;0.022833333333333334;0.0;0.0;0.030166666666666668;0.0;0.022833333333333334;0.0;9057.193359375;0.0;2249.77490234375;13280.0927734375;498797.45972509595;496165.78656297666;226867.67177605972;227636.04841313863;223826.1731787773;430607.02586249536;437470.7598859434;445516.07684170105;473209.4130839679;521906.46311140613;465478.4751659086;446356.53204065945;449111.07896416564;465364.4418098396;459487.90123405727;284950.7078739596;483114.35740156285;446625.3525519201;437641.0399101803;304884.691753025;260496.36997498586;471944.1597200548;200463.69758439023;200463.69758439023;273.3517433386307;1589207.6554792426;884599.8896472583;179104.03553282167;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1087222547484.8605;417901298049.8084;913811007704.7908;0.0;8189.660607759216;-0.0;5415.549316438874;3039405.26672993;728070.213200235;54314.305846142524;812134.9399223726;1.2032588762330167;0.06895655637855733
5006;2019-05-20 04:26:41.777;864;838;124;127;115;41;32;29;14;35;687;169;22;46;241;190;304;743;104;107;33;21;788;354;359;131;359;297;793;88.0;0.0;233.0;139.0;0.0;0;1;10;1;0;0;0;0;0;0;1;0;1;0;0;12501.4990234375;8349.556640625;0.0;2283.90454101562;612.0;210443;717.0;-1.0;Calculated values ==>;1558319201.777;359.56000000000006;356.96000000000004;285.56;285.86;284.66;277.26000000000005;273.7412296467126;276.36;276.06;274.56;276.66;341.86;290.06;275.36;277.76000000000005;297.26000000000005;292.16;303.56;347.46000000000004;283.86;276.46000000000004;344.86;334.36;275.26000000000005;240.61611355647437;267.23344911666527;273.7412296467126;283.56;7880000.0;3540000.0;3590000.0;1310000.0;3590000.0;2970000.0;7930000.0;0.014666666666666666;0.0;0.03883333333333334;0.023166666666666665;0.0;0.014666666666666666;-0.0025194077461606953;8349.556640625;0.0;2283.90454101562;12501.4990234375;502182.8067140168;497991.1110268623;226203.82195751107;226976.12965248292;223906.96225557468;430542.39183029096;434084.4541166122;444868.49476210645;473372.2673856561;522524.55672119925;465141.1354335943;446001.37555907265;449328.2495146734;465219.0939126357;459194.73155988165;287802.29772111843;483659.65556786;446431.84803126554;434263.8640799596;300694.37409284414;256730.23209357203;472013.52702826465;201036.37265067795;201036.37265067795;273.5807026286586;1589422.4662698177;884744.9217212397;179141.80989807867;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1087437611634.8947;417980484849.821;913987978204.8188;9468.814075327142;6277.6374097474245;-0.0;3420.6698742961303;3039484.160362773;728190.7539235973;54314.305846142524;812208.5628097805;1.8025289256205694;0.09335679149982037
5007;2019-05-20 04:27:41.768;866;836;123;128;117;43;34;29;16;35;705;169;25;48;241;190;303;737;103;110;34;19;829;355;360;135;360;298;832;142.0;76.0;277.0;60.0;0.0;0;100;9;1;0;0;0;0;0;0;1;0;0;0;0;11858.966796875;8629.251953125;0.0;1352.42431640625;638.0;210444;706.0;15.0;Calculated values ==>;1558319261.768;359.76;356.76;285.46000000000004;285.96000000000004;284.86;277.46000000000004;273.8482719121499;276.56;276.06;274.76000000000005;276.66;343.66;290.06;275.66;277.96000000000004;297.26000000000005;292.16;303.46000000000004;346.86;284.16;276.56;343.76;336.96000000000004;275.06;241.49495122638035;267.35522164206344;273.8482719121499;283.46000000000004;8290000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;2980000.0;8320000.0;0.023666666666666666;0.012666666666666666;0.04616666666666667;0.01;0.0;0.023666666666666666;0.03773820654137611;8629.251953125;0.0;1352.42431640625;11858.966796875;498789.1977521266;494047.9786668442;225423.7071370602;226690.5185315556;223914.6746345226;430477.46260093397;434197.24731978856;444955.10376800725;472851.2559263234;524328.7831170367;464995.40023171884;446229.49991872185;449417.63211250555;465073.4646152595;459036.2895090457;282687.3743954952;478457.4555553859;446696.4728273969;434197.24731978856;296085.73418796173;267611.2341011182;471288.5232524436;201513.99876463314;201513.99876463314;273.77189304617224;1589625.4397008584;884886.3905691952;179172.10809311434;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1087653279279.6683;418060272879.73724;914166451429.6316;11238.864347655772;2697.7452448781046;0.0;5506.836882472011;3039656.6984648523;728265.5375597457;54314.305846142524;812282.9475399588;1.947913952524827;0.04833288599030017
5008;2019-05-20 04:28:41.798;870;832;119;123;116;45;31;31;22;37;728;168;29;47;242;189;304;738;104;107;32;19;798;358;363;145;363;300;802;-1.0;-1.0;888.0;208.0;0.0;0;100;7;1;0;0;0;0;0;0;1;0;0;0;0;11272.482421875;8176.27978515625;0.0;1332.2666015625;752.0;210445;694.0;15.0;Calculated values ==>;1558319321.798;360.16;356.36;285.06;285.46000000000004;284.76000000000005;277.66;274.1680685717883;276.26000000000005;276.26000000000005;275.36;276.86;345.96000000000004;289.96000000000004;276.06;277.86;297.36;292.06;303.56;346.96000000000004;283.86;276.36;342.56000000000006;348.36;275.06;243.61107973660833;267.5978703862781;274.1680685717883;283.56;7980000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3000000.0;8020000.0;0.0;0.0;0.14800000000000002;0.034666666666666665;0.0;0.0;0.03748912516823663;8176.27978515625;0.0;1332.2666015625;11272.482421875;502149.45791744115;496276.7561916681;224803.94693338542;225823.19028795447;224043.2412459189;430280.9020939914;432902.2481429067;445414.6422129316;471731.79225593165;526576.1933262253;464580.07070545864;446405.6445215277;448911.6385699624;464766.5650395172;458421.9707624873;286483.1139697337;481902.6077630026;445651.1672211228;433086.23799672595;291058.95107146574;315363.2798926983;469946.05786256643;202157.52440619114;201513.99876463314;274.03631119057025;1589818.2981593937;885026.5066905528;179194.49170372114;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1087870287730.4268;418144314880.031;914345941130.2589;36002.05343539759;9283.335826487677;-0.0;0.0;3040050.569618245;728365.4298235273;54314.305846142524;812328.8607926269;4.762598552933236;0.27028869694900937
5009;2019-05-20 04:29:41.798;871;826;116;121;115;47;32;33;32;38;738;166;34;47;242;187;302;725;104;106;33;18;838;357;362;150;362;304;842;-2.0;-1.0;635.0;110.0;0.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;12162.8984375;9209.9326171875;0.0;1328.39831542969;812.0;210446;680.0;0.0;Calculated values ==>;1558319381.798;360.26;355.76;284.76000000000005;285.26000000000005;284.66;277.86;274.0616903277293;276.36;276.46000000000004;276.36;276.96000000000004;346.96000000000004;289.76000000000005;276.56;277.86;297.36;291.86;303.36;345.66;283.76000000000005;276.46000000000004;341.16;354.36;274.96000000000004;244.62907804385475;268.0796299477929;274.0616903277293;283.56;8380000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3040000.0;8420000.0;0.0;0.0;0.10583333333333332;0.018333333333333333;0.0;0.0;0.0;9209.9326171875;0.0;1328.39831542969;12162.8984375;498710.5641562751;491571.98281531077;223542.1640666262;224792.59557067338;223293.0264246565;430346.717906069;433337.9007451696;446054.7494118788;471166.1005109422;527310.5211232998;463742.69346460415;446338.7475733018;448165.9890469976;464912.7873590418;458308.45282757154;281438.43619752413;475322.03332671616;445692.85298803146;433520.3008126533;285195.4229665811;340529.4996700694;469165.821972729;201939.13978235153;201513.99876463314;273.9467263043846;1590013.5929998886;885171.3917939056;179216.66391136273;259151.0558899585;0;15;10;5;44;43;0;11;80;88;1088087787730.4268;418232814880.031;914527141130.2589;25835.568685791633;4899.155840156921;-0.0;0.0;3040565.883135922;728483.6172540827;54314.305846142524;812328.8607926269;2.9164698586966464;0.1534242821390315
5010;2019-05-20 04:30:41.789;873;823;115;120;114;48;34;32;40;38;731;163;39;40;243;186;304;735;104;76;34;15;833;360;365;142;365;306;836;-2.0;0.0;574.0;152.0;0.0;0;0;19;1;0;0;0;0;0;0;1;0;1;0;0;13168.748046875;9440.462890625;0.0;2311.27612304688;833.0;210447;666.0;0.0;Calculated values ==>;1558319441.789;360.46000000000004;355.46000000000004;284.66;285.16;284.56;277.96000000000004;274.38016830617;276.56;276.36;277.16;276.96000000000004;346.26;289.46000000000004;277.06;277.16;297.46000000000004;291.76000000000005;303.56;346.66;280.76000000000005;276.56;339.76;356.46000000000004;274.66;242.98782864720522;268.3187672390254;274.38016830617;283.56;8330000.0;3600000.0;3650000.0;1420000.0;3650000.0;3060000.0;8359999.999999999;0.0;0.0;0.09566666666666666;0.025333333333333333;0.0;0.0;0.0;9440.462890625;0.0;2311.27612304688;13168.748046875;499455.88387944625;491692.70556240494;223365.53624303674;224617.11671206058;223116.17549463725;430148.3826014536;432949.0678229144;446803.2587583881;472226.9707426428;526421.1747980202;463070.81021124206;446661.59397328994;446803.2587583881;464605.36442852597;457687.92273860215;282796.5011340576;477680.79914430314;440277.1208485687;432949.0678229144;279332.9882161641;349344.06076314294;469955.4082113979;202543.8712283976;201513.99876463314;274.19569083423704;1590224.6583891455;885326.7884433133;179246.9899820585;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1088305855015.198;418320401739.9391;914710113680.0669;23367.48140703576;6774.425603569341;-0.0;0.0;3040975.8470491194;728580.8825073682;54314.305846142524;812328.8607926269;2.564889075186085;0.15017109777591606
5011;2019-05-20 04:31:41.839;878;821;113;116;109;50;35;32;45;38;723;164;44;54;243;184;304;734;103;41;35;10;789;364;369;139;369;309;792;-1.0;-1.0;677.0;175.0;0.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;13192.783203125;9559.4228515625;0.0;2356.8271484375;843.0;210448;653.0;0.0;Calculated values ==>;1558319501.839;360.96000000000004;355.26;284.46000000000004;284.76000000000005;284.06;278.16;274.8017692304317;276.66;276.36;277.66;276.96000000000004;345.46000000000004;289.56;277.56;278.56;297.46000000000004;291.56;303.56;346.56000000000006;277.26000000000005;276.66;338.46000000000004;357.46000000000004;274.16;242.35481222062532;268.67533136820026;274.8017692304317;283.46000000000004;7890000.000000001;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;7920000.0;0.0;0.0;0.11283333333333333;0.029166666666666667;0.0;0.0;0.0;9559.4228515625;0.0;2356.8271484375;13192.783203125;504078.5329836552;495599.7006783043;223413.35044084414;224173.89349398843;222404.12606210704;429879.7862731237;432113.16921278025;446936.61044061894;472621.17715536855;525345.3563042326;462745.8217442336;446794.52036748576;448206.75824692857;464016.3363585347;456758.77315419767;287663.0224302275;482346.8257551145;433233.1241697373;432113.16921278025;273890.2417152289;353542.7174425113;469867.5881872505;203496.64519883576;201513.99876463314;274.5835251735973;1590444.5208822435;885485.2527680234;179285.9232600071;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1088526238515.023;418404771989.8721;914894767429.9203;27468.142744781202;7769.152503828763;-0.0;0.0;3041399.8302752157;728702.1799885704;54314.305846142524;812328.8607926269;2.957079219436481;0.17088160899645866
5012;2019-05-20 04:32:41.800;879;821;113;115;106;51;36;33;49;38;730;167;47;60;243;183;303;722;103;41;36;6;829;365;370;139;370;309;832;-3.0;-1.0;706.0;217.0;0.0;0;0;34;1;0;0;0;0;0;0;1;0;1;0;0;14009.2451171875;10545.4599609375;0.0;2357.60791015625;850.0;210449;640.0;-1.0;Calculated values ==>;1558319561.8;361.06000000000006;355.26;284.46000000000004;284.66;283.76000000000005;278.26000000000005;274.9066339382667;276.76000000000005;276.46000000000004;278.06;276.96000000000004;346.16;289.86;277.86;279.16;297.46000000000004;291.46000000000004;303.46000000000004;345.36;277.26000000000005;276.76000000000005;337.16;358.16;273.76000000000005;242.35481222062532;268.67533136820026;274.9066339382667;283.46000000000004;8290000.000000001;3650000.0;3700000.0;1390000.0;3700000.0;3090000.0;8320000.0;0.0;0.0;0.11766666666666666;0.036166666666666666;0.0;0.0;-0.0024836024562703164;10545.4599609375;0.0;2357.60791015625;14009.2451171875;500691.1141506174;491774.28917626035;222915.15016927657;223414.275741767;221177.96948374913;429811.8947417682;432043.5753533974;447503.02293430583;472621.17715536855;526081.2369145079;463122.3502209661;447220.2034694722;449045.1784721628;463868.3479736739;456454.510519369;282687.3743954952;475954.6983998129;432980.8147056428;432043.5753533974;268448.3696465944;356482.2694418079;469472.9803218919;203582.09719363303;201513.99876463314;274.6212600095792;1590671.0571071296;885652.6845565832;179325.18468228303;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1088747794409.8961;418488117779.82434;915080046919.8142;28701.362262152496;9616.386939805363;-0.0;0.0;3041867.6052318537;728846.9653121792;54314.305846142524;812328.8607926269;2.9696619117845335;0.17983777771158382
5013;2019-05-20 04:33:41.810;881;826;118;117;102;51;38;34;52;39;740;169;48;63;244;181;304;733;102;42;38;2;828;365;370;136;370;311;831;-2.0;-1.0;695.0;153.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;14920.36328125;11446.359375;0.0;2377.96020507812;855.0;210450;626.0;0.0;Calculated values ==>;1558319621.81;361.26;355.76;284.96000000000004;284.86;283.36;278.26000000000005;274.9066339382667;276.96000000000004;276.56;278.36;277.06;347.16;290.06;277.96000000000004;279.46000000000004;297.56;291.26000000000005;303.56;346.46000000000004;277.36;276.96000000000004;335.76000000000005;358.66;273.36;241.71165711629368;268.91163127593666;274.9066339382667;283.36;8280000.0;3650000.0;3700000.0;1360000.0;3700000.0;3110000.0;8309999.999999999;0.0;0.0;0.11583333333333333;0.025500000000000002;0.0;0.0;0.0;11446.359375;0.0;2377.96020507812;14920.36328125;501071.04213944654;492631.2720769914;224177.8691302062;223927.09329479423;220203.0137985186;429811.8947417682;432420.26882306463;447547.6811777081;473111.07959547755;526975.9613632496;463073.96812168777;446979.90345957945;449093.476307622;464001.6683525664;456173.9696025402;283256.6743001923;477905.8525837737;433166.4952995384;432420.26882306463;262588.8327430989;358582.20175259834;469487.2124451795;203668.41295720535;201513.99876463314;274.6546127989606;1590912.17735709;885835.9802618804;179364.65432708163;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1088969831409.8608;418570631529.8112;915266077919.7847;28249.3485688749;6778.379386943341;-0.0;0.0;3042342.273586913;728983.6111353892;54314.305846142524;812328.8607926269;2.533775912291251;0.1392656068989111
5014;2019-05-20 04:34:41.761;884;831;143;138;105;51;39;35;56;40;752;170;49;61;244;180;304;738;101;42;39;0;794;364;369;136;369;313;792;-1.0;2.0;655.0;167.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;15925.90234375;11981.654296875;0.0;2406.03369140625;857.0;210451;612.0;0.0;Calculated values ==>;1558319681.761;361.56000000000006;356.26;287.46000000000004;286.96000000000004;283.66;278.26000000000005;274.8017692304317;277.06;276.66;278.76000000000005;277.16;348.36;290.16;278.06;279.26000000000005;297.56;291.16;303.56;346.96000000000004;277.36;277.06;334.36;358.86;273.16;241.71165711629368;269.14681796795327;274.8017692304317;283.26000000000005;7940000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3130000.0;7920000.0;0.0;0.0003333333333333333;0.10916666666666666;0.02783333333333333;0.0;0.0;0.0;11981.654296875;0.0;2406.03369140625;15925.90234375;504489.4368137765;497064.3797927678;231172.55605783034;229854.08685570778;221400.26808952563;429879.7862731237;432862.1520614866;447735.3775941987;473208.68934220774;528082.2927351547;462899.95715563983;446738.69557081297;448441.5011477495;464149.3876827635;456199.0819308778;286992.0259099538;482979.15130460274;433417.75616050424;432862.1520614866;256730.23209357203;359422.2341604596;469290.60212070297;203266.2193664437;201513.99876463314;274.49437454373225;1591169.019644551;886031.0542684168;179404.48838513295;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1089191350354.7692;418652164889.77747;915453125039.7073;26687.88310652992;7404.345319993549;0.0;0.0;3042799.7099723034;729101.7039865772;54314.305846142524;812328.8607926269;2.3695418231401417;0.13445163914180625
