;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5015;2019-05-20 04:35:41.781;874;826;159;149;108;44;42;33;58;41;764;170;55;62;241;184;297;670;102;55;43;-4;786;349;354;134;354;313;789;213.0;-1.0;-1.0;0.0;0.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;19987.818359375;13561.900390625;0.0;2391.61206054688;858.0;210452;597.0;0.0;Calculated values ==>;1558319741.781;360.56000000000006;355.76;289.06;288.06;283.96000000000004;277.56;273.20264511476705;277.36;276.46000000000004;278.96000000000004;277.26000000000005;349.56000000000006;290.16;278.66;279.36;297.26000000000005;291.56;302.86;340.16;278.66;277.46000000000004;332.86;358.96000000000004;272.76000000000005;241.2770596917726;269.14681796795327;273.20264511476705;283.36;7859999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;3130000.0;7890000.000000001;0.0355;0.0;0.0;0.0;0.0;0.0355;0.0;13561.900390625;0.0;2391.61206054688;19987.818359375;503776.73294416565;496614.7083113889;235525.51476203065;232820.9753556069;222189.95727089964;430862.6128555636;437029.1878229431;448018.393992944;473565.85517348704;529342.9047443516;462899.95715563983;447593.5818915602;448582.1641359116;465943.0496085122;459175.5905332164;284069.61779764097;472208.8874103688;439212.76576432196;437199.54331133293;250454.15340279948;359842.2631860435;469170.6710693494;200128.53018992607;200128.53018992607;273.20264511476705;1591468.4004106505;886243.988178397;179444.48209318027;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1089408322654.7002;418733191889.7517;915640987639.6476;0.0;0.0;-0.0;8416.020965809943;3043022.183131129;729163.4274318501;54314.305846142524;812399.017678489;0.5275340456572456;-0.027844768781306664
5016;2019-05-20 04:36:41.782;858;829;177;172;114;40;32;29;59;39;774;170;56;58;240;185;297;688;106;63;32;-8;797;352;357;130;358;309;801;163.0;-1.0;646.0;223.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;31189.501953125;13191.6845703125;0.0;2383.77490234375;859.0;210453;583.0;0.0;Calculated values ==>;1558319801.782;358.96000000000004;356.06000000000006;290.86;290.36;284.56;277.16;273.5264737036516;276.36;276.06;279.06;277.06;350.56000000000006;290.16;278.76000000000005;278.96000000000004;297.16;291.66;302.86;341.96000000000004;279.46000000000004;276.36;331.46000000000004;359.06000000000006;272.36;240.39332010688793;268.67533136820026;273.5264737036516;283.76000000000005;7970000.0;3520000.0000000005;3570000.0000000005;1300000.0;3579999.9999999995;3090000.0;8009999.999999999;0.027166666666666665;0.0;0.10766666666666666;0.03716666666666667;0.0;0.027166666666666665;0.0;13191.6845703125;0.0;2383.77490234375;31189.501953125;500518.3416364006;495928.85947614274;240272.47154958436;238874.02229482602;223550.60615006232;430671.36484660726;434575.35254931415;448905.8905245643;473889.0705746373;530695.0954061259;463498.03045357484;448486.954613219;448766.42471495393;465233.93026070396;458834.6142869762;282857.7398649299;473820.4700892214;439872.96186011756;434575.35254931415;244597.3647265701;360262.30078455864;469324.95828663855;199934.2351980451;199934.2351980451;273.13914553169565;1591894.885189062;886466.9384361304;179484.27764789594;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1089621626210.2902;418812393209.97076;915827590750.1637;26805.94822348857;10012.355208126057;-0.0;6374.417021376143;3043245.569756658;729246.8651160868;54314.305846142524;812522.2733829506;2.773126566751911;0.12926241837483995
5017;2019-05-20 04:37:41.782;855;834;176;177;141;40;30;29;59;38;782;171;57;59;240;184;299;720;109;65;30;-2;821;355;360;137;360;304;824;124.0;0.0;889.0;243.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;32348.703125;13083.4033203125;0.0;1380.89050292969;860.0;210454;569.0;-1.0;Calculated values ==>;1558319861.782;358.66;356.56000000000006;290.76000000000005;290.86;287.26000000000005;277.16;273.8482719121499;276.16;276.06;279.06;276.96000000000004;351.36;290.26000000000005;278.86;279.06;297.16;291.56;303.06;345.16;279.66;276.16;330.06;359.16;272.96000000000004;241.92719264551067;268.0796299477929;273.8482719121499;284.06;8209999.999999999;3550000.0;3600000.0;1370000.0;3600000.0;3040000.0;8240000.000000001;0.020666666666666667;0.0;0.14816666666666667;0.0405;0.0;0.020666666666666667;-0.002481934011934272;13083.4033203125;0.0;1380.89050292969;32348.703125;497900.86618329387;494504.228900616;239519.24501806143;239796.04886913387;230146.23209769986;430477.46260093397;433474.6235842054;449825.5836211171;472882.9073446267;531907.1257792506;464362.54571818456;449550.6973594706;449825.5836211171;464942.4404991662;458219.12774457596;281522.85502652125;476528.66957668634;439545.25928349345;433474.6235842054;238741.38928724395;360682.3469749009;468957.112008979;200950.2192854571;200950.2192854571;273.55138121285626;1592424.3702313798;886685.8975018857;179515.64985960655;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1089836726210.2902;418892493209.97076;916011490750.1637;36875.033149066956;10854.279155302638;-0.0;4805.504355507464;3043776.244601429;729420.753735782;54314.305846142524;812615.4393944246;3.6320346711611062;0.18340005755831898
5018;2019-05-20 04:38:41.803;865;840;152;159;150;42;30;30;56;39;785;171;55;56;240;182;300;730;110;49;30;-3;797;357;362;144;362;303;800;-1.0;-1.0;961.0;204.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;31486.4453125;12468.7548828125;0.0;1353.30700683594;859.0;210455;557.0;0.0;Calculated values ==>;1558319921.803;359.66;357.16;288.36;289.06;288.16;277.36;274.0616903277293;276.16;276.16;278.76000000000005;277.06;351.66;290.26000000000005;278.66;278.76000000000005;297.16;291.36;303.16;346.16;278.06;276.16;328.86;359.06000000000006;272.86;243.40439225979637;267.9596281332873;274.0616903277293;284.16;7970000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3030000.0;8000000.0;0.0;0.0;0.16016666666666665;0.034;0.0;0.0;0.0;12468.7548828125;0.0;1353.30700683594;31486.4453125;501523.2133100178;497635.4794440388;233435.36835503578;235322.35273222518;232900.58161615985;430346.717906069;432971.4512641538;449596.476301459;472061.9191754798;532294.6338887725;464509.5467121762;449459.0287276079;449596.476301459;464649.81302044657;457622.4963666442;284420.71319440845;480839.7203271977;436369.3260602679;432971.4512641538;233722.59852315116;360262.30078455864;467892.9037711648;201504.45790721744;200950.2192854571;273.77712645809913;1592956.51598673;886898.9066803815;179538.44281356258;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1090053402019.9597;418976822714.84216;916193654484.8859;39736.07161281102;9057.207159374211;-0.0;0.0;3044414.893922526;729586.7408633195;54314.305846142524;812655.499280047;3.530101309177851;0.20200316540965413
5019;2019-05-20 04:39:41.793;871;845;133;141;143;44;31;31;38;39;779;169;44;58;241;181;299;733;108;36;32;-7;835;357;362;149;362;302;838;-1.0;0.0;737.0;154.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;30222.060546875;12820.359375;0.0;1332.82348632812;859.0;210456;547.0;0.0;Calculated values ==>;1558319981.793;360.26;357.66;286.46000000000004;287.26000000000005;287.46000000000004;277.56;274.0616903277293;276.26000000000005;276.26000000000005;276.96000000000004;277.06;351.06000000000006;290.06;277.56;278.96000000000004;297.26000000000005;291.26000000000005;303.06;346.46000000000004;276.76000000000005;276.36;327.86;359.06000000000006;272.46000000000004;244.42749628697553;267.8393353686513;274.0616903277293;283.96000000000004;8350000.0;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3020000.0;8380000.0;0.0;0.0;0.12283333333333334;0.025666666666666667;0.0;0.0;0.0;12820.359375;0.0;1332.82348632812;30222.060546875;498981.69160571403;494837.6019186956;227882.60391469754;229937.5492572407;230455.07632474735;430346.717906069;433154.95317096787;447286.45025618136;471399.1107851406;531744.4377471372;464409.5568307396;448123.7737234782;450052.96000731894;464781.3556694665;457484.8681455614;280335.23595319793;477123.19038593885;434064.28222162405;433337.9007451696;229540.68826423294;360262.30078455864;466792.99246713286;201438.3637067638;200950.2192854571;273.75129724230624;1593470.6678293818;887109.6141754603;179560.8235036057;259151.0558899585;0;15;10;5;44;43;0;11;80;89;1090270565819.9943;419064708064.85614;916375124234.9147;30198.33996448679;6810.768804849472;-0.0;0.0;3044997.5835546353;729718.9519575202;54314.305846142524;812655.499280047;2.614896531186581;0.14730690425582205
5020;2019-05-20 04:40:41.794;877;852;120;125;126;45;33;31;-13;39;761;165;5;54;241;181;300;746;105;36;33;-10;796;359;364;141;364;302;799;0.0;-1.0;696.0;186.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;25863.2421875;11992.3916015625;0.0;2305.82568359375;856.0;210457;539.0;0.0;Calculated values ==>;1558320041.794;360.86;358.36;285.16;285.66;285.76000000000005;277.66;274.27422755570615;276.46000000000004;276.26000000000005;271.86;277.06;349.26;289.66;273.66;278.56;297.26000000000005;291.26000000000005;303.16;347.76;276.76000000000005;276.46000000000004;327.06;358.76;272.16;242.77792619122317;267.8393353686513;274.27422755570615;283.66;7959999.999999999;3590000.0;3640000.0;1410000.0;3640000.0;3020000.0;7990000.000000001;0.0;0.0;0.116;0.031000000000000003;0.0;0.0;0.0;11992.3916015625;0.0;2305.82568359375;25863.2421875;503323.2698413079;499471.53418967786;225098.38683894067;226376.7324727352;226633.51353516444;430214.79039162316;433017.6092021058;439865.3636856337;472456.96783784614;529867.8939616912;463915.1221291673;442552.9904358224;449505.1483678675;464488.10253275675;457159.53534223116;284533.9530411219;483493.5362222093;433567.68989926;433017.6092021058;226195.42121513622;359002.21368891856;467613.20792741986;201736.60798106532;200950.2192854571;273.8767616857723;1593938.053141229;887316.3905462306;179591.14608535302;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1090488369449.7312;419151709514.75104;916556327254.6958;27622.935661729935;8242.174598336991;-0.0;0.0;3045479.4355483376;729844.3952430818;54314.305846142524;812655.499280047;2.5083623744689088;0.14895235048398658
5021;2019-05-20 04:41:41.794;880;856;114;119;115;45;33;30;-12;38;732;162;-4;47;241;181;300;746;104;38;34;-14;833;357;362;135;363;305;837;-2.0;-1.0;930.0;181.0;0.0;0;1;64;1;0;0;0;0;0;0;1;1;0;0;0;24461.5;13005.5029296875;0.0;2332.23120117188;854.0;210458;531.0;-1.0;Calculated values ==>;1558320101.794;361.16;358.76;284.56;285.06;284.66;277.66;274.0616903277293;276.46000000000004;276.16;271.96000000000004;276.96000000000004;346.36;289.36;272.76000000000005;277.86;297.26000000000005;291.26000000000005;303.16;347.76;276.96000000000004;276.56;326.26000000000005;358.56000000000006;271.76000000000005;241.49495122638035;268.19934244402924;274.0616903277293;283.56;8330000.0;3570000.0000000005;3620000.0000000005;1350000.0;3629999.9999999995;3050000.0;8370000.0;0.0;0.0;0.155;0.030166666666666668;0.0;0.0;-0.0024829365866503835;13005.5029296875;0.0;2332.23120117188;24461.5;500480.5152452724;496577.6143493376;223104.13027010584;224353.6553649899;223353.4015306821;430346.717906069;433520.3008126533;439361.0270025769;473143.78782676667;526604.181823349;463095.6506827697;440578.77906221413;447978.07099077606;464634.8729112105;457484.8681455614;280949.17593589163;479392.33850223466;434424.3181684167;433702.1600636701;222850.3779558165;358162.1983326704;468050.61628366343;201404.7223017884;200950.2192854571;273.73814621765257;1594357.4259927915;887524.706333991;179629.79655939274;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1090706169449.7312;419234509514.75104;916738427254.6958;36883.22722862222;8043.817801786564;-0.0;0.0;3046016.9869057573;729980.1118464163;54314.305846142524;812655.499280047;2.929183975096816;0.15932468386135867
5022;2019-05-20 04:42:41.775;882;861;110;113;107;45;34;30;-3;38;732;164;2;40;241;181;301;761;103;38;35;-16;810;359;364;134;364;304;813;-2.0;-1.0;794.0;219.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;21531.2890625;12664.3779296875;0.0;2328.646484375;852.0;210459;525.0;0.0;Calculated values ==>;1558320161.775;361.36;359.26;284.16;284.46000000000004;283.86;277.66;274.27422755570615;276.56;276.16;272.86;276.96000000000004;346.36;289.56;273.36;277.16;297.26000000000005;291.26000000000005;303.26000000000005;349.26;276.96000000000004;276.66;325.66;358.36;271.56;241.2770596917726;268.0796299477929;274.27422755570615;283.46000000000004;8100000.0;3590000.0;3640000.0;1340000.0;3640000.0;3040000.0;8130000.0;0.0;0.0;0.13233333333333333;0.0365;0.0;0.0;0.0;12664.3779296875;0.0;2328.646484375;21531.2890625;502805.7170669967;499507.31620559446;222396.16102468982;223147.63963513525;221647.57140170108;430214.79039162316;433201.5241952028;440943.6375800933;473273.9119493556;526682.2706451536;463494.1277818668;441691.54992388893;447186.0512154405;464488.10253275675;457159.53534223116;283543.8852280289;484381.87696807715;433931.68165179034;433384.8821390699;220341.7376933702;357322.216966979;467992.3154765687;201616.25526849666;200950.2192854571;273.8297590344416;1594740.577866301;887738.5542685154;179668.62490735372;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1090923900480.4028;419315183959.9999;916921069400.2592;31670.99025923462;9722.72619759463;-0.0;0.0;3046588.0911462884;730128.1194962654;54314.305846142524;812655.499280047;2.760865007196586;0.16315770858331075
5023;2019-05-20 04:43:41.795;882;863;106;109;101;45;35;31;8;38;745;167;15;38;241;181;299;757;103;41;35;-18;796;358;363;133;363;305;799;-1.0;-1.0;760.0;176.0;0.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;19680.533203125;12409.662109375;0.0;2340.35668945312;849.0;210460;520.0;0.0;Calculated values ==>;1558320221.795;361.36;359.46000000000004;283.76000000000005;284.06;283.26000000000005;277.66;274.1680685717883;276.66;276.26000000000005;273.96000000000004;276.96000000000004;347.66;289.86;274.66;276.96000000000004;297.26000000000005;291.26000000000005;303.06;348.86;277.26000000000005;276.66;325.16;358.06000000000006;271.36;241.05796691057077;268.19934244402924;274.1680685717883;283.46000000000004;7959999.999999999;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;3050000.0;7990000.000000001;0.0;0.0;0.12666666666666665;0.029333333333333333;0.0;0.0;0.0;12409.662109375;0.0;2340.35668945312;19680.533203125;504032.3200526478;501057.41976479074;221565.74144780205;222317.18218540517;220319.75092456007;430280.9020939914;433634.880018922;442373.3332657317;473403.82665571757;527965.7723972703;463718.55362141284;443403.66687243717;446712.3873244594;464634.8729112105;457322.39786825684;284003.1947144104;485219.707207181;434717.7860891638;433634.880018922;218251.29456621417;356062.3083226806;467934.35038471635;201467.97437461207;200950.2192854571;273.7673374818745;1595084.1241956893;887947.574252219;179707.5462365765;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1091142073180.3335;419395310659.9744;917103830300.201;30514.678792875147;7816.347029629726;-0.0;0.0;3047106.477792861;730274.327159427;54314.305846142524;812655.499280047;2.5987103030370546;0.1462595048858388
5024;2019-05-20 04:44:41.776;876;864;107;110;100;44;34;30;13;38;761;168;22;40;241;182;299;764;102;47;34;-19;832;357;362;132;362;303;836;143.0;-1.0;715.0;163.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;18033.65234375;13032.7236328125;0.0;1231.6796875;847.0;210461;516.0;0.0;Calculated values ==>;1558320281.776;360.76;359.56000000000006;283.86;284.16;283.16;277.56;274.0616903277293;276.56;276.16;274.46000000000004;276.96000000000004;349.26;289.96000000000004;275.36;277.16;297.26000000000005;291.36;303.06;349.56000000000006;277.86;276.56;324.76000000000005;357.86;271.26000000000005;240.83765695389522;267.9596281332873;274.0616903277293;283.36;8320000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;8359999.999999999;0.02383333333333333;0.0;0.11916666666666667;0.027166666666666665;0.0;0.02383333333333333;0.0;13032.7236328125;0.0;1231.6796875;18033.65234375;499985.20883868076;497857.6692483972;221379.28495448537;222121.83886066877;219656.9688198127;430346.717906069;433702.1600636701;443518.9199794291;473533.532933398;529791.7321354732;464138.6388362429;444821.6150417089;447376.48645180964;464781.3556694665;457622.4963666442;280579.8585367786;482434.6224714473;436019.9354273413;433702.1600636701;216578.99785978085;355222.41127806646;467974.7744402957;201347.0415565259;201347.0415565259;273.7155912527477;1595398.3095514218;888159.5269935862;179737.30378015086;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1091359504305.1399;419474785484.9037;917286172540.0387;28858.815512062636;7243.386743342412;-0.0;5537.796991086936;3047601.100231574;730399.7851997926;54314.305846142524;812701.6329746341;2.919154647513132;0.12025526996175584
5025;2019-05-20 04:45:41.786;875;864;105;108;97;44;35;31;14;39;774;168;24;35;241;183;300;769;100;51;35;-18;797;357;362;134;362;301;800;287.0;-1.0;628.0;137.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;16336.3603515625;11995.9150390625;0.0;1361.80139160156;842.0;210462;513.0;-1.0;Calculated values ==>;1558320341.786;360.66;359.56000000000006;283.66;283.96000000000004;282.86;277.56;274.0616903277293;276.66;276.26000000000005;274.56;277.06;350.56000000000006;289.96000000000004;275.56;276.66;297.26000000000005;291.46000000000004;303.16;350.06000000000006;278.26000000000005;276.66;324.46000000000004;357.36;271.36;241.2770596917726;267.7187500070086;274.0616903277293;283.16;7970000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;3010000.0;8000000.0;0.04783333333333333;0.0;0.10466666666666667;0.022833333333333334;0.0;0.04783333333333333;-0.0024849281435202013;11995.9150390625;0.0;1361.80139160156;16336.3603515625;502950.9124399083;501111.491607802;221303.93703622933;222054.13083592983;219317.2812179096;430346.717906069;433883.48505660606;444068.8471814032;473371.24222306634;531298.7830605734;464433.22232410026;445502.79210206744;447056.735888594;464781.3556694665;457759.9777785417;284420.71319440845;486979.9922720088;436716.91860004765;433883.48505660606;215324.80838970217;353122.8147616358;467795.64079699304;201508.38273650708;201508.38273650708;273.7786599163174;1595684.774059966;888368.1337444835;179758.91972453034;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1091576740505.1053;419554598784.891;917467402740.0099;25387.995278565795;6080.225725714429;-0.0;11115.275727644734;3048053.2323308834;730510.833808701;54314.305846142524;812840.4317098691;3.1879323799815067;0.0831880024959844
5026;2019-05-20 04:46:41.776;873;862;104;107;96;42;35;31;14;40;784;166;24;35;241;184;298;760;100;58;35;-17;824;355;361;135;360;303;828;121.0;-1.0;596.0;118.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;16162.556640625;12448.0615234375;0.0;1370.03930664062;838.0;210463;510.0;-1.0;Calculated values ==>;1558320401.776;360.46000000000004;359.36;283.56;283.86;282.76000000000005;277.36;273.8482719121499;276.66;276.26000000000005;274.56;277.16;351.56000000000006;289.76000000000005;275.56;276.66;297.26000000000005;291.56;302.96000000000004;349.16;278.96000000000004;276.66;324.16;356.96000000000004;271.46000000000004;241.49495122638035;267.9596281332873;273.8482719121499;283.16;8240000.000000001;3550000.0;3610000.0;1350000.0;3600000.0;3030000.0;8280000.0;0.020166666666666666;0.0;0.09933333333333333;0.019666666666666666;0.0;0.020166666666666666;-0.002485587952315465;12448.0615234375;0.0;1370.03930664062;16162.556640625;500263.84950346994;498291.6287650806;220729.57514001467;221471.46669798106;218764.08797879075;430477.46260093397;434130.71970383386;443664.5507289629;473338.7274854557;532190.4455563852;463890.9284399275;445108.7251088686;446673.19854750636;465073.4646152595;458219.12774457596;280795.9678738013;482639.63954485307;438146.9115166479;434130.71970383386;214070.64678622372;351443.28659558244;467755.1936540038;200920.697870155;200920.697870155;273.53981279449556;1595955.5532308926;888571.7995992359;179781.68126946277;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1091793604355.1398;419635285334.9038;917648572540.0387;24112.55605064158;5247.745083749026;-0.0;4703.068773645857;3048465.6681745932;730605.2178321688;54314.305846142524;812972.2292774778;2.4651267440377973;0.09415912676942251
5027;2019-05-20 04:47:41.797;873;863;104;106;95;42;36;30;10;40;790;164;18;34;241;185;299;771;98;63;36;-15;806;356;362;135;362;301;810;150.0;-1.0;543.0;171.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14943.970703125;11755.845703125;0.0;1360.60437011719;833.0;210464;509.0;0.0;Calculated values ==>;1558320461.797;360.46000000000004;359.46000000000004;283.56;283.76000000000005;282.66;277.36;273.955091788801;276.76000000000005;276.16;274.16;277.16;352.16;289.56;274.96000000000004;276.56;297.26000000000005;291.66;303.06;350.26;279.46000000000004;276.76000000000005;324.06;356.46000000000004;271.66;241.49495122638035;267.7187500070086;273.955091788801;282.96000000000004;8059999.999999999;3560000.0;3620000.0000000005;1350000.0;3620000.0000000005;3010000.0;8100000.0;0.025;0.0;0.0905;0.0285;0.0;0.025;0.0;11755.845703125;0.0;1360.60437011719;14943.970703125;501868.94611221465;500068.75936134334;220936.75875954123;221434.14947461587;218713.5443090114;430412.23801567365;434064.28222162405;443489.2359988558;473338.7274854557;532964.2172066756;463939.42228562356;444644.95881864097;446916.4327917079;464781.3556694665;458195.27633761574;282945.6884032447;486262.38278090645;438766.78764047986;434064.28222162405;213652.59903751023;349344.06076314294;467952.1628762374;200906.1678997322;200906.1678997322;273.53852364436415;1596214.8650190665;888773.5694205456;179804.44459777843;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1092010580269.8088;419716313684.7802;917829835959.7622;21953.767662970684;7610.8108568304;-0.0;5828.952858047297;3048849.688565065;730712.409968965;54314.305846142524;813060.0268426711;2.698407814630566;0.10955382553471543
5028;2019-05-20 04:48:41.797;873;861;103;105;94;42;37;30;8;40;791;161;14;33;241;185;298;759;97;67;37;-13;818;354;360;135;360;302;823;220.0;-1.0;0.0;92.0;0.0;0;97;50;1;0;0;0;0;0;0;1;0;0;0;0;14664.3564453125;11748.986328125;0.0;1335.98181152344;824.0;210465;514.0;-1.0;Calculated values ==>;1558320521.797;360.46000000000004;359.26;283.46000000000004;283.66;282.56;277.36;273.7412296467126;276.86;276.16;273.96000000000004;277.16;352.26;289.26000000000005;274.56;276.46000000000004;297.26000000000005;291.66;302.96000000000004;349.06000000000006;279.86;276.86;324.56;355.56000000000006;271.86;241.49495122638035;267.8393353686513;273.7412296467126;282.86;8180000.0;3540000.0;3600000.0;1350000.0;3600000.0;3020000.0;8230000.0;0.03666666666666667;0.0;0.0;0.015333333333333334;0.0;0.03666666666666667;-0.002487881273055104;11748.986328125;0.0;1335.98181152344;14664.3564453125;500800.4846871704;498599.8260640513;220539.40167904278;221033.94184836387;218328.46567526812;430542.39183029096;434733.80906377075;442993.0989471373;473338.7274854557;532993.931958739;463419.2759438569;443867.07844128745;446583.57048168074;465073.4646152595;458515.6908689271;281320.79211762804;483009.7878803854;439876.853395306;434733.80906377075;215742.86842915416;345565.9636080181;468149.0490147693;199916.65873582222;199916.65873582222;273.1408077844555;1596461.6010786367;888969.4430208061;179826.9161492921;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1092227180269.8088;419797313684.7802;918010735959.7622;0.0;4112.896650943855;-0.0;8609.962178691447;3049032.6366289235;730810.1075315297;54314.305846142524;813180.3511346439;0.972326313205462;0.0038549363615084527
5029;2019-05-20 04:49:41.798;872;862;105;107;95;42;39;30;6;40;790;160;11;30;241;186;299;769;98;73;39;-11;825;357;362;136;362;300;828;129.0;-1.0;557.0;222.0;0.0;0;94;46;1;0;0;0;0;0;0;1;0;0;0;0;14162.08984375;11454.810546875;0.0;1310.54406738281;804.0;210466;534.0;-1.0;Calculated values ==>;1558320581.798;360.36;359.36;283.66;283.86;282.66;277.36;274.0616903277293;277.06;276.16;273.76000000000005;277.16;352.16;289.16;274.26000000000005;276.16;297.26000000000005;291.76000000000005;303.06;350.06000000000006;280.46000000000004;277.06;326.56;353.56000000000006;272.06;241.71165711629368;267.5978703862781;274.0616903277293;282.96000000000004;8250000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3000000.0;8280000.0;0.021500000000000002;0.0;0.09283333333333334;0.037000000000000005;0.0;0.021500000000000002;-0.0024911139281955483;11454.810546875;0.0;1310.54406738281;14162.08984375;500028.4358863656;498291.6287650806;220976.5730504019;221471.46669798106;218519.68360512625;430346.717906069;434603.5697922251;443111.3028367894;473208.68934220774;533038.544445193;463593.0406327243;443837.0651105216;446546.43397511006;464781.3556694665;458171.54992489325;281171.13266658527;484078.8376647441;440431.9404890446;434603.5697922251;224104.74344509715;337172.47746341303;468207.8111126352;201011.80124054232;201011.80124054232;273.58433892566757;1596701.8254687164;889162.8112180488;179848.97089925036;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1092443783880.4078;419878615040.00507;918191338970.2617;22474.903731518272;9886.252365267437;-0.0;5022.22302386118;3049219.930615385;730926.7690513137;54314.305846142524;813293.9545716718;2.9285029872098383;0.1400302040989229
5030;2019-05-20 04:50:41.788;873;862;106;108;95;43;34;31;6;40;787;160;11;30;242;186;299;767;98;73;34;-9;829;359;364;137;364;300;832;-2.0;-1.0;521.0;207.0;0.0;0;93;42;1;0;0;0;0;0;0;1;0;0;0;0;13674.15234375;11229.96875;0.0;1304.78112792969;782.0;210467;600.0;-1.0;Calculated values ==>;1558320641.788;360.46000000000004;359.36;283.76000000000005;283.96000000000004;282.66;277.46000000000004;274.27422755570615;276.56;276.26000000000005;273.76000000000005;277.16;351.86;289.16;274.26000000000005;276.16;297.36;291.76000000000005;303.06;349.86;280.46000000000004;276.56;333.16;351.36;272.26000000000005;241.92719264551067;267.5978703862781;274.27422755570615;282.96000000000004;8290000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3000000.0;8320000.0;0.0;0.0;0.08683333333333333;0.034499999999999996;0.0;0.0;-0.0024946100541914026;11229.96875;0.0;1304.78112792969;13674.15234375;499815.42646066187;497926.8752186577;221177.96948374913;221672.78420719743;218477.34625797474;430214.79039162316;433201.5241952028;443111.3028367894;473078.44118532055;532726.613866338;463593.0406327243;443837.0651105216;446546.43397511006;464620.0566218266;457849.5140682483;280829.6412943171;483339.68706173275;439997.1383431077;433201.5241952028;251709.28920128586;327943.14443680964;468266.90819828433;201389.96669748132;201011.80124054232;273.741286701165;1596933.7554922018;889351.8195389148;179870.7616434853;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1092661547580.4425;419960501390.01807;918371308970.2903;20989.469354763252;9207.254481777702;-0.0;0.0;3049582.07335731;731085.8550896383;54314.305846142524;813335.7994549009;2.4090407970333123;0.153173338083309
5031;2019-05-20 04:51:41.809;875;862;111;111;97;46;34;33;9;41;783;160;14;29;242;184;299;774;98;49;34;-6;807;363;368;137;368;301;811;-2.0;-1.0;583.0;269.0;0.0;0;93;39;1;0;0;0;0;0;0;1;0;0;0;0;13165.927734375;10700.0087890625;0.0;1302.86169433594;764.0;210468;678.0;-1.0;Calculated values ==>;1558320701.809;360.66;359.36;284.26000000000005;284.26000000000005;282.86;277.76000000000005;274.69669130483857;276.56;276.46000000000004;274.06;277.26000000000005;351.46000000000004;289.16;274.56;276.06;297.36;291.56;303.06;350.56000000000006;278.06;276.56;340.96000000000004;349.56000000000006;272.56;241.92719264551067;267.7187500070086;274.69669130483857;282.96000000000004;8070000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3010000.0;8109999.999999999;0.0;0.0;0.09716666666666667;0.04483333333333333;0.0;0.0;-0.0024974233425392725;10700.0087890625;0.0;1302.86169433594;13165.927734375;502067.2642821957;499833.4765985891;222670.8615813834;222670.8615813834;219194.4319584834;429947.3805835815;432182.85202778585;443343.77367153234;473176.1828425327;532235.8501681656;463444.2190378736;444068.8471814032;446212.05846747686;464031.1302349554;456922.6038781957;282845.16119782365;486626.8544519819;434937.8208729635;432182.85202778585;284357.86631585273;320394.4760798638;468562.83405567316;202345.38254234035;201011.80124054232;274.13221107092437;1597157.5011094117;889534.633313896;179892.49960592928;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1092881224440.1074;420042730159.89264;918551672075.0151;23417.010338053155;11935.415742847752;-0.0;0.0;3049952.2568730847;731262.1056740294;54314.305846142524;813335.7994549009;2.9453309631057003;0.1960126742715623
5032;2019-05-20 04:52:44.779;875;859;131;126;100;48;36;35;11;41;779;161;18;31;242;182;298;762;98;40;36;-4;766;360;365;139;365;305;772;-1.0;-1.0;385.0;147.0;0.0;0;94;45;1;0;0;0;0;0;0;1;0;0;0;0;13428.8720703125;10625.1123046875;0.0;1337.67395019531;752.0;210469;722.0;0.0;Calculated values ==>;1558320764.779;360.66;359.06000000000006;286.26000000000005;285.76000000000005;283.16;277.96000000000004;274.38016830617;276.76000000000005;276.66;274.26000000000005;277.26000000000005;351.06000000000006;289.26000000000005;274.96000000000004;276.26000000000005;297.36;291.36;302.96000000000004;349.36;277.16;276.76000000000005;345.36;348.36;272.76000000000005;242.35481222062532;268.19934244402924;274.38016830617;282.96000000000004;7659999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;3050000.0;7720000.0;0.0;0.0;0.06416666666666666;0.0245;0.0;0.0;0.0;10625.1123046875;0.0;1337.67395019531;13428.8720703125;505662.40465476754;502897.6651742936;228327.6045907293;227022.39063340166;220390.11332012116;430148.3826014536;433317.3069910173;442816.332836664;472915.35137376806;531519.1411140322;462970.794297067;443841.7334455326;445717.11843896436;464473.26053001377;457134.9086187424;287323.55404399073;488771.2448245534;434047.17992658;433317.3069910173;302789.4550866088;315363.2798926983;468485.0186495222;201795.28919358336;201011.80124054232;273.9041654133961;1597390.0947961425;889721.1392688799;179915.59329059755;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1093112009490.2123;420129628759.9321;918742471175.1018;15465.516967097674;6533.8983716705025;-0.0;0.0;3050292.3169766287;731423.6352171294;54314.305846142524;813335.7994549009;1.8389875794854018;0.11560853105902857
5033;2019-05-20 04:53:41.790;864;848;142;133;100;43;42;33;12;42;778;162;23;33;240;185;293;701;100;62;42;-2;789;348;353;138;353;305;793;212.0;-1.0;190.0;95.0;0.0;0;93;54;1;0;0;0;0;0;0;1;0;0;0;0;15360.7548828125;11672.091796875;0.0;1323.0625;743.0;210470;734.0;-1.0;Calculated values ==>;1558320821.79;359.56000000000006;357.96000000000004;287.36;286.46000000000004;283.16;277.46000000000004;273.0942459734351;277.36;276.46000000000004;274.36;277.36;350.96000000000004;289.36;275.46000000000004;276.46000000000004;297.16;291.66;302.46000000000004;343.26;279.36;277.36;346.56000000000006;347.46000000000004;272.96000000000004;242.14157278889297;268.19934244402924;273.0942459734351;283.16;7890000.000000001;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;3050000.0;7930000.0;0.035333333333333335;0.0;0.03166666666666666;0.01583333333333333;0.0;0.035333333333333335;-0.002500651127544423;11672.091796875;0.0;1323.0625;15360.7548828125;502093.7828190699;499439.64931418956;230891.84838911326;228531.29614765133;220141.07966047316;430925.7729439634;437260.31864347594;442963.5195641987;473143.7464358393;531414.780835583;463095.6506827697;444567.3504985989;446002.4824056516;465957.757526552;459468.06542934617;281648.9846324293;476913.90398187033;440578.63641352893;437260.31864347594;307818.28838856175;311590.51834565785;468820.06781444605;199037.48745525192;199037.48745525192;272.768116153014;1597618.0566600123;889897.6928662695;179936.6615191453;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1093316678979.9178;420208588994.81854;918916354724.8517;7724.324350116646;4271.557522353906;-0.0;8417.206701983916;3050475.93864905;731509.194917836;54314.305846142524;813402.4485341504;1.5708231012973266;0.029055729806451998
5034;2019-05-20 04:54:41.790;850;843;158;148;103;41;30;28;14;41;778;163;22;32;239;185;293;713;103;70;31;0;803;352;357;138;357;301;806;134.0;-1.0;642.0;249.0;0.0;0;91;42;1;0;0;0;0;0;0;1;0;0;0;0;17860.7890625;10888.677734375;0.0;1282.52648925781;740.0;210471;734.0;-1.0;Calculated values ==>;1558320881.79;358.16;357.46000000000004;288.96000000000004;287.96000000000004;283.46000000000004;277.26000000000005;273.5264737036516;276.16;275.96000000000004;274.56;277.26000000000005;350.96000000000004;289.46000000000004;275.36;276.36;297.06;291.66;302.46000000000004;344.46000000000004;280.16;276.26000000000005;346.56000000000006;347.16;273.16;242.14157278889297;267.7187500070086;273.5264737036516;283.46000000000004;8030000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;3010000.0;8059999.999999999;0.022333333333333334;0.0;0.107;0.0415;0.0;0.022333333333333334;-0.002501107412947685;10888.677734375;0.0;1282.52648925781;17860.7890625;498816.7924288303;497519.576022684;234943.2831670781;232268.09722895484;220735.0503958744;430671.36484660726;434218.8704114113;444068.8471814032;473045.8727645816;531715.34125538;463815.75413107453;445217.6754897761;446635.25890643254;465248.88870971405;458834.6142869762;280305.9511793765;477408.18102297897;441017.62693831173;434397.36110999016;307818.28838856175;310333.04987691523;469017.4129134338;199941.8516616484;199941.8516616484;273.14214587190287;1597894.9028595567;890085.69927903;179958.37476072245;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1093529678979.9178;420291388994.81854;919098154724.8517;26121.588520613765;11166.635791949093;-0.0;5236.173044346299;3050757.9879229725;731637.8465287886;54314.305846142524;813516.2266987031;3.493852915091146;0.17647331175431222
5035;2019-05-20 04:55:41.771;845;840;161;160;119;41;28;28;18;40;774;163;25;33;239;184;294;731;110;73;29;1;806;353;358;138;358;299;809;-2.0;-1.0;480.0;207.0;0.0;0;90;34;1;0;0;0;0;0;0;1;0;0;0;0;26850.22265625;10315.65625;0.0;1277.19384765625;731.0;210472;737.0;-1.0;Calculated values ==>;1558320941.771;357.66;357.16;289.26000000000005;289.16;285.06;277.26000000000005;273.6339639331285;275.96000000000004;275.96000000000004;274.96000000000004;277.16;350.56000000000006;289.46000000000004;275.66;276.46000000000004;297.06;291.56;302.56;346.26;280.46000000000004;276.06;346.86;346.26;273.26000000000005;242.14157278889297;267.47669482898436;273.6339639331285;284.16;8059999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2990000.0;8090000.000000001;0.0;0.0;0.08;0.034499999999999996;0.0;0.0;-0.0025024689731593104;10315.65625;0.0;1277.19384765625;26850.22265625;497812.3331064314;496801.0557942593;235700.4137358714;235429.69938740012;224711.7330281004;430607.02586249536;433611.6846174708;445042.1710269553;472947.9820155742;531449.315300629;464111.6024344988;446035.36104078725;447158.73241492786;465103.311480244;458539.4322372223;280509.5296153684;480013.97317242686;441290.65377167217;433792.1832038272;309075.640036128;306560.99450073834;469116.05455528694;200029.259287546;199941.8516616484;273.1808777964035;1598267.3766361559;890262.3461061944;179979.6990086935;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1093744111054.7269;420374162774.7449;919278097724.6914;19601.032939152745;9283.494436737063;-0.0;0.0;3051138.889111214;731808.2103149211;54314.305846142524;813559.847656355;2.491581201565735;0.1734041977746529
5036;2019-05-20 04:56:41.781;848;838;156;159;135;43;29;29;27;39;770;163;30;35;240;182;295;741;114;62;29;3;802;356;361;139;362;301;805;-2.0;-1.0;784.0;297.0;0.0;0;89;33;1;0;0;0;0;0;0;1;0;0;0;0;29139.087890625;10123.3095703125;0.0;1271.41320800781;718.0;210473;734.0;-1.0;Calculated values ==>;1558321001.781;357.96000000000004;356.96000000000004;288.76000000000005;289.06;286.66;277.46000000000004;273.955091788801;276.06;276.06;275.86;277.06;350.16;289.46000000000004;276.16;276.66;297.16;291.36;302.66;347.26;279.36;276.06;346.56000000000006;344.96000000000004;273.46000000000004;242.35481222062532;267.7187500070086;273.955091788801;284.56;8020000.0;3560000.0;3610000.0;1390000.0;3620000.0000000005;3010000.0;8050000.0;0.0;0.0;0.13066666666666665;0.0495;0.0;0.0;-0.0025044162343711572;10123.3095703125;0.0;1271.41320800781;29139.087890625;498617.4142196389;496878.8735458696;234422.05821455456;235231.50455532264;228871.9647303738;430412.23801567365;433040.73848485097;445928.9489011945;472719.2527797885;530882.0883741961;463815.75413107453;446353.3190648992;447056.735888594;464649.81302044657;457784.2476305463;281361.2793461879;482057.6305050345;438822.1517515752;433040.73848485097;307818.28838856175;301113.3779324612;469176.81040622573;200998.98833561054;199941.8516616484;273.5749046023521;1598734.0319869036;890432.6992087892;180000.94094055268;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1093959847004.6926;420457276624.7317;919458127724.6628;32004.181513902968;13274.802192495452;-0.0;0.0;3051569.00423883;731996.2274511023;54314.305846142524;813559.847656355;3.9736801488972215;0.2723012664039249
5037;2019-05-20 04:57:41.762;852;838;142;150;142;45;31;31;33;39;768;164;34;39;240;180;296;747;116;35;31;5;826;357;362;139;362;304;830;-1.0;-1.0;1062.0;193.0;0.0;0;90;38;1;0;0;0;0;0;0;1;0;0;0;0;29809.849609375;10897.4716796875;0.0;1297.869140625;705.0;210474;740.0;-1.0;Calculated values ==>;1558321061.762;358.36;356.96000000000004;287.36;288.16;287.36;277.66;274.0616903277293;276.26000000000005;276.26000000000005;276.46000000000004;277.06;349.96000000000004;289.56;276.56;277.06;297.16;291.16;302.76000000000005;347.86;276.66;276.26000000000005;347.16;343.66;273.66;242.35481222062532;268.0796299477929;274.0616903277293;284.76000000000005;8259999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3040000.0;8300000.0;0.0;0.0;0.177;0.03216666666666666;0.0;0.0;-0.002506340327376235;10897.4716796875;0.0;1297.869140625;29809.849609375;496998.3587967712;494537.7812928941;230315.6353761817;232406.12552287814;230315.6353761817;430346.717906069;433154.95317096787;446196.8478688148;472719.2527797885;530446.4994497097;463494.1277818668;446338.7475733018;447045.31445274205;464649.81302044657;457347.09222704766;279721.10976244573;480319.94664162886;433883.48505660606;433154.95317096787;310333.04987691523;295666.80309349706;469374.27755306003;201720.07637341032;199941.8516616484;273.8613132826727;1599225.1175745556;890607.8169149066;180022.34484680666;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1094176678320.3615;420540650214.98883;919639570250.2225;43272.388554686586;8609.54347127873;-0.0;0.0;3052196.1103448314;732178.5392485062;54314.305846142524;813559.847656355;4.254242074116619;0.24529218459985636
5038;2019-05-20 04:58:41.772;858;840;128;134;135;47;32;32;38;40;767;164;38;41;240;179;297;757;114;36;32;6;797;361;366;139;367;305;801;-2.0;0.0;1049.0;267.0;0.0;0;91;41;1;0;0;0;0;0;0;1;0;0;0;0;28112.69921875;10680.0751953125;0.0;1306.02355957031;693.0;210475;741.0;-1.0;Calculated values ==>;1558321121.772;358.96000000000004;357.16;285.96000000000004;286.56;286.66;277.86;274.4858918419099;276.36;276.36;276.96000000000004;277.16;349.86;289.56;276.96000000000004;277.26000000000005;297.16;291.06;302.86;348.86;276.76000000000005;276.36;347.26;342.46000000000004;273.76000000000005;242.35481222062532;268.19934244402924;274.4858918419099;284.56;7970000.0;3610000.0;3660000.0;1390000.0;3670000.0000000005;3050000.0;8009999.999999999;0.0;0.0;0.17483333333333334;0.0445;0.0;0.0;-0.0025080956528703334;10680.0751953125;0.0;1306.02355957031;28112.69921875;500518.3416364006;497542.97027655714;227119.70935890864;228671.7732867154;228931.8390171304;430081.6785162784;432322.48016695504;446712.3873244594;472817.310826017;530266.2318028542;463345.08624710975;446712.3873244594;447135.984043247;463913.1838744076;456554.21884749416;282857.7398649299;485010.5350614009;433065.50215134333;432322.48016695504;310752.19949742197;290640.09048841946;469472.9803218919;202602.03905589026;199941.8516616484;274.2228837173615;1599707.8859293645;890787.6597743181;180044.0475691558;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1094395114720.3268;420624064114.9756;919822300700.1935;42678.62588895484;11875.756886337074;-0.0;0.0;3052912.4881748236;732349.2785365985;54314.305846142524;813559.847656355;4.551471157624823;0.2805397529247063
5039;2019-05-20 04:59:41.772;861;840;119;124;125;49;34;33;40;40;767;164;41;45;240;176;295;742;115;37;34;7;831;360;365;140;365;308;834;-1.0;-1.0;833.0;158.0;0.0;0;93;52;1;0;0;0;0;0;0;1;0;0;0;0;26191.6328125;12050.9375;0.0;1330.06005859375;681.0;210476;741.0;0.0;Calculated values ==>;1558321181.772;359.26;357.16;285.06;285.56;285.66;278.06;274.38016830617;276.56;276.46000000000004;277.16;277.16;349.86;289.56;277.26000000000005;277.66;297.16;290.76000000000005;302.66;347.36;276.86;276.56;347.26;341.26;273.86;242.56692532238324;268.5567601203482;274.38016830617;284.66;8309999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3080000.0;8340000.000000001;0.0;0.0;0.13883333333333334;0.026333333333333334;0.0;0.0;0.0;12050.9375;0.0;1330.06005859375;26191.6328125;497870.4505306301;494461.3663580606;224391.2189981582;225650.27666886622;225903.09579145542;430148.3826014536;432949.0678229144;446417.86147193075;472686.4266018815;530038.3807940419;462896.1063009472;446560.2727653208;447127.94237806095;464208.71106282185;456300.8141213988;278883.07994335034;479062.3676209864;433500.59072566376;432949.0678229144;310752.19949742197;285614.20965156396;469435.60934050113;202501.16630667518;199941.8516616484;274.17909785857455;1600160.422029625;890977.0848801123;180066.0149326405;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1094614414720.3268;420707764114.9756;920006200700.1935;33863.767845442984;7029.273666557417;-0.0;0.0;3053550.3414559434;732506.8204578727;54314.305846142524;813559.847656355;3.0560532824951787;0.17673134207798696
5040;2019-05-20 05:00:41.793;863;843;115;118;114;50;35;33;24;40;768;163;32;45;240;176;296;754;116;39;35;8;811;362;367;141;367;309;815;-1.0;-1.0;966.0;145.0;0.0;0;98;56;1;0;0;0;0;0;0;1;0;0;0;0;24240.529296875;12080.2861328125;0.0;1364.86291503906;670.0;210477;739.0;-1.0;Calculated values ==>;1558321241.793;359.46000000000004;357.46000000000004;284.66;284.96000000000004;284.56;278.16;274.5913991737795;276.66;276.46000000000004;275.56;277.16;349.96000000000004;289.46000000000004;276.36;277.66;297.16;290.76000000000005;302.76000000000005;348.56000000000006;277.06;276.66;347.06000000000006;340.16;273.96000000000004;242.77792619122317;268.67533136820026;274.5913991737795;284.76000000000005;8109999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3090000.0;8150000.0;0.0;0.0;0.161;0.024166666666666666;0.0;0.0;-0.002511403622013465;12080.2861328125;0.0;1364.86291503906;24240.529296875;499978.60311160027;496685.853399749;223625.06798997565;224380.93547344833;223373.77932087373;430014.67791919125;432626.2974239531;443909.2226389365;472555.3283204977;530067.0567718833;462620.12147191423;445073.60678362066;446936.61044061894;463913.1838744076;455969.6482529023;281005.9883978111;483060.6367842021;433366.6693374496;432626.2974239531;309913.9067706182;281007.8604223974;469398.3044737421;203129.35659207357;199941.8516616484;274.43204698805044;1600580.8371403678;891178.2487928146;180088.4804842452;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1094834091579.9917;420792093619.8469;920191365484.911;38765.55843354493;6434.832907140322;-0.0;0.0;3054155.797676213;732619.0606161265;54314.305846142524;813559.847656355;3.3618363901966526;0.18659767828199456
5041;2019-05-20 05:01:41.773;865;844;112;114;106;49;36;34;-13;41;769;163;-3;42;241;177;295;747;115;39;36;9;809;361;366;141;366;311;813;-1.0;-1.0;668.0;123.0;0.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;22569.78125;12856.44140625;0.0;1376.67785644531;659.0;210478;735.0;-1.0;Calculated values ==>;1558321301.773;359.66;357.56000000000006;284.36;284.56;283.76000000000005;278.06;274.4858918419099;276.76000000000005;276.56;271.86;277.26000000000005;350.06000000000006;289.46000000000004;272.86;277.36;297.26000000000005;290.86;302.66;347.86;277.06;276.76000000000005;346.66;339.06000000000006;274.06;242.77792619122317;268.91163127593666;274.4858918419099;284.66;8090000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3110000.0;8130000.0;0.0;0.0;0.11133333333333333;0.0205;0.0;0.0;-0.002512959164437071;12856.44140625;0.0;1376.67785644531;22569.78125;500448.34907472663;497018.80212438136;222896.82169302017;223398.78597902798;221398.67232700813;430081.6785162784;433065.50215134333;437864.8868398262;472653.6706096803;530019.821811998;462318.0803361642;439427.1194564879;446122.27801210183;464193.69253965805;456275.1894504466;280712.8008898563;482156.32744416833;433616.79160117084;433065.50215134333;308237.3991652946;276402.16793126165;469497.271648461;202789.74399483585;199941.8516616484;274.2957586925329;1600970.7930330753;891385.9855870185;180111.31904195715;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1095053918280.0616;420876665419.87384;920377303484.9701;26171.699236742254;5467.504316899315;-0.0;0.0;3054696.7611090327;732718.2136976438;54314.305846142524;813559.847656355;2.2229282962988455;0.12873721324128437
5042;2019-05-20 05:02:41.794;862;847;112;115;103;47;37;35;-3;41;769;163;-12;32;241;178;296;757;116;40;37;10;827;360;365;141;365;309;830;-2.0;-1.0;727.0;93.0;0.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;21739.67578125;13400.8623046875;0.0;1371.47863769531;650.0;210479;727.0;-1.0;Calculated values ==>;1558321361.794;359.36;357.86;284.36;284.66;283.46000000000004;277.86;274.38016830617;276.86;276.66;272.86;277.26000000000005;350.06000000000006;289.46000000000004;271.96000000000004;276.36;297.26000000000005;290.96000000000004;302.76000000000005;348.86;277.16;276.86;345.86;338.16;274.16;242.77792619122317;268.67533136820026;274.38016830617;284.76000000000005;8270000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;8300000.0;0.0;0.0;0.12116666666666666;0.015500000000000002;0.0;0.0;-0.0025142189607337806;13400.8623046875;0.0;1371.47863769531;21739.67578125;498382.6999507337;495884.6340278218;222690.01061147943;223438.76659451635;220460.38921658814;430148.3826014536;433500.59072566376;439865.0975002962;472653.6706096803;530171.7533760326;462620.12147191423;438472.7785254516;445073.60678362066;464341.04294382274;456579.465419306;279640.2672701845;481943.3887299206;434047.17992658;433500.59072566376;304884.691753025;272634.34865687083;469596.2179012159;202672.7001975642;199941.8516616484;274.2457193268327;1601340.1677436887;891604.873034745;180134.22836149647;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1095273295034.727;420961295029.74475;920563368584.6863;28739.81213984769;4137.314524406602;-0.0;0.0;3055154.5171950473;732798.2818685875;54314.305846142524;813559.847656355;2.2255867768342434;0.12017283224916002
5043;2019-05-20 05:03:41.764;863;849;112;114;101;46;37;35;3;42;769;164;5;25;241;179;296;762;113;44;37;10;822;359;364;141;364;308;825;-2.0;-1.0;666.0;15.0;0.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;20593.189453125;13567.6435546875;0.0;1364.48059082031;639.0;210480;718.0;-1.0;Calculated values ==>;1558321421.764;359.46000000000004;358.06000000000006;284.36;284.56;283.26000000000005;277.76000000000005;274.27422755570615;276.86;276.66;273.46000000000004;277.36;350.06000000000006;289.56;273.66;275.66;297.26000000000005;291.06;302.76000000000005;349.36;277.56;276.86;344.96000000000004;337.06;274.16;242.77792619122317;268.5567601203482;274.27422755570615;284.46000000000004;8220000.0;3590000.0;3640000.0;1410000.0;3640000.0;3080000.0;8250000.0;0.0;0.0;0.111;0.0025;0.0;0.0;-0.0025157427811677816;13567.6435546875;0.0;1364.48059082031;20593.189453125;498983.8177588683;496646.2735564885;222750.23535150097;223249.99141703156;220023.71848821206;430214.79039162316;433749.95420475816;440994.04979356076;472751.9947874012;530247.6594984549;462896.1063009472;441295.68005589535;444256.7904090801;464488.10253275675;456882.49295791436;280050.1570140072;483277.75301057583;435011.12638877804;433749.95420475816;301113.3779324612;268029.79939014546;469596.2179012159;202688.57065535354;199941.8516616484;274.2472637674729;1601692.7652338715;891829.4982149058;180157.01662191484;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1095491885684.8313;421045852729.7851;920748376034.7745;26451.908184341002;667.2691181146558;-0.0;0.0;3055614.218232467;732838.300046529;54314.305846142524;813559.847656355;1.8161633963252446;0.07927625040489764
