;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5044;2019-05-20 05:04:41.795;862;847;111;113;100;45;36;35;9;42;767;165;15;25;241;180;296;760;110;47;36;11;812;358;363;141;363;307;816;-1.0;-1.0;236.0;0.0;0.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;19379.970703125;13388.3544921875;0.0;1358.33093261719;643.0;210481;709.0;-1.0;Calculated values ==>;1558321481.795;359.36;357.86;284.26000000000005;284.46000000000004;283.16;277.66;274.1680685717883;276.76000000000005;276.66;274.06;277.36;349.86;289.66;274.66;275.66;297.26000000000005;291.16;302.76000000000005;349.16;277.86;276.76000000000005;344.06000000000006;337.46000000000004;274.26000000000005;242.77792619122317;268.43790593516167;274.1680685717883;284.16;8120000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3070000.0;8159999.999999999;0.0;0.0;0.03933333333333333;0.0;0.0;0.0;-0.002515190701502171;13388.3544921875;0.0;1358.33093261719;19379.970703125;499743.1533207639;497183.15130791924;222609.68426790988;223110.44116766696;219877.97463713112;430280.9020939914;433816.67410848953;442105.1117696454;472751.9947874012;530114.3709831942;463171.1665151775;442994.2643117957;444457.2815188539;464634.8729112105;457184.28850405983;280915.767049236;483908.42805238353;435782.62218529254;433816.67410848953;297342.5633918147;269704.110367413;469695.1433260035;202496.42290420205;199941.8516616484;274.1680685717883;1602026.0470092646;892054.2475930244;180179.7184412117;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1095710098370.3304;421130496439.97876;920932971360.1968;9424.608428707439;0.0;-0.0;0.0;3055913.343673262;732843.8634954903;54314.305846142524;813559.847656355;0.639100120278877;0.025760543013986722
5045;2019-05-20 05:05:41.775;858;844;110;112;98;42;37;34;10;42;765;166;18;27;240;181;295;760;107;52;37;11;814;356;362;140;362;306;818;194.0;-2.0;177.0;0.0;0.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;18519.0234375;13588.3115234375;0.0;1357.10900878906;734.0;210482;700.0;14.0;Calculated values ==>;1558321541.775;358.96000000000004;357.56000000000006;284.16;284.36;282.96000000000004;277.36;273.955091788801;276.86;276.56;274.16;277.36;349.66;289.76000000000005;274.96000000000004;275.86;297.16;291.26000000000005;302.66;349.16;278.36;276.86;343.16;346.56000000000006;274.26000000000005;242.56692532238324;268.3187672390254;273.955091788801;283.86;8140000.000000001;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;8180000.0;0.03233333333333333;0.0;0.029500000000000002;0.0;0.0;0.03233333333333333;0.03502822873692989;13588.3115234375;0.0;1357.10900878906;18519.0234375;498979.41080755694;496554.9996259189;222335.64042840793;222835.3892777448;219363.1438924254;430412.23801567365;434244.55786418;442461.82273329195;472882.7909566239;529981.2530329811;463445.3122904369;443639.0469653982;444945.90934977244;464649.81302044657;457646.94884360844;280271.0128317858;483697.7188950373;436890.05270406;434244.55786418;293572.2367247113;307818.28838856175;469830.78476507135;201972.2588119733;201972.2588119733;273.955091788801;1602341.7666855531;892278.9782080427;180202.33956450855;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1095927525870.3995;421214768340.00555;921116810060.2552;7094.442135678901;0.0;-0.0;7510.137669354684;3056050.956541757;732843.8634954903;54314.305846142524;813622.4112754593;0.9771943033347219;-0.0070715097759554745
5046;2019-05-20 05:06:41.776;855;838;110;111;97;41;39;33;9;42;764;165;17;28;240;182;295;762;106;58;39;12;800;357;362;140;362;304;803;293.0;-1.0;675.0;124.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;17110.8828125;13027.0615234375;0.0;1363.38037109375;801.0;210483;689.0;-1.0;Calculated values ==>;1558321601.776;358.66;356.96000000000004;284.16;284.26000000000005;282.86;277.26000000000005;274.0616903277293;277.06;276.46000000000004;274.06;277.36;349.56000000000006;289.66;274.86;275.96000000000004;297.16;291.36;302.66;349.36;278.96000000000004;277.06;342.06000000000006;353.26;274.36;242.56692532238324;268.0796299477929;274.0616903277293;283.76000000000005;8000000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;8030000.0;0.04883333333333333;0.0;0.1125;0.020666666666666667;0.0;0.04883333333333333;-0.002491594378541043;13027.0615234375;0.0;1363.38037109375;17110.8828125;499814.6003452464;497064.76164135744;222518.71931596988;222769.811876075;219283.5609650088;430346.717906069;434603.5697922251;442728.0766999201;472882.7909566239;530028.8573987164;463618.45570369996;443898.39648781426;445484.3388220789;464649.81302044657;457622.4963666442;281553.53038161225;485583.0972663583;437919.87830209354;434603.5697922251;288964.7057630673;335913.7198600519;469929.52753194683;201899.13066520734;201899.13066520734;273.9311356781326;1602638.6875192092;892500.776679745;180225.0106871593;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1096144729490.1372;421298769739.90405;921299813110.0342;27093.256428905188;5539.294868579283;-0.0;11363.733444036034;3056335.858777743;732890.0250553525;54314.305846142524;813779.6961559185;3.057326874600026;0.08248586036960594
5047;2019-05-20 05:07:41.776;852;833;109;110;97;40;40;32;9;41;761;164;16;27;240;183;294;754;105;63;40;12;799;355;360;139;360;302;802;-2.0;-1.0;371.0;0.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16274.052734375;12792.69921875;0.0;1355.90307617188;825.0;210484;677.0;-1.0;Calculated values ==>;1558321661.776;358.36;356.46000000000004;284.06;284.16;282.86;277.16;273.8482719121499;277.16;276.36;274.06;277.26000000000005;349.26;289.56;274.76000000000005;275.86;297.16;291.46000000000004;302.56;348.56000000000006;279.46000000000004;277.16;340.86;355.66;274.36;242.35481222062532;267.8393353686513;273.8482719121499;283.66;7990000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;3020000.0;8020000.0;0.0;0.0;0.06183333333333333;0.0;0.0;0.0;-0.002487718293001033;12792.69921875;0.0;1355.90307617188;16274.052734375;499471.53418967786;496423.83390905935;222280.23148993845;222531.08792781;219294.78292701842;430477.46260093397;435265.9143433108;443139.33368828957;472915.35137376806;529867.8939616912;463791.2940241126;444156.6089809168;445733.73098647315;464942.4404991662;458082.44237734104;281159.5577300183;484435.3384185745;439212.19350399077;435265.9143433108;283939.0963198885;345985.720156464;470064.77147337084;201709.7481601087;201899.13066520734;273.8482719121499;1602916.8953154332;892715.9413525965;180247.67138255318;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1096361329490.1372;421382469739.90405;921481613110.0342;14928.396038492518;0.0;-0.0;0.0;3056686.039214971;732936.185845924;54314.305846142524;813874.3939346188;1.0551145425757367;0.04059767103229373
5048;2019-05-20 05:08:41.787;848;830;109;110;96;39;42;31;11;41;759;163;18;28;240;185;293;749;104;68;41;12;819;353;358;139;358;301;823;-1.0;-1.0;134.0;62.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;16036.423828125;12793.90625;0.0;1343.89416503906;834.0;210485;667.0;0.0;Calculated values ==>;1558321721.787;357.96000000000004;356.16;284.06;284.16;282.76000000000005;277.06;273.6339639331285;277.36;276.26000000000005;274.26000000000005;277.26000000000005;349.06000000000006;289.46000000000004;274.96000000000004;275.96000000000004;297.16;291.66;302.46000000000004;348.06000000000006;279.96000000000004;277.26000000000005;339.86;356.56000000000006;274.36;242.35481222062532;267.7187500070086;273.6339639331285;283.56;8190000.000000001;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3010000.0;8230000.0;0.0;0.0;0.022333333333333334;0.010333333333333333;0.0;0.0;0.0;12793.90625;0.0;1343.89416503906;16036.423828125;497053.3844990115;493999.0312635597;222026.6644791866;222275.6170315028;218817.77829271587;430607.02586249536;436093.27495369175;443634.4727813241;472915.35137376806;529735.4572414138;463815.75413107453;444644.95881864097;446070.60221923905;465233.93026070396;458675.337737467;278942.41789650026;481402.41489695135;440476.48395510943;435919.11457929364;279751.69817897916;349763.88963852916;470064.77147337084;200282.1434678126;201899.13066520734;273.2803936928502;1603186.1986496474;892929.2021551919;180270.1738175561;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1096576768979.8428;421465885029.79004;921662546274.7869;5434.868688001758;2787.753822724102;-0.0;0.0;3056855.7641980033;732959.4213868165;54314.305846142524;813874.3939346188;0.5816055022236033;0.04009658013010841
5049;2019-05-20 05:09:41.777;850;831;111;112;98;40;44;30;13;40;757;163;19;29;240;186;294;757;103;74;44;12;817;355;360;139;360;299;819;139.0;-1.0;529.0;133.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14946.119140625;12040.306640625;0.0;1331.82788085938;838.0;210486;656.0;-1.0;Calculated values ==>;1558321781.777;358.16;356.26;284.26000000000005;284.36;282.96000000000004;277.16;273.8482719121499;277.56;276.16;274.46000000000004;277.16;348.86;289.46000000000004;275.06;276.06;297.16;291.76000000000005;302.56;348.86;280.56;277.56;338.76;356.96000000000004;274.36;242.35481222062532;267.47669482898436;273.8482719121499;283.46000000000004;8170000.0;3550000.0;3600000.0;1390000.0;3600000.0;2990000.0;8190000.000000001;0.023166666666666665;0.0;0.08816666666666667;0.022166666666666668;0.0;0.023166666666666665;-0.002485587952315465;12040.306640625;0.0;1331.82788085938;14946.119140625;497532.6263038589;494528.17534288083;222573.22067222986;222823.16392307178;219352.1248735643;430477.46260093397;435968.7166933796;444326.6069160107;472817.310826017;529679.4811607535;464111.6024344988;445184.6605037301;446598.56625971716;464942.4404991662;458492.0736687021;279556.9954134866;483114.35740156285;441026.24236554437;435968.7166933796;275146.1813398168;351443.28659558244;470064.77147337084;201252.70979069304;201252.70979069304;273.6697927178978;1603444.3434764517;893136.119437351;180292.46778499483;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1096792133079.877;421549271129.8033;921842516274.8154;21431.01526321551;5958.667367299359;-0.0;5437.587493245572;3057079.6092505716;733032.2960822711;54314.305846142524;813919.6996115316;2.454901277804109;0.09649080821814908
5050;2019-05-20 05:10:41.788;855;831;111;112;98;41;39;31;15;40;753;163;22;31;240;187;294;749;105;76;39;13;800;355;360;141;360;300;805;123.0;-1.0;218.0;72.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14296.748046875;11512.7568359375;0.0;1338.33044433594;840.0;210487;644.0;-1.0;Calculated values ==>;1558321841.788;358.66;356.26;284.26000000000005;284.36;282.96000000000004;277.26000000000005;273.8482719121499;277.06;276.26000000000005;274.66;277.16;348.46000000000004;289.46000000000004;275.36;276.26000000000005;297.16;291.86;302.56;348.06000000000006;280.76000000000005;277.06;337.56000000000006;357.16;274.46000000000004;242.77792619122317;267.5978703862781;273.8482719121499;283.66;8000000.0;3550000.0;3600000.0;1410000.0;3600000.0;3000000.0;8050000.0;0.0205;0.0;0.036333333333333336;0.012;0.0;0.0205;-0.002485258301285588;11512.7568359375;0.0;1338.33044433594;14296.748046875;499814.6003452464;495848.0927681217;222744.95006749377;222996.18592353532;219508.00852809564;430477.46260093397;435089.031508698;444413.69907515554;472555.3283204977;529186.1437562092;463963.82860648475;445414.6422129316;446687.032041366;464942.4404991662;458628.33589585364;281064.3953265111;483329.4671218363;441351.550520343;435089.031508698;270122.7006405761;352283.03420395456;469892.93206556124;201245.60159750475;201245.60159750475;273.6670127765666;1603688.0787135854;893332.430950681;180314.723183838;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1097008172680.44;421633286530.0222;922022249220.2838;8835.10754168798;3223.767965616678;-0.0;4793.790313179462;3057331.8731811796;733108.8304056323;54314.305846142524;814004.9767247457;1.3113805433687427;0.039609505553729364
5051;2019-05-20 05:11:41.778;857;832;114;115;100;41;40;30;22;40;749;164;27;33;240;188;294;749;107;80;40;13;829;356;361;142;361;301;832;154.0;-1.0;754.0;201.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14577.859375;11879.453125;0.0;1342.22033691406;841.0;210488;631.0;-1.0;Calculated values ==>;1558321901.778;358.86;356.36;284.56;284.66;283.16;277.26000000000005;273.955091788801;277.16;276.16;275.36;277.16;348.06000000000006;289.56;275.86;276.46000000000004;297.16;291.96000000000004;302.56;348.06000000000006;281.16;277.16;336.26000000000005;357.26;274.46000000000004;242.98782864720522;267.7187500070086;273.955091788801;283.86;8290000.000000001;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;8320000.0;0.025666666666666667;0.0;0.12566666666666668;0.033499999999999995;0.0;0.025666666666666667;-0.002485093285709689;11879.453125;0.0;1342.22033691406;14577.859375;497462.28022592823;493444.33496485674;223164.55498135687;223414.275741767;219700.60870301258;430412.23801567365;435024.7519814282;445217.6754897761;472424.0149512065;528692.118982801;463939.42228562356;445928.9489011945;446775.9409123972;464796.26975366054;458605.02153109515;278599.6490142699;480429.17837974255;441787.71154795174;435024.7519814282;264681.4149301396;352702.9203549205;469757.3781218893;201488.94591504565;201488.94591504565;273.76659060754105;1603928.6603385177;893527.3335445393;180337.05738403145;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1097224436630.4744;421718172380.0357;922202519170.3125;30628.5770165578;8986.99247892926;-0.0;5994.0856890371515;3057660.6824085442;733210.5697832968;54314.305846142524;814094.8607082841;3.4496128887092814;0.15618522912351354
5052;2019-05-20 05:12:41.779;862;833;117;117;102;43;33;32;33;40;745;164;33;37;241;187;294;751;108;80;33;13;804;359;363;143;364;302;807;-1.0;-1.0;953.0;210.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14322.515625;11524.791015625;0.0;1337.75256347656;840.0;210489;618.0;-1.0;Calculated values ==>;1558321961.779;359.36;356.46000000000004;284.86;284.86;283.36;277.46000000000004;274.27422755570615;276.46000000000004;276.36;276.46000000000004;277.16;347.66;289.56;276.46000000000004;276.86;297.26000000000005;291.86;302.56;348.26;281.16;276.46000000000004;334.96000000000004;357.16;274.46000000000004;243.1966462407574;267.8393353686513;274.27422755570615;283.96000000000004;8040000.000000001;3590000.0;3629999.9999999995;1430000.0;3640000.0;3020000.0;8070000.0;0.0;0.0;0.15883333333333333;0.035;0.0;0.0;-0.002485258301285588;11524.791015625;0.0;1337.75256347656;14322.515625;500464.43535061553;495955.7465161786;224231.4758473774;224231.4758473774;220475.20895860522;430214.79039162316;433269.66867335857;446583.57048168074;472292.48545527144;528197.3986632949;463791.2940241126;446583.57048168074;447146.25206275086;464488.10253275675;457987.06664988684;280691.5072203409;483433.6982676386;441364.16243693535;433269.66867335857;259240.94887492666;352283.03420395456;469621.5870000597;202275.80370838448;201488.94591504565;274.0868955284737;1604169.5008105012;893722.3721627317;180359.39086372618;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1097441640250.212;421803673804.93243;922383422185.094;38804.21695582522;9357.102415208636;-0.0;0.0;3058239.2986677256;733363.4397883542;54314.305846142524;814144.8122548109;3.744307576091251;0.21442823839049646
5053;2019-05-20 05:13:41.799;864;835;122;122;105;45;33;33;40;40;741;165;38;40;241;186;293;746;109;80;34;13;842;360;365;145;365;304;840;-2.0;-2.0;774.0;131.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;14799.1181640625;12243.66796875;0.0;1347.43395996094;841.0;210490;606.0;-1.0;Calculated values ==>;1558322021.799;359.56000000000006;356.66;285.36;285.36;283.66;277.66;274.38016830617;276.46000000000004;276.46000000000004;277.16;277.16;347.26;289.66;276.96000000000004;277.16;297.26000000000005;291.76000000000005;302.46000000000004;347.76;281.16;276.56;333.76000000000005;357.26;274.46000000000004;243.61107973660833;268.0796299477929;274.38016830617;284.06;8420000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;8400000.0;0.0;0.0;0.129;0.021833333333333333;0.0;0.0;-0.002485093285709689;12243.66796875;0.0;1347.43395996094;14799.1181640625;497309.5162351722;493137.10657804215;225069.02060034726;225069.02060034726;220840.75787766778;430148.3826014536;432764.09833711403;447186.0512154405;472028.77388759464;527624.5101705522;463618.45570369996;446904.3873112669;447186.0512154405;464341.04294382274;457687.92273860215;277224.6738296171;479063.5414407684;440937.14457736025;432949.0678229144;254219.67992080047;352702.9203549205;469349.2883074021;202631.60083923463;201488.94591504565;274.22976366713243;1604412.2619854268;893920.5086777024;180381.7748769325;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1097660113050.1426;421890102604.90497;922565282785.0363;31547.524098530557;5823.336176388324;-0.0;0.0;3058825.7585978284;733489.985611129;54314.305846142524;814144.8122548109;2.7496563906988043;0.14885672150610188
5054;2019-05-20 05:14:41.800;868;838;131;129;109;48;35;34;44;41;736;165;40;44;242;182;294;754;109;42;35;13;777;362;367;148;367;307;782;-2.0;0.0;578.0;95.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;14680.853515625;11721.42578125;0.0;1353.17993164062;841.0;210491;594.0;-1.0;Calculated values ==>;1558322081.8;359.96000000000004;356.96000000000004;286.26000000000005;286.06;284.06;277.96000000000004;274.5913991737795;276.66;276.56;277.56;277.26000000000005;346.76;289.66;277.16;277.56;297.36;291.36;302.56;348.56000000000006;277.36;276.66;332.56;357.26;274.46000000000004;244.22491754036054;268.43790593516167;274.5913991737795;284.06;7770000.0;3620000.0000000005;3670000.0000000005;1480000.0;3670000.0000000005;3070000.0;7820000.0;0.0;0.0;0.09633333333333334;0.01583333333333333;0.0;0.0;-0.002485093285709689;11721.42578125;0.0;1353.17993164062;14680.853515625;503722.41951708705;499004.1688907587;228175.4641282789;227654.5239156798;222530.12471637697;430014.67791919125;432626.2974239531;447177.4714065356;471730.980663899;526867.5280292028;463171.1665151775;446610.8889343629;447177.4714065356;464178.7989486036;456807.87835961964;283488.35866572795;486525.06416605384;433916.0690215914;432626.2974239531;249199.05678690012;352702.9203549205;468939.0304431381;203147.28053518393;201488.94591504565;274.43898803807866;1604657.9325102346;894120.2211205297;180404.28036775393;259151.0558899585;0;15;10;5;44;43;0;11;81;89;1097879716709.8773;421978004069.79877;922748585839.8148;23508.24172060688;4208.369373542607;-0.0;0.0;3059284.564292401;733573.5845505699;54314.305846142524;814144.8122548109;2.119881218813574;0.11399240221862846
5055;2019-05-20 05:15:41.820;866;837;140;136;110;44;38;34;45;40;728;165;44;49;240;184;291;721;109;52;38;13;833;352;357;140;357;307;837;231.0;-1.0;0.0;44.0;0.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;17390.478515625;13327.8603515625;0.0;2365.57983398438;841.0;210492;583.0;-1.0;Calculated values ==>;1558322141.82;359.76;356.86;287.16;286.76000000000005;284.16;277.56;273.5264737036516;276.96000000000004;276.56;277.66;277.16;345.96000000000004;289.66;277.56;278.06;297.16;291.56;302.26000000000005;345.26;278.36;276.96000000000004;331.46000000000004;357.26;274.46000000000004;242.56692532238324;268.43790593516167;273.5264737036516;284.06;8330000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3070000.0;8370000.0;0.0385;0.0;0.0;0.007333333333333333;0.0;0.0385;-0.002485093285709689;13327.8603515625;0.0;2365.57983398438;17390.478515625;498426.24083332863;493725.26728525554;229693.98477166757;228664.59994504083;222110.1442063813;430671.36484660726;435633.1181867728;447318.6337633334;472686.4266018815;526028.0493891048;463171.1665151775;447177.4714065356;447881.39085722744;465379.25235888857;458699.02448149066;277018.0644419885;475214.85629508394;438038.4151603797;435633.1181867728;244597.3647265701;352702.9203549205;470028.2500469368;200495.1643913312;200495.1643913312;273.3597334095788;1604925.2826974436;894329.0347529205;180435.28036234586;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1098096989109.8082;422064432869.7713;922932847239.7562;0.0;1976.575961474441;-0.0;9052.8112211245;3059480.5316073485;733625.1429420824;54314.305846142524;814220.2774949941;0.7028023844482887;-0.012594129015092322
5056;2019-05-20 05:16:41.810;866;843;152;150;112;42;33;31;42;39;697;165;42;52;239;184;292;737;110;58;34;12;792;357;361;133;362;303;795;-3.0;0.0;907.0;213.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;18048.95703125;11991.6669921875;0.0;2343.29858398438;841.0;210493;573.0;-1.0;Calculated values ==>;1558322201.81;359.76;357.46000000000004;288.36;288.16;284.36;277.36;274.0616903277293;276.46000000000004;276.26000000000005;277.36;277.06;342.86;289.66;277.36;278.36;297.06;291.56;302.36;346.86;278.96000000000004;276.56;330.46000000000004;357.26;274.36;241.05796691057077;267.9596281332873;274.0616903277293;284.16;7920000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3030000.0;7950000.0;0.0;0.0;0.15116666666666667;0.0355;0.0;0.0;-0.002485093285709689;11991.6669921875;0.0;2343.29858398438;18048.95703125;502111.72541796206;498533.0132880899;233521.997877943;232985.81034272636;223122.28457703674;430346.717906069;433769.5290198815;447656.4881179867;473501.00995365425;523090.22679839167;463766.9403671109;447656.4881179867;449045.67269265273;464518.1588243853;457897.313261683;280851.64495346847;482498.6732411014;438146.9115166479;433950.3860404442;240414.4444865203;352702.9203549205;470871.3547390081;201734.37885015085;200495.1643913312;273.8668934922519;1605220.5621056096;894539.9956481417;180474.51447572626;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1098312353209.8424;422146319219.7843;923115816739.7853;37175.22551765452;9554.362644054432;-0.0;0.0;3059790.2735211207;733721.2180819513;54314.305846142524;814295.7050151665;3.2598326039502066;0.19213319379108418
5057;2019-05-20 05:17:41.821;867;844;157;155;126;42;31;31;40;38;702;168;41;55;239;182;292;730;114;60;31;11;837;355;360;127;360;303;840;245.0;-1.0;621.0;213.0;0.0;0;1;58;1;0;0;0;0;0;0;1;1;0;0;0;21395.333984375;12565.1435546875;0.0;2350.22387695312;840.0;210494;564.0;-1.0;Calculated values ==>;1558322261.821;359.86;357.56000000000006;288.86;288.66;285.76000000000005;277.36;273.8482719121499;276.26000000000005;276.26000000000005;277.16;276.96000000000004;343.36;289.96000000000004;277.26000000000005;278.66;297.06;291.36;302.36;346.16;279.16;276.26000000000005;329.56;357.16;274.26000000000005;239.71726792356844;267.9596281332873;273.8482719121499;284.56;8370000.0;3550000.0;3600000.0;1270000.0;3600000.0;3030000.0;8400000.0;0.04083333333333334;0.0;0.1035;0.0355;0.0;0.04083333333333334;-0.002485258301285588;12565.1435546875;0.0;2350.22387695312;21395.333984375;498210.4455770647;494499.21376295644;234089.9521317715;233561.37740427858;226077.2963535729;430477.46260093397;433656.0705203272;447376.48645180964;474178.9719336675;523615.35010640346;464138.6388362429;447516.57979027147;449459.0287276079;464811.3070167571;457945.6142810069;277156.0964878885;476394.5456983544;438709.7716932626;433656.0705203272;236650.15891445865;352283.03420395456;471573.0421257842;201195.32457430783;201195.32457430783;273.6473463731328;1605549.3247937078;894744.6732539153;180513.63433366202;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1098528692865.4062;422224333519.9876;923297650070.2592;25479.750254321436;9598.40897307741;-0.0;9492.147126129126;3060312.494043461;733880.8537736889;54314.305846142524;814374.8207433153;2.988213770649662;0.12592713488590718
5058;2019-05-20 05:18:41.811;871;847;147;151;133;43;32;32;40;39;724;170;40;50;240;181;292;735;116;62;32;12;802;356;361;137;362;302;806;-1.0;-2.0;532.0;214.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;20665.3515625;11567.3154296875;0.0;1371.95446777344;839.0;210495;555.0;-1.0;Calculated values ==>;1558322321.811;360.26;357.86;287.86;288.26000000000005;286.46000000000004;277.46000000000004;273.955091788801;276.36;276.36;277.16;277.06;345.56000000000006;290.16;277.16;278.16;297.16;291.26000000000005;302.36;346.66;279.36;276.36;328.66;357.06000000000006;274.36;241.92719264551067;267.8393353686513;273.955091788801;284.76000000000005;8020000.0;3560000.0;3610000.0;1370000.0;3620000.0000000005;3020000.0;8059999.999999999;0.0;0.0;0.08866666666666667;0.035666666666666666;0.0;0.0;-0.002485423190177681;11567.3154296875;0.0;1371.95446777344;20665.3515625;501937.35292246524;498104.6766029451;232003.1232944384;233065.7340871384;228338.49353956187;430412.23801567365;433588.14229367237;447566.28926109587;472980.6827117325;526001.1196608918;464532.9482709517;447566.28926109587;448954.665639539;464649.81302044657;457646.94884360844;279922.1534462344;480988.02818167425;438822.1517515752;433588.14229367237;232886.18681767926;351863.15629032685;470334.5574354778;201213.1826603399;201195.32457430783;273.65877693161775;1605899.7720890353;894945.7435615129;180544.64731684752;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1098744956815.4407;422303520320.0002;923479119820.288;21843.308785267032;9598.662366979917;-0.0;0.0;3060706.787142383;734040.8027056158;54314.305846142524;814453.9087858412;2.4299648590232112;0.17102710673193003
5059;2019-05-20 05:19:41.772;872;849;136;142;134;43;33;32;42;39;742;171;42;50;240;181;291;735;118;65;33;12;837;356;361;140;361;303;840;87.0;-1.0;766.0;130.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;19985.255859375;11967.0078125;0.0;1377.4501953125;838.0;210496;548.0;-1.0;Calculated values ==>;1558322381.772;360.36;358.06000000000006;286.76000000000005;287.36;286.56;277.46000000000004;273.955091788801;276.46000000000004;276.36;277.36;277.06;347.36;290.26000000000005;277.36;278.16;297.16;291.26000000000005;302.26000000000005;346.66;279.66;276.46000000000004;327.96000000000004;356.96000000000004;274.36;242.56692532238324;267.9596281332873;273.955091788801;284.96000000000004;8370000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;8400000.0;0.0145;0.0;0.12766666666666668;0.021666666666666667;0.0;0.0145;-0.002485587952315465;11967.0078125;0.0;1377.4501953125;19985.255859375;498948.35754179343;495251.789248608;228622.13519216518;230166.50779303876;228110.31887002577;430412.23801567365;433769.5290198815;447656.4881179867;472588.21769833704;527806.5535311698;464509.5467121762;447656.4881179867;448769.2461549603;464796.26975366054;457646.94884360844;276737.74766706396;477233.938370547;439324.5203113631;433769.5290198815;229958.8627652946;351443.28659558244;469929.52753194683;201620.6517706399;201620.6517706399;273.8180162300984;1606238.3069599;895141.735444168;180567.54412975154;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1098961416025.3168;422386566304.95264;923660501845.1841;31410.57510701128;5813.3589748283175;-0.0;3366.1587201140032;3061150.28104936;734169.1527349417;54314.305846142524;814481.9418751331;3.0417191000331503;0.14845148342984793
5060;2019-05-20 05:20:41.782;875;853;126;130;125;44;33;33;44;40;749;169;44;50;240;181;292;745;120;66;34;13;793;359;364;143;364;302;796;0.0;0.0;1004.0;233.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;17495.4765625;11171.240234375;0.0;1355.14172363281;837.0;210497;542.0;0.0;Calculated values ==>;1558322441.782;360.66;358.46000000000004;285.76000000000005;286.16;285.66;277.56;274.27422755570615;276.46000000000004;276.46000000000004;277.56;277.16;348.06000000000006;290.06;277.56;278.16;297.16;291.26000000000005;302.36;347.66;279.76000000000005;276.56;327.36;356.86;274.46000000000004;243.1966462407574;267.8393353686513;274.27422755570615;285.16;7930000.0;3590000.0;3640000.0;1430000.0;3640000.0;3020000.0;7959999.999999999;0.0;0.0;0.1673333333333333;0.03883333333333334;0.0;0.0;0.0;11171.240234375;0.0;1355.14172363281;17495.4765625;503303.1420234176;499888.4339614829;226675.79910033144;227708.06808553563;226418.69244136123;430214.79039162316;433017.6092021058;448123.7737234782;472292.48545527144;528615.2473456069;464409.5568307396;448123.7737234782;448954.665639539;464356.0352725641;457159.53534223116;280755.1819056507;483655.05529399693;438825.32783037116;433201.5241952028;227449.86971758792;351023.42510137823;469621.5870000597;202254.99357654076;201620.6517706399;274.078798990173;1606550.6984532722;895334.586314317;180590.31952433902;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1099178952275.2822;422471480454.93915;923842032095.1553;41142.04254458752;10382.73604461332;-0.0;0.0;3061754.986963885;734304.142687992;54314.305846142524;814509.9978730166;4.113300932538011;0.25665466350490573
5061;2019-05-20 05:21:41.773;875;853;121;125;118;44;33;33;40;40;748;167;43;53;240;181;291;740;121;70;34;13;827;357;362;145;363;305;830;131.0;-1.0;946.0;166.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;17637.236328125;12086.7861328125;0.0;1369.99865722656;834.0;210498;536.0;-1.0;Calculated values ==>;1558322501.773;360.66;358.46000000000004;285.26000000000005;285.66;284.96000000000004;277.56;274.0616903277293;276.46000000000004;276.46000000000004;277.16;277.16;347.96000000000004;289.86;277.46000000000004;278.46000000000004;297.16;291.26000000000005;302.26000000000005;347.16;280.16;276.56;326.76000000000005;356.56000000000006;274.46000000000004;243.61107973660833;268.19934244402924;274.0616903277293;285.26000000000005;8270000.0;3570000.0000000005;3620000.0000000005;1450000.0;3629999.9999999995;3050000.0;8300000.0;0.021833333333333333;0.0;0.15766666666666668;0.027666666666666666;0.0;0.021833333333333333;-0.0024862457319068474;12086.7861328125;0.0;1369.99865722656;17637.236328125;500286.7458060397;496777.46439614915;224944.98179741052;225955.78948101823;224190.4015722071;430346.717906069;433520.3008126533;446994.97740117426;472028.77388759464;528279.7451289311;463718.55362141284;447417.42732394347;448813.5830089952;464503.06872351485;457484.8681455614;277451.37761461653;479173.1019300045;439936.2520002742;433702.1600636701;224941.0041839467;349763.88963852916;469349.2883074021;201876.64333548665;201876.64333548665;273.92237112612014;1606843.4271444958;895528.3741279739;180613.02562106354;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1099396719605.0537;422557867494.8485;924024104779.9642;38646.99067102341;7400.076510889661;-0.0;5061.523781898672;3062419.795837026;734452.31056395;54314.305846142524;814552.1709109168;3.7979793658915604;0.18454841135125802
5062;2019-05-20 05:22:41.783;877;857;118;121;112;45;34;33;2;40;742;165;18;50;241;182;292;754;121;72;34;13;806;359;364;148;364;304;809;-2.0;-1.0;894.0;239.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;16471.939453125;11748.693359375;0.0;1349.78649902344;832.0;210499;531.0;-1.0;Calculated values ==>;1558322561.783;360.86;358.86;284.96000000000004;285.26000000000005;284.36;277.66;274.27422755570615;276.56;276.46000000000004;273.36;277.16;347.36;289.66;274.96000000000004;278.16;297.26000000000005;291.36;302.36;348.56000000000006;280.36;276.56;326.26000000000005;356.36;274.46000000000004;244.22491754036054;268.0796299477929;274.27422755570615;285.26000000000005;8059999.999999999;3590000.0;3640000.0;1480000.0;3640000.0;3040000.0;8090000.000000001;0.0;0.0;0.149;0.03983333333333334;0.0;0.0;-0.002486573859328543;11748.693359375;0.0;1349.78649902344;16471.939453125;502442.3397894566;499288.07920122764;224458.51240543023;225219.21996804816;222946.3375489483;430214.79039162316;433201.5241952028;441691.54992388893;471631.5591433098;527729.1532524921;463618.45570369996;444043.6597017553;448583.2367254159;464488.10253275675;457297.8295178155;279570.60672424565;483696.732428701;439830.85826066753;433201.5241952028;222850.3779558165;348924.2399968048;468939.0304431381;202190.10732067164;201876.64333548665;274.05354688735656;1607127.7176498163;895727.0362285431;180635.6942748414;259151.0558899585;0;15;10;5;44;43;0;11;82;89;1099614555905.019;422645782144.83453;924206835229.9352;35685.71494787937;10625.498771044913;-0.0;0.0;3063039.338290287;734602.5487267968;54314.305846142524;814594.3573056534;3.5356174319137206;0.2309594109314247
5063;2019-05-20 05:23:41.794;878;858;116;118;108;45;34;34;-2;40;726;166;3;43;241;182;291;743;119;74;34;13;825;357;362;139;362;307;830;226.0;-1.0;339.0;125.0;0.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;17373.41015625;12548.81640625;0.0;2348.01782226562;830.0;210500;528.0;-1.0;Calculated values ==>;1558322621.794;360.96000000000004;358.96000000000004;284.76000000000005;284.96000000000004;283.96000000000004;277.66;274.0616903277293;276.56;276.56;272.96000000000004;277.16;345.76;289.76000000000005;273.46000000000004;277.46000000000004;297.26000000000005;291.36;302.26000000000005;347.46000000000004;280.56;276.56;325.96000000000004;356.16;274.46000000000004;242.35481222062532;268.43790593516167;274.0616903277293;285.06;8250000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;8300000.0;0.03766666666666666;0.0;0.0565;0.020833333333333332;0.0;0.03766666666666666;-0.0024869014777349906;12548.81640625;0.0;2348.01782226562;17373.41015625;500901.8629089743;497518.4734595366;223688.9884772696;224190.4015722071;221696.03767965428;430346.717906069;433702.1600636701;440451.2342739305;472817.310826017;525818.0731423633;463296.16252968553;441206.9368439809;447036.1171241952;464781.3556694665;457622.4963666442;277599.42267831316;479665.6839632143;440596.4608192194;433702.1600636701;221596.04284303306;348084.6227182084;470163.3332718048;201753.68988703858;201753.68988703858;273.87442701552555;1607409.813937682;895929.5525975088;180666.5149602333;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1099832395834.7214;422731897929.71686;924390168834.6846;13486.411257859394;5591.867570515962;-0.0;8736.725709986451;3063449.18113219;734737.718222657;54314.305846142524;814667.1767009125;1.867175542916235;0.06253323229954623
5064;2019-05-20 05:24:41.784;876;861;116;118;106;45;35;33;6;39;688;167;11;42;241;182;291;755;112;77;35;12;813;359;364;133;364;305;816;95.0;-1.0;796.0;234.0;0.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;16952.55859375;12334.0263671875;0.0;2357.1884765625;828.0;210501;524.0;-1.0;Calculated values ==>;1558322681.784;360.76;359.26;284.76000000000005;284.96000000000004;283.76000000000005;277.66;274.27422755570615;276.66;276.46000000000004;273.76000000000005;277.06;341.96000000000004;289.86;274.26000000000005;277.36;297.26000000000005;291.36;302.26000000000005;348.66;280.86;276.66;325.56;355.96000000000004;274.36;241.05796691057077;268.19934244402924;274.27422755570615;284.36;8130000.0;3590000.0;3640000.0;1330000.0;3640000.0;3050000.0;8159999.999999999;0.01583333333333333;0.0;0.13266666666666665;0.039;0.0;0.01583333333333333;-0.0024872285865471908;12334.0263671875;0.0;2357.1884765625;16952.55859375;501679.07467443426;499235.561787273;223864.02779638776;224368.08266352996;221363.36907974945;430214.79039162316;433384.8821390699;442076.7812560851;473501.00995365425;521982.2080179843;463718.55362141284;442816.332836664;447276.8002363944;464488.10253275675;457297.8295178155;278529.2344755933;483113.7590909638;440658.6511082535;433384.8821390699;219923.6425635755;347245.03765724396;470871.3547390081;202211.11287480814;202211.11287480814;274.06172288077653;1607695.8160023543;896136.8750611498;180705.718477721;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1100050159534.756;422813484329.72986;924573738234.7137;31822.178671916074;10477.749432703798;-0.0;3660.251346684144;3063826.689786401;734871.6093787926;54314.305846142524;814770.4676250442;3.128412451939371;0.17088452120926517
5065;2019-05-20 05:25:41.755;874;861;114;116;104;44;35;33;14;39;690;169;23;43;241;182;290;752;108;79;35;11;797;358;363;128;363;306;801;136.0;-1.0;538.0;155.0;0.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;16206.912109375;12299.603515625;0.0;2363.34838867188;825.0;210502;521.0;-1.0;Calculated values ==>;1558322741.755;360.56000000000006;359.26;284.56;284.76000000000005;283.56;277.56;274.1680685717883;276.66;276.46000000000004;274.56;277.06;342.16;290.06;275.46000000000004;277.46000000000004;297.26000000000005;291.36;302.16;348.36;281.06;276.66;325.26000000000005;355.66;274.26000000000005;239.943914813709;268.3187672390254;274.1680685717883;283.96000000000004;7970000.0;3579999.9999999995;3629999.9999999995;1280000.0;3629999.9999999995;3060000.0;8009999.999999999;0.02266666666666667;0.0;0.08966666666666666;0.025833333333333333;0.0;0.02266666666666667;-0.002487718293001033;12299.603515625;0.0;2363.34838867188;16206.912109375;502808.54882730567;500590.12222639;223550.60615006232;224056.2060426215;221042.65086486065;430280.9020939914;433634.880018922;443052.3292051162;474146.7518333664;522111.81370448304;463818.9892078764;444367.2948173599;447227.0908755239;464634.8729112105;457460.35787645925;279423.4027680569;484226.47153008665;441201.0285065325;433634.880018922;218669.37671819705;345985.720156464;471440.3822297752;201990.40687458005;201990.40687458005;273.9712325909668;1607972.0113667971;896342.0560920519;180745.03727178535;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1100268154120.4634;422891746484.98376;924756949640.3081;21615.219035638074;6960.791030009207;-0.0;5250.608057938417;3064271.786201445;735016.8603112206;54314.305846142524;814844.6888960287;2.306944627818975;0.1021737873165426
5066;2019-05-20 05:26:41.785;870;861;114;117;103;43;38;33;21;40;714;170;32;40;241;183;290;758;105;85;38;11;812;359;363;136;364;305;816;131.0;0.0;985.0;239.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15491.138671875;12616.84375;0.0;1387.05456542969;820.0;210503;520.0;-1.0;Calculated values ==>;1558322801.785;360.16;359.26;284.56;284.86;283.46000000000004;277.46000000000004;274.27422755570615;276.96000000000004;276.46000000000004;275.26000000000005;277.16;344.56000000000006;290.16;276.36;277.16;297.26000000000005;291.46000000000004;302.16;348.96000000000004;281.66;276.96000000000004;325.16;355.16;274.26000000000005;241.71165711629368;268.19934244402924;274.27422755570615;283.66;8120000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3050000.0;8159999.999999999;0.021833333333333333;0.0;0.16416666666666666;0.03983333333333334;0.0;0.021833333333333333;-0.002488531914147588;12616.84375;0.0;1387.05456542969;15491.138671875;500902.3932865021;499235.561787273;223361.30736822844;224115.88712874497;220619.31026840117;430214.79039162316;434178.6716885159;444277.7674123518;473208.68934220774;524715.9898171095;464091.20892290334;445859.90203062753;446994.97740117426;464488.10253275675;457435.97357383126;278161.74948121415;483591.0327573378;442174.86015567573;434178.6716885159;218251.29456621417;343887.0166927713;470370.9986153779;202257.55858844912;202257.55858844912;274.07979701088414;1608236.29386506;896549.7969710301;180776.30625640028;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1100486063020.3596;422970986084.946;924940341290.2207;39731.650948590686;10679.85202773933;-0.0;5063.610969351459;3064783.2657296946;735163.9391726445;54314.305846142524;814930.6836971277;3.9614050813663955;0.18916236430704483
5067;2019-05-20 05:27:41.775;869;860;112;114;102;43;36;33;40;41;742;168;40;40;242;184;290;758;102;87;36;12;808;358;363;140;363;305;812;123.0;-1.0;655.0;192.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15413.271484375;12569.8232421875;0.0;1379.28381347656;812.0;210504;523.0;-1.0;Calculated values ==>;1558322861.775;360.06000000000006;359.16;284.36;284.56;283.36;277.46000000000004;274.1680685717883;276.76000000000005;276.46000000000004;277.16;277.26000000000005;347.36;289.96000000000004;277.16;277.16;297.36;291.56;302.16;348.96000000000004;281.86;276.76000000000005;325.46000000000004;354.36;274.36;242.56692532238324;268.19934244402924;274.1680685717883;283.36;8080000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;8120000.0;0.0205;0.0;0.10916666666666666;0.032;0.0;0.0205;-0.0024898270409722863;12569.8232421875;0.0;1379.28381347656;15413.271484375;501115.502510701;499452.3619885441;222909.16967120438;223411.32079345602;220417.62831245209;430280.9020939914;433816.67410848953;446994.97740117426;472784.61766108364;527651.7105751382;463842.86167576985;446994.97740117426;446994.97740117426;464766.5650395172;457735.83342595893;278484.8955432575;484012.92678227986;442496.8743120531;433816.67410848953;219505.55070137876;340529.4996700694;469929.52753194683;201931.2916621461;201931.2916621461;273.94819528304686;1608493.787693611;896759.6508811831;180799.35523409152;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1100703826720.3943;423053772284.95917;925123310790.2498;26752.78569317724;8575.943547833624;-0.0;4753.65034015004;3065337.210362302;735324.3773916393;54314.305846142524;815012.4805729681;2.873472790854048;0.13254891115377895
5068;2019-05-20 05:28:41.766;868;861;112;114;101;43;37;33;47;41;754;164;44;43;242;184;291;768;101;89;37;12;846;360;365;142;365;303;849;94.0;79.0;811.0;242.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;15365.34765625;12880.3232421875;0.0;1364.177734375;794.0;210505;540.0;-1.0;Calculated values ==>;1558322921.766;359.96000000000004;359.26;284.36;284.56;283.26000000000005;277.46000000000004;274.38016830617;276.86;276.46000000000004;277.86;277.26000000000005;348.56000000000006;289.56;277.56;277.46000000000004;297.36;291.56;302.26000000000005;349.96000000000004;282.06;276.86;327.16;352.56000000000006;274.36;242.98782864720522;267.9596281332873;274.38016830617;283.26000000000005;8460000.0;3600000.0;3650000.0;1420000.0;3650000.0;3030000.0;8490000.0;0.015666666666666666;0.013166666666666667;0.13516666666666666;0.04033333333333333;0.0;0.015666666666666666;-0.002492710889566148;12880.3232421875;0.0;1364.177734375;15365.34765625;497539.47470922815;496218.3216179252;222465.59664592758;222961.1148085701;219761.1836818705;430148.3826014536;433500.59072566376;448353.2992136279;472522.5091947854;529060.7471719419;463642.86311235337;447935.7548802551;447796.21272308455;464473.26053001377;457411.71562222653;276130.1541721775;481702.7325827635;442402.23115914676;433500.59072566376;226613.5671989835;332976.8817968329;469658.33171380573;202415.16108018378;202415.16108018378;274.1456665999574;1608750.2377129067;896971.7036223139;180822.21398430603;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1100922193960.1653;423138359594.8704;925305683430.0583;33242.63833770386;10778.807882222753;0.0;3620.338397779186;3065837.0972344214;735485.6427932812;54314.305846142524;815082.2533448917;3.3445737899905548;0.16962238581285402
5069;2019-05-20 05:29:41.797;874;863;118;116;101;46;36;35;47;42;755;160;42;45;242;182;292;781;101;86;36;12;838;362;367;144;367;303;842;-1.0;121.0;558.0;190.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15230.5810546875;12586.421875;0.0;1352.03210449219;768.0;210506;603.0;-1.0;Calculated values ==>;1558322981.797;360.56000000000006;359.46000000000004;284.96000000000004;284.76000000000005;283.26000000000005;277.76000000000005;274.5913991737795;276.76000000000005;276.66;277.86;277.36;348.66;289.16;277.36;277.66;297.36;291.36;302.36;351.26;281.76000000000005;276.76000000000005;333.46000000000004;349.96000000000004;274.36;243.40439225979637;267.9596281332873;274.5913991737795;283.26000000000005;8380000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3030000.0;8420000.0;0.0;0.020166666666666666;0.093;0.03166666666666666;0.0;0.0;-0.002496801865261866;12586.421875;0.0;1352.03210449219;15230.5810546875;499152.73566359445;497160.66574004025;224041.3809164171;223542.1640666262;219836.72837478097;430014.67791919125;432812.2514932043;448353.2992136279;472358.32031004626;529165.2014758766;463145.65316361864;447656.4881179867;448075.1158509465;464178.7989486036;456807.87835961964;277085.8818203597;484534.73134772637;441494.3083671968;432812.2514932043;252964.46457616048;322071.7610967587;469386.1838448776;202786.43495764807;202415.16108018378;274.29909311274395;1609005.3355175392;897184.0361464189;180844.8607610508;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1101141907419.7954;423224203924.7259;925487577359.7521;22837.718375806122;8442.325381428933;0.0;0.0;3066304.6749966713;735645.9016611989;54314.305846142524;815112.4384190572;2.2441544667190314;0.13808211554349237
5070;2019-05-20 05:30:41.797;881;858;150;143;105;46;37;36;46;42;750;158;39;48;242;182;292;780;101;87;37;12;735;356;361;146;361;307;737;541.0;132.0;408.0;31.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15127.9296875;11638.0107421875;0.0;1372.86218261719;747.0;210507;688.0;-1.0;Calculated values ==>;1558323041.797;361.26;358.96000000000004;288.16;287.46000000000004;283.66;277.76000000000005;273.955091788801;276.86;276.76000000000005;277.76000000000005;277.36;348.16;288.96000000000004;277.06;277.96000000000004;297.36;291.36;302.36;351.16;281.86;276.86;341.96000000000004;347.86;274.36;243.81672145450628;268.43790593516167;273.955091788801;283.26000000000005;7350000.0;3560000.0;3610000.0;1460000.0;3610000.0;3070000.0;7370000.0;0.09016666666666667;0.022000000000000002;0.068;0.005166666666666667;0.0;0.09016666666666667;-0.0025000408625650496;11638.0107421875;0.0;1372.86218261719;15127.9296875;509144.7297448795;505841.6598005167;234039.93662149043;232118.04140452878;222098.96211047433;430412.23801567365;434489.842356074;447459.6055514472;472094.78864732845;528335.0204821837;462293.5586732201;446468.7530850537;447740.982777162;465058.7251422519;457784.2476305463;288628.8069073159;494895.9706639815;442911.52731137094;434489.842356074;288545.87390705565;313267.23492439475;469113.0740164594;201877.93926752743;201877.93926752743;273.9183512866705;1609258.3231070575;897385.9064182288;180867.5682134434;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1101360307419.7954;423311203924.7259;925670577359.7521;16699.553307306545;1380.7148628694817;0.0;20973.83992848395;3066634.152260697;735727.7603299015;54314.305846142524;815287.2204184612;3.0016516435422975;-0.02455250594858148
5071;2019-05-20 05:31:41.797;865;821;160;147;106;39;47;29;44;42;745;159;43;48;239;185;277;697;102;100;47;13;776;348;353;147;353;302;781;178.0;159.0;146.0;6.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;17673.9375;11866.6572265625;0.0;1341.43347167969;733.0;210508;735.0;-1.0;Calculated values ==>;1558323101.797;359.66;355.26;289.16;287.86;283.76000000000005;277.06;273.0942459734351;277.86;276.06;277.56;277.36;347.66;289.06;277.46000000000004;277.96000000000004;297.06;291.66;300.86;342.86;283.16;277.86;346.66;346.46000000000004;274.46000000000004;244.02132995426717;267.8393353686513;273.0942459734351;283.36;7759999.999999999;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;3020000.0;7809999.999999999;0.029666666666666668;0.026500000000000003;0.024333333333333332;0.001;0.0;0.029666666666666668;-0.0025021673522469356;11866.6572265625;0.0;1341.43347167969;17673.9375;503388.38408409664;496636.0910550781;235950.75434168687;232422.33793333927;221786.3298075713;430925.7729439634;438104.03806727275;448123.7737234782;471962.6950587572;528197.3986632949;463170.81454833766;447984.6736389261;448678.4000570146;465828.39991936815;459468.06542934617;275198.6999773211;477631.0992430266;446529.0127458368;438104.03806727275;308237.3991652946;307399.1840295507;469076.02605466876;199811.4602484382;199811.4602484382;273.0735840137365;1609531.6720002866;897581.7786513016;180890.18734389587;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1101574507419.7954;423399103924.7259;925853277359.7521;6042.2662945593065;269.2645658062305;0.0;7069.346475292092;3066823.667424046;735741.5101584737;54314.305846142524;815520.9136384927;1.0130818784760793;-0.008536818174593995
