;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5072;2019-05-20 05:32:41.788;848;787;179;170;110;37;47;27;37;40;738;160;38;48;239;186;264;702;105;103;47;13;790;350;355;145;355;296;794;234.0;189.0;131.0;180.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;28124.25;10536.4873046875;0.0;1313.50219726562;723.0;210509;745.0;-1.0;Calculated values ==>;1558323161.788;357.96000000000004;351.86;291.06;290.16;284.16;276.86;273.3108153835814;277.86;275.86;276.86;277.16;346.96000000000004;289.16;276.96000000000004;277.96000000000004;297.06;291.76000000000005;299.56;343.36;283.46000000000004;277.86;347.66;345.46000000000004;274.46000000000004;243.61107973660833;267.1113755279542;273.3108153835814;283.66;7900000.0;3500000.0;3550000.0;1450000.0;3550000.0;2960000.0;7940000.000000001;0.039;0.0315;0.021833333333333333;0.030000000000000002;0.0;0.039;-0.0025036700173891374;10536.4873046875;0.0;1313.50219726562;28124.25;499712.84227645426;490337.578492499;240988.6456504458;238459.76964812106;222630.78722106334;430799.1582183253;437648.64973000437;448280.0416260742;472028.77388759464;527930.582609552;464185.29307128326;448417.5840435519;449783.7990098222;465539.2008351387;459286.8974823571;268818.11980899045;476963.83702935546;446597.0129246225;437648.64973000437;312428.86344474956;303208.48990285693;469349.2883074021;199507.8437434433;199507.8437434433;272.96244962183977;1609913.2663161685;897768.4435190107;180912.30848919885;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1101786875560.4165;423486690784.98206;926032650450.2767;5431.5263204374405;8095.243336918765;0.0;9287.491433475881;3066919.2680205433;735811.2039355654;54314.305846142524;815657.200175417;1.9252558060977043;0.06548254308252102
5073;2019-05-20 05:33:41.778;847;743;174;175;133;38;47;26;33;39;729;162;34;47;239;186;243;693;110;103;47;13;796;351;356;144;356;295;799;312.0;190.0;308.0;144.0;0.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;28665.72265625;9657.8837890625;0.0;1316.20141601562;721.0;210510;741.0;-1.0;Calculated values ==>;1558323221.778;357.86;347.46000000000004;290.56;290.66;286.46000000000004;276.96000000000004;273.4187578820637;277.86;275.76000000000005;276.46000000000004;277.06;346.06000000000006;289.36;276.56;277.86;297.06;291.76000000000005;297.46000000000004;342.46000000000004;283.46000000000004;277.86;347.26;345.26;274.46000000000004;243.40439225979637;266.98899913490544;273.4187578820637;284.16;7959999.999999999;3510000.0;3560000.0;1440000.0;3560000.0;2950000.0;7990000.000000001;0.052000000000000005;0.03166666666666666;0.051333333333333335;0.024;0.0;0.052000000000000005;-0.002503968914629217;9657.8837890625;0.0;1316.20141601562;28665.72265625;499021.2364716692;483019.55531107704;239473.10053054278;239753.14652092088;228441.7438577187;430735.4089219946;437419.3419225836;447916.69288233557;472061.9191754798;527070.601799286;464577.43569929304;448054.49255498644;449830.55825777986;465394.1846544878;459128.6642370843;260810.662156581;474894.70465822966;446403.42322536686;437419.3419225836;310752.19949742197;302370.42649719206;469485.55747401924;200171.1944753612;200171.1944753612;273.2280923170057;1610386.4372134171;897936.701897081;180934.21903361354;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1102000140010.4504;423573376334.99585;926209920900.3049;12717.602251558017;6463.544711967793;0.0;12336.903667255565;3067070.4855515445;735932.5069487864;54314.305846142524;815837.3734340697;2.8720435500352046;0.0677931803211776
5074;2019-05-20 05:34:41.779;852;697;163;170;148;40;30;27;32;38;723;164;33;50;240;185;222;666;113;102;30;13;838;352;357;144;357;297;842;278.0;209.0;742.0;221.0;0.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;28724.1953125;9772.927734375;0.0;1319.99353027344;712.0;210511;735.0;-1.0;Calculated values ==>;1558323281.779;358.36;342.86;289.46000000000004;290.16;287.96000000000004;277.16;273.5264737036516;276.16;275.86;276.36;276.96000000000004;345.46000000000004;289.56;276.46000000000004;278.16;297.16;291.66;295.36;339.76;283.36;276.16;346.66;344.36;274.46000000000004;243.40439225979637;267.23344911666527;273.5264737036516;284.46000000000004;8380000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2970000.0;8420000.0;0.04633333333333333;0.034833333333333334;0.12366666666666666;0.036833333333333336;0.0;0.04633333333333333;-0.0025053071697746093;9772.927734375;0.0;1319.99353027344;28724.1953125;495887.7356728751;470480.98488163005;235651.6115641333;237533.35266840414;231693.8989297425;430671.36484660726;434218.8704114113;447400.1079410987;471963.08021786925;526288.7083281977;464528.94361410243;447538.9667477359;449873.09960744757;465379.25235888857;458834.6142869762;252521.66396263827;464895.76824012084;446056.2888735587;434218.8704114113;308237.3991652946;298599.4468028795;469485.55747401924;200479.2699597107;200479.2699597107;273.3534934408628;1610864.6945000675;898098.6280249712;180956.18769094427;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1102214043575.1921;423659777774.8915;926387523860.0903;30535.876963698312;9908.39825677703;0.0;10829.934820928793;3067430.9372186637;736068.9420805755;54314.305846142524;816030.4336388544;4.622245918647935;0.18450508117245074
5075;2019-05-20 05:35:41.789;863;663;146;155;153;42;29;29;34;37;720;164;34;51;240;184;207;643;113;99;29;14;828;355;360;144;360;298;832;-1.0;223.0;734.0;170.0;0.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;28182.904296875;9234.3994140625;0.0;1327.63647460938;699.0;210512;731.0;-1.0;Calculated values ==>;1558323341.789;359.46000000000004;339.46000000000004;287.76000000000005;288.66;288.46000000000004;277.36;273.8482719121499;276.06;276.06;276.56;276.86;345.16;289.56;276.56;278.26000000000005;297.16;291.56;293.86;337.46000000000004;283.06;276.06;346.26;343.06000000000006;274.56;243.40439225979637;267.35522164206344;273.8482719121499;284.46000000000004;8280000.0;3550000.0;3600000.0;1440000.0;3600000.0;2980000.0;8320000.0;0.0;0.03716666666666667;0.12233333333333334;0.028333333333333332;0.0;0.0;-0.0025072204934564334;9234.3994140625;0.0;1327.63647460938;28182.904296875;498438.8333096636;465628.52405497775;231326.59995351423;233693.15769057313;233164.25358126243;430477.46260093397;433292.63855411526;447488.2920017346;471864.221826097;525896.9776626492;464382.00860222644;447488.2920017346;449826.76612235775;464942.4404991662;458219.12774457596;248286.41476171656;461918.2354421344;445002.87759650644;433292.63855411526;306560.99450073834;293153.3411634106;469584.9093677517;201281.1163924995;200479.2699597107;273.68090099684474;1611338.9993677086;898257.0488169151;180978.25495157868;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1102429179425.158;423746192174.87775;926566053610.062;30119.344482863093;7601.940800965477;0.0;0.0;3067936.4816406677;736214.8858926155;54314.305846142524;816120.6981372572;3.5714028698090154;0.21353467042170277
5076;2019-05-20 05:36:41.770;874;641;131;140;146;45;30;30;38;38;719;163;38;54;241;181;194;626;113;40;30;15;815;360;365;146;365;302;819;-1.0;214.0;790.0;208.0;0.0;0;100;19;1;0;0;0;0;0;0;1;0;0;0;0;27198.3671875;9229.7666015625;0.0;1338.90344238281;689.0;210513;729.0;-1.0;Calculated values ==>;1558323401.77;360.56000000000006;337.26;286.26000000000005;287.16;287.76000000000005;277.66;274.38016830617;276.16;276.16;276.96000000000004;276.96000000000004;345.06000000000006;289.46000000000004;276.96000000000004;278.56;297.26000000000005;291.26000000000005;292.56;335.76000000000005;277.16;276.16;346.06000000000006;342.06000000000006;274.66;243.81672145450628;267.8393353686513;274.38016830617;284.46000000000004;8150000.0;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;8190000.000000001;0.0;0.035666666666666666;0.13166666666666668;0.034666666666666665;0.0;0.0;-0.0025086762994437004;9229.7666015625;0.0;1338.90344238281;27198.3671875;501212.73613428563;463277.1748700253;227636.04841313863;229961.68355286133;231530.09246820878;430148.3826014536;432205.70286623563;447286.45025618136;471698.3107888524;525477.5352380896;463667.37725859485;447286.45025618136;449505.1483678675;464341.04294382274;456996.27786778926;244806.0996577549;460462.11878244753;434047.17992658;432205.70286623563;305722.83045113535;288964.7057630673;469412.11918731505;202542.97926316518;200479.2699597107;274.195344308712;1611800.3638179789;898410.8681420259;181000.46908083127;259151.0558899585;0;15;10;5;44;43;0;11;82;90;1102646610549.9644;423833164624.8003;926745996609.9019;32224.557014080467;9251.463517370528;0.0;0.0;3068455.849634051;736355.2864542153;54314.305846142524;816120.6981372572;3.924431395718727;0.2423488416206175
5077;2019-05-20 05:37:41.810;882;620;122;129;135;49;32;30;44;37;708;162;44;59;241;179;181;607;113;38;32;14;833;360;365;137;366;307;837;-1.0;241.0;604.0;142.0;0.0;0;1;30;1;0;0;0;0;0;0;1;1;0;0;0;26038.62890625;10260.76953125;0.0;2355.22021484375;678.0;210514;729.0;-1.0;Calculated values ==>;1558323461.81;361.36;335.16;285.36;286.06;286.66;278.06;274.38016830617;276.36;276.16;277.56;276.86;343.96000000000004;289.36;277.56;279.06;297.26000000000005;291.06;291.26000000000005;333.86;276.96000000000004;276.36;346.06000000000006;340.96000000000004;274.56;241.92719264551067;268.43790593516167;274.38016830617;284.46000000000004;8330000.0;3600000.0;3650000.0;1370000.0;3660000.0;3070000.0;8370000.0;0.0;0.04016666666666667;0.10066666666666667;0.023666666666666666;0.0;0.0;-0.002510261492443696;10260.76953125;0.0;2355.22021484375;26038.62890625;500772.365530342;456777.87241551455;225107.2405488798;226877.33495740267;228408.18817389515;430148.3826014536;432578.5526393707;447177.4714065356;472785.1150065333;523926.3032269886;462795.61755942146;447177.4714065356;449275.48907731444;464193.69253965805;456718.5572118646;240722.67795115936;454161.5588961562;433683.32636128634;432578.5526393707;305722.83045113535;284357.86631585273;470531.02399546513;202590.3971776843;200479.2699597107;274.2137632224428;1612244.3012129008;898573.397557119;181031.27396753113;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1102865756549.8252;423918121224.74634;926928818409.7856;24621.765472371033;6341.261501354146;0.0;0.0;3068929.884800706;736485.3124555388;54314.305846142524;816120.6981372572;2.454268558938245;0.1474735906630877
5078;2019-05-20 05:38:41.791;888;613;116;120;120;52;34;31;50;37;698;162;49;63;241;177;171;600;112;38;34;14;795;364;369;132;369;309;798;-3.0;251.0;643.0;143.0;0.0;0;1;39;1;0;0;0;0;0;0;1;1;0;0;0;24300.59765625;10529.5078125;0.0;2378.36572265625;668.0;210515;728.0;-1.0;Calculated values ==>;1558323521.791;361.96000000000004;334.46000000000004;284.76000000000005;285.16;285.16;278.36;274.8017692304317;276.56;276.26000000000005;278.16;276.86;342.96000000000004;289.36;278.06;279.46000000000004;297.26000000000005;290.86;290.26000000000005;333.16;276.96000000000004;276.56;345.96000000000004;339.96000000000004;274.56;240.83765695389522;268.67533136820026;274.8017692304317;284.36;7950000.0;3640000.0;3690000.0;1320000.0;3690000.0;3090000.0;7980000.0;0.0;0.04183333333333333;0.10716666666666666;0.02383333333333333;0.0;0.0;-0.002511687733457625;10529.5078125;0.0;2378.36572265625;24300.59765625;504966.9654266906;460898.5257844603;224095.2336141145;225111.822383018;225111.822383018;429879.7862731237;431924.41234261927;447644.1459968097;473436.4806182908;522712.6577786499;462494.3249828957;447503.02293430583;449461.9871674067;463749.8801673841;455777.62880436965;238717.88766335856;458431.10597144946;432675.7974509262;431924.41234261927;305303.7579410727;280170.41352433193;471199.8837895049;203655.31713275667;200479.2699597107;274.6448355372006;1612663.6619275892;898746.5950049309;181070.70802556784;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1103085886819.6292;423998795669.6745;927113559889.6211;26147.46949326435;6376.478838652498;0.0;0.0;3069352.8277840065;736591.2600642408;54314.305846142524;816120.6981372572;2.519698402942491;0.14845649993640245
5079;2019-05-20 05:39:41.781;886;609;113;116;111;52;36;33;53;37;716;166;52;66;241;177;164;592;112;39;35;14;835;360;365;130;365;313;840;-3.0;240.0;774.0;77.0;0.0;0;1;56;1;0;0;0;0;0;0;1;1;0;0;0;24258.07421875;12428.06640625;0.0;2412.1982421875;659.0;210516;724.0;-1.0;Calculated values ==>;1558323581.781;361.76;334.06;284.46000000000004;284.76000000000005;284.26000000000005;278.36;274.38016830617;276.76000000000005;276.46000000000004;278.46000000000004;276.86;344.76;289.76000000000005;278.36;279.76000000000005;297.26000000000005;290.86;289.56;332.36;277.06;276.66;345.56000000000006;339.06000000000006;274.56;240.39332010688793;269.14681796795327;274.38016830617;284.36;8350000.0;3600000.0;3650000.0;1300000.0;3650000.0;3130000.0;8400000.0;0.0;0.04;0.129;0.012833333333333334;0.0;0.0;-0.002512959164437071;12428.06640625;0.0;2412.1982421875;24258.07421875;501177.93549779;454127.6047923531;222819.41889209565;223566.4332533262;222322.95158252498;430148.3826014536;433317.3069910173;447309.4086448829;473695.5629922598;524291.1661113871;462394.7205796059;447167.02832255303;449142.98656615807;464341.04294382274;456440.2180442986;236042.29009362197;450587.6853742345;433865.5205784961;433133.46834165603;303627.53096179874;276402.16793126165;471465.84688968514;202817.71138238182;200479.2699597107;274.30198159533234;1613068.250084012;898937.8762379311;181110.62273838682;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1103306050119.664;424077382569.687;927300128789.6508;31539.42894686264;3447.6510723437254;0.0;0.0;3069833.4718170585;736673.1141688873;54314.305846142524;816120.6981372572;2.3575779036319333;0.1179398285448909
5080;2019-05-20 05:40:41.772;885;622;113;115;105;50;37;34;45;38;742;168;47;63;241;178;164;602;115;43;37;14;822;361;366;136;366;311;825;-1.0;262.0;759.0;107.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;22329.158203125;12570.0078125;0.0;1418.7961425781198;651.0;210517;718.0;-1.0;Calculated values ==>;1558323641.772;361.66;335.36;284.46000000000004;284.66;283.66;278.16;274.4858918419099;276.86;276.56;277.66;276.96000000000004;347.36;289.96000000000004;277.86;279.46000000000004;297.26000000000005;290.96000000000004;289.56;333.36;277.46000000000004;276.86;344.96000000000004;338.26;274.56;241.71165711629368;268.91163127593666;274.4858918419099;284.66;8220000.0;3610000.0;3660000.0;1360000.0;3660000.0;3110000.0;8250000.0;0.0;0.043666666666666666;0.1265;0.017833333333333333;0.0;0.0;-0.0025140795606752053;12570.0078125;0.0;1418.7961425781198;22329.158203125;502180.8687752185;458863.5971813057;222999.9539198466;223500.3502568018;221010.9386644541;430081.6785162784;433249.8226776551;446551.99970010656;473013.45329280203;527186.1611023514;462948.22806213784;446837.4684301176;449093.476307622;464193.69253965805;456414.7828251579;236275.84086934404;454915.6826774616;434344.22949482966;433249.8226776551;301113.3779324612;273052.9745269728;470665.25215363293;202990.42633153845;200479.2699597107;274.37357320147333;1613456.4187879558;899146.1622761037;181142.5429029436;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1103525317225.3054;424157170599.9204;927487300710.1982;30810.539031123866;4773.534393827351;0.0;0.0;3070352.9769476014;736741.6137714905;54314.305846142524;816120.6981372572;2.5437538147808363;0.13833990669014476
5081;2019-05-20 05:41:41.782;885;627;112;113;101;48;38;34;29;40;759;169;35;57;241;179;167;605;112;45;38;15;797;361;366;142;367;310;800;-2.0;263.0;709.0;125.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;21189.736328125;12633.568359375;0.0;1391.44934082031;641.0;210518;709.0;-1.0;Calculated values ==>;1558323701.782;361.66;335.86;284.36;284.46000000000004;283.26000000000005;277.96000000000004;274.4858918419099;276.96000000000004;276.56;276.06;277.16;349.06000000000006;290.06;276.66;278.86;297.26000000000005;291.06;289.86;333.66;277.66;276.96000000000004;344.06000000000006;337.26;274.66;242.98782864720522;268.7936212382143;274.4858918419099;284.36;7970000.0;3610000.0;3660000.0;1420000.0;3670000.0000000005;3100000.0;8000000.0;0.0;0.04383333333333333;0.11816666666666667;0.020833333333333332;0.0;0.0;-0.00251546703307364;12633.568359375;0.0;1391.44934082031;21189.736328125;504369.7053891507;463225.8431700419;223058.96929509312;223311.01376082146;220308.13270515553;430081.6785162784;433433.583526483;444438.7475628198;472424.0149512065;529047.7858901562;463223.58727265254;445309.8209470371;448440.235336875;464046.0497008609;456554.21884749416;237568.36690120475;459105.20962280437;434704.8021103697;433433.583526483;297342.5633918147;268866.9448851554;469955.4082113979;202910.56702315083;200479.2699597107;274.3426200416921;1613819.1366852343;899356.2270824695;181165.96551842024;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1103744953825.2705;424240584499.90717;927673631760.1686;28540.580000437552;5563.434191421814;0.0;0.0;3070847.6520382287;736827.7695332547;54314.305846142524;816120.6981372572;2.4316556970466023;0.13596845674205116
5082;2019-05-20 05:42:41.792;880;625;111;113;100;46;38;35;16;41;763;168;26;49;241;179;171;602;113;48;37;16;799;359;364;145;364;310;803;-1.0;276.0;545.0;0.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;20599.3125;12949.8173828125;0.0;1379.37829589844;654.0;210519;700.0;15.0;Calculated values ==>;1558323761.792;361.16;335.66;284.26000000000005;284.46000000000004;283.16;277.76000000000005;274.27422755570615;276.96000000000004;276.66;274.76000000000005;277.26000000000005;349.46000000000004;289.96000000000004;275.76000000000005;278.06;297.26000000000005;291.06;290.26000000000005;333.36;277.96000000000004;276.86;343.16;338.56000000000006;274.76000000000005;243.61107973660833;268.7936212382143;274.27422755570615;284.46000000000004;7990000.000000001;3590000.0;3640000.0;1450000.0;3640000.0;3100000.0;8030000.0;0.0;0.046;0.09083333333333334;0.0;0.0;0.0;0.03770490739964631;12949.8173828125;0.0;1379.37829589844;20599.3125;503486.15228115674;462453.30967449077;222769.811876075;223272.99393364694;220025.47851256953;430214.79039162316;433931.68165179034;442523.2022321763;472127.72840069426;529467.1112581616;463098.1047407976;444000.2061495902;447312.8991861806;464488.10253275675;456882.49295791436;238636.51791332528;458103.24375524506;435720.79255775904;433749.95420475816;293572.2367247113;274308.8830629234;469647.7713854179;202758.08115945454;200479.2699597107;274.27422755570615;1614167.4367990922;899569.4574961007;181189.05959709428;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1103963990325.2356;424326698849.8935;927859662760.139;21778.66516410556;0.0;0.0;0.0;3071267.0489690406;736874.1392118344;54314.305846142524;816120.6981372572;1.5198805049792425;0.06293190009634003
5083;2019-05-20 05:43:41.803;873;621;112;114;99;43;39;35;-15;41;759;166;-14;43;241;181;175;599;108;53;39;17;805;357;362;146;362;309;808;-2.0;270.0;341.0;2.0;0.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;20439.595703125;13492.765625;0.0;1371.12658691406;767.0;210520;690.0;15.0;Calculated values ==>;1558323821.803;360.46000000000004;335.26000000000005;284.36;284.56;283.06;277.46000000000004;274.0616903277293;277.06;276.66;271.66;277.26000000000005;349.06000000000006;289.76000000000005;271.76000000000005;277.46000000000004;297.26000000000005;291.26000000000005;290.66;333.06;278.46000000000004;277.06;342.16;349.86;274.86;243.81672145450628;268.67533136820026;274.0616903277293;283.96000000000004;8050000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3090000.0;8080000.0;0.0;0.045000000000000005;0.05683333333333333;0.0003333333333333333;0.0;0.0;0.03745436150005724;13492.765625;0.0;1371.12658691406;20439.595703125;501957.6956791047;461025.88887844974;222958.76833424554;223461.67123500828;219721.19454322258;430346.717906069;434603.5697922251;438003.16910024424;471995.6991225075;529124.3565834656;462996.935626355;438160.0216932036;446652.2327064136;464781.3556694665;457484.8681455614;239628.1640672638;456800.52627391025;437062.7516608749;434603.5697922251;289383.54333396035;321652.42942325486;469611.3707347989;202220.58013278924;200479.2699597107;274.0562835097131;1614509.4903986494;899789.8527525886;181211.98467324662;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1104181830254.938;424414014854.7742;928045396804.8853;13400.310472983692;89.1302635340032;0.0;0.0;3071560.260844606;736874.8821002007;54314.305846142524;816120.6981372572;0.9075308502106412;0.036461885423527934
5084;2019-05-20 05:44:41.793;866;615;112;114;99;41;40;34;-9;41;753;164;-20;29;240;182;180;595;104;58;40;17;833;354;359;147;359;309;837;437.0;259.0;145.0;67.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;20365.162109375;14392.42578125;0.0;1375.3771972656198;825.0;210521;677.0;-1.0;Calculated values ==>;1558323881.793;359.76;334.66;284.36;284.56;283.06;277.26000000000005;273.7412296467126;277.16;276.56;272.26000000000005;277.26000000000005;348.46000000000004;289.56;271.16;276.06;297.16;291.36;291.16;332.66;278.96000000000004;277.16;340.86;355.66;274.86;244.02132995426717;268.67533136820026;273.7412296467126;283.56;8330000.0;3540000.0;3590000.0;1470000.0;3590000.0;3090000.0;8370000.0;0.07283333333333333;0.043166666666666666;0.024166666666666666;0.011166666666666667;0.0;0.07283333333333333;-0.002487718293001033;14392.42578125;0.0;1375.3771972656198;20365.162109375;498426.24083332863;455779.89123912243;222606.52199926734;223104.13027010584;219401.2839766272;430542.39183029096;435505.82383528166;438939.586306344;471863.4502349779;528495.4506134242;462745.8217442336;437214.0438153077;444638.62758169504;465088.32681886124;458106.5989019855;240445.1673949513;451680.9222568314;438597.85071237903;435505.82383528166;283939.0963198885;345985.720156464;469475.28080483334;201200.40408547258;201200.40408547258;273.64488584816985;1614849.4733738662;900022.190618245;181234.8683901965;259151.0558899585;0;15;10;5;44;43;0;11;83;90;1104398094204.9724;424501900204.78815;928230765904.9147;5745.363570337727;2995.7361233661954;0.0;17065.244738444428;3071719.781537112;736900.585035559;54314.305846142524;816262.8848083714;1.6366480775610095;-0.01799829898392191
5085;2019-05-20 05:45:41.794;864;617;112;114;100;40;41;32;-13;40;738;162;-16;22;240;184;186;596;103;64;41;16;834;355;360;137;360;305;837;123.0;285.0;1019.0;91.0;0.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;20472.755859375;14166.431640625;0.0;2328.31860351562;844.0;210522;663.0;-1.0;Calculated values ==>;1558323941.794;359.56000000000006;334.86;284.36;284.56;283.16;277.16;273.8482719121499;277.26000000000005;276.36;271.86;277.16;346.96000000000004;289.36;271.56;275.36;297.16;291.56;291.76000000000005;332.76000000000005;279.56;277.26000000000005;339.46000000000004;357.56000000000006;274.76000000000005;241.92719264551067;268.19934244402924;273.8482719121499;283.46000000000004;8340000.000000001;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;8370000.0;0.0205;0.0475;0.16983333333333334;0.015166666666666667;0.0;0.0205;-0.002484597479580314;14166.431640625;0.0;2328.31860351562;20472.755859375;498040.0143721424;456180.29605909035;222606.52199926734;223104.13027010584;219646.10198222907;430477.46260093397;435442.3189386135;439207.5311587726;473078.44118532055;527232.8212079029;463095.6506827697;438745.2800241919;444422.66845152143;464942.4404991662;458219.12774457596;242097.51082625656;451890.2038909015;439378.91214579094;435442.3189386135;278076.8904731985;353962.6284160805;470727.4148199725;201536.23364328253;201536.23364328253;273.78057362157216;1615189.7950284611;900260.1850629812;181265.7330362346;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1104613797799.712;424587101624.68524;928414968974.6921;40364.508694714066;4082.7329145131307;0.0;4795.074748554285;3072104.0368763385;736959.5732605908;54314.305846142524;816445.0571733651;2.9853326439588668;0.10896150484287984
5086;2019-05-20 05:46:41.794;868;619;108;111;99;40;43;32;-4;39;708;162;-2;23;240;185;193;597;102;67;42;16;814;357;362;130;362;303;816;236.0;293.0;1100.0;150.0;0.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;18718.5;13544.017578125;0.0;2333.88989257812;852.0;210523;651.0;-1.0;Calculated values ==>;1558324001.794;359.96000000000004;335.06;283.96000000000004;284.26000000000005;283.06;277.16;274.0616903277293;277.46000000000004;276.36;272.76000000000005;277.06;343.96000000000004;289.36;272.96000000000004;275.46000000000004;297.16;291.66;292.46000000000004;332.86;279.86;277.36;338.26;358.36;274.76000000000005;240.39332010688793;267.9596281332873;274.0616903277293;283.36;8140000.000000001;3570000.0000000005;3620000.0000000005;1300000.0;3620000.0000000005;3030000.0;8159999.999999999;0.03933333333333333;0.04883333333333333;0.18333333333333332;0.025;0.0;0.03933333333333333;-0.0024832697731715834;13544.017578125;0.0;2333.88989257812;18718.5;500433.8197515568;459540.9376738136;221860.9510116948;222609.68426790988;219631.45774055162;430346.717906069;435315.5984456732;441006.86972331285;473889.0705746373;524245.1247288473;463394.4392414171;441306.1226980395;444965.2754471953;464649.81302044657;458034.50368877524;244540.6927341624;455236.4648658586;439437.3001688844;435138.326120535;273052.9745269728;357322.216966979;471660.0667768931;202009.48253886958;202009.48253886958;273.9741275151533;1615516.3888272892;900491.1054731375;181304.58477370205;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1104830397799.712;424667201624.68524;928597368974.6921;43816.18765048126;6741.264605950588;0.0;9169.734514212174;3072805.5426792153;737049.773239928;54314.305846142524;816561.4305838882;3.761653535319357;0.12711724866342944
5087;2019-05-20 05:47:44.755;868;613;105;107;97;41;44;32;6;38;712;164;11;26;241;185;198;592;98;69;43;16;807;356;361;131;361;302;810;-2.0;302.0;880.0;87.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16303.822265625;12896.419921875;0.0;1387.72741699219;855.0;210524;637.0;0.0;Calculated values ==>;1558324064.755;359.96000000000004;334.46000000000004;283.66;283.86;282.86;277.26000000000005;273.955091788801;277.56;276.36;273.76000000000005;276.96000000000004;344.36;289.56;274.26000000000005;275.76000000000005;297.26000000000005;291.66;292.96000000000004;332.36;280.06;277.46000000000004;336.86;358.66;274.76000000000005;240.61611355647437;267.8393353686513;273.955091788801;282.96000000000004;8070000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;8100000.0;0.0;0.050333333333333334;0.14666666666666667;0.0145;0.0;0.0;0.0;12896.419921875;0.0;1387.72741699219;16303.822265625;501060.7368458891;459229.3630442842;221185.2984173591;221683.31425850184;219205.51061173287;430412.23801567365;435731.16137290135;442699.92918233894;473663.03176242136;524744.0727709808;463791.2940241126;443431.1120271193;445591.39424184;464927.5523835209;458195.27633761574;246170.4995084497;455122.6068491776;439989.1224034124;435555.27144483227;267192.67376467976;358582.20175259834;471527.5025985663;201780.12743942378;202009.48253886958;273.8802268697231;1615822.6444438605;900722.3160829755;181337.12876650586;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1105058001815.4497;424749365729.9516;928787826000.3094;35334.90425562755;3911.336939807567;0.0;0.0;3073497.686000556;737142.9258021635;54314.305846142524;816641.6160917522;2.7475382509284283;0.12352359172709525
5088;2019-05-20 05:48:41.785;864;605;103;105;94;41;46;32;13;39;735;166;18;24;241;186;204;585;96;73;45;17;794;355;360;136;360;301;798;87.0;297.0;963.0;108.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15347.9873046875;12191.3583984375;0.0;1366.16931152344;858.0;210525;624.0;-1.0;Calculated values ==>;1558324121.785;359.56000000000006;333.66;283.46000000000004;283.66;282.56;277.26000000000005;273.8482719121499;277.76000000000005;276.36;274.46000000000004;277.06;346.66;289.76000000000005;274.96000000000004;275.56;297.26000000000005;291.76000000000005;293.56;331.66;280.46000000000004;277.66;335.56;358.96000000000004;274.86;241.71165711629368;267.7187500070086;273.8482719121499;282.76000000000005;7940000.000000001;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;7980000.0;0.0145;0.0495;0.1605;0.018000000000000002;0.0;0.0145;-0.0024822687054969804;12191.3583984375;0.0;1366.16931152344;15347.9873046875;501647.9756457443;459387.0598722053;220829.01285992478;221327.90025540072;218599.378860373;430477.46260093397;436317.3535810935;443924.276660834;473111.07959547755;527229.8644493856;464186.4959448487;444644.95881864097;445502.79210206744;465073.4646152595;458492.0736687021;248304.80333322447;455507.44575445063;440863.08308527886;436143.2612592245;261751.83340796042;359842.2631860435;470959.3386274875;201509.06765532205;201509.06765532205;273.7699677566528;1616073.3531520397;900921.0321936546;181358.9419234987;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1105263594965.3467;424825500779.9134;928959771450.2231;38907.64104538466;4850.104877498978;0.0;3402.195807256586;3074085.7488278328;737212.3237225233;54314.305846142524;816668.5643176953;3.478506018135669;0.1322432598617541
5089;2019-05-20 05:49:41.796;858;591;103;105;94;41;47;32;18;39;752;166;25;27;241;187;208;573;97;76;47;18;828;354;359;138;359;303;831;90.0;285.0;318.0;31.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;15605.138671875;12951.72265625;0.0;1369.02355957031;859.0;210526;611.0;0.0;Calculated values ==>;1558324181.796;358.96000000000004;332.26000000000005;283.46000000000004;283.66;282.56;277.26000000000005;273.7412296467126;277.86;276.36;274.96000000000004;277.06;348.36;289.76000000000005;275.66;275.86;297.26000000000005;291.86;293.96000000000004;330.46000000000004;280.76000000000005;277.86;334.26000000000005;359.06000000000006;274.96000000000004;242.14157278889297;267.9596281332873;273.7412296467126;282.86;8280000.0;3540000.0;3590000.0;1380000.0;3590000.0;3030000.0;8309999.999999999;0.015000000000000001;0.0475;0.053000000000000005;0.005166666666666667;0.0;0.015000000000000001;0.0;12951.72265625;0.0;1369.02355957031;15605.138671875;497701.7575933898;451760.417175019;220449.17400005079;220942.37335487988;218244.01128171777;430542.39183029096;436724.7826973762;444244.8339766329;472850.0741107318;528851.8103742785;463890.9284399275;445251.96559515793;445537.8252269786;465219.0939126357;458787.7199564135;248582.86942690297;447919.3561990368;441563.78912261873;436724.7826973762;256311.7953858065;360262.30078455864;470789.9032000179;201301.46950202787;201301.46950202787;273.6843981230023;1616331.3431576565;901130.5962818643;181381.7393761602;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1105479334510.0518;424907715849.801;929141004669.9755;12875.998317154068;1392.356907439615;0.0;3531.3496979302254;3074517.3582691574;737264.353774421;54314.305846142524;816726.3544564097;1.2429313845992431;0.030809829209827118
5090;2019-05-20 05:50:41.806;858;592;105;106;95;41;45;32;27;39;759;163;33;32;241;188;213;574;99;79;45;18;835;357;361;141;362;301;838;89.0;309.0;594.0;150.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15286.53125;12641.6611328125;0.0;1357.68615722656;859.0;210527;597.0;0.0;Calculated values ==>;1558324241.806;358.96000000000004;332.36;283.66;283.76000000000005;282.66;277.26000000000005;274.0616903277293;277.66;276.36;275.86;277.06;349.06000000000006;289.46000000000004;276.46000000000004;276.36;297.26000000000005;291.96000000000004;294.46000000000004;330.56;281.06;277.66;332.86;359.06000000000006;274.96000000000004;242.77792619122317;267.7187500070086;274.0616903277293;283.06;8350000.0;3570000.0000000005;3610000.0;1410000.0;3620000.0000000005;3010000.0;8380000.0;0.014833333333333334;0.0515;0.099;0.025;0.0;0.014833333333333334;0.0;12641.6611328125;0.0;1357.68615722656;15286.53125;497059.4276069351;450896.2337701004;220863.21260550845;221109.67182695094;218414.33592888864;430346.717906069;435906.5852007355;445928.9489011945;472456.96783784614;529735.4572414138;463815.75413107453;446775.9409123972;446635.25890643254;464781.3556694665;458445.2132468918;249885.0845317893;447005.4399687905;441625.88944252714;435906.5852007355;250454.15340279948;360262.30078455864;470387.0459242999;201861.74788376823;201861.74788376823;273.91656485029506;1616588.816645395;901343.910026439;181404.46574422673;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1105695370510.0173;424991429799.7877;929322234869.9467;24162.652900725203;6713.132451013293;0.0;3471.6650868683478;3074826.065138495;737331.9107766881;54314.305846142524;816784.7226393499;2.4535037046367187;0.11020843503606163
5091;2019-05-20 05:51:41.787;864;590;108;108;96;45;35;34;40;40;757;160;39;36;242;185;217;571;99;48;34;19;815;363;368;143;368;303;818;-1.0;325.0;1276.0;165.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14630.2216796875;12077.4912109375;0.0;1356.07653808594;857.0;210528;583.0;0.0;Calculated values ==>;1558324301.787;359.56000000000006;332.16;283.96000000000004;283.96000000000004;282.76000000000005;277.66;274.69669130483857;276.66;276.56;277.16;277.16;348.86;289.16;277.06;276.76000000000005;297.36;291.66;294.86;330.26000000000005;277.96000000000004;276.56;331.46000000000004;358.86;275.06;243.1966462407574;267.9596281332873;274.69669130483857;283.06;8150000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3030000.0;8180000.0;0.0;0.05416666666666667;0.21266666666666667;0.0275;0.0;0.0;0.0;12077.4912109375;0.0;1356.07653808594;14630.2216796875;499763.0244231275;453525.7927977914;221837.16012377123;221837.16012377123;218871.89510340686;429947.3805835815;432370.4908045253;447376.48645180964;472292.48545527144;529374.0820662462;463145.65316361864;447236.20680083364;446814.236746235;464031.1302349554;457061.7909713768;251668.24545222227;449569.124686272;434757.92371039576;432182.85202778585;244597.3647265701;359422.2341604596;470216.3998685916;203564.2248182818;201861.74788376823;274.60493440209774;1616838.0439726003;901549.8377313571;181427.073272016;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1105914001254.8228;425076602819.7119;929503377489.7854;51850.74097406359;7332.934813883518;0.0;0.0;3075459.3094959874;737448.9242711139;54314.305846142524;816813.6440203763;4.405655808915655;0.20939019030431616
5092;2019-05-20 05:52:41.777;870;586;120;117;97;48;36;35;48;40;752;159;42;42;242;181;219;568;99;40;36;19;823;362;367;145;367;306;826;-1.0;309.0;1034.0;103.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;15471.9443359375;12905.513671875;0.0;1364.34191894531;856.0;210529;571.0;0.0;Calculated values ==>;1558324361.777;360.16;331.76000000000005;285.16;284.86;282.86;277.96000000000004;274.5913991737795;276.76000000000005;276.66;277.96000000000004;277.16;348.36;289.06;277.36;277.36;297.36;291.26000000000005;295.06;329.96000000000004;277.16;276.76000000000005;330.26000000000005;358.76;275.06;243.61107973660833;268.3187672390254;274.5913991737795;283.06;8230000.0;3620000.0000000005;3670000.0000000005;1450000.0;3670000.0000000005;3060000.0;8259999.999999999;0.0;0.0515;0.17233333333333334;0.017166666666666667;0.0;0.0;0.0;12905.513671875;0.0;1364.34191894531;15471.9443359375;499916.3646291797;451482.7651114881;224744.22250020973;223989.49812155307;219030.3555455483;430014.67791919125;432812.2514932043;447929.68506599474;472028.77388759464;528621.3905861635;462570.16839956434;447086.0058300499;447086.0058300499;464178.7989486036;456668.5671208292;252045.43488345548;447636.94130660244;433550.350954743;432812.2514932043;239577.9089402584;359002.21368891856;469946.05786256643;203352.7176830138;201861.74788376823;274.5184850198147;1617088.8535475398;901757.9947401291;181449.73964746922;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1106134464504.858;425162988419.72565;929686047039.8145;42148.76404566705;4576.519006415654;0.0;0.0;3076242.5081497417;737548.1531787241;54314.305846142524;816813.6440203763;3.2744047586676857;0.14790951937386948
5093;2019-05-20 05:53:41.768;869;595;142;135;101;46;37;35;53;41;748;159;47;45;241;183;220;567;98;45;37;19;780;350;356;146;355;312;785;364.0;306.0;194.0;198.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;17550.34375;13885.123046875;0.0;1398.2399902343802;853.0;210530;560.0;0.0;Calculated values ==>;1558324421.768;360.06000000000006;332.66;287.36;286.66;283.26000000000005;277.76000000000005;273.3108153835814;276.86;276.66;278.46000000000004;277.26000000000005;347.96000000000004;289.06;277.86;277.66;297.26000000000005;291.46000000000004;295.16;329.86;277.66;276.86;329.16;358.46000000000004;275.06;243.81672145450628;269.02936301313275;273.3108153835814;282.96000000000004;7800000.0;3500000.0;3560000.0;1460000.0;3550000.0;3120000.0;7850000.0;0.06066666666666667;0.051000000000000004;0.03233333333333333;0.033;0.0;0.06066666666666667;0.0;13885.123046875;0.0;1398.2399902343802;17550.34375;503599.0409697169;459325.4780230348;231021.78930429078;229175.78669026855;220484.4227707836;430799.1582183253;435696.9057630792;447499.5896216861;471995.6991225075;527739.1532390207;461659.62514075136;446645.12888361624;446358.7080335891;465798.81223944406;458882.002038489;253731.6243514346;453880.10925223574;437078.2854679012;435696.9057630792;234977.24436692704;357742.2034104033;469810.5336897695;199820.50622561856;199820.50622561856;273.0857461262589;1617363.9980034404;901981.2165575885;181472.7577101275;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1106351331969.6304;425250275324.6341;929871419229.62;8008.290363139517;8909.67090631698;0.0;14309.834905272612;3076660.420906392;737660.5212368083;54314.305846142524;816932.8747571681;2.04325423003466;0.04198287912646701
5094;2019-05-20 05:54:41.768;858;601;158;149;104;42;40;30;56;41;746;159;52;48;239;185;221;574;97;58;40;19;820;352;357;145;357;306;824;395.0;321.0;377.0;48.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;20861.5;14059.4990234375;0.0;1363.32885742188;850.0;210531;550.0;0.0;Calculated values ==>;1558324481.768;358.96000000000004;333.26000000000005;288.96000000000004;288.06;283.56;277.36;273.5264737036516;277.16;276.16;278.76000000000005;277.26000000000005;347.76;289.06;278.36;277.96000000000004;297.06;291.66;295.26000000000005;330.56;278.96000000000004;277.16;328.16;358.16;275.06;243.61107973660833;268.3187672390254;273.5264737036516;282.86;8200000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;3060000.0;8240000.000000001;0.06583333333333334;0.0535;0.06283333333333334;0.008;0.0;0.06583333333333334;0.0;14059.4990234375;0.0;1363.32885742188;20861.5;498432.98727245064;454861.4280686414;234626.90535311628;232239.24648004025;220775.09573071953;430671.36484660726;435981.958921699;449044.3348516398;472127.72840069426;527993.2107690171;462570.16839956434;448488.4414509901;447929.68506599474;465248.88870971405;458834.6142869762;252753.8297035686;449256.3408981793;439044.71132424043;435981.958921699;230795.22267914342;356482.2694418079;469946.05786256643;200792.76509642706;200792.76509642706;273.4764533375116;1617684.096701357;902214.0884081745;181495.77078385797;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1106565231969.6304;425337575324.6341;930056819229.62;15598.473632952537;2153.226342129115;0.0;15483.288593497073;3076857.1439396925;737752.712047212;54314.305846142524;817181.1507863245;2.1549218356917064;-0.0010872589178367062
5095;2019-05-20 05:55:41.769;859;606;164;162;123;41;32;30;56;40;743;159;53;48;239;183;224;581;99;61;32;19;817;356;361;144;361;302;820;-2.0;328.0;483.0;185.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;30796.783203125;13307.203125;0.0;1347.9658203125;848.0;210532;542.0;0.0;Calculated values ==>;1558324541.769;359.06000000000006;333.76000000000005;289.56;289.36;285.46000000000004;277.26000000000005;273.955091788801;276.36;276.16;278.76000000000005;277.16;347.46000000000004;289.06;278.46000000000004;277.96000000000004;297.06;291.46000000000004;295.56;331.26000000000005;279.26000000000005;276.36;327.36;357.96000000000004;275.06;243.40439225979637;267.8393353686513;273.955091788801;283.06;8170000.0;3560000.0;3610000.0;1440000.0;3610000.0;3020000.0;8200000.0;0.0;0.05466666666666666;0.0805;0.030833333333333334;0.0;0.0;0.0;13307.203125;0.0;1347.9658203125;30796.783203125;498852.67148012;456443.19263321394;236312.3159628571;235771.67120323266;225581.03300827593;430412.23801567365;433588.14229367237;449779.38365072303;472160.7387857882;527988.4168575022;463170.81454833766;449367.78088530374;448678.4000570146;464664.8766729168;457921.40123190166;253784.29777815533;451364.1502717216;438653.9296755554;433588.14229367237;227449.86971758792;355642.35560766177;470081.34618783195;201396.37912541357;200792.76509642706;273.73042131610725;1618114.5895706685;902442.148060973;181518.3652828036;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1106780635560.226;425424276769.8739;930239222270.1245;19994.83186428741;8284.453151091233;0.0;0.0;3077153.759763171;737839.6941595738;54314.305846142524;817310.1803420839;1.929645787155791;0.12132284863708329
5096;2019-05-20 05:56:41.779;866;599;148;153;138;43;31;32;51;40;738;160;49;52;240;180;224;576;101;39;31;19;803;358;363;144;363;302;806;-1.0;321.0;662.0;148.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;31867.400390625;12702.9326171875;0.0;1353.43176269531;845.0;210533;535.0;0.0;Calculated values ==>;1558324601.779;359.76;333.06;287.96000000000004;288.46000000000004;286.96000000000004;277.46000000000004;274.1680685717883;276.26000000000005;276.36;278.26000000000005;277.16;346.96000000000004;289.16;278.06;278.36;297.16;291.16;295.56;330.76000000000005;277.06;276.26000000000005;326.66;357.66;275.06;243.40439225979637;267.8393353686513;274.1680685717883;283.26000000000005;8030000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3020000.0;8059999.999999999;0.0;0.0535;0.11033333333333334;0.024666666666666667;0.0;0.0;0.0;12702.9326171875;0.0;1353.43176269531;31867.400390625;501130.49107429484;457089.7610390229;232268.09722895484;233599.79726802502;229637.93097715732;430280.9020939914;432902.2481429067;449092.5406545863;472160.7387857882;527465.7924713183;463295.0904854977;448816.61916108726;449230.24535680655;464503.06872351485;457184.28850405983;254239.9926001231;452488.3798764093;434358.88782729313;432902.2481429067;224522.8720964353;354382.54770086217;470081.34618783195;202116.48450358782;200792.76509642706;274.0203360042222;1618636.8781341217;902658.935317312;181540.88068126616;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1106997871760.1917;425510691169.86017;930420452470.0957;27249.691528660165;6609.799921544688;0.0;0.0;3077547.52974211;737963.833621622;54314.305846142524;817310.1803420839;2.4088370602190627;0.1318732260262558
5097;2019-05-20 05:57:41.790;871;590;131;138;137;44;33;33;41;40;735;160;42;51;240;178;225;571;102;36;33;19;824;359;364;139;364;300;827;-1.0;334.0;586.0;124.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;30561.369140625;12563.974609375;0.0;1355.26647949219;843.0;210534;530.0;-1.0;Calculated values ==>;1558324661.79;360.26;332.16;286.26000000000005;286.96000000000004;286.86;277.56;274.27422755570615;276.46000000000004;276.46000000000004;277.26000000000005;277.16;346.66;289.16;277.36;278.26000000000005;297.16;290.96000000000004;295.66;330.26000000000005;276.76000000000005;276.46000000000004;326.16;357.46000000000004;275.06;242.35481222062532;267.5978703862781;274.27422755570615;283.36;8240000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3000000.0;8270000.0;0.0;0.05566666666666666;0.09766666666666667;0.020666666666666667;0.0;0.0;-0.0024847628747871526;12563.974609375;0.0;1355.26647949219;30561.369140625;499972.3526424629;452162.87834217644;227524.0276401939;229323.93350026908;229065.66773000834;430214.79039162316;433017.6092021058;448082.77831708995;472817.310826017;527307.5859527251;463593.0406327243;448221.35771391523;449460.79382102675;464356.0352725641;456743.7428912312;253875.93142346802;448128.81767504517;433567.68989926;433017.6092021058;222432.26289678228;353542.7174425113;470754.2918620804;202397.77925589378;200792.76509642706;274.1343302709984;1619157.213256791;902869.531479465;181563.45730487586;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1107216011744.8936;425595606734.74414;930601085579.8489;23995.234908310158;5546.03459386119;0.0;0.0;3077974.6490860274;738065.1508138591;54314.305846142524;817310.1803420839;2.122333345156216;0.11553723371919518
5098;2019-05-20 05:58:41.770;877;588;115;119;121;46;34;33;29;40;736;160;33;49;240;178;226;569;103;37;34;20;793;359;364;136;364;301;797;-1.0;336.0;568.0;61.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;25745.580078125;11841.5615234375;0.0;1368.18469238281;841.0;210535;525.0;-1.0;Calculated values ==>;1558324721.77;360.86;331.96000000000004;284.66;285.06;285.26000000000005;277.76000000000005;274.27422755570615;276.56;276.46000000000004;276.06;277.16;346.76;289.16;276.46000000000004;278.06;297.16;290.96000000000004;295.76000000000005;330.06;276.86;276.56;325.66;357.26;275.16;241.71165711629368;267.7187500070086;274.27422755570615;283.46000000000004;7930000.0;3590000.0;3640000.0;1360000.0;3640000.0;3010000.0;7970000.0;0.0;0.056;0.09466666666666666;0.010166666666666666;0.0;0.0;-0.002485093285709689;11841.5615234375;0.0;1368.18469238281;25745.580078125;503586.6998133594;456246.00778152695;223854.92101780252;224870.4978343141;225380.42621059346;430214.79039162316;433201.5241952028;446212.05846747686;473208.68934220774;527334.374113208;463444.2190378736;446775.9409123972;449001.87712873524;464356.0352725641;456743.7428912312;255225.47843503635;452442.3495013809;433749.95420475816;433201.5241952028;220341.7376933702;352702.9203549205;471253.26030847814;202568.44495745533;200792.76509642706;274.20063697014194;1619626.2814255708;903072.8431541472;181586.14516617323;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1107434338944.963;425678079234.7704;930781325479.9062;23064.928745615372;2731.628956068732;0.0;0.0;3078366.6863939245;738134.1083499539;54314.305846142524;817310.1803420839;1.952842793511773;0.09250752935866259
5099;2019-05-20 05:59:41.770;877;578;108;113;111;45;35;34;21;40;742;160;28;46;240;178;226;559;103;40;35;20;834;356;361;136;361;303;838;90.0;330.0;67.0;35.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;23870.037109375;12539.9453125;0.0;1379.66003417969;838.0;210536;521.0;0.0;Calculated values ==>;1558324781.77;360.86;330.96000000000004;283.96000000000004;284.46000000000004;284.26000000000005;277.66;273.955091788801;276.66;276.56;275.26000000000005;277.16;347.36;289.16;275.96000000000004;277.76000000000005;297.16;290.96000000000004;295.76000000000005;329.06;277.16;276.66;325.26000000000005;356.96000000000004;275.16;241.71165711629368;267.9596281332873;273.955091788801;283.46000000000004;8340000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;3030000.0;8380000.0;0.015000000000000001;0.055;0.011166666666666667;0.005833333333333333;0.0;0.015000000000000001;0.0;12539.9453125;0.0;1379.66003417969;23870.037109375;499952.4766206564;447885.36752103106;221603.47395961182;222843.23426622569;222346.41837342217;430412.23801567365;434130.71970383386;444677.7423059734;473208.68934220774;527806.5535311698;463145.65316361864;445680.44742188096;448214.2968835578;464796.26975366054;457234.1725856539;253875.28269606974;443619.6044813539;435024.7519814282;434130.71970383386;218669.37671819705;351443.28659558244;471253.26030847814;201615.80039436635;201615.80039436635;273.81612273773203;1620039.7449021332;903276.0223777799;181609.04387222792;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1107651838944.963;425759679234.7704;930962525479.9062;2714.1916846796125;1572.8851828323184;0.0;3487.723789642013;3078581.5123975105;738169.9793011114;54314.305846142524;817339.2447069976;0.5585503657263174;0.008755228940593593
