;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5100;2019-05-20 06:00:41.751;879;579;106;108;101;44;35;34;19;40;748;160;25;43;240;179;228;561;102;47;34;21;807;358;363;134;363;302;810;-1.0;358.0;707.0;46.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;20850.990234375;11871.853515625;0.0;1374.9030761718802;834.0;210537;517.0;0.0;Calculated values ==>;1558324841.751;361.06000000000006;331.06;283.76000000000005;283.96000000000004;283.26000000000005;277.56;274.1680685717883;276.66;276.56;275.06;277.16;347.96000000000004;289.16;275.66;277.46000000000004;297.16;291.06;295.96000000000004;329.26000000000005;277.86;276.56;324.86;356.56000000000006;275.26000000000005;241.2770596917726;267.8393353686513;274.1680685717883;283.36;8070000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3020000.0;8100000.0;0.0;0.059666666666666666;0.11783333333333333;0.007666666666666667;0.0;0.0;0.0;11871.853515625;0.0;1374.9030761718802;20850.990234375;502640.3829319765;452490.1707982923;221434.14947461587;221932.79512463367;220192.9853274105;430280.9020939914;433634.880018922;444589.26801690354;473468.5566066367;528510.7994535349;463295.0904854977;445448.85450290097;447984.6736389261;464503.06872351485;457046.02887352445;255386.98398572716;448714.4869725099;435782.62218529254;433452.5470882844;216997.06728235667;349763.88963852916;471616.79343737353;202383.300585761;201615.80039436635;274.1241209640335;1620412.3021158439;903479.3896144752;181631.99129580776;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1107868970164.7695;425840653584.6983;931143968004.7448;28539.936495636295;2064.123445195696;0.0;0.0;3078841.8809892763;738200.2781086564;54314.305846142524;817368.2998681699;2.3103059023356485;0.10051596369603609
5101;2019-05-20 06:01:41.791;879;576;103;106;97;44;34;34;23;41;755;160;27;42;240;180;227;557;102;51;34;21;804;357;362;135;362;304;808;135.0;350.0;328.0;213.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;19399.333984375;12119.0390625;0.0;1379.3586425781198;831.0;210538;515.0;0.0;Calculated values ==>;1558324901.791;361.06000000000006;330.76000000000005;283.46000000000004;283.76000000000005;282.86;277.56;274.0616903277293;276.56;276.56;275.46000000000004;277.26000000000005;348.66;289.16;275.86;277.36;297.16;291.16;295.86;328.86;278.26000000000005;276.56;324.66;356.26;275.26000000000005;241.49495122638035;268.0796299477929;274.0616903277293;283.36;8040000.000000001;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;8080000.0;0.022500000000000003;0.058333333333333334;0.05466666666666666;0.0355;0.0;0.022500000000000003;0.0;12119.0390625;0.0;1379.3586425781198;19399.333984375;502904.5659706794;452180.6192554402;220711.75136083073;221457.89816214237;219227.7212530911;430346.717906069;433702.1600636701;444766.67480068695;473436.17305719486;529088.6247878366;462995.90524259256;445341.22453111183;447466.95896490954;464649.81302044657;457347.09222704766;255167.77718125618;448179.3494156604;436716.91860004765;433702.1600636701;216160.93158060662;348504.4273212152;471484.10707214737;201619.40887663746;201619.40887663746;273.8220227290312;1620747.9450970325;903679.4470019024;181654.95877823676;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1108086615164.6313;425921407384.647;931325889204.6292;13292.05053718137;9580.196785940601;0.0;5221.861901708235;3079190.7132809227;738297.3788011888;54314.305846142524;817411.8443943338;2.0812921532354283;0.10741095159697842
5102;2019-05-20 06:02:41.762;876;574;105;107;96;42;35;33;30;41;760;160;32;41;240;181;228;556;101;59;35;22;828;356;361;140;361;304;831;275.0;362.0;939.0;206.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;19056.8828125;12558.34375;0.0;1352.24011230469;825.0;210539;514.0;-1.0;Calculated values ==>;1558324961.762;360.76;330.56;283.66;283.86;282.76000000000005;277.36;273.955091788801;276.66;276.46000000000004;276.16;277.26000000000005;349.16;289.16;276.36;277.26000000000005;297.16;291.26000000000005;295.96000000000004;328.76000000000005;279.06;276.66;324.56;355.66;275.36;242.56692532238324;268.0796299477929;273.955091788801;283.26000000000005;8280000.0;3560000.0;3610000.0;1400000.0;3610000.0;3040000.0;8309999.999999999;0.04583333333333333;0.060333333333333336;0.1565;0.034333333333333334;0.0;0.04583333333333333;-0.002487718293001033;12558.34375;0.0;1352.24011230469;19056.8828125;500343.1337561041;448137.25867134996;220942.37335487988;221436.75871274268;218732.0764637461;430412.23801567365;434130.71970383386;445769.9504256632;472784.61766108364;529611.0691093424;462995.90524259256;446054.7494118788;447326.59894302575;464796.26975366054;457646.94884360844;254689.82364364128;444124.83681843104;438316.31352762313;434130.71970383386;215742.86842915416;345985.720156464;470915.85626126267;201701.15680608377;201701.15680608377;273.8494287734245;1621068.2586782835;903884.992464326;181677.71109899518;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1108303410330.3347;426003867509.9145;931508201045.2206;38196.76620146418;9243.03801462781;0.0;10653.021632813545;3079619.579369624;738454.1632758953;54314.305846142524;817544.0711503807;4.176160139929654;0.14590647663258638
5103;2019-05-20 06:03:41.782;877;579;105;106;95;43;36;33;37;41;758;160;36;43;240;182;229;560;103;62;36;23;802;357;362;144;362;305;805;235.0;362.0;920.0;182.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;17669.091796875;12228.4755859375;0.0;1358.26403808594;819.0;210540;517.0;-1.0;Calculated values ==>;1558325021.782;360.86;331.06;283.66;283.76000000000005;282.66;277.46000000000004;274.0616903277293;276.76000000000005;276.46000000000004;276.86;277.26000000000005;348.96000000000004;289.16;276.76000000000005;277.46000000000004;297.16;291.36;296.06;329.16;279.36;276.76000000000005;324.86;355.06000000000006;275.46000000000004;243.40439225979637;268.19934244402924;274.0616903277293;283.46000000000004;8020000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3050000.0;8050000.0;0.03916666666666667;0.060333333333333336;0.15333333333333332;0.030333333333333334;0.0;0.03916666666666667;-0.0024886942542675806;12228.4755859375;0.0;1358.26403808594;17669.091796875;502795.2348164394;453253.68834564125;221244.37385526998;221493.66805459632;218768.38575182238;430346.717906069;434064.28222162405;446570.8011300101;472259.5391352755;529325.6898092299;462845.8448748679;446429.01896656933;447417.42732394347;464649.81302044657;457622.4963666442;255884.276524484;449306.9447426622;438598.19827211706;434064.28222162405;216997.06728235667;343467.2996937194;470478.11419285595;201991.98528608106;201991.98528608106;273.96731282179513;1621374.4104831938;904091.6181443357;181700.3061627528;259151.0558899585;0;15;10;5;44;43;0;11;83;91;1108520382630.2659;426089095909.8874;931690961945.1625;37502.08509606912;8144.0792435055055;0.0;9089.498296642101;3080250.6134048235;738599.104217215;54314.305846142524;817708.6469900736;4.028609081419039;0.14620870214268267
5104;2019-05-20 06:04:41.783;874;576;105;106;96;43;36;34;29;41;751;160;32;45;240;182;229;556;103;65;35;24;836;356;361;142;361;308;839;134.0;339.0;300.0;59.0;0.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;19459.349609375;13628.1884765625;0.0;2580.15966796875;803.0;210541;533.0;0.0;Calculated values ==>;1558325081.783;360.56000000000006;330.76000000000005;283.66;283.76000000000005;282.76000000000005;277.46000000000004;273.955091788801;276.76000000000005;276.56;276.06;277.26000000000005;348.26;289.16;276.36;277.66;297.16;291.36;296.06;328.76000000000005;279.66;276.66;326.46000000000004;353.46000000000004;275.56;242.98782864720522;268.5567601203482;273.955091788801;283.46000000000004;8359999.999999999;3560000.0;3610000.0;1420000.0;3610000.0;3080000.0;8390000.0;0.022333333333333334;0.0565;0.05;0.009833333333333333;0.0;0.022333333333333334;0.0;13628.1884765625;0.0;2580.15966796875;19459.349609375;499332.80041415885;447284.8196500533;220851.97626405378;221098.35276230684;218647.4465092421;430412.23801567365;434310.53623595677;444837.77879090665;472522.5091947854;528362.7715125432;462393.7703421939;445271.23071639397;447127.94237806095;464796.26975366054;457784.2476305463;254748.09508739674;442752.2875641679;439324.5203113631;434130.71970383386;223686.61821467688;336752.88402864704;470845.5270076962;201771.56520337643;201771.56520337643;273.8768884003982;1621683.8193179334;904307.0939357996;181733.1269072669;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1108737286245.004;426174897339.78375;931874865009.9403;12153.310679376511;2645.8939577424776;0.0;5189.354450510216;3080664.4152657017;738689.0221590574;54314.305846142524;817827.6394126634;1.2332261689710442;0.03251039350097272
5105;2019-05-20 06:05:41.783;874;585;106;108;96;44;37;33;-5;39;718;161;8;49;241;183;230;566;104;69;37;22;830;359;363;136;364;307;834;128.0;363.0;841.0;220.0;0.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;18555.947265625;13442.599609375;0.0;2364.02124023438;780.0;210542;588.0;0.0;Calculated values ==>;1558325141.783;360.56000000000006;331.66;283.76000000000005;283.96000000000004;282.76000000000005;277.56;274.27422755570615;276.86;276.46000000000004;272.66;277.06;344.96000000000004;289.26000000000005;273.96000000000004;278.06;297.26000000000005;291.46000000000004;296.16;329.76000000000005;280.06;276.86;331.96000000000004;351.16;275.36;241.71165711629368;268.43790593516167;274.27422755570615;283.56;8300000.0;3590000.0;3629999.9999999995;1360000.0;3640000.0;3070000.0;8340000.000000001;0.021333333333333333;0.0605;0.14016666666666666;0.03666666666666667;0.0;0.021333333333333333;0.0;13442.599609375;0.0;2364.02124023438;18555.947265625;499871.9257266059;450030.7952127566;221155.13030160815;221649.60600688006;218700.21567514766;430214.79039162316;433997.93586973246;439994.53361340857;473111.07959547755;524977.7325749446;462670.2459916989;441956.0545109249;447881.39085722744;464488.10253275675;457435.97357383126;255255.59655758398;445882.2434317651;439550.530927348;433997.93586973246;246688.97952812296;327104.2899505934;471449.11765258067;202450.56927767379;202450.56927767379;274.1548480069045;1622000.6134585585;904532.6838365156;181774.32841483527;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1108954486245.004;426258297339.78375;932059365009.9403;33295.74566772549;9863.28010707992;0.0;4939.6771539639185;3081043.1574019277;738793.2652762643;54314.305846142524;817912.0480093673;3.0429465846242496;0.1445169408714716
5106;2019-05-20 06:06:41.794;878;591;106;107;96;45;36;35;-11;39;714;165;-17;40;241;182;231;570;103;70;35;20;813;361;366;135;366;307;816;-1.0;364.0;859.0;252.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;18248.306640625;13618.8876953125;0.0;2368.90869140625;760.0;210543;673.0;-1.0;Calculated values ==>;1558325201.794;360.96000000000004;332.26000000000005;283.76000000000005;283.86;282.76000000000005;277.66;274.4858918419099;276.76000000000005;276.66;272.06;277.06;344.56000000000006;289.66;271.46000000000004;277.16;297.26000000000005;291.36;296.26000000000005;330.16;280.16;276.66;340.46000000000004;349.16;275.16;241.49495122638035;268.43790593516167;274.4858918419099;283.46000000000004;8130000.0;3610000.0;3660000.0;1350000.0;3660000.0;3070000.0;8159999.999999999;0.0;0.06066666666666667;0.14316666666666666;0.042;0.0;0.0;-0.0024980426964462204;13618.8876953125;0.0;2368.90869140625;18248.306640625;501967.01672319416;454028.98920334165;221363.36907974945;221612.00424952622;218893.66236368413;430081.6785162784;433065.50215134333;439073.4486229179;473241.2657668606;524557.2965611794;463171.1665151775;438141.6509260687;446610.8889343629;464193.69253965805;456971.59247700404;256147.55547827666;449674.1004059672;439054.2685956001;432880.6149027872;282264.0715131367;318717.3015803363;471386.32401312795;202859.8191740772;202450.56927767379;274.32294194543533;1622307.3718027459;904758.2375743521;181813.7767284102;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1109173226339.705;426339612244.6726;932243598779.6885;33817.91794942569;11278.113203240133;0.0;0.0;3081602.54046607;738969.4758529604;54314.305846142524;817953.2195323231;2.8206533321957754;0.1705901568458998
5107;2019-05-20 06:07:41.814;877;591;107;107;95;46;36;35;-5;40;730;168;-3;35;241;182;231;571;103;72;36;17;821;359;364;134;364;307;825;-2.0;359.0;489.0;174.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;18283.970703125;13895.990234375;0.0;2366.10986328125;746.0;210544;722.0;0.0;Calculated values ==>;1558325261.814;360.86;332.26000000000005;283.86;283.86;282.66;277.76000000000005;274.27422755570615;276.76000000000005;276.66;272.66;277.16;346.16;289.96000000000004;272.86;276.66;297.26000000000005;291.36;296.26000000000005;330.26000000000005;280.36;276.76000000000005;345.36;347.76;274.86;241.2770596917726;268.43790593516167;274.27422755570615;283.46000000000004;8209999.999999999;3590000.0;3640000.0;1340000.0;3640000.0;3070000.0;8250000.0;0.0;0.05983333333333333;0.08149999999999999;0.029;0.0;0.0;0.0;13895.990234375;0.0;2366.10986328125;18283.970703125;501112.756949542;452673.8059651427;221506.34398717125;221506.34398717125;218551.6118330468;430214.79039162316;433567.68989926;439994.53361340857;473468.5566066367;526237.9826961718;463545.87696740363;440299.2787007576;445898.2057857615;464488.10253275675;457297.8295178155;255872.95175810356;448450.71017387876;439830.85826066753;433567.68989926;302789.4550866088;312848.0458788934;471226.17219587084;202169.58208332595;202450.56927767379;274.0455567766268;1622611.9089257284;904987.6046539097;181853.2483691827;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1109392299339.6355;426420339144.647;932427860179.6299;19382.73354970173;7802.641113263802;0.0;0.0;3082046.0270080096;739128.535140976;54314.305846142524;817953.2195323231;1.6717013485167012;0.10671400535460562
5108;2019-05-20 06:08:41.785;874;595;108;109;95;45;37;35;3;40;750;170;7;31;241;183;231;574;103;77;37;14;827;358;364;131;363;306;830;274.0;366.0;535.0;107.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;17986.5546875;13863.3994140625;0.0;2370.89013671875;738.0;210545;736.0;0.0;Calculated values ==>;1558325321.785;360.56000000000006;332.66;283.96000000000004;284.06;282.66;277.66;274.1680685717883;276.86;276.66;273.46000000000004;277.16;348.16;290.16;273.86;276.26000000000005;297.26000000000005;291.46000000000004;296.26000000000005;330.56;280.86;276.86;346.76;346.96000000000004;274.56;240.61611355647437;268.3187672390254;274.1680685717883;283.46000000000004;8270000.0;3579999.9999999995;3640000.0;1310000.0;3629999.9999999995;3060000.0;8300000.0;0.04566666666666667;0.061000000000000006;0.08916666666666666;0.017833333333333333;0.0;0.04566666666666667;0.0;13863.3994140625;0.0;2370.89013671875;17986.5546875;500140.8875702695;452743.08158694237;221696.03767965428;221944.06975656532;218498.48168412334;430280.9020939914;433749.95420475816;441418.9449877505;473856.7996405058;528412.0366864651;463943.3669800941;442016.3825157325;445521.0975432056;464634.8729112105;457598.1694309323;255671.44347381347;448297.90110780566;440658.6511082535;433749.95420475816;308656.51637580903;309494.7701623936;471332.97713222547;202201.60957626972;202201.60957626972;274.0534670590409;1622914.0172153476;905218.8210930773;181892.70428972735;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1109610593780.3438;426499800719.9047;932611671295.2262;21330.2124075237;4799.509388081211;0.0;10574.04107136764;3082385.1375760543;739233.5023034993;54314.305846142524;818041.2939516492;2.26087891017111;0.05346460330551967
5109;2019-05-20 06:09:41.775;873;592;109;110;95;44;39;34;8;40;765;170;14;28;241;184;232;571;104;81;38;11;822;358;363;135;363;304;826;-1.0;359.0;341.0;41.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;17044.658203125;14017.130859375;0.0;1362.73742675781;734.0;210546;739.0;0.0;Calculated values ==>;1558325381.775;360.46000000000004;332.36;284.06;284.16;282.66;277.56;274.1680685717883;277.06;276.56;273.96000000000004;277.16;349.66;290.16;274.56;275.96000000000004;297.26000000000005;291.56;296.36;330.26000000000005;281.26000000000005;276.96000000000004;347.06000000000006;346.56000000000006;274.26000000000005;241.49495122638035;268.0796299477929;274.1680685717883;283.56;8220000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3040000.0;8259999.999999999;0.0;0.05983333333333333;0.05683333333333333;0.006833333333333333;0.0;0.0;0.0;14017.130859375;0.0;1362.73742675781;17044.658203125;500442.9062723503;452728.59564293997;221991.15107501138;222239.83905894862;218540.95232632812;430280.9020939914;434358.88782729313;442580.7327243594;473338.7274854557;530133.2815370072;464238.75197938585;443461.255666955;445484.3388220789;464634.8729112105;457735.83342595893;256159.4645310682;448289.8953168173;441526.9608701017;434178.6716885159;309913.9067706182;307818.28838856175;470505.470076914;202192.32983155752;202201.60957626972;274.04985622645233;1623205.8953350203;905451.1201224342;181923.81266716743;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1109828657430.3784;426579587419.9174;932794640795.2552;13662.074231074239;1833.4731250099358;0.0;0.0;3082676.6913643577;739288.7679453081;54314.305846142524;818129.3962744231;1.0075214603791935;0.049238224661809514
5110;2019-05-20 06:10:41.796;872;593;111;111;95;42;41;34;0;41;772;169;9;25;241;185;232;572;105;87;40;10;825;356;361;139;361;303;828;199.0;362.0;530.0;7.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16532.666015625;13809.3671875;0.0;1345.93249511719;726.0;210547;735.0;-1.0;Calculated values ==>;1558325441.796;360.36;332.46000000000004;284.26000000000005;284.26000000000005;282.66;277.36;273.955091788801;277.26000000000005;276.56;273.16;277.26000000000005;350.36;290.06;274.06;275.66;297.26000000000005;291.66;296.36;330.36;281.86;277.16;346.66;345.76;274.16;242.35481222062532;267.9596281332873;273.955091788801;283.66;8250000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;8280000.0;0.033166666666666664;0.060333333333333336;0.08833333333333333;0.0011666666666666668;0.0;0.033166666666666664;-0.0025032206474213383;13809.3671875;0.0;1345.93249511719;16532.666015625;500028.4358863656;452632.2799300301;222464.9068679131;222464.9068679131;218519.68360512625;430412.23801567365;435202.0721543156;441604.3489713403;472915.35137376806;530939.5217288226;464262.3620501426;442934.10434907244;445251.96559515793;464927.5523835209;458195.27633761574;256057.47523743744;448185.0062752974;442911.52731137094;435024.7519814282;308237.3991652946;304465.6318710359;469867.5881872505;201943.27193384065;201943.27193384065;273.9438028421171;1623485.8043036119;905683.0887664236;181946.39281676922;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1110045933450.0469;426661816189.792;932976804529.9774;21170.061804979134;312.5783689623115;0.0;7730.5357549116525;3082967.0607579453;739306.6579670474;54314.305846142524;818193.8399530117;1.927588140164592;0.03000502435124012
5111;2019-05-20 06:11:41.776;871;592;113;113;96;40;43;33;-21;41;772;168;-14;22;241;186;232;572;106;93;42;9;815;357;362;140;362;303;819;292.0;376.0;650.0;178.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;16310.3203125;13635.7099609375;0.0;1345.17199707031;714.0;210548;736.0;-1.0;Calculated values ==>;1558325501.776;360.26;332.36;284.46000000000004;284.46000000000004;282.76000000000005;277.16;274.0616903277293;277.46000000000004;276.46000000000004;271.06;277.26000000000005;350.36;289.96000000000004;271.76000000000005;275.36;297.26000000000005;291.76000000000005;296.36;330.36;282.46000000000004;277.36;346.76;344.56000000000006;274.06;242.56692532238324;267.9596281332873;274.0616903277293;283.76000000000005;8150000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;8190000.000000001;0.048666666666666664;0.06266666666666666;0.10833333333333334;0.029666666666666668;0.0;0.048666666666666664;-0.002505010741013638;13635.7099609375;0.0;1345.17199707031;16310.3203125;500778.8418224528;453782.767610012;223073.4283401751;223073.4283401751;218861.03738287106;430346.717906069;435315.5984456732;438419.19255376846;472784.61766108364;530939.5217288226;464138.6388362429;439494.5820066302;444821.6150417089;464781.3556694665;458171.54992489325;256401.20717794995;449623.28254473815;443659.5280211563;435138.326120535;308656.51637580903;299437.39939995663;469633.2381088445;201733.63867195536;201733.63867195536;273.8666047191749;1623759.4046259157;905911.721506408;181968.8112122543;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1110262761150.1157;426745488289.8186;933158543930.0352;25640.935003863087;7947.688116627713;0.0;11359.028122497544;3083357.022367596;739375.4705759312;54314.305846142524;818352.8666254744;3.000334117108655;0.09635945916785277
5112;2019-05-20 06:12:41.786;869;586;116;115;98;40;45;32;-22;41;768;165;-14;18;241;187;232;567;106;96;44;8;819;355;361;141;361;303;822;-2.0;368.0;489.0;144.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;16216.17578125;13436.42578125;0.0;1344.03503417969;702.0;210549;742.0;0.0;Calculated values ==>;1558325561.786;360.06000000000006;331.76000000000005;284.76000000000005;284.66;282.96000000000004;277.16;273.8482719121499;277.66;276.36;270.96000000000004;277.26000000000005;349.96000000000004;289.66;271.76000000000005;274.96000000000004;297.26000000000005;291.86;296.36;329.86;282.76000000000005;277.56;347.36;343.36;273.96000000000004;242.77792619122317;267.9596281332873;273.8482719121499;283.76000000000005;8190000.000000001;3550000.0;3610000.0;1410000.0;3610000.0;3030000.0;8220000.0;0.0;0.06133333333333334;0.08149999999999999;0.024;0.0;0.0;0.0;13436.42578125;0.0;1344.03503417969;16216.17578125;500130.1546009332;452096.72385904664;223788.50870025746;223537.54702699115;219319.17303158288;430477.46260093397;435906.5852007355;438264.37560948916;472653.6706096803;530522.2689267418;463766.9403671109;439494.5820066302;444244.8339766329;464927.5523835209;458628.33589585364;256262.4146638701;448067.8017702693;444334.5580357216;435731.16137290135;311171.3556482807;294410.04551340896;469398.3044737421;200969.19093487156;201733.63867195536;273.5588144099152;1624030.5039356763;906137.3602377456;181991.22500585427;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1110479697300.0813;426829802339.8052;933340374230.0062;19339.55755098133;6442.298724932893;0.0;0.0;3083731.9222784;739495.407119018;54314.305846142524;818447.5409695748;1.7443201939279123;0.10741847036115404
5113;2019-05-20 06:13:41.797;866;586;119;119;100;40;46;32;-15;40;763;163;-7;14;241;189;232;567;107;100;46;8;815;356;361;142;361;302;818;85.0;363.0;220.0;200.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;15905.15234375;13045.55078125;0.0;1339.34448242188;689.0;210550;748.0;-1.0;Calculated values ==>;1558325621.797;359.76;331.76000000000005;285.06;285.06;283.16;277.16;273.955091788801;277.76000000000005;276.36;271.66;277.16;349.46000000000004;289.46000000000004;272.46000000000004;274.56;297.26000000000005;292.06;296.36;329.86;283.16;277.76000000000005;347.96000000000004;342.06000000000006;273.96000000000004;242.98782864720522;267.8393353686513;273.955091788801;283.86;8150000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;8180000.0;0.014166666666666666;0.0605;0.03666666666666667;0.03333333333333333;0.0;0.014166666666666666;-0.0025086762994437004;13045.55078125;0.0;1339.34448242188;15905.15234375;500053.7483192153;452707.02445657714;224594.7826781799;224594.7826781799;219855.55483154542;430412.23801567365;436081.5480936552;439561.4401127939;472424.0149512065;530076.5401052948;463667.37725859485;440770.5613398004;443867.07844128745;464927.5523835209;458741.3219607375;256401.20717794995;448713.13889037154;444959.55641343363;436081.5480936552;313686.43059754226;288964.7057630673;469261.9347870629;200719.94983607484;200719.94983607484;273.46547161138386;1624298.2307439367;906358.0838340401;182013.59060140298;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1110696337009.7852;426914717904.68915;933521907504.7582;8757.521310146365;8951.399498366269;0.0;3334.289308649055;3083966.1075280155;739623.7114555202;54314.305846142524;818475.3318078287;1.4628684972288224;0.09306938908611899
5114;2019-05-20 06:14:41.807;860;573;122;121;103;41;48;33;-11;40;757;163;-3;14;241;189;232;552;107;102;47;7;788;356;361;142;361;303;792;292.0;347.0;192.0;120.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15392.712890625;12650.6162109375;0.0;1347.39807128906;616.0;210551;467.0;878.0;Calculated values ==>;1558325681.807;359.16;330.46000000000004;285.36;285.26000000000005;283.46000000000004;277.26000000000005;273.955091788801;277.96000000000004;276.46000000000004;272.06;277.16;348.86;289.46000000000004;272.86;274.56;297.26000000000005;292.06;296.36;328.36;283.36;277.86;319.86;334.76000000000005;273.86;242.98782864720522;267.9596281332873;273.955091788801;283.86;7880000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;7920000.0;0.048666666666666664;0.057833333333333334;0.032;0.02;0.0;0.048666666666666664;2.2115692745519655;12650.6162109375;0.0;1347.39807128906;15392.712890625;501612.9964481793;454017.148768319;225704.6313313656;225448.59507345443;220900.30012994993;430412.23801567365;436430.11128019885;439951.1449090409;472424.0149512065;529374.0820662462;463518.6962225584;441156.6256199011;443664.5507289629;464927.5523835209;458741.3219607375;257387.13304157488;449707.9086929009;445270.404877211;436256.0551253566;196097.13278094304;258404.02479325983;469162.7822548786;201324.33178621277;201324.33178621277;273.70225500673797;1624559.0897567724;906572.2542480618;182035.98385426722;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1110912973109.7507;426999932104.6756;933703437754.7294;7636.0580199304995;5356.769009373316;0.0;11433.343869171666;3084102.743457938;739742.966065522;54314.305846142524;818598.415928226;1.7449739945964815;0.029482691761705607
5115;2019-05-20 06:15:41.778;853;509;127;126;106;40;52;31;-6;40;752;163;1;15;241;190;232;499;107;108;51;7;829;353;358;143;358;303;832;-2.0;338.0;765.0;97.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15956.4990234375;12953.3642578125;0.0;1337.96264648438;561.0;210552;541.0;1105.0;Calculated values ==>;1558325741.778;358.46000000000004;324.06;285.86;285.76000000000005;283.76000000000005;277.16;273.6339639331285;278.36;276.26000000000005;272.56;277.16;348.36;289.46000000000004;273.26000000000005;274.66;297.26000000000005;292.16;296.36;323.06;283.96000000000004;278.26000000000005;327.26000000000005;329.26000000000005;273.86;243.1966462407574;267.9596281332873;273.6339639331285;283.86;8290000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3030000.0;8320000.0;0.0;0.05633333333333333;0.1275;0.016166666666666666;0.0;0.0;2.7912634958932916;12953.3642578125;0.0;1337.96264648438;15956.4990234375;496869.76542448957;432318.61003647663;226436.4632711924;226182.75724161702;221177.96948374913;430607.02586249536;437810.91113443754;440706.57273408404;472292.48545527144;528851.8103742785;463518.6962225584;441753.0823843035;443809.95577213913;465364.4418098396;459352.8116281962;255922.95416603773;429563.70876572607;446777.5027135378;437641.0399101803;227031.71669481136;235395.46725036926;469026.00599727634;200816.2838434307;201324.33178621277;273.4900767290601;1624820.2069225775;906785.5176255163;182058.351044285;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1111128568855.4502;427085390779.9528;933885149885.3188;30586.011833558303;4336.057174820505;0.0;0.0;3084421.1067577465;739823.700576769;54314.305846142524;818693.647743143;2.4435847869296876;0.12343051186420795
5116;2019-05-20 06:16:41.798;851;476;130;130;109;41;39;31;-1;39;748;163;4;17;241;190;233;473;107;110;39;7;797;358;363;143;363;301;800;-1.0;362.0;1029.0;315.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15289.15625;12263.2607421875;0.0;1324.65234375;549.0;210553;533.0;1196.0;Calculated values ==>;1558325801.798;358.26;320.76000000000005;286.16;286.16;284.06;277.26000000000005;274.1680685717883;277.06;276.26000000000005;273.06;277.06;347.96000000000004;289.46000000000004;273.56;274.86;297.26000000000005;292.16;296.46000000000004;320.46000000000004;284.16;277.06;326.46000000000004;328.06;273.86;243.1966462407574;267.7187500070086;274.1680685717883;283.86;7970000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3010000.0;8000000.0;0.0;0.060333333333333336;0.17149999999999999;0.0525;0.0;0.0;3.02292569313147;12263.2607421875;0.0;1324.65234375;15289.15625;499508.81485541485;430071.5904700402;227649.96138593505;227649.96138593505;222304.84469886209;430280.9020939914;434358.88782729313;441876.3466884435;472193.81962526246;528587.7342251306;463815.75413107453;442613.016394442;444501.2531899496;464634.8729112105;458558.7677456443;257379.9307508444;429233.966996194;446114.6860336456;434358.88782729313;223686.61821467688;230377.04089860234;469026.00599727634;201753.9665851428;201324.33178621277;273.8790389305661;1625080.6741765935;906995.7262132968;182080.54689868263;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1111344940955.3813;427171219379.92554;934066410285.2612;41180.988187716066;14031.782069137009;0.0;0.0;3085019.364443845;739976.8169255289;54314.305846142524;818693.647743143;4.063373816689648;0.25332708932050463
5117;2019-05-20 06:17:41.769;849;455;131;131;115;42;35;33;2;40;744;163;9;19;241;187;233;454;107;109;34;8;825;355;360;143;360;305;828;96.0;340.0;771.0;137.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;16178.91015625;13023.982421875;0.0;1334.59643554688;548.0;210554;530.0;1195.0;Calculated values ==>;1558325861.769;358.06000000000006;318.66;286.26000000000005;286.26000000000005;284.66;277.36;273.8482719121499;276.66;276.46000000000004;273.36;277.16;347.56000000000006;289.46000000000004;274.06;275.06;297.26000000000005;291.86;296.46000000000004;318.56;284.06;276.56;326.16;327.96000000000004;273.96000000000004;243.1966462407574;268.19934244402924;273.8482719121499;283.86;8250000.0;3550000.0;3600000.0;1430000.0;3600000.0;3050000.0;8280000.0;0.016;0.056666666666666664;0.1285;0.022833333333333334;0.0;0.016;3.020546258676665;13023.982421875;0.0;1334.59643554688;16178.91015625;496646.2735564885;416695.5378896264;227510.13527528459;227510.13527528459;223463.3387317499;430477.46260093397;434376.6058122323;441480.6793942096;472292.48545527144;527861.0950701204;463220.4145084326;442521.2416164823;443987.30161898106;465073.4646152595;458628.33589585364;256377.83187524864;416338.7449729147;446543.79474602366;434197.24731978856;222432.26289678228;229958.8627652946;469125.32372254826;201277.57569259568;201277.57569259568;273.67951653065444;1625342.781316742;907206.3513881138;182102.69659429742;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1111561736120.2227;427256977909.8628;934248122415.1283;30866.098825657387;6115.856913350584;0.0;3726.714746035086;3085619.466645528;740144.6327667143;54314.305846142524;818724.6886889584;2.8351462139305617;0.12649528876322208
5118;2019-05-20 06:18:41.809;849;457;130;131;116;43;35;32;5;39;742;163;11;22;241;187;234;453;107;111;35;9;825;358;363;144;363;304;828;-1.0;373.0;1244.0;266.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;16248.0556640625;13171.4658203125;0.0;1347.3330078125;552.0;210555;533.0;1195.0;Calculated values ==>;1558325921.809;358.06000000000006;318.86;286.16;286.26000000000005;284.76000000000005;277.46000000000004;274.1680685717883;276.66;276.36;273.66;277.06;347.36;289.46000000000004;274.26000000000005;275.36;297.26000000000005;291.86;296.56;318.46000000000004;284.26000000000005;276.66;326.46000000000004;328.36;274.06;243.40439225979637;268.0796299477929;274.1680685717883;283.86;8250000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;8280000.0;0.0;0.06216666666666667;0.20733333333333331;0.044333333333333336;0.0;0.0;3.019952735517726;13171.4658203125;0.0;1347.3330078125;16248.0556640625;496646.2735564885;417401.52596243605;227254.59722277074;227510.13527528459;223713.7442665214;430280.9020939914;433634.880018922;442137.2501143532;472061.9191754798;527729.1532524921;463369.709239437;443022.0508540321;444622.5063410642;464634.8729112105;458147.9488794607;256699.28504428492;415979.35054693004;446268.6701892744;433634.880018922;223686.61821467688;231631.59724164338;469087.9315675536;201972.52839843492;201277.57569259568;273.96426623909827;1625613.1861815497;907424.7923202612;182125.06090591924;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1111778780720.0847;427343135309.80804;934430944215.0121;49794.152302433715;11842.116207164263;0.0;0.0;3086292.083517008;740294.3823091408;54314.305846142524;818755.7653491264;4.2452732653199705;0.2407029654668784
5119;2019-05-20 06:19:41.790;852;453;125;127;116;45;35;34;-17;40;739;163;-13;22;242;185;234;447;107;105;34;9;813;360;365;145;365;307;816;-2.0;370.0;1168.0;261.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;16733.27734375;13557.814453125;0.0;1353.19750976562;555.0;210556;536.0;1191.0;Calculated values ==>;1558325981.79;358.36;318.46000000000004;285.66;285.86;284.76000000000005;277.66;274.38016830617;276.66;276.56;271.46000000000004;277.16;347.06000000000006;289.46000000000004;271.86;275.36;297.36;291.66;296.56;317.86;283.66;276.56;326.76000000000005;328.66;274.06;243.61107973660833;268.43790593516167;274.38016830617;283.86;8130000.0;3600000.0;3650000.0;1450000.0;3650000.0;3070000.0;8159999.999999999;0.0;0.06166666666666667;0.19466666666666665;0.0435;0.0;0.0;3.0093984678017027;13557.814453125;0.0;1353.19750976562;16733.27734375;498193.5798323145;419222.5285213264;226143.09061581647;226653.4175063852;223864.02779638776;430148.3826014536;433133.46834165603;438141.6509260687;472028.77388759464;527182.1593585447;462920.89451181877;438764.06849357975;444020.7736698696;464473.26053001377;457549.89371207694;257122.1802408812;417150.93789387395;444944.20138177706;432949.0678229144;224941.0041839467;232886.18681767926;468951.0004552658;202457.31951399715;201277.57569259568;274.1620564183996;1625887.9435889637;907647.4657867409;182147.55820047905;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1111997111559.8904;427429807854.7309;934614186169.8489;45879.88318154993;11592.475120945188;0.0;0.0;3087089.114672182;740489.6087287519;54314.305846142524;818755.7653491264;3.854356662413517;0.22189835284459178
5120;2019-05-20 06:20:41.800;851;458;122;123;113;46;36;34;-19;40;738;163;-20;17;242;184;234;449;108;108;35;10;827;360;365;146;365;308;830;-1.0;350.0;1187.0;234.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;17287.26953125;14199.083984375;0.0;1362.40576171875;559.0;210557;540.0;1190.0;Calculated values ==>;1558326041.8;358.26;318.96000000000004;285.36;285.46000000000004;284.46000000000004;277.76000000000005;274.38016830617;276.76000000000005;276.56;271.26000000000005;277.16;346.96000000000004;289.46000000000004;271.16;274.86;297.36;291.56;296.56;318.06;283.96000000000004;276.66;327.16;329.06;274.16;243.81672145450628;268.5567601203482;274.38016830617;283.96000000000004;8270000.0;3600000.0;3650000.0;1460000.0;3650000.0;3080000.0;8300000.0;0.0;0.058333333333333334;0.19783333333333333;0.039;0.0;0.0;3.006275361045574;14199.083984375;0.0;1362.40576171875;17287.26953125;496757.8231308446;417213.89250779734;225197.1748483554;225449.70537791296;222939.28004106358;430148.3826014536;433317.3069910173;437601.09044165985;471896.58969717816;526999.4638333253;462770.66555613093;437443.34373287327;443083.93690773816;464473.26053001377;457411.71562222653;256630.3598350749;413941.69336368673;445412.59084543557;433133.46834165603;226613.5671989835;234559.02529450474;468913.5974984004;202528.2425026055;201277.57569259568;274.18961883524884;1626171.4953969698;907878.8118249311;182170.19199940903;259151.0558899585;0;15;10;5;44;43;0;11;84;91;1112216148059.8555;427517122404.71704;934798716919.8196;46505.245083942915;10389.028844836002;0.0;0.0;3087859.119053617;740672.8184583043;54314.305846142524;818755.7653491264;3.656094297980727;0.20548631284570404
5121;2019-05-20 06:21:41.781;849;507;120;121;109;46;37;35;-19;40;727;163;-21;13;242;184;235;486;108;92;36;11;815;363;368;137;368;308;817;0.0;-1.0;1042.0;323.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;18357.30859375;14539.6259765625;0.0;2379.47924804688;564.0;210558;546.0;1191.0;Calculated values ==>;1558326101.781;358.06000000000006;323.86;285.16;285.26000000000005;284.06;277.76000000000005;274.69669130483857;276.86;276.66;271.26000000000005;277.16;345.86;289.46000000000004;271.06;274.46000000000004;297.36;291.56;296.66;321.76000000000005;282.36;276.76000000000005;327.76000000000005;329.56;274.26000000000005;241.92719264551067;268.5567601203482;274.69669130483857;283.96000000000004;8150000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;8170000.0;0.0;0.0;0.17366666666666666;0.05383333333333333;0.0;0.0;3.0080513876089867;14539.6259765625;0.0;2379.47924804688;18357.30859375;497569.7267722491;434817.7812225679;224860.46681718508;225113.58807462128;222098.21742791912;429947.3805835815;432743.97865350964;437601.09044165985;473078.44118532055;525844.5182441958;462770.66555613093;437285.26766895736;442491.83973573893;464031.1302349554;456922.6038781957;257376.98761361834;429146.888993928;442261.1936864797;432557.5304485172;229122.51738040973;236650.15891445865;470236.29553865286;203129.40751346856;201277.57569259568;274.43672522902006;1626468.4394856659;908118.22523613;182201.36450004388;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1112435978424.6597;427601995519.6415;934983458399.655;40719.91560186255;14379.254138689086;-0.0;0.0;3088585.765214511;740879.1554555699;54314.305846142524;818755.7653491264;3.2566243314338004;0.20627545563795194
5122;2019-05-20 06:22:41.781;845;576;118;119;106;48;38;35;-18;40;696;164;-20;12;243;183;234;517;108;48;37;10;837;362;367;128;367;310;840;-2.0;-2.0;923.0;238.0;0.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;19280.484375;15714.958984375;0.0;2414.64233398438;569.0;210559;551.0;1194.0;Calculated values ==>;1558326161.781;357.66;330.76000000000005;284.96000000000004;285.06;283.76000000000005;277.96000000000004;274.5913991737795;276.96000000000004;276.66;271.36;277.16;342.76;289.56;271.16;274.36;297.46000000000004;291.46000000000004;296.56;324.86;277.96000000000004;276.86;328.26000000000005;330.06;274.16;239.943914813709;268.7936212382143;274.5913991737795;283.96000000000004;8370000.0;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;3100000.0;8400000.0;0.0;0.0;0.15383333333333335;0.03966666666666666;0.0;0.0;3.0148715153656545;15714.958984375;0.0;2414.64233398438;19280.484375;494931.3454009801;447122.82809238415;224066.01191300023;224316.27903340216;221087.05183207072;430014.67791919125;433182.4302400453;437301.7563972805;474243.19645526423;522420.97928545374;462595.221791356;436983.6325089788;441925.55079813005;464311.4322414119;456947.03434989735;256292.0862484415;432844.41561292345;435000.52977555234;432997.62667057913;231213.40812182956;238741.38928724395;471343.5045025567;202946.96504495843;201277.57569259568;274.36136930395224;1626782.0877604054;908370.3467774711;182241.31551322748;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1112656478424.6597;427681495519.6415;935168858399.655;36051.57873636555;10646.396065151395;-0.0;0.0;3089225.5276673296;741087.7025406018;54314.305846142524;818755.7653491264;2.575786084949762;0.15541368342389028
5123;2019-05-20 06:23:41.771;843;608;125;123;106;48;39;36;-18;41;705;167;-21;7;243;182;234;549;109;44;38;10;833;365;370;134;370;309;834;-1.0;-1.0;1039.0;290.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18481.765625;15824.1396484375;0.0;1399.20666503906;576.0;210560;557.0;1194.0;Calculated values ==>;1558326221.771;357.46000000000004;333.96000000000004;285.66;285.46000000000004;283.76000000000005;277.96000000000004;274.9066339382667;277.06;276.76000000000005;271.36;277.26000000000005;343.66;289.86;271.06;273.86;297.46000000000004;291.36;296.56;328.06;277.56;276.96000000000004;328.86;330.76000000000005;274.16;241.2770596917726;268.67533136820026;274.9066339382667;284.06;8330000.0;3650000.0;3700000.0;1340000.0;3700000.0;3090000.0;8340000.000000001;0.0;0.0;0.17316666666666666;0.04833333333333333;0.0;0.0;3.0138041342408894;15824.1396484375;0.0;1399.20666503906;18481.765625;495006.06350356224;454805.83850940835;225903.09579145542;225397.79688587505;221155.13030160815;429811.8947417682;432607.708960572;437530.6787186241;473565.85517348704;523450.55186197185;463122.3502209661;437055.2244796515;441384.9092064438;463868.3479736739;456314.320352256;256426.1456056692;441983.938479056;433536.1482522121;432420.26882306463;233722.59852315116;241669.27786274583;470541.90478511597;203662.39374432003;201277.57569259568;274.6522875686315;1627096.7207295527;908633.1287951494;182273.0922912119;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1112877541574.6948;427760082419.654;935354527449.6846;40498.19134805032;12899.176366971804;-0.0;0.0;3089863.3360990095;741283.8829420501;54314.305846142524;818755.7653491264;3.1002899635851184;0.1920548830069234
5124;2019-05-20 06:24:41.772;845;619;151;146;110;47;38;37;-15;42;737;169;-16;4;243;181;234;557;110;44;39;11;751;356;362;139;361;316;754;414.0;0.0;172.0;42.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18584.736328125;14672.3486328125;0.0;1431.89611816406;580.0;210561;562.0;1189.0;Calculated values ==>;1558326281.772;357.66;335.06;288.26000000000005;287.76000000000005;284.16;277.86;273.955091788801;276.96000000000004;276.86;271.66;277.36;346.86;290.06;271.56;273.56;297.46000000000004;291.26000000000005;296.56;328.86;277.56;277.06;329.36;331.16;274.26000000000005;242.35481222062532;269.49753711883926;273.955091788801;284.16;7509999.999999999;3560000.0;3620000.0000000005;1390000.0;3610000.0;3160000.0;7540000.000000001;0.06899999999999999;0.0;0.028666666666666667;0.007;0.0;0.06899999999999999;3.0005720776329787;14672.3486328125;0.0;1431.89611816406;18584.736328125;502805.79631328804;467849.53260324354;233991.7909828238;232627.14098810384;223150.1872289577;430412.23801567365;434424.3181684167;436392.92105508584;473013.37450241524;526269.8131054691;462321.16861001705;436230.4633779831;439414.06249404507;465189.78860520123;457646.94884360844;259611.7121379442;456599.7902708706;435492.39016710146;434603.5697922251;235813.6939595721;243342.44575359824;469966.18980854325;201768.4662050583;201768.4662050583;273.8756800363831;1627405.6133948083;908887.2704338194;182296.68520767923;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1113097145235.3022;427841983784.8805;935542030575.2031;6725.901039034123;1877.3840652243944;-0.0;16065.622147514507;3090256.8767622253;741407.0229982923;54314.305846142524;818889.6477653957;1.531826399389335;-0.01783178075818422
5125;2019-05-20 06:25:41.772;825;622;167;158;113;38;46;31;-15;43;759;168;-17;6;240;185;231;542;109;69;46;12;798;352;356;140;357;309;801;274.0;-1.0;214.0;179.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23303.197265625;15528.033203125;0.0;1390.0607910156198;580.0;210562;563.0;1195.0;Calculated values ==>;1558326341.772;355.66;335.36;289.86;288.96000000000004;284.46000000000004;276.96000000000004;273.5264737036516;277.76000000000005;276.26000000000005;271.66;277.46000000000004;349.06000000000006;289.96000000000004;271.46000000000004;273.76000000000005;297.16;291.66;296.26000000000005;327.36;280.06;277.76000000000005;329.46000000000004;331.16;274.36;242.56692532238324;268.67533136820026;273.5264737036516;284.06;7980000.0;3520000.0000000005;3560000.0;1400000.0;3570000.0000000005;3090000.0;8009999.999999999;0.04566666666666667;0.0;0.035666666666666666;0.029833333333333333;0.0;0.04566666666666667;3.0157137365613202;15528.033203125;0.0;1390.0607910156198;23303.197265625;495621.9012127432;462167.5109822687;237490.0772327091;235033.20204477618;223298.31905473623;430671.36484660726;437249.02133429924;438003.16910024424;472980.94656883925;529124.3565834656;463247.6705685658;437688.5006598165;441234.1507901912;465379.25235888857;458834.6142869762;256681.82997088693;446071.4101685302;441069.3697421233;437249.02133429924;236231.924509345;243342.44575359824;469929.52753194683;200101.5760769983;200101.5760769983;273.205033363122;1627754.6795080896;909138.9402824522;182320.20151525573;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1113312545235.3022;427925683784.8805;935729530575.2031;8485.156817829105;8049.867218405964;-0.0;10829.733333416743;3090383.635577699;741489.7500923226;54314.305846142524;819113.7757277368;1.6174846515883687;0.05009182180976121
5126;2019-05-20 06:26:41.783;813;626;176;174;132;37;36;29;-21;41;766;164;-22;2;240;184;231;560;111;73;37;12;806;353;358;140;359;305;809;124.0;0.0;663.0;239.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;35692.42578125;15756.53515625;0.0;1376.99816894531;581.0;210563;565.0;1195.0;Calculated values ==>;1558326401.783;354.46000000000004;335.76000000000005;290.76000000000005;290.56;286.36;276.86;273.6339639331285;276.76000000000005;276.06;271.06;277.26000000000005;349.76;289.56;270.96000000000004;273.36;297.16;291.56;296.26000000000005;329.16;280.46000000000004;276.86;329.66;331.26000000000005;274.36;242.56692532238324;268.19934244402924;273.6339639331285;284.26000000000005;8059999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3590000.0;3050000.0;8090000.000000001;0.020666666666666667;0.0;0.1105;0.03983333333333334;0.0;0.020666666666666667;3.0155596444610753;15756.53515625;0.0;1376.99816894531;35692.42578125;493076.2439964821;461827.27470398;239824.5944131387;239267.49434831276;228036.28695571166;430607.02586249536;435041.38555822254;437968.82056851813;472784.61766108364;530161.7641224974;463345.08624710975;437812.597326149;441480.6793942096;465088.32681886124;458539.4322372223;256393.63510719253;448661.81994638336;441290.65377167217;435217.872359457;237068.3971897606;243760.74795305103;469929.52753194683;200518.78291670658;200518.78291670658;273.3733755873217;1628246.3998316766;909399.6928142923;182343.26456734174;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1113526784505.0095;428009699184.7657;935913764344.9513;26238.229160525178;10731.527993840406;-0.0;4850.447848483509;3090673.0501767406;741646.2904126756;54314.305846142524;819244.4678599064;2.44083950514465;0.13076996121047477
5127;2019-05-20 06:27:41.783;814;629;158;164;148;38;30;29;-19;40;765;162;-15;1;240;183;232;575;109;75;30;13;834;354;359;140;359;301;837;196.0;-2.0;1299.0;201.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;35306.9453125;16240.5556640625;0.0;1349.93896484375;584.0;210564;567.0;1196.0;Calculated values ==>;1558326461.783;354.56000000000006;336.06;288.96000000000004;289.56;287.96000000000004;276.96000000000004;273.7412296467126;276.16;276.06;271.26000000000005;277.16;349.66;289.36;271.66;273.26000000000005;297.16;291.46000000000004;296.36;330.66;280.66;276.16;329.86;331.56;274.46000000000004;242.56692532238324;267.7187500070086;273.7412296467126;284.06;8340000.000000001;3540000.0;3590000.0;1400000.0;3590000.0;3010000.0;8370000.0;0.03266666666666666;0.0;0.2165;0.033499999999999995;0.0;0.03266666666666666;3.017619356186706;16240.5556640625;0.0;1349.93896484375;35306.9453125;490507.97771572997;458549.52785922756;234405.2613771006;236006.89286827316;231771.36237640626;430542.39183029096;433724.0844890748;439171.4593555984;472686.4266018815;530361.0249238308;463691.99783644744;439780.08636155893;442171.7392844028;465088.32681886124;458243.10377271957;255757.1009596287;447388.25572404655;441401.95967388037;433724.0844890748;237904.88540968279;245015.67932991832;470028.2500469368;201131.9170038141;201131.9170038141;273.61809590938907;1628838.0612574578;909666.3352377949;182365.98904345665;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1113741884505.0095;428093699184.7657;936095564344.9513;51535.5609191613;9008.027156944609;-0.0;7598.010804518516;3091321.1650940715;741810.7867055988;54314.305846142524;819348.205015348;3.873773894262652;0.16233339699640184
