;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5128;2019-05-20 06:28:41.774;824;630;131;136;136;41;31;32;-10;40;759;161;-3;1;241;182;233;579;109;75;31;13;799;356;361;140;361;297;802;-2.0;-1.0;693.0;123.0;0.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;31030.798828125;14629.57421875;0.0;1334.94677734375;587.0;210565;570.0;1194.0;Calculated values ==>;1558326521.774;355.56000000000006;336.16;286.26000000000005;286.76000000000005;286.76000000000005;277.26000000000005;273.955091788801;276.26000000000005;276.36;272.16;277.16;349.06000000000006;289.26000000000005;272.86;273.26000000000005;297.26000000000005;291.36;296.46000000000004;331.06;280.66;276.26000000000005;330.16;331.86;274.46000000000004;242.56692532238324;267.23344911666527;273.955091788801;284.06;7990000.000000001;3560000.0;3610000.0;1400000.0;3610000.0;2970000.0;8020000.0;0.0;0.0;0.11549999999999999;0.0205;0.0;0.0;3.0121085239121212;14629.57421875;0.0;1334.94677734375;31030.798828125;495380.00480359775;463509.50338344084;227879.42850215768;229177.18291993174;229177.18291993174;430412.23801567365;433406.2193873385;441387.5573368277;472686.4266018815;530040.0361398318;464160.6244462224;442416.41634007514;442999.1421134229;464927.5523835209;457784.2476305463;257305.234815599;453709.0291944404;440975.2914610382;433406.2193873385;239159.6471344744;246270.64818160105;470028.2500469368;201571.57778714708;201131.9170038141;273.7988599462419;1629390.792869203;909923.5477322194;182388.35973517757;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1113957852104.783;428177686584.67755;936274937434.7631;27698.745637988108;5503.36178132569;-0.0;0.0;3091981.351938472;741931.696807388;54314.305846142524;819411.5122744724;2.079743415254225;0.11447087102405204
5129;2019-05-20 06:29:41.764;830;630;119;122;120;42;32;32;0;40;752;161;8;7;241;181;232;576;108;75;32;13;803;355;360;141;360;296;806;153.0;-1.0;553.0;93.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;25582.1171875;13835.3408203125;0.0;1319.23461914062;588.0;210566;572.0;1194.0;Calculated values ==>;1558326581.764;356.16;336.16;285.06;285.36;285.16;277.36;273.8482719121499;276.36;276.36;273.16;277.16;348.36;289.26000000000005;273.96000000000004;273.86;297.26000000000005;291.26000000000005;296.36;330.76000000000005;280.66;276.36;330.36;331.96000000000004;274.46000000000004;242.77792619122317;267.1113755279542;273.8482719121499;283.96000000000004;8030000.0;3550000.0;3600000.0;1410000.0;3600000.0;2960000.0;8059999.999999999;0.025500000000000002;0.0;0.09216666666666667;0.015500000000000002;0.0;0.025500000000000002;3.0119532755187883;13835.3408203125;0.0;1319.23461914062;25582.1171875;495888.37443797785;462974.93478610343;224751.11762241856;225513.78589158886;225004.98628648598;430477.46260093397;433836.9858812755;443059.1894257166;472555.3283204977;529388.0150701234;464307.9919510384;444211.38067900744;444068.11450643884;465073.4646152595;457808.6426020985;256828.47378248468;452488.3798764093;441189.06381045876;433836.9858812755;239996.17471937067;246688.97952812296;469892.93206556124;201399.85723181197;201399.85723181197;273.7273123983792;1629862.4885403581;910160.7158229784;182410.47422712206;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1114174116054.8174;428261972534.691;936452807784.7914;22272.935117204877;4161.6426599231145;-0.0;5927.14678056132;3092397.713206386;742012.2250874606;54314.305846142524;819460.8969321699;2.1354425062571822;0.07418009202714851
5130;2019-05-20 06:30:41.775;834;630;114;117;109;42;32;31;7;40;745;163;13;13;241;182;232;580;111;80;32;13;797;354;359;140;360;296;800;296.0;-2.0;713.0;94.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;22136.3046875;12844.95703125;0.0;1335.77746582031;589.0;210567;573.0;1198.0;Calculated values ==>;1558326641.775;356.56000000000006;336.16;284.56;284.86;284.06;277.36;273.7412296467126;276.36;276.26000000000005;273.86;277.16;347.66;289.46000000000004;274.46000000000004;274.46000000000004;297.26000000000005;291.36;296.36;331.16;281.16;276.36;330.46000000000004;332.06;274.46000000000004;242.56692532238324;267.1113755279542;273.7412296467126;284.26000000000005;7970000.0;3540000.0;3590000.0;1400000.0;3600000.0;2960000.0;8000000.0;0.04933333333333333;0.0;0.11883333333333333;0.015666666666666666;0.0;0.04933333333333333;3.0218876192586595;12844.95703125;0.0;1335.77746582031;22136.3046875;497036.92839888734;463775.8449917376;223563.39740779687;224322.6104004624;222304.84469886209;430542.39183029096;434084.4541166122;444068.11450643884;472686.4266018815;528659.5196882407;464553.13728333084;444924.569094875;444924.569094875;465073.4646152595;458106.5989019855;257048.5289516617;454212.3944194366;442207.87201947026;434084.4541166122;240414.4444865203;247107.31509690773;470028.2500469368;201220.41309598202;201220.41309598202;273.65271053255555;1630260.2149601642;910383.0924005539;182432.60338415622;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1114389855600.3796;428346287989.9107;936630440345.2544;28858.40185094262;4211.32277889829;-0.0;11487.959357017757;3092823.885799552;742082.0125916632;54314.305846142524;819606.0494234402;3.14212807496425;0.08160110534364978
5131;2019-05-20 06:31:41.775;835;630;113;115;105;41;33;31;11;39;741;165;17;19;241;183;232;581;110;84;33;13;812;354;359;142;359;297;816;238.0;0.0;564.0;113.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;20157.5859375;12771.3310546875;0.0;1327.1103515625;588.0;210568;574.0;1196.0;Calculated values ==>;1558326701.775;356.66;336.16;284.46000000000004;284.66;283.66;277.26000000000005;273.7412296467126;276.46000000000004;276.26000000000005;274.26000000000005;277.06;347.26;289.66;274.86;275.06;297.26000000000005;291.46000000000004;296.36;331.26000000000005;281.56;276.46000000000004;330.56;331.96000000000004;274.46000000000004;242.98782864720522;267.23344911666527;273.7412296467126;284.16;8120000.0;3540000.0;3590000.0;1420000.0;3590000.0;2970000.0;8159999.999999999;0.03966666666666666;0.0;0.094;0.01883333333333333;0.0;0.03966666666666666;3.016998423383979;12771.3310546875;0.0;1327.1103515625;20157.5859375;495782.7875139711;461627.38714076433;223110.44116766696;223612.502065662;221115.0432031087;430542.39183029096;434263.8640799596;444440.31481115596;472325.50216173066;528165.8707737533;464651.54821699305;445294.8252547872;445578.0381609218;465219.0939126357;458243.10377271957;256506.4698533855;451981.3081734126;442846.9158419669;434263.8640799596;240832.718256323;246688.97952812296;469757.3781218893;201129.79223909296;201129.79223909296;273.6172645839956;1630612.6640487057;910596.5614679367;182454.79411596773;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1114605255600.3796;428430887989.9107;936808340345.2544;22871.18912177392;5059.15286745933;-0.0;9247.651516354375;3093254.9657243243;742159.2665553829;54314.305846142524;819778.8461807184;2.637028621412449;0.07968579448757006
5132;2019-05-20 06:32:41.796;840;630;113;115;104;41;35;30;12;39;736;166;19;23;241;184;233;587;111;87;34;13;810;356;361;142;361;296;814;124.0;-1.0;811.0;178.0;2.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;18312.923828125;11858.2509765625;0.0;1316.39892578125;589.0;210569;574.0;1194.0;Calculated values ==>;1558326761.796;357.16;336.16;284.46000000000004;284.66;283.56;277.26000000000005;273.955091788801;276.66;276.16;274.36;277.06;346.76;289.76000000000005;275.06;275.46000000000004;297.26000000000005;291.56;296.46000000000004;331.86;281.86;276.56;330.56;332.06;274.46000000000004;242.98782864720522;267.1113755279542;273.955091788801;284.26000000000005;8100000.0;3560000.0;3610000.0;1420000.0;3610000.0;2960000.0;8140000.000000001;0.020666666666666667;0.0;0.13516666666666666;0.029666666666666668;0.0003333333333333333;0.021;3.011797844236093;11858.2509765625;0.0;1316.39892578125;18312.923828125;496708.0859708307;461898.1792432643;223135.2194305721;223637.6550367378;220890.193494857;430412.23801567365;434130.71970383386;444782.34520442283;472325.50216173066;527722.2321147668;464920.2304481073;445773.68374693;446335.83893966797;464927.5523835209;458058.41051450267;256903.25886453438;453517.39700489736;442911.52731137094;433950.3860404442;240832.718256323;247107.31509690773;469757.3781218893;201561.54355672465;201903.98285630954;273.79494229309506;1630933.3638352503;910801.8798208316;182476.83107014737;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1114821331200.05;428516117809.7807;936986302609.9829;32875.34502271387;7956.476425433218;-0.0;4872.974466866828;3093719.6827688776;742267.7680949102;54314.305846142524;819896.5592488914;3.4691469036215605;0.16270192062962055
5133;2019-05-20 06:33:41.756;846;627;112;114;103;42;33;32;12;39;732;165;20;26;241;183;233;579;112;86;33;13;811;355;360;143;360;299;814;122.0;-1.0;508.0;132.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;16914.001953125;11711.0244140625;0.0;1332.39294433594;589.0;210570;575.0;1190.0;Calculated values ==>;1558326821.756;357.76;335.86;284.36;284.56;283.46000000000004;277.36;273.8482719121499;276.46000000000004;276.36;274.36;277.06;346.36;289.66;275.16;275.76000000000005;297.26000000000005;291.46000000000004;296.46000000000004;331.06;281.76000000000005;276.46000000000004;330.66;332.06;274.46000000000004;243.1966462407574;267.47669482898436;273.8482719121499;284.36;8109999.999999999;3550000.0;3600000.0;1430000.0;3600000.0;2990000.0;8140000.000000001;0.02033333333333333;0.0;0.08466666666666667;0.022000000000000002;0.0;0.02033333333333333;3.0017080692135263;11711.0244140625;0.0;1332.39294433594;16914.001953125;497497.78564382566;461335.1110003772;222884.49428343217;223386.27217302582;220642.30802412538;430477.46260093397;434017.3760585396;444182.85976177163;472193.81962526246;527072.0629763781;464357.86746012553;445326.94577851886;446176.45202680735;465073.4646152595;458082.44237734104;256867.4357727148;451875.15211435454;442958.6585571427;434017.3760585396;241250.99604349316;247107.31509690773;469621.5870000597;201264.16455574287;201264.16455574287;273.6742722951453;1631226.7258451374;910998.1595087928;182498.88962023534;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1115037487000.1875;428601560809.8351;937164683610.0964;20567.116194110436;5903.863293774972;-0.0;4732.6486338902;3094164.739710072;742383.1939240897;54314.305846142524;819976.5527435425;2.392289326054886;0.10662575922538223
5134;2019-05-20 06:34:41.777;849;586;113;115;104;43;35;32;12;39;729;165;20;29;242;184;233;544;111;89;34;13;829;357;362;142;362;298;833;126.0;375.0;722.0;218.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;16218.884765625;11499.064453125;0.0;1342.52673339844;589.0;210571;575.0;1191.0;Calculated values ==>;1558326881.777;358.06000000000006;331.76000000000005;284.46000000000004;284.66;283.56;277.46000000000004;274.0616903277293;276.66;276.36;274.36;277.06;346.06000000000006;289.66;275.16;276.06;297.36;291.56;296.46000000000004;327.56;282.06;276.56;330.66;332.06;274.46000000000004;242.98782864720522;267.35522164206344;274.0616903277293;284.26000000000005;8290000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2980000.0;8330000.0;0.021;0.0625;0.12033333333333333;0.036333333333333336;0.0;0.021;3.0042305129691695;11499.064453125;0.0;1342.52673339844;16218.884765625;496275.50458751776;450399.4099569956;222903.11496413866;223402.0606680303;220673.0847267956;430346.717906069;433883.48505660606;444383.4236514063;472325.50216173066;526836.795882445;464504.8549873658;445523.4938528923;446790.83026174403;464912.7873590418;457897.313261683;256241.87302414945;440977.62660211796;443024.1235409956;433702.1600636701;241250.99604349316;247107.31509690773;469757.3781218893;201709.2943287084;201709.2943287084;273.8571062562543;1631502.9298716253;911191.6446118167;182521.18841936483;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1115254162809.857;428687090734.7046;937343846294.8231;29201.78689516465;9739.080377818906;0.0;4871.850180434195;3094579.625727817;742513.5974130731;54314.305846142524;820056.6182466613;3.4117826067689214;0.1735911764659526
5135;2019-05-20 06:35:41.787;853;490;112;114;103;45;35;33;13;39;726;164;21;31;242;183;231;484;111;87;34;13;794;357;362;144;362;300;798;-2.0;331.0;548.0;152.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14630.767578125;10668.7509765625;0.0;1333.029296875;589.0;210572;575.0;1192.0;Calculated values ==>;1558326941.787;358.46000000000004;322.16;284.36;284.56;283.46000000000004;277.66;274.0616903277293;276.66;276.46000000000004;274.46000000000004;277.06;345.76;289.56;275.26000000000005;276.26000000000005;297.36;291.46000000000004;296.26000000000005;321.56;281.86;276.56;330.66;332.06;274.46000000000004;243.40439225979637;267.5978703862781;274.0616903277293;284.26000000000005;7940000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;7980000.0;0.0;0.05516666666666667;0.09133333333333334;0.025333333333333333;0.0;0.0;3.0067529567248106;10668.7509765625;0.0;1333.029296875;14630.767578125;500069.6904905089;434245.5863980654;223084.23118631827;223589.0451991418;220829.01285992478;430346.717906069;433883.48505660606;444125.8159805091;472061.9191754798;526367.1344692;464087.2496485277;445272.2709286054;446687.032041366;464912.7873590418;457759.9777785417;256828.82898639457;432670.9828715917;442704.60315965564;433702.1600636701;241250.99604349316;247107.31509690773;469485.55747401924;201675.04438133337;201709.2943287084;273.84374040712163;1631760.0531545216;911376.4071956673;182543.4884356636;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1115471399009.8225;428772905034.691;937523276194.7946;22143.837139391384;6784.5329983480415;0.0;0.0;3095007.5772414035;742651.317140649;54314.305846142524;820097.223764617;2.41033992279996;0.14956941460745743
5136;2019-05-20 06:36:41.757;852;457;113;115;103;45;36;33;13;40;724;164;21;33;242;183;228;458;112;93;35;13;807;357;362;144;362;300;810;127.0;335.0;684.0;160.0;1.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;14264.6328125;10802.1708984375;0.0;1338.49255371094;588.0;210573;575.0;1194.0;Calculated values ==>;1558327001.757;358.36;318.86;284.46000000000004;284.66;283.46000000000004;277.66;274.0616903277293;276.76000000000005;276.46000000000004;274.46000000000004;277.16;345.56000000000006;289.56;275.26000000000005;276.46000000000004;297.36;291.46000000000004;295.96000000000004;318.96000000000004;282.46000000000004;276.66;330.66;331.96000000000004;274.46000000000004;243.40439225979637;267.5978703862781;274.0616903277293;284.36;8070000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3000000.0;8100000.0;0.021166666666666667;0.05583333333333333;0.114;0.02666666666666667;0.00016666666666666666;0.021333333333333333;3.0119532755187883;10802.1708984375;0.0;1338.49255371094;14264.6328125;498742.4407051504;422082.6959038677;223185.02518626934;223688.2155565814;220688.52820192702;430346.717906069;434064.28222162405;444125.8159805091;472160.7387857882;526158.0352837918;464087.2496485277;445272.2709286054;446967.6594324875;464912.7873590418;457759.9777785417;255386.98398572716;422401.7268874059;443659.5280211563;433883.48505660606;241250.99604349316;246688.97952812296;469485.55747401924;201793.6703476771;201960.79030735363;273.8900210278895;1632000.72776039;911555.2420825365;182565.7399864214;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1115688490409.926;428859261834.7322;937703186194.8804;27625.864602142847;7138.450323369125;0.0;4947.6841546507185;3095422.117382357;742767.283989288;54314.305846142524;820138.4338505748;3.2709908512565815;0.15098627574659898
5137;2019-05-20 06:37:41.808;853;449;114;116;104;44;37;33;13;40;723;164;21;34;242;184;225;447;113;98;36;13;834;356;361;144;361;303;838;82.0;346.0;567.0;95.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;14414.71875;11250.2109375;0.0;1356.58532714844;589.0;210574;576.0;1197.0;Calculated values ==>;1558327061.808;358.46000000000004;318.06;284.56;284.76000000000005;283.56;277.56;273.955091788801;276.86;276.46000000000004;274.46000000000004;277.16;345.46000000000004;289.56;275.26000000000005;276.56;297.36;291.56;295.66;317.86;282.96000000000004;276.76000000000005;330.76000000000005;332.06;274.46000000000004;243.40439225979637;267.9596281332873;273.955091788801;284.46000000000004;8340000.000000001;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;8380000.0;0.013666666666666666;0.057666666666666665;0.0945;0.01583333333333333;0.0;0.013666666666666666;3.0193651755030184;11250.2109375;0.0;1356.58532714844;14414.71875;496407.7720992291;411598.4736901657;223092.104804885;223590.78251523717;220617.04516127115;430412.23801567365;434489.842356074;443518.9199794291;472160.7387857882;525817.8335889742;463642.86311235337;444677.7423059734;446531.9673155462;465058.7251422519;458058.41051450267;253565.0525160786;410802.5435244576;444647.61353300465;434310.53623595677;241669.27786274583;247107.31509690773;469485.55747401924;201630.6698003899;201630.6698003899;273.8219260817242;1632239.925502622;911739.1681359028;182588.21805894116;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1115905574775.3535;428945735274.90247;937884239960.2369;22858.439641919205;4241.035721499131;0.0;3179.9581746194135;3095843.1775157084;742862.1936445417;54314.305846142524;820206.221774252;2.4018341299721273;0.10730769307887959
5138;2019-05-20 06:38:41.778;857;450;115;116;103;44;36;33;13;40;723;164;20;36;242;184;220;445;115;98;36;13;806;359;364;144;364;304;809;0.0;366.0;1285.0;221.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13918.7880859375;11011.3623046875;0.0;1353.57702636719;592.0;210575;578.0;1198.0;Calculated values ==>;1558327121.778;358.86;318.16;284.66;284.76000000000005;283.46000000000004;277.56;274.27422755570615;276.76000000000005;276.46000000000004;274.46000000000004;277.16;345.46000000000004;289.56;275.16;276.76000000000005;297.36;291.56;295.16;317.66;282.96000000000004;276.76000000000005;330.96000000000004;332.36;274.46000000000004;243.40439225979637;268.0796299477929;274.27422755570615;284.66;8059999.999999999;3590000.0;3640000.0;1440000.0;3640000.0;3040000.0;8090000.000000001;0.0;0.061000000000000006;0.21416666666666667;0.036833333333333336;0.0;0.0;3.021418664052397;11011.3623046875;0.0;1353.57702636719;13918.7880859375;499560.30354857363;420055.5458435328;223700.90904888298;223953.1031120509;220700.1303202345;430214.79039162316;433567.68989926;443315.08579407755;472160.7387857882;525739.1990094136;463494.1277818668;444333.52089386596;446621.9564447741;464620.0566218266;457573.9684186735;252877.2025560106;418364.0137842353;444044.0993481398;433567.68989926;242505.85365607988;248362.34728340767;469485.55747401924;202365.50807187092;201630.6698003899;274.1217840654164;1632475.9200034223;911924.5884897877;182610.79145288808;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1116122966025.4573;429032092074.94366;938066248910.3237;51603.36789550592;9838.921819645799;0.0;0.0;3096463.3823212846;742979.4679576174;54314.305846142524;820232.7081758941;4.969073286177693;0.2820259737183265
5139;2019-05-20 06:39:41.779;859;442;116;116;104;46;36;35;14;40;724;165;21;35;243;184;213;437;115;97;35;12;823;358;363;145;363;307;827;83.0;344.0;823.0;26.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;14803.45703125;12006.74609375;0.0;1368.81457519531;593.0;210576;579.0;1191.0;Calculated values ==>;1558327181.779;359.06000000000006;317.36;284.76000000000005;284.76000000000005;283.56;277.76000000000005;274.1680685717883;276.76000000000005;276.66;274.56;277.16;345.56000000000006;289.66;275.26000000000005;276.66;297.46000000000004;291.56;294.46000000000004;316.86;282.86;276.66;331.06;332.46000000000004;274.36;243.61107973660833;268.43790593516167;274.1680685717883;284.66;8230000.0;3579999.9999999995;3629999.9999999995;1450000.0;3629999.9999999995;3070000.0;8270000.0;0.013833333333333333;0.05733333333333333;0.1371666666666667;0.004333333333333333;0.0;0.013833333333333333;3.0036085291954895;12006.74609375;0.0;1368.81457519531;14803.45703125;498306.1350343525;412138.3002522202;223726.1530944465;223726.1530944465;220740.9278009318;430280.9020939914;433816.67410848953;442846.6802591378;472028.77388759464;525608.0536481746;463171.1665151775;443874.8215240268;445898.2057857615;464898.1456994284;457735.83342595893;250216.39437967248;410139.0984642381;444088.47786763136;433634.880018922;242924.1476594651;248780.69988749037;469249.7498014296;202418.89648119744;202418.89648119744;274.13795332765227;1632715.276034977;912116.4092565024;182633.47842765032;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1116341069660.1938;429118793519.8389;938249551965.1023;32978.67767487416;1156.2670310543394;0.0;3198.487772271856;3097168.2444476928;743071.0960583721;54314.305846142524;820259.3626848652;2.791167667825634;0.10384660797050908
5140;2019-05-20 06:40:41.769;858;453;118;119;104;46;37;34;15;41;726;165;21;36;243;184;212;445;116;101;36;12;833;360;365;146;365;306;836;-1.0;359.0;1121.0;167.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;15114.255859375;12286.0361328125;0.0;1360.00341796875;597.0;210577;582.0;1196.0;Calculated values ==>;1558327241.769;358.96000000000004;318.46000000000004;284.96000000000004;285.06;283.56;277.76000000000005;274.38016830617;276.86;276.56;274.66;277.26000000000005;345.76;289.66;275.26000000000005;276.76000000000005;297.46000000000004;291.56;294.36;317.66;283.26000000000005;276.76000000000005;331.36;332.86;274.36;243.81672145450628;268.3187672390254;274.38016830617;284.76000000000005;8330000.0;3600000.0;3650000.0;1460000.0;3650000.0;3060000.0;8359999.999999999;0.0;0.05983333333333333;0.18683333333333335;0.02783333333333333;0.0;0.0;3.0155906248299003;12286.0361328125;0.0;1360.00341796875;15114.255859375;497243.1892488634;413726.17465897405;224115.5195747838;224366.15569318002;220639.40722932832;430148.3826014536;433500.59072566376;443199.35914791975;471995.6991225075;525896.6431998949;463320.57057392993;444076.66985911725;446235.4177501;464605.36442852597;457411.71562222653;249640.42449918372;410606.1617672629;444315.77543482;433317.3069910173;244179.05427248686;250454.15340279948;469113.0740164594;202645.70356183522;202418.89648119744;274.2352391310829;1632964.5487567263;912318.8153684473;182656.21478757198;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1116559433260.2285;429206078969.8528;938433421315.1315;44943.441318666795;7416.675144320372;0.0;0.0;3097817.4872142435;743142.5253363141;54314.305846142524;820286.0123072943;3.8370192514933383;0.2127220508556742
5141;2019-05-20 06:41:41.780;862;462;121;121;105;47;37;35;17;41;725;165;23;35;243;184;215;451;117;93;36;12;825;364;369;145;369;308;829;-1.0;354.0;1351.0;164.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14992.5439453125;12416.2001953125;0.0;1365.72741699219;600.0;210578;585.0;1193.0;Calculated values ==>;1558327301.78;359.36;319.36;285.26000000000005;285.26000000000005;283.66;277.86;274.8017692304317;276.86;276.66;274.86;277.26000000000005;345.66;289.66;275.46000000000004;276.66;297.46000000000004;291.56;294.66;318.26000000000005;282.46000000000004;276.76000000000005;331.66;333.16;274.36;243.61107973660833;268.5567601203482;274.8017692304317;284.86;8250000.0;3640000.0;3690000.0;1450000.0;3690000.0;3080000.0;8290000.000000001;0.0;0.059000000000000004;0.22516666666666665;0.02733333333333333;0.0;0.0;3.0075550780689957;12416.2001953125;0.0;1365.72741699219;14992.5439453125;498564.70177483925;418863.5772634703;224957.82001070687;224957.82001070687;220965.15477590958;429879.7862731237;432488.85388799326;443083.93690773816;472127.72840069426;525634.3882111511;463021.4523698186;443964.9577299085;445702.7690767803;464016.3363585347;456758.77315419767;250765.50012258522;414970.93099687;442214.43144705356;432301.3137403124;245433.99809710225;251709.28920128586;469249.7498014296;203750.68622941748;202418.89648119744;274.68165476018055;1633215.4847512555;912524.7050770947;182678.9333754766;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1116779673629.9275;429293394974.73346;938617655084.8796;53889.8702777352;7256.974404301664;0.0;0.0;3098641.2491384246;743264.8281671278;54314.305846142524;820286.0123072943;4.436741100529663;0.2383063073303607
5142;2019-05-20 06:42:41.780;865;467;126;124;107;49;38;36;19;41;726;166;26;35;243;182;218;455;117;50;37;12;833;363;368;145;368;310;837;141.0;344.0;1096.0;169.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16109.4541015625;13535.498046875;0.0;1380.24230957031;604.0;210579;588.0;1194.0;Calculated values ==>;1558327361.78;359.66;319.86;285.76000000000005;285.56;283.86;278.06;274.69669130483857;276.96000000000004;276.76000000000005;275.06;277.26000000000005;345.76;289.76000000000005;275.76000000000005;276.66;297.46000000000004;291.36;294.96000000000004;318.66;278.16;276.86;331.96000000000004;333.56;274.36;243.61107973660833;268.7936212382143;274.69669130483857;284.86;8330000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;3100000.0;8370000.0;0.0235;0.05733333333333333;0.18266666666666667;0.028166666666666666;0.0;0.0235;3.0094445477141134;13535.498046875;0.0;1380.24230957031;16109.4541015625;498278.7317554537;418484.6221117105;226116.6757641153;225611.28457789545;221367.8457294445;429947.3805835815;432929.84295338165;442968.8239516501;472127.72840069426;525582.0963434685;462846.85481709946;444000.2061495902;445309.8209470371;464164.030569748;456643.7635023736;251447.72180809962;414192.31054818496;435117.21360507864;432743.97865350964;246688.97952812296;253382.8652305231;469249.7498014296;203456.01397062757;203456.01397062757;274.56311823231647;1633474.6680683128;912740.969229113;182701.8164565313;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1117000773629.9275;429380394974.73346;938803055084.8796;43751.00662320012;7486.523559234258;0.0;5388.2671700477285;3099454.923112599;743387.6906501573;54314.305846142524;820330.9145337114;3.79637859062177;0.1758602121664958
5143;2019-05-20 06:43:41.781;866;479;147;142;110;48;40;37;21;42;728;167;27;35;243;182;222;465;118;64;39;12;774;361;366;146;366;313;776;-3.0;355.0;908.0;102.0;2.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;16661.396484375;13549.279296875;0.0;1399.0397949218802;608.0;210580;592.0;1198.0;Calculated values ==>;1558327421.781;359.76;321.06;287.86;287.36;284.16;277.96000000000004;274.4858918419099;277.16;276.86;275.26000000000005;277.36;345.96000000000004;289.86;275.86;276.66;297.46000000000004;291.36;295.36;319.66;279.56;277.06;332.36;333.96000000000004;274.36;243.81672145450628;269.14681796795327;274.4858918419099;284.96000000000004;7740000.000000001;3610000.0;3660000.0;1460000.0;3660000.0;3130000.0;7759999.999999999;0.0;0.059166666666666666;0.15133333333333335;0.017;0.0003333333333333333;0.0003333333333333333;3.018889899762578;13549.279296875;0.0;1399.0397949218802;16661.396484375;503705.5198899626;435906.77330954635;232508.67226982437;231170.38167402256;222860.10527303594;430081.6785162784;433799.4536676275;442647.4942507504;472094.78864732845;525556.4900918038;462521.17689039593;443539.3130676669;444715.10356319183;464458.5429927953;456971.59247700404;254592.02804390705;432296.0455083829;438035.05236508365;433616.79160117084;248362.34728340767;255056.51255035817;469113.0740164594;202979.43838231944;232508.67226982437;274.36931527751557;1633747.7630410395;912966.6794684795;182724.9775267188;259151.0558899585;0;15;10;5;44;43;0;11;84;92;1117220977299.6614;429467696429.628;938989958199.6538;36269.76578808922;4524.27180578038;0.0;67.03603977711549;3100121.7739958838;743487.7822795776;54314.305846142524;820376.3761514194;2.733489523652854;0.14543789868934073
5144;2019-05-20 06:44:41.771;856;484;163;154;115;42;46;35;22;41;714;167;30;40;241;185;222;465;118;89;46;10;825;352;357;135;357;313;829;157.0;326.0;665.0;36.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;22035.71484375;15997.615234375;0.0;2413.79418945312;611.0;210581;595.0;1199.0;Calculated values ==>;1558327481.771;358.76;321.56;289.46000000000004;288.56;284.66;277.36;273.5264737036516;277.76000000000005;276.66;275.36;277.26000000000005;344.56000000000006;289.86;276.16;277.16;297.26000000000005;291.66;295.36;319.66;282.06;277.76000000000005;332.66;334.26000000000005;274.16;241.49495122638035;269.14681796795327;273.5264737036516;284.96000000000004;8250000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3130000.0;8290000.000000001;0.026166666666666668;0.05433333333333333;0.11083333333333334;0.006;0.0;0.026166666666666668;3.020930145743791;15997.615234375;0.0;2413.79418945312;22035.71484375;497681.5075153971;425875.10792678373;235880.08309974405;233478.0296266238;223451.04247665682;430671.36484660726;437017.80472393817;442796.7452417347;473436.17305719486;524080.11465069925;462521.17689039593;443981.9739418708;445442.62595952844;465509.5098274704;458834.6142869762;252911.00349114413;419875.26105331024;444044.9097026013;437017.80472393817;249617.41799618208;256311.7953858065;470407.50630016084;200793.3957132538;200793.3957132538;273.47670043583736;1634070.1852228371;913212.8625522589;182756.74584765756;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1117437841149.6958;429551982379.6414;939177726899.6837;26822.037906073303;1617.6846635214422;0.0;6181.205369112909;3100647.4513992467;743538.9567196681;54314.305846142524;820428.436151722;1.8804061732450046;0.058890564610862034
5145;2019-05-20 06:45:41.772;852;501;176;173;129;39;44;31;18;39;693;168;25;41;241;186;225;481;120;97;45;8;826;355;360;126;360;308;828;131.0;357.0;1271.0;227.0;0.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;30657.75;15670.654296875;0.0;2396.68969726562;616.0;210582;600.0;1198.0;Calculated values ==>;1558327541.772;358.36;323.26000000000005;290.76000000000005;290.46000000000004;286.06;277.06;273.8482719121499;277.56;276.26000000000005;274.96000000000004;277.06;342.46000000000004;289.96000000000004;275.66;277.26000000000005;297.26000000000005;291.76000000000005;295.66;321.26000000000005;282.86;277.66;333.16;334.76000000000005;273.96000000000004;239.4893008659735;268.5567601203482;273.8482719121499;285.16;8259999.999999999;3550000.0;3600000.0;1260000.0;3600000.0;3080000.0;8280000.0;0.021833333333333333;0.0595;0.21183333333333335;0.03783333333333334;0.0;0.021833333333333333;3.0176081901062135;15670.654296875;0.0;2396.68969726562;30657.75;496998.3587967712;430969.4355066985;239439.4685490297;238614.3641187036;226999.4206684226;430477.46260093397;435968.7166933796;443231.3596024861;474403.6213095092;522266.12997260166;463396.9273738426;444256.7904090801;446560.2727653208;465073.4646152595;458492.0736687021;253813.03156358373;425202.5466680312;444691.50070735835;436143.2612592245;251709.28920128586;258404.02479325983;471415.7118693733;201293.3850889541;201293.3850889541;273.6856979985168;1634509.3047496197;913476.7691974533;182796.83388161383;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1117652944735.2908;429630283684.858;939364030005.199;51250.527601116526;10219.628029859194;0.0;5127.555629717571;3101298.066957018;743637.602636457;54314.305846142524;820522.6773976341;3.6860819876065594;0.18804797148397062
5146;2019-05-20 06:46:41.792;856;502;160;164;147;41;33;32;15;40;712;172;22;34;241;184;225;483;120;94;33;8;802;357;362;134;363;308;805;-1.0;335.0;1492.0;185.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;35082.94140625;15454.0537109375;0.0;1408.4440917968802;619.0;210583;604.0;1199.0;Calculated values ==>;1558327601.792;358.76;323.36;289.16;289.56;287.86;277.26000000000005;274.0616903277293;276.46000000000004;276.36;274.66;277.16;344.36;290.36;275.36;276.56;297.26000000000005;291.56;295.66;321.46000000000004;282.56;276.46000000000004;333.56;335.06;273.96000000000004;241.2770596917726;268.5567601203482;274.0616903277293;285.16;8020000.0;3570000.0000000005;3620000.0000000005;1340000.0;3629999.9999999995;3080000.0;8050000.0;0.0;0.05583333333333333;0.24866666666666667;0.030833333333333334;0.0;0.0;3.0196430636743683;15454.0537109375;0.0;1408.4440917968802;35082.94140625;499777.9765304896;435916.1282619464;235502.3155786364;236590.6702988217;232019.50585652326;430346.717906069;433520.3008126533;442788.37346326775;473468.5566066367;524267.460660756;463896.26440096926;443818.7007049837;445559.1329363517;464634.8729112105;457897.313261683;254593.23959762894;430915.7696351498;443817.6366992229;433520.3008126533;253382.8652305231;259659.41789560125;470346.2376010807;201890.04105219938;201293.3850889541;273.92759310737847;1635057.3264575293;913736.2282216249;182828.55389966202;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1117869616935.222;429708309684.8332;939548891605.1403;59903.385326219;8277.399393590507;0.0;0.0;3102224.6583253206;743791.795912235;54314.305846142524;820565.4212710783;4.0433383901614794;0.22266951408271565
5147;2019-05-20 06:47:41.783;856;503;142;146;142;42;33;33;15;40;741;172;23;33;241;183;226;486;119;97;33;8;837;357;362;136;362;306;840;125.0;335.0;1059.0;77.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;33386.4296875;16143.3271484375;0.0;1399.43811035156;622.0;210584;606.0;1195.0;Calculated values ==>;1558327661.783;358.76;323.46000000000004;287.36;287.76000000000005;287.36;277.36;274.0616903277293;276.46000000000004;276.46000000000004;274.66;277.16;347.26;290.36;275.46000000000004;276.46000000000004;297.26000000000005;291.46000000000004;295.76000000000005;321.76000000000005;282.86;276.46000000000004;333.76000000000005;335.36;273.96000000000004;241.71165711629368;268.3187672390254;274.0616903277293;285.06;8370000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3060000.0;8400000.0;0.020833333333333332;0.05583333333333333;0.1765;0.012833333333333334;0.0;0.020833333333333332;3.0090852085742323;16143.3271484375;0.0;1399.43811035156;33386.4296875;496577.6143493376;428979.26803751965;230166.50779303876;231203.7780082847;230166.50779303876;430346.717906069;433520.3008126533;443199.35914791975;473208.68934220774;527469.4539350944;464191.8534686421;444367.2948173599;445807.4384647189;464781.3556694665;457759.9777785417;253782.8231670648;423932.12030031346;444290.2209761422;433520.3008126533;254219.67992080047;260914.8530628454;470076.5757111503;202043.22776790676;202043.22776790676;273.98726817266567;1635627.8189626648;913999.5002317841;182851.94940813596;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1118086784354.9941;429789297534.7482;939733063974.947;42564.05718857229;3439.7612986049594;0.0;4822.439021765553;3103078.425594412;743889.42427145;54314.305846142524;820605.6022348354;2.897277410896122;0.11931933748910516
5148;2019-05-20 06:48:41.783;860;507;128;130;125;44;35;34;18;40;756;170;25;31;241;183;226;490;119;95;34;9;796;359;364;137;364;305;799;-1.0;335.0;935.0;139.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;27682.29296875;15124.8671875;0.0;1376.25280761719;625.0;210585;609.0;1197.0;Calculated values ==>;1558327721.783;359.16;323.86;285.96000000000004;286.16;285.66;277.56;274.27422755570615;276.66;276.56;274.96000000000004;277.16;348.76;290.16;275.66;276.26000000000005;297.26000000000005;291.46000000000004;295.76000000000005;322.16;282.66;276.56;334.06;335.66;274.06;241.92719264551067;268.19934244402924;274.27422755570615;285.06;7959999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;7990000.000000001;0.0;0.05583333333333333;0.15583333333333332;0.023166666666666665;0.0;0.0;3.0136349428407487;15124.8671875;0.0;1376.25280761719;27682.29296875;500895.7795967124;438323.176022249;227148.21253858978;227664.4488746171;226376.7324727352;430214.79039162316;433384.8821390699;443841.7334455326;473078.44118532055;529116.5775126958;464091.20892290334;444856.06423827005;445717.11843896436;464488.10253275675;457435.97357383126;255120.75252748828;434041.2265647977;443568.8856875325;433201.5241952028;255474.93562877487;262170.3306944222;470039.7140759448;202364.80083524296;202043.22776790676;274.1215090806108;1636136.7249848002;914260.0685179168;182875.0801657857;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1118304584354.9941;429871197534.7482;939916363974.947;37630.15533177013;6201.135490076259;0.0;0.0;3103746.710698748;743969.7650780224;54314.305846142524;820645.7892266834;2.6562615649614334;0.15017382277561417
5149;2019-05-20 06:49:41.784;862;550;121;123;114;44;35;34;21;41;761;168;28;34;242;183;226;519;117;98;35;9;821;357;362;139;362;306;825;85.0;-1.0;659.0;0.0;0.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;25091.29296875;15799.6533203125;0.0;1379.5283203125;626.0;210586;611.0;1201.0;Calculated values ==>;1558327781.784;359.36;328.16;285.26000000000005;285.46000000000004;284.56;277.56;274.0616903277293;276.66;276.56;275.26000000000005;277.26000000000005;349.26;289.96000000000004;275.96000000000004;276.56;297.36;291.46000000000004;295.76000000000005;325.06;282.96000000000004;276.66;334.26000000000005;335.76000000000005;274.06;242.35481222062532;268.3187672390254;274.0616903277293;284.86;8209999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;8250000.0;0.014166666666666666;0.0;0.10983333333333332;0.0;0.0;0.014166666666666666;3.0235425412873917;15799.6533203125;0.0;1379.5283203125;25091.29296875;498928.14362485614;443779.04054514464;225009.39047834036;225515.08902693962;223249.99141703156;430346.717906069;433883.48505660606;444076.66985911725;472915.35137376806;529563.0046643513;463694.521142636;445090.0235980121;445950.30100830784;464912.7873590418;457759.9777785417;254285.38406005426;436321.99246525887;444447.176592924;433883.48505660606;256311.7953858065;262588.8327430989;469768.9665190196;202234.48292222194;202234.48292222194;274.0616903277293;1636576.5121967462;914517.7771502429;182898.0453912381;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1118522387984.731;429953998914.6482;940099667029.7256;26562.33353190233;0.0;-0.0;3281.694196903775;3104281.6570209228;744021.4420683128;54314.305846142524;820673.1371340821;1.737220570404327;0.057160512763397925
5150;2019-05-20 06:50:41.774;863;623;120;121;108;42;35;33;18;41;761;167;26;34;241;184;227;567;120;103;35;9;812;358;363;140;363;304;814;129.0;-1.0;882.0;187.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;23188.55859375;15544.0634765625;0.0;1366.10803222656;629.0;210587;613.0;1200.0;Calculated values ==>;1558327841.774;359.46000000000004;335.46000000000004;285.16;285.26000000000005;283.96000000000004;277.36;274.1680685717883;276.66;276.46000000000004;274.96000000000004;277.26000000000005;349.26;289.86;275.76000000000005;276.56;297.26000000000005;291.56;295.86;329.86;283.46000000000004;276.66;334.46000000000004;336.06;274.06;242.56692532238324;268.0796299477929;274.1680685717883;285.16;8120000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;8140000.000000001;0.021500000000000002;0.0;0.147;0.03116666666666667;0.0;0.021500000000000002;3.0205352801967438;15544.0634765625;0.0;1366.10803222656;23188.55859375;499888.40045070555;460579.73396686366;224899.61183547525;225153.0302880189;221884.82021131896;430280.9020939914;433634.880018922;444043.6597017553;472784.61766108364;529715.5300099069;463866.8415210025;445197.9025426301;446338.7475733018;464634.8729112105;457735.83342595893;254897.2638004592;449354.23020330584;445029.4078903859;433634.880018922;257148.6733736563;263844.3676079864;469633.2381088445;202004.51307426154;202004.51307426154;273.9767285091502;1636978.7772378149;914778.9312573185;182920.92188079574;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1118739851734.7656;430037684964.6615;940282636529.7546;35579.75455424158;8341.095263577836;-0.0;4980.0528893102;3104799.4214466005;744090.9396106658;54314.305846142524;820741.9735518295;2.891804064891559;0.14553485896311952
5151;2019-05-20 06:51:41.805;866;653;118;119;106;42;35;33;15;41;757;167;22;34;242;185;226;580;118;105;35;9;806;357;362;142;362;305;809;298.0;-1.0;1025.0;129.0;2.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;21620.32421875;15535.3564453125;0.0;1372.5009765625;631.0;210588;615.0;1202.0;Calculated values ==>;1558327901.805;359.76;338.46000000000004;284.96000000000004;285.06;283.76000000000005;277.36;274.0616903277293;276.66;276.46000000000004;274.66;277.26000000000005;348.86;289.86;275.36;276.56;297.36;291.66;295.76000000000005;331.16;283.66;276.66;334.66;336.26000000000005;274.06;242.98782864720522;268.19934244402924;274.0616903277293;284.96000000000004;8059999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3050000.0;8090000.000000001;0.049666666666666665;0.0;0.17083333333333334;0.021500000000000002;0.0003333333333333333;0.049999999999999996;3.025241581725139;15535.3564453125;0.0;1372.5009765625;21620.32421875;500861.92325075495;466763.15203469386;224458.51240543023;224711.7330281004;221446.01406035054;430346.717906069;433883.48505660606;443403.66687243717;472522.5091947854;529221.1383985593;463718.55362141284;444422.66845152143;446144.86104575056;464912.7873590418;458034.50368877524;254778.81461999446;452848.07000470266;445538.0915760685;433883.48505660606;257985.5697089033;264681.4149301396;469361.0659032374;201953.61089425383;202103.64357099502;273.95236437342646;1637352.3775225747;915038.060238096;182943.7554138211;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1118957464110.2634;430122328674.8551;940465430925.1729;41247.71789627299;5749.260282693147;-0.0;11588.992074280552;3105439.9811701044;744208.4199072954;54314.305846142524;820880.1202657857;3.46501444810207;0.118740784354305
5152;2019-05-20 06:52:44.765;866;665;120;121;106;40;38;32;14;41;753;168;21;33;241;186;226;597;118;111;37;9;832;356;361;142;361;305;834;245.0;-1.0;1083.0;169.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;21395.728515625;16149.3251953125;0.0;1364.30859375;633.0;210589;616.0;1199.0;Calculated values ==>;1558327964.765;359.76;339.66;285.16;285.26000000000005;283.76000000000005;277.16;273.955091788801;276.96000000000004;276.36;274.56;277.26000000000005;348.46000000000004;289.96000000000004;275.26000000000005;276.46000000000004;297.26000000000005;291.76000000000005;295.76000000000005;332.86;284.26000000000005;276.86;334.76000000000005;336.46000000000004;274.06;242.98782864720522;268.19934244402924;273.955091788801;284.96000000000004;8320000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;8340000.000000001;0.04083333333333334;0.0;0.1805;0.028166666666666666;0.0;0.04083333333333334;3.0173632506888906;16149.3251953125;0.0;1364.30859375;21395.728515625;498517.04920061113;465737.698890402;224642.36741765882;224893.84484335736;221155.13030160815;430412.23801567365;434668.6427963687;443257.1847228264;472522.5091947854;528802.8376560764;463842.86167576985;444277.7674123518;446002.4824056516;464927.5523835209;458331.9995530319;253937.36709746622;452552.9708623249;446656.14520981186;434489.842356074;258404.02479325983;265518.4816520846;469361.0659032374;201615.35572829153;201615.35572829153;273.81594918160715;1637728.5290061578;915315.1251766103;182967.68729307823;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1119185064510.4014;430211731874.9093;940657458925.2892;43616.350133513544;7541.504169927643;-0.0;9509.04153730112;3106182.07029877;744324.640258746;54314.305846142524;821064.610848701;3.4639810659184618;0.13989087718311374
5153;2019-05-20 06:53:41.785;869;670;119;120;105;41;39;33;15;41;749;169;21;31;242;187;227;605;119;112;39;8;799;357;362;142;362;304;802;192.0;-1.0;714.0;144.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19903.755859375;15526.484375;0.0;1361.248046875;634.0;210590;619.0;1200.0;Calculated values ==>;1558328021.785;360.06000000000006;340.16;285.06;285.16;283.66;277.26000000000005;274.0616903277293;277.06;276.46000000000004;274.66;277.26000000000005;348.06000000000006;290.06;275.26000000000005;276.26000000000005;297.36;291.86;295.86;333.66;284.36;277.06;335.06;336.56;273.96000000000004;242.98782864720522;268.0796299477929;274.0616903277293;285.06;7990000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;8020000.0;0.032;0.0;0.119;0.024;0.0;0.032;3.0197155103616242;15526.484375;0.0;1361.248046875;19903.755859375;501917.6288492683;470627.58797478053;224803.94693338542;225058.21962747892;221280.05284236406;430346.717906069;434603.5697922251;443607.19622175704;472522.5091947854;528461.3794440429;464114.87032994296;444478.12225269125;445912.450752771;464912.7873590418;458308.45282757154;255340.3449336502;458822.6150299209;446615.9432972033;434603.5697922251;259659.41789560125;265937.0223246507;469261.9347870629;201787.31843202;201787.31843202;273.8875437883059;1638055.5979781405;915565.9799906512;182989.27218746662;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1119391191810.3325;430292700274.8822;940831084825.2311;28776.565456978708;6419.39079252103;-0.0;7450.120043526563;3106755.3819717686;744435.2027907588;54314.305846142524;821198.9179866198;2.5252695404971024;0.10484328993599015
5154;2019-05-20 06:54:41.786;868;673;120;121;106;41;41;32;16;41;746;170;22;32;242;187;226;608;121;115;40;8;829;355;361;142;361;305;833;-2.0;-1.0;570.0;63.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19960.1015625;16098.54296875;0.0;1360.99645996094;635.0;210591;620.0;1201.0;Calculated values ==>;1558328081.786;359.96000000000004;340.46000000000004;285.16;285.26000000000005;283.76000000000005;277.26000000000005;273.8482719121499;277.26000000000005;276.36;274.76000000000005;277.26000000000005;347.76;290.16;275.36;276.36;297.36;291.86;295.76000000000005;333.96000000000004;284.66;277.16;335.16;336.66;273.96000000000004;242.98782864720522;268.19934244402924;273.8482719121499;285.26000000000005;8290000.000000001;3550000.0;3610000.0;1420000.0;3610000.0;3050000.0;8330000.0;0.0;0.0;0.095;0.0105;0.0;0.0;3.022067319918807;16098.54296875;0.0;1360.99645996094;19960.1015625;499082.9179510445;467314.3653088855;224655.02453561258;224906.59681038334;221166.54069377936;430477.46260093397;435202.0721543156;443549.91784386104;472522.5091947854;528070.4398255501;464091.20892290334;444422.66845152143;445859.90203062753;465058.7251422519;458628.33589585364;254031.1707299391;454952.2724267811;447265.42853054777;435024.7519814282;260077.89159075968;266355.56789118156;469261.9347870629;201385.23601526427;201787.31843202;273.7215993972315;1638387.802326235;915829.5262772291;183011.95793641903;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1119608095425.0706;430377901694.7793;941013787870.0104;23005.644773716693;2812.705337103886;-0.0;0.0;3107186.90758181;744512.138207315;54314.305846142524;821261.0033549797;1.4787532177603826;0.08029734577824618
5155;2019-05-20 06:55:41.806;870;676;121;121;106;41;42;32;18;40;744;170;23;31;242;188;227;618;120;117;42;8;802;358;363;142;363;302;805;127.0;1.0;757.0;181.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18874.400390625;15333.4306640625;0.0;1351.90148925781;638.0;210592;622.0;1203.0;Calculated values ==>;1558328141.806;360.16;340.76;285.26000000000005;285.26000000000005;283.76000000000005;277.26000000000005;274.1680685717883;277.36;276.36;274.96000000000004;277.16;347.56000000000006;290.16;275.46000000000004;276.26000000000005;297.36;291.96000000000004;295.86;334.96000000000004;284.86;277.36;335.36;336.96000000000004;273.96000000000004;242.98782864720522;267.8393353686513;274.1680685717883;285.16;8020000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;8050000.0;0.021166666666666667;0.00016666666666666666;0.12616666666666668;0.030166666666666668;0.0;0.021166666666666667;3.0266041646183632;15333.4306640625;0.0;1351.90148925781;18874.400390625;501794.0523581583;471297.12806265213;225272.58355947887;225272.58355947887;221493.66805459632;430280.9020939914;434896.4795471851;444445.26436519914;472424.0149512065;528092.9125784225;464532.9482709517;445163.16002712236;446301.07743510534;464766.5650395172;458285.0314232081;255236.47478010875;460873.3216123092;447187.2356179066;434896.4795471851;260914.8530628454;267611.2341011182;469261.9347870629;201959.01773076542;201959.01773076542;273.95900127340167;1638711.531049358;916091.5467017904;183034.57295514963;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1119825367825.0015;430463130094.7522;941195948569.9525;30593.681450377724;8063.637997864976;0.0;4930.509608447551;3107633.7175205527;744602.8046138091;54314.305846142524;821302.104630897;2.6123441029621013;0.1322439165573105
