;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5156;2019-05-20 06:56:41.787;870;677;121;122;107;42;39;33;18;40;741;170;23;32;242;188;226;614;123;118;39;8;811;358;363;142;363;304;814;141.0;-1.0;778.0;149.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18779.658203125;15504.16015625;0.0;1367.71020507812;638.0;210593;623.0;1203.0;Calculated values ==>;1558328201.787;360.16;340.86;285.26000000000005;285.36;283.86;277.36;274.1680685717883;277.06;276.46000000000004;274.96000000000004;277.16;347.26;290.16;275.46000000000004;276.36;297.36;291.96000000000004;295.76000000000005;334.56;284.96000000000004;277.06;335.46000000000004;336.96000000000004;273.96000000000004;242.98782864720522;268.0796299477929;274.1680685717883;285.46000000000004;8109999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3040000.0;8140000.000000001;0.0235;0.0;0.12966666666666668;0.024833333333333332;0.0;0.0235;3.0266041646183632;15504.16015625;0.0;1367.71020507812;18779.658203125;500991.76167959877;470374.69940801064;225153.0302880189;225406.79746333984;221635.6962266599;430280.9020939914;434358.88782729313;444043.6597017553;472424.0149512065;527624.5101705522;464238.75197938585;444766.67480068695;446054.7494118788;464766.5650395172;458285.0314232081;254611.81910033507;458860.0947316173;447339.4583441819;434358.88782729313;261333.34086894934;267611.2341011182;469261.9347870629;202055.27127081496;202055.27127081496;273.99650028826886;1639025.2155058165;916348.4452480885;183057.2292091625;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1120043098854.8076;430548303114.6764;941377690999.7906;31377.827699878602;6635.632143986825;-0.0;5459.134989077237;3108149.983227085;744725.2597418082;54314.305846142524;821388.6575853484;2.5766316301591465;0.12273544783103396
5157;2019-05-20 06:57:41.777;869;678;124;125;108;42;41;33;14;40;739;170;20;32;242;189;227;622;126;121;41;8;826;358;363;142;363;302;828;282.0;-1.0;710.0;177.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18589.140625;15572.96875;0.0;1350.15026855469;640.0;210594;624.0;1205.0;Calculated values ==>;1558328261.777;360.06000000000006;340.96000000000004;285.56;285.66;283.96000000000004;277.36;274.1680685717883;277.26000000000005;276.46000000000004;274.56;277.16;347.06000000000006;290.16;275.16;276.36;297.36;292.06;295.86;335.36;285.26000000000005;277.26000000000005;335.56;337.16;273.96000000000004;242.98782864720522;267.8393353686513;274.1680685717883;285.76000000000005;8259999.999999999;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3020000.0;8280000.0;0.047;0.0;0.11833333333333333;0.029500000000000002;0.0;0.047;3.0313040010435355;15572.96875;0.0;1350.15026855469;18589.140625;499500.25976142724;468830.4900484797;225728.85959562377;225982.27166376388;221719.3667936509;430280.9020939914;434717.7860891638;443867.07844128745;472424.0149512065;527570.3369048043;464532.9482709517;444733.05781294516;446442.42112733104;464766.5650395172;458421.9707624873;254439.55733585483;458443.64825456403;447794.67067300616;434717.7860891638;261751.83340796042;268448.3696465944;469261.9347870629;202017.6477210939;202017.6477210939;273.9818454520057;1639336.5702616575;916607.3781596693;183079.87427164015;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1120260862554.8423;430633488914.68994;941559460699.8196;28618.849301889568;7883.706468446087;-0.0;10936.906503299286;3108649.8722067946;744846.2340645163;54314.305846142524;821525.2684921933;2.803233979600439;0.11334066179988288
5158;2019-05-20 06:58:44.778;872;678;125;125;109;42;42;33;8;41;736;170;16;30;243;189;227;620;124;120;42;8;801;358;363;143;363;303;805;228.0;-1.0;619.0;75.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;17991.490234375;15041.74609375;0.0;1363.7783203125;642.0;210595;627.0;1203.0;Calculated values ==>;1558328324.778;360.36;340.96000000000004;285.66;285.66;284.06;277.36;274.1680685717883;277.36;276.46000000000004;273.96000000000004;277.26000000000005;346.76;290.16;274.76000000000005;276.16;297.46000000000004;292.06;295.86;335.16;285.16;277.36;335.86;337.36;273.96000000000004;243.1966462407574;267.9596281332873;274.1680685717883;285.56;8009999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3030000.0;8050000.0;0.038;0.0;0.10316666666666667;0.0125;0.0;0.038;3.0259407150111577;15041.74609375;0.0;1363.7783203125;17991.490234375;502169.2487331853;471641.0591316804;226293.4754584964;226293.4754584964;222243.46529342473;430280.9020939914;434896.4795471851;442787.31820175383;472391.1323836129;527178.9309647374;464385.99786296085;443955.1368504969;445965.0840659671;464898.1456994284;458421.9707624873;255270.98764082437;461249.124020837;447643.17401348066;434896.4795471851;263007.33956846996;269285.52512055053;469125.32372254826;202230.76601745602;202230.76601745602;274.0648106836413;1639656.6558631633;916875.2611673014;183103.6215237898;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1120489556185.4446;430723265339.9264;941750038725.3215;24817.41763368006;3336.1819713136533;-0.0;8841.297114129706;3109117.446965416;744944.4096469405;54314.305846142524;821698.3305212744;2.2550267693614297;0.0721079217176411
5159;2019-05-20 06:59:41.768;870;679;128;128;110;42;44;33;3;41;735;170;13;29;243;190;226;620;123;124;44;9;827;357;362;143;362;305;831;-2.0;-1.0;642.0;46.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18580.73828125;15711.1015625;0.0;1358.24291992188;643.0;210596;628.0;1203.0;Calculated values ==>;1558328381.768;360.16;341.06000000000006;285.96000000000004;285.96000000000004;284.16;277.36;274.0616903277293;277.56;276.46000000000004;273.46000000000004;277.26000000000005;346.66;290.16;274.46000000000004;276.06;297.46000000000004;292.16;295.76000000000005;335.16;285.56;277.56;335.96000000000004;337.46000000000004;274.06;243.1966462407574;268.19934244402924;274.0616903277293;285.46000000000004;8270000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;8309999.999999999;0.0;0.0;0.107;0.007666666666666667;0.0;0.0;3.0257744139071128;15711.1015625;0.0;1358.24291992188;18580.73828125;499556.45378276083;468637.2822975897;226704.00458419762;226704.00458419762;222180.59830874126;430346.717906069;435492.39016710146;441630.0847411902;472391.1323836129;526918.5477024466;464091.20892290334;443110.4695693885;445430.935595598;465044.1086722825;458718.309999043;254094.16377772944;457630.02604307723;448435.30934844184;435492.39016710146;263425.85118522606;269704.110367413;469224.6196281288;202022.76840659365;202230.76601745602;273.9793014778039;1639946.1352096542;917118.6784979807;183125.16707793673;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1120696144934.615;430804761039.5991;941923288324.6257;25637.982847801828;2048.54752603177;-0.0;0.0;3109516.815474012;744987.031276499;54314.305846142524;821768.3118435675;1.6220031414999776;0.08408509833917578
5160;2019-05-20 07:00:41.779;871;681;132;132;112;41;47;33;4;41;734;171;11;28;243;191;227;628;124;127;46;9;806;358;363;143;364;304;809;133.0;-1.0;943.0;120.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18287.681640625;15349.5693359375;0.0;1364.02954101562;645.0;210597;629.0;1204.0;Calculated values ==>;1558328441.779;360.26;341.26;286.36;286.36;284.36;277.26000000000005;274.1680685717883;277.86;276.46000000000004;273.56;277.26000000000005;346.56000000000006;290.26000000000005;274.26000000000005;275.96000000000004;297.46000000000004;292.26000000000005;295.86;335.96000000000004;285.86;277.76000000000005;336.06;337.66;274.06;243.1966462407574;268.0796299477929;274.1680685717883;285.56;8059999.999999999;3579999.9999999995;3629999.9999999995;1430000.0;3640000.0;3040000.0;8090000.000000001;0.022166666666666668;0.0;0.15716666666666665;0.02;0.0;0.022166666666666668;3.027956200113153;15349.5693359375;0.0;1364.02954101562;18287.681640625;501581.69428826665;471673.8026485593;228036.28695571166;228036.28695571166;222946.3375489483;430280.9020939914;435782.62218529254;441988.93246200663;472391.1323836129;526891.7281662308;464362.54571818456;443022.0508540321;445484.3388220789;464751.8981387732;458695.4232136809;255099.512560671;462200.44660529133;448698.70791018114;435606.35181711527;263844.3676079864;270541.29595472733;469224.6196281288;202178.71259428727;202178.71259428727;274.0445572440294;1640253.42836989;917377.5648766118;183147.85684086438;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1120913684810.182;430890576769.82275;942106021820.1019;37690.17288920989;5340.918140676832;-0.0;5174.312669439354;3110044.646857878;745048.6214466769;54314.305846142524;821811.4390211252;2.8842025020594426;0.1321720025145343
5161;2019-05-20 07:01:41.779;870;682;134;134;114;42;46;34;4;41;733;171;12;26;243;191;226;619;123;130;46;9;801;359;364;143;364;304;804;131.0;-1.0;576.0;144.0;0.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;18239.953125;15263.392578125;0.0;1351.61120605469;645.0;210598;631.0;1203.0;Calculated values ==>;1558328501.779;360.16;341.36;286.56;286.56;284.56;277.36;274.27422755570615;277.76000000000005;276.56;273.56;277.26000000000005;346.46000000000004;290.26000000000005;274.36;275.76000000000005;297.46000000000004;292.26000000000005;295.76000000000005;335.06;286.16;277.76000000000005;336.26000000000005;337.66;274.06;243.1966462407574;268.0796299477929;274.27422755570615;285.46000000000004;8009999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;3040000.0;8040000.000000001;0.021833333333333333;0.0;0.096;0.024;0.0;0.021833333333333333;3.0254412863256834;15263.392578125;0.0;1351.61120605469;18239.953125;501882.9710587994;472446.04672619415;228627.17678525375;228627.17678525375;223512.3622378392;430214.79039162316;435366.92532215983;441988.93246200663;472391.1323836129;526787.0045232807;464362.54571818456;443168.68479859125;445197.9025426301;464751.8981387732;458535.8290576415;254948.43174941707;461198.58035224205;448962.2984954635;435366.92532215983;264681.4149301396;270541.29595472733;469224.6196281288;202222.2670151658;202222.2670151658;274.0660639568053;1640557.8253262702;917632.6728925623;183170.48718042328;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1121131784810.182;430976376769.82275;942288421820.1019;23017.59988289672;6408.056462711113;-0.0;5090.325039702703;3110550.5449643126;745146.5295683718;54314.305846142524;821896.9776687014;2.077398346317298;0.10110115741301626
5162;2019-05-20 07:02:41.790;865;682;138;137;116;41;53;33;5;41;732;170;13;26;243;192;226;604;125;140;53;9;825;356;361;143;361;302;829;201.0;-1.0;320.0;0.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;18334.125;15429.4599609375;0.0;1350.58874511719;646.0;210599;631.0;1201.0;Calculated values ==>;1558328561.79;359.66;341.36;286.96000000000004;286.86;284.76000000000005;277.26000000000005;273.955091788801;278.46000000000004;276.46000000000004;273.66;277.26000000000005;346.36;290.16;274.46000000000004;275.76000000000005;297.46000000000004;292.36;295.76000000000005;333.56;287.16;278.46000000000004;336.26000000000005;337.76;274.06;243.1966462407574;267.8393353686513;273.955091788801;285.66;8250000.0;3560000.0;3610000.0;1430000.0;3610000.0;3020000.0;8290000.000000001;0.033499999999999995;0.0;0.05333333333333334;0.0;0.0;0.033499999999999995;3.0202449099274284;15429.4599609375;0.0;1350.58874511719;18334.125;499004.89286228677;469415.47484191245;229294.6462623754;229036.60475810905;223701.35607844367;430412.23801567365;437293.7973737539;442552.9904358224;472391.1323836129;526838.317763066;464532.9482709517;443721.9807720978;445591.39424184;465189.78860520123;459149.39086431934;254157.52750816278;454730.8686508771;450989.8336964335;437293.7973737539;264681.4149301396;270959.89632461156;469224.6196281288;201972.2588119733;201972.2588119733;273.955091788801;1640862.6651872923;917888.4935552296;183193.00964167996;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1121349324684.8845;431062192499.70544;942470255149.8534;12830.972353271953;0.0;-0.0;7883.271541819649;3110849.3378345245;745199.9398289077;54314.305846142524;822005.1107941723;1.2344567204752719;0.013835131517215701
5163;2019-05-20 07:03:41.810;866;682;141;141;118;39;58;32;5;41;730;171;13;25;243;193;227;592;124;145;57;9;829;355;360;143;360;300;832;-2.0;-1.0;380.0;43.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17798.283203125;14773.0126953125;0.0;1345.40026855469;647.0;210600;633.0;1201.0;Calculated values ==>;1558328621.81;359.76;341.36;287.26000000000005;287.26000000000005;284.96000000000004;277.06;273.8482719121499;278.96000000000004;276.36;273.66;277.26000000000005;346.16;290.26000000000005;274.46000000000004;275.66;297.46000000000004;292.46000000000004;295.86;332.36;287.66;278.86;336.46000000000004;337.86;274.06;243.1966462407574;267.5978703862781;273.8482719121499;285.56;8290000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;3000000.0;8320000.0;0.0;0.0;0.06333333333333332;0.007166666666666667;0.0;0.0;3.020078186674551;14773.0126953125;0.0;1345.40026855469;17798.283203125;498789.1977521266;469046.9082206844;230026.33874559676;230026.33874559676;224165.35760361422;430477.46260093397;438372.8976915478;442965.4704623134;472391.1323836129;526785.212147766;464948.7922168894;444125.8159805091;445840.54513808986;465335.1870322967;459443.0104646142;254343.95046740866;451816.44143621105;451895.93310863426;438203.8711651656;265518.4816520846;271378.50176498963;469224.6196281288;201387.85679252993;201972.2588119733;273.7226234621711;1641163.8689566897;918140.2647230424;183215.48370564514;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1121565696784.8157;431148021099.67816;942650915349.796;15299.915532419616;1919.496800321792;-0.0;0.0;3111083.840041519;745215.9409675075;54314.305846142524;822070.826621643;1.0683069338986624;0.05944192580262165
5164;2019-05-20 07:04:41.780;871;680;141;141;120;39;59;31;3;40;727;171;12;26;243;193;227;583;125;148;59;10;814;355;360;143;360;298;817;-2.0;-1.0;380.0;45.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16750.29296875;13661.4140625;0.0;1337.21545410156;647.0;210601;633.0;1204.0;Calculated values ==>;1558328681.78;360.26;341.16;287.26000000000005;287.26000000000005;285.16;277.06;273.8482719121499;279.06;276.26000000000005;273.46000000000004;277.16;345.86;290.26000000000005;274.36;275.76000000000005;297.46000000000004;292.46000000000004;295.86;331.46000000000004;287.96000000000004;279.06;336.46000000000004;337.86;274.16;243.1966462407574;267.35522164206344;273.8482719121499;285.66;8140000.000000001;3550000.0;3600000.0;1430000.0;3600000.0;2980000.0;8170000.0;0.0;0.0;0.06333333333333332;0.007500000000000001;0.0;0.0;3.0276220955505075;13661.4140625;0.0;1337.21545410156;16750.29296875;500868.227063792;470531.3160850682;230252.5817286846;230252.5817286846;224860.46681718508;430477.46260093397;438541.5298815537;443084.58915092645;472292.48545527144;526628.0166976651;465240.1744710488;444383.4236514063;446370.11790384504;465335.1870322967;459443.0104646142;254830.6788351801;452241.4353197049;452329.7272228385;438541.5298815537;265518.4816520846;271378.50176498963;469323.89381167525;201395.42669196322;201972.2588119733;273.7255812935598;1641451.6298058585;918377.0998026923;183237.82765911243;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1121781588784.9187;431233778199.71906;942830225649.8816;15306.98028906767;2009.4635033978404;-0.0;0.0;3111338.7699780874;745248.6659327196;54314.305846142524;822070.826621643;1.1545350709075404;0.06515000408231839
5165;2019-05-20 07:05:41.771;872;679;139;140;120;39;61;31;3;40;725;171;12;26;243;194;227;575;127;151;61;10;799;355;360;142;360;297;803;145.0;-1.0;565.0;79.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;15670.853515625;12582.697265625;0.0;1334.82495117188;647.0;210602;633.0;1203.0;Calculated values ==>;1558328741.771;360.36;341.06000000000006;287.06;287.16;285.16;277.06;273.8482719121499;279.26000000000005;276.26000000000005;273.46000000000004;277.16;345.66;290.26000000000005;274.36;275.76000000000005;297.46000000000004;292.56;295.86;330.66;288.26000000000005;279.26000000000005;336.46000000000004;337.86;274.16;242.98782864720522;267.23344911666527;273.8482719121499;285.86;7990000.000000001;3550000.0;3600000.0;1420000.0;3600000.0;2970000.0;8030000.0;0.024166666666666666;0.0;0.09416666666666668;0.013166666666666667;0.0;0.024166666666666666;3.025107459258522;12582.697265625;0.0;1334.82495117188;15670.853515625;502346.4898767147;472053.66374757944;229945.2473049926;230207.13344010332;225044.876817896;430477.46260093397;438877.6270218307;443289.13654870377;472424.0149512065;526497.4362464548;465385.43603837286;444583.24951340194;446563.11836973025;465335.1870322967;459578.3138943328;255340.3449336502;452744.2725303132;452761.82112387515;438877.6270218307;265518.4816520846;271378.50176498963;469460.1756994288;201412.98858990535;201412.98858990535;273.7324428085241;1641721.7654998451;918595.7679250581;183260.09132241586;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1121997556384.6921;431319265374.62933;943008698874.6943;22776.67059945352;3529.2879636087255;-0.0;5738.728762104863;3111656.0861305953;745294.8152714568;54314.305846142524;822118.6421878661;2.302470714686037;0.09287864732626039
5166;2019-05-20 07:06:41.782;869;676;138;139;120;39;63;30;6;40;722;171;14;27;243;195;226;563;127;154;63;10;796;354;359;142;359;297;800;151.0;0.0;660.0;50.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15100.4833984375;12148.103515625;0.0;1319.828125;645.0;210603;633.0;1206.0;Calculated values ==>;1558328801.782;360.06000000000006;340.76;286.96000000000004;287.06;285.16;277.06;273.7412296467126;279.46000000000004;276.16;273.76000000000005;277.16;345.36;290.26000000000005;274.56;275.86;297.46000000000004;292.66;295.76000000000005;329.46000000000004;288.56;279.46000000000004;336.46000000000004;337.66;274.16;242.98782864720522;267.23344911666527;273.7412296467126;285.86;7959999.999999999;3540000.0;3590000.0;1420000.0;3590000.0;2970000.0;8000000.0;0.025166666666666667;0.0;0.11;0.008333333333333333;0.0;0.025166666666666667;3.0329860276880916;12148.103515625;0.0;1319.828125;15100.4833984375;502184.1929525203;471902.2731044794;229729.88229320422;229991.71550150137;225084.97457433768;430542.39183029096;439433.4158590946;443722.45720771677;472424.0149512065;526184.3295624931;465385.43603837286;444868.49476210645;446703.0798258108;465480.30547409743;459870.38503119553;255120.75252748828;450735.13385610434;453365.2895126709;439433.4158590946;265518.4816520846;270541.29595472733;469460.1756994288;201274.83244071322;201274.83244071322;273.6739866279355;1641978.2403198956;918801.8957152737;183282.2174871616;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1122213295930.2544;431404480994.85144;943186931545.1588;26669.238724370392;2234.8778604892964;-0.0;5993.657682695931;3112068.2109183962;745342.8587931474;54314.305846142524;822216.4299996403;2.5911754825283726;0.09530402631137033
5167;2019-05-20 07:07:41.762;865;675;140;141;122;38;66;29;9;39;720;172;17;30;243;196;227;573;127;157;66;10;833;353;359;141;359;297;836;158.0;-1.0;534.0;77.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;14928.4736328125;11941.7490234375;0.0;1320.45446777344;644.0;210604;631.0;1203.0;Calculated values ==>;1558328861.762;359.66;340.66;287.16;287.26000000000005;285.36;276.96000000000004;273.6339639331285;279.76000000000005;276.06;274.06;277.06;345.16;290.36;274.86;276.16;297.46000000000004;292.76000000000005;295.86;330.46000000000004;288.86;279.76000000000005;336.26000000000005;337.56000000000006;274.16;242.77792619122317;267.23344911666527;273.6339639331285;285.86;8330000.0;3529999.9999999995;3590000.0;1410000.0;3590000.0;2970000.0;8359999.999999999;0.026333333333333334;0.0;0.089;0.012833333333333334;0.0;0.026333333333333334;3.02560793762788;11941.7490234375;0.0;1320.45446777344;14928.4736328125;498278.7317554537;467298.436850239;229708.63028791526;229967.03935200255;225120.02341503874;430607.02586249536;439930.2995056856;444153.8134051085;472456.96783784614;525975.5422363073;465507.4644989328;445294.8252547872;447121.84733497526;465480.30547409743;460161.36591575533;254217.77846217738;447109.72354525776;453792.92581969226;439930.2995056856;264681.4149301396;270122.7006405761;469596.2179012159;200897.41051518073;200897.41051518073;273.5218626011004;1642228.3982147994;919002.5775702393;183304.21250799007;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1122428624130.3228;431489352694.8784;943365072145.2155;21649.819857203573;3448.301361454118;-0.0;6294.532743416627;3112470.7355204304;745390.202833403;54314.305846142524;822318.7974526949;2.3670767819901646;0.09080860048917298
5168;2019-05-20 07:08:41.752;868;673;140;140;122;40;45;31;11;39;719;172;19;31;243;195;227;583;130;156;46;10;794;356;360;141;361;298;798;96.0;0.0;479.0;75.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;13804.0244140625;10833.314453125;0.0;1332.39208984375;643.0;210605;631.0;1206.0;Calculated values ==>;1558328921.752;359.96000000000004;340.46000000000004;287.16;287.16;285.36;277.16;273.955091788801;277.66;276.26000000000005;274.26000000000005;277.06;345.06000000000006;290.36;275.06;276.26000000000005;297.46000000000004;292.66;295.86;331.46000000000004;288.76000000000005;277.76000000000005;336.26000000000005;337.46000000000004;274.16;242.77792619122317;267.35522164206344;273.955091788801;286.16;7940000.000000001;3560000.0;3600000.0;1410000.0;3610000.0;2980000.0;7980000.0;0.016;0.0;0.07983333333333334;0.0125;0.0;0.016;3.0333199860116187;10833.314453125;0.0;1332.39208984375;13804.0244140625;502219.1185504201;471630.9260034282;230285.34130475167;230285.34130475167;225622.26856749767;430412.23801567365;436143.2612592245;444239.97794932604;472456.96783784614;525792.5034239414;465362.438424044;445381.69947755703;447070.3672417847;465189.78860520123;459556.22810200317;255515.70534757877;455110.942096;453478.29148776946;436317.3535810935;264681.4149301396;269704.110367413;469596.2179012159;201642.17228082367;201642.17228082367;273.8264149781533;1642467.795792314;919192.3381338749;183326.31587813128;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1122644288180.357;431573938594.89185;943543542395.2438;19367.391485868775;3349.4255702549026;-0.0;3754.8029008043172;3112812.4886466614;745446.8411165555;54314.305846142524;822402.5279589994;2.1759212967558748;0.10080139444139428
5169;2019-05-20 07:09:41.783;867;669;140;141;124;41;45;31;12;39;719;174;22;35;244;195;226;574;132;157;45;10;815;355;360;142;360;300;818;133.0;-1.0;730.0;28.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14083.5126953125;11139.3359375;0.0;1345.43395996094;641.0;210606;629.0;1205.0;Calculated values ==>;1558328981.783;359.86;340.06000000000006;287.16;287.26000000000005;285.56;277.26000000000005;273.8482719121499;277.66;276.26000000000005;274.36;277.06;345.06000000000006;290.56;275.36;276.66;297.56;292.66;295.76000000000005;330.56;288.86;277.66;336.06;337.26;274.16;242.98782864720522;267.5978703862781;273.8482719121499;286.36;8150000.0;3550000.0;3600000.0;1420000.0;3600000.0;3000000.0;8180000.0;0.022166666666666668;0.0;0.12166666666666666;0.004666666666666667;0.0;0.022166666666666668;3.031137774853737;11139.3359375;0.0;1345.43395996094;14083.5126953125;500198.9624010813;468476.1235055172;229976.8135540327;230237.30530761092;225861.6356720082;430477.46260093397;436143.2612592245;443981.54984624276;472325.50216173066;525635.1089454509;465316.75980191655;445414.6422129316;447247.5373922678;465465.8864643596;459713.48351275333;254480.05762005926;450205.62214988266;453621.0436104021;436143.2612592245;263844.3676079864;268866.9448851554;469460.1756994288;201619.7042308781;201619.7042308781;273.81314982892013;1642700.312005841;919375.5381579553;183348.64262470423;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1122860399779.993;431658882459.7488;943723035084.9415;29487.357883202698;1249.9222001865699;-0.0;5198.605514128346;3113219.821904222;745485.1888173253;54314.305846142524;822477.1782450621;2.8783778870306604;0.11045684357470824
5170;2019-05-20 07:10:41.803;868;669;142;142;125;41;49;31;13;39;721;174;22;36;244;196;227;591;130;159;49;10;828;357;362;142;362;301;832;138.0;-1.0;1263.0;140.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14292.861328125;11302.568359375;0.0;1349.33410644531;642.0;210607;629.0;1204.0;Calculated values ==>;1558329041.803;359.96000000000004;340.06000000000006;287.36;287.36;285.66;277.26000000000005;274.0616903277293;278.06;276.26000000000005;274.46000000000004;277.06;345.26;290.56;275.36;276.76000000000005;297.56;292.76000000000005;295.86;332.26000000000005;289.06;278.06;336.06;337.36;274.16;242.98782864720522;267.7187500070086;274.0616903277293;286.16;8280000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3010000.0;8320000.0;0.023;0.0;0.21050000000000002;0.02333333333333333;0.0;0.023;3.0284560439513166;11302.568359375;0.0;1349.33410644531;14292.861328125;499173.297248804;466718.60082040366;230285.59374376683;230285.59374376683;225929.3976853924;430346.717906069;436369.3260602679;443924.276660834;472325.50216173066;525765.6776373768;465171.35215869127;445217.6754897761;447196.8515329987;465175.32018785755;459534.26681895024;254375.72540957396;451607.40185691766;453562.39847631933;436369.3260602679;263844.3676079864;269285.52512055053;469460.1756994288;201974.16773421268;201974.16773421268;273.9603725913143;1642936.8606125556;919562.6163656595;183371.10651071733;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1123077071979.924;431744110859.7217;943903395184.8842;50930.49792905379;6241.3401858550405;-0.0;5391.08864149927;3113890.1940853773;745547.636812918;54314.305846142524;822565.4551121481;4.944942227101789;0.24199777465720967
5171;2019-05-20 07:11:41.754;871;668;141;142;125;43;35;33;12;39;723;175;21;39;244;194;227;591;132;154;35;10;799;359;364;141;364;306;803;-1.0;-1.0;1346.0;95.0;0.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;14525.8271484375;11487.8232421875;0.0;1374.95593261719;642.0;210608;631.0;1204.0;Calculated values ==>;1558329101.754;360.26;339.96000000000004;287.26000000000005;287.36;285.66;277.46000000000004;274.27422755570615;276.66;276.46000000000004;274.36;277.06;345.46000000000004;290.66;275.26000000000005;277.06;297.56;292.56;295.86;332.26000000000005;288.56;276.66;336.26000000000005;337.36;274.16;242.77792619122317;268.3187672390254;274.27422755570615;286.36;7990000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;3060000.0;8030000.0;0.0;0.0;0.22433333333333336;0.01583333333333333;0.0;0.0;3.0284560439513166;11487.8232421875;0.0;1374.95593261719;14525.8271484375;502203.62738297455;470158.422401425;230469.44143875584;230732.17510053192;226321.1302340086;430214.79039162316;433384.8821390699;442757.55712985963;472456.96783784614;525581.796067846;464563.9173149001;444076.66985911725;446661.59397328994;464883.6276779939;458945.90446274553;255340.3449336502;455955.7068002291;452495.32014613674;433384.8821390699;264681.4149301396;269285.52512055053;469596.2179012159;202569.4821004817;201974.16773421268;274.2010396937319;1643176.8202225757;919752.3811943178;183393.79038739292;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1123294694109.834;431828941524.6866;944085346469.809;53882.191498257125;4227.923316844957;-0.0;0.0;3114762.9198549963;745634.80942625;54314.305846142524;822610.3441614554;4.517695128353506;0.24866856567281861
5172;2019-05-20 07:12:41.794;870;670;143;144;128;44;36;33;13;40;726;176;22;38;245;194;227;593;132;155;36;10;834;359;364;142;364;306;837;-1.0;0.0;1311.0;148.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;15377.6982421875;12343.7275390625;0.0;1368.83618164062;644.0;210609;632.0;1204.0;Calculated values ==>;1558329161.794;360.16;340.16;287.46000000000004;287.56;285.96000000000004;277.56;274.27422755570615;276.76000000000005;276.46000000000004;274.46000000000004;277.16;345.76;290.76000000000005;275.36;276.96000000000004;297.66;292.56;295.86;332.46000000000004;288.66;276.76000000000005;336.36;337.56000000000006;274.16;242.98782864720522;268.3187672390254;274.27422755570615;286.36;8340000.000000001;3590000.0;3640000.0;1420000.0;3640000.0;3060000.0;8370000.0;0.0;0.0;0.2185;0.024666666666666667;0.0;0.0;3.0281229899451096;12343.7275390625;0.0;1368.83618164062;15377.6982421875;498924.86752285354;466266.90335828083;230470.03627914842;230729.50179365708;226623.43529452305;430214.79039162316;433567.68989926;442905.06249663915;472424.0149512065;525896.6431998949;464687.76280607015;444222.0935492395;446519.73315770726;465015.24582933175;458945.90446274553;254186.46479723265;451260.90726396564;452640.01661940204;433567.68989926;265099.94585879904;270122.7006405761;469460.1756994288;202457.43125591573;201974.16773421268;274.1575145141815;1643426.1823980357;919951.1098482063;183416.67056495338;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1123513239709.695;431913898124.6326;944269068869.6923;52537.807426098065;6586.067696273321;-0.0;0.0;3115650.344401018;745724.9860956966;54314.305846142524;822610.3441614554;4.311657274788567;0.25262616854837505
5173;2019-05-20 07:13:41.775;872;674;143;144;126;45;36;34;17;40;730;176;26;38;245;193;228;604;131;154;36;10;818;360;365;142;365;308;821;-1.0;0.0;1202.0;100.0;0.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;15501.322265625;12665.009765625;0.0;1380.16833496094;647.0;210610;635.0;1207.0;Calculated values ==>;1558329221.775;360.36;340.56000000000006;287.46000000000004;287.56;285.76000000000005;277.66;274.38016830617;276.76000000000005;276.56;274.86;277.16;346.16;290.76000000000005;275.76000000000005;276.96000000000004;297.66;292.46000000000004;295.96000000000004;333.56;288.56;276.76000000000005;336.66;337.86;274.16;242.98782864720522;268.5567601203482;274.38016830617;286.26000000000005;8180000.0;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;8209999.999999999;0.0;0.0;0.20033333333333334;0.016666666666666666;0.0;0.0;3.035166004426464;12665.009765625;0.0;1380.16833496094;15501.322265625;500655.4992945183;468987.98275640764;230713.13476842133;230974.49536311344;226330.1468138092;430148.3826014536;433317.3069910173;443083.93690773816;472424.0149512065;526159.6317994132;464394.14735077554;444402.3695586691;446132.43613918;464869.23356765806;458650.0266283497;255016.21737604495;455901.27432820195;452319.8775088197;433317.3069910173;266355.56789118156;271378.50176498963;469460.1756994288;202791.82265458282;201974.16773421268;274.29194105189487;1643683.4260834234;920159.4499977756;183439.57168167824;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1123731870455.3694;431999071144.8953;944453210540.2603;48138.520222048784;4444.472550747433;-0.0;0.0;3116489.0481270305;745816.8781563351;54314.305846142524;822610.3441614554;3.743846635209457;0.2087379102115965
5174;2019-05-20 07:14:41.775;871;676;143;143;126;46;37;34;25;41;732;176;33;39;246;193;228;601;130;153;37;10;812;361;366;142;366;310;815;-1.0;89.0;1177.0;47.0;0.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;16227.716796875;13509.8525390625;0.0;1389.96240234375;650.0;210611;637.0;1204.0;Calculated values ==>;1558329281.775;360.26;340.76;287.46000000000004;287.46000000000004;285.76000000000005;277.76000000000005;274.4858918419099;276.86;276.56;275.66;277.26000000000005;346.36;290.76000000000005;276.46000000000004;277.06;297.76000000000005;292.46000000000004;295.96000000000004;333.26000000000005;288.46000000000004;276.86;336.86;338.16;274.16;242.98782864720522;268.7936212382143;274.4858918419099;286.16;8120000.0;3610000.0;3660000.0;1420000.0;3660000.0;3100000.0;8150000.0;0.0;0.014833333333333334;0.19616666666666666;0.007833333333333333;0.0;0.0;3.0271196287234714;13509.8525390625;0.0;1389.96240234375;16227.716796875;501046.8629039812;470077.9798456161;230806.15383606203;230806.15383606203;226411.72976382883;430081.6785162784;433249.8226776551;443853.56900006416;472522.5091947854;526213.0828062525;464099.3513597179;445020.3376677628;445886.2290529011;464854.9636409364;458490.3299223953;255216.88066520588;456178.6532418842;451998.23903938825;433249.8226776551;267192.67376467976;272634.34865687083;469460.1756994288;203162.9724349388;201974.16773421268;274.44039593175887;1643947.8347422776;920377.5738503147;183462.6561044891;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1123951170455.3694;432084271144.8953;944638610540.2603;47215.47202619209;2085.9947589051717;0.0;0.0;3117283.6647290993;745871.2987172488;54314.305846142524;822610.3441614554;3.3088643703949367;0.17044740408761425
5175;2019-05-20 07:15:41.796;867;661;145;145;125;45;37;35;12;41;735;176;24;41;246;193;228;605;130;156;37;10;831;360;365;142;365;310;834;130.0;217.0;896.0;87.0;0.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;16881.51953125;13960.9375;0.0;1390.76623535156;653.0;210612;640.0;1209.0;Calculated values ==>;1558329341.796;359.86;339.26;287.66;287.66;285.66;277.66;274.38016830617;276.86;276.66;274.36;277.26000000000005;346.66;290.76000000000005;275.56;277.26000000000005;297.76000000000005;292.46000000000004;295.96000000000004;333.66;288.76000000000005;276.86;337.16;338.46000000000004;274.16;242.98782864720522;268.7936212382143;274.38016830617;286.16;8309999.999999999;3600000.0;3650000.0;1420000.0;3650000.0;3100000.0;8340000.000000001;0.021666666666666667;0.036166666666666666;0.14933333333333335;0.0145;0.0;0.021666666666666667;3.0391845951493592;13960.9375;0.0;1390.76623535156;16881.51953125;498754.9688906632;465005.34889047453;231035.1078057541;231035.1078057541;225903.09579145542;430148.3826014536;433500.59072566376;441925.55079813005;472522.5091947854;526528.4284176432;464099.3513597179;443706.70053249894;446173.179037303;465000.999999308;458650.0266283497;254593.79475700192;454196.7302645601;452609.8878949277;433500.59072566376;268448.3696465944;273890.2417152289;469460.1756994288;202780.08630064936;202780.08630064936;274.2873887274836;1644223.841613197;920606.5772234285;183485.83695355974;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1124170547210.0347;432169500964.7653;944824675639.9764;35712.38936495712;3866.861296282302;0.0;4998.944262541979;3117974.9721125667;745920.9232134632;54314.305846142524;822652.0166105004;2.9037946336293428;0.13177233816354125
5176;2019-05-20 07:16:41.776;865;600;146;146;125;45;39;35;-9;42;737;176;-17;35;246;194;227;576;131;157;39;10;810;362;367;142;368;309;813;-1.0;380.0;1112.0;190.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16957.037109375;13916.4541015625;0.0;1391.0168457031198;655.0;210613;643.0;1210.0;Calculated values ==>;1558329401.776;359.66;333.16;287.76000000000005;287.76000000000005;285.66;277.66;274.5913991737795;277.06;276.66;272.26000000000005;277.36;346.86;290.76000000000005;271.46000000000004;276.66;297.76000000000005;292.56;295.86;330.76000000000005;288.86;277.06;337.46000000000004;338.66;274.16;242.98782864720522;268.67533136820026;274.5913991737795;286.26000000000005;8100000.0;3620000.0000000005;3670000.0000000005;1420000.0;3679999.9999999995;3090000.0;8130000.0;0.0;0.06333333333333332;0.18533333333333332;0.03166666666666666;0.0;0.0;3.0413598237977317;13916.4541015625;0.0;1391.0168457031198;16957.037109375;500358.4785716606;456271.7585564391;231625.6894192118;231625.6894192118;226183.81926583685;430014.67791919125;433366.6693374496;438939.586306344;472620.9849758201;526816.5849651402;464246.8977659505;437688.5006598165;445506.6431651295;464562.0351814137;458467.77020745806;254964.26104391474;451407.03619464254;452404.6852713271;433366.6693374496;269704.110367413;274727.5295995403;469460.1756994288;203080.13459743783;202780.08630064936;274.4129815497797;1644505.7355893012;920838.8113829831;183509.01075206735;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1124390074010.1045;432254672564.7924;945010313740.0355;43712.618383383946;8435.367968229713;0.0;0.0;3118636.626552325;746023.4076178409;54314.305846142524;822693.6605934119;3.4067016381258513;0.21409494983336116
5177;2019-05-20 07:17:41.777;863;518;147;147;126;45;39;36;-11;42;738;176;-20;24;246;193;209;520;133;155;38;10;799;361;366;142;366;309;802;95.0;512.0;890.0;126.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17144.404296875;14276.42578125;0.0;1377.37060546875;657.0;210614;644.0;1208.0;Calculated values ==>;1558329461.777;359.46000000000004;324.96000000000004;287.86;287.86;285.76000000000005;277.66;274.4858918419099;277.06;276.76000000000005;272.06;277.36;346.96000000000004;290.76000000000005;271.16;275.56;297.76000000000005;292.46000000000004;294.06;325.16;288.66;276.96000000000004;337.56000000000006;338.86;274.16;242.98782864720522;268.67533136820026;274.4858918419099;286.46000000000004;7990000.000000001;3610000.0;3660000.0;1420000.0;3660000.0;3090000.0;8020000.0;0.01583333333333333;0.08533333333333333;0.14833333333333334;0.021;0.0;0.01583333333333333;3.0359940743130664;14276.42578125;0.0;1377.37060546875;17144.404296875;501057.41976479074;440409.3367474362;232068.84214789927;232068.84214789927;226591.45210076083;430081.6785162784;433616.79160117084;438628.6885954579;472620.9849758201;526921.5919809898;464246.8977659505;437214.0438153077;443909.2226389365;464854.9636409364;458490.3299223953;249683.12287156563;440882.6119252767;452289.45172749745;433433.583526483;270122.7006405761;275564.83829863765;469460.1756994288;202922.0904190055;202922.0904190055;274.3470874669117;1644789.9190036547;921073.7559640672;183532.08103196416;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1124609977674.8389;432339873984.6895;945195716829.8115;34963.14539617377;5597.299790888889;0.0;3649.76530753506;3119292.268843552;746140.348464674;54314.305846142524;822724.0758111831;2.824248469981842;0.14921596192440567
5178;2019-05-20 07:18:41.788;854;482;150;149;126;42;46;36;-16;42;739;175;-20;16;246;194;192;487;132;160;45;10;832;357;362;142;362;309;835;181.0;427.0;214.0;0.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;18332.087890625;15437.068359375;0.0;1385.94104003906;659.0;210615;645.0;1207.0;Calculated values ==>;1558329521.788;358.56000000000006;321.36;288.16;288.06;285.76000000000005;277.36;274.0616903277293;277.76000000000005;276.76000000000005;271.56;277.36;347.06000000000006;290.66;271.16;274.76000000000005;297.76000000000005;292.56;292.36;321.86;289.16;277.66;337.66;339.06000000000006;274.16;242.98782864720522;268.67533136820026;274.0616903277293;286.36;8320000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3090000.0;8350000.0;0.030166666666666668;0.07116666666666666;0.035666666666666666;0.0;0.0;0.030166666666666668;3.033141711475545;15437.068359375;0.0;1385.94104003906;18332.087890625;496741.39131867;423868.64630464354;232326.41659545372;232064.2741709191;226143.04068429198;430346.717906069;435844.5533831253;437845.99643053644;472620.9849758201;527026.5884343204;464122.31427296804;437214.0438153077;442730.14272439573;465437.41611875535;459262.8302995626;243836.72881475766;425399.56299153424;453705.38493801095;435668.7067053961;270541.29595472733;276402.16793126165;469460.1756994288;202234.48292222194;202234.48292222194;274.0616903277293;1645085.6106395177;921321.4138115005;183555.1128507962;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1124828417715.4082;432425089604.9116;945381150820.2948;8403.477315129883;0.0;0.0;7041.932417459088;3119653.7236216506;746187.0011811499;54314.305846142524;822813.1896269951;0.9181121739804134;0.006261210562532592
5179;2019-05-20 07:19:41.778;850;479;152;152;128;41;50;34;-18;42;740;175;-20;10;245;195;174;477;133;163;50;10;819;358;363;142;363;309;822;272.0;439.0;1027.0;191.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18452.33203125;15497.6083984375;0.0;1379.7734375;660.0;210616;647.0;1207.0;Calculated values ==>;1558329581.778;358.16;321.06;288.36;288.36;285.96000000000004;277.26000000000005;274.1680685717883;278.16;276.56;271.36;277.36;347.16;290.66;271.16;274.16;297.66;292.66;290.56;320.86;289.46000000000004;278.16;337.86;339.16;274.16;242.98782864720522;268.67533136820026;274.1680685717883;286.46000000000004;8190000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3090000.0;8220000.0;0.04533333333333334;0.07316666666666666;0.17116666666666666;0.03183333333333333;0.0;0.04533333333333334;3.0329718899951486;15497.6083984375;0.0;1379.7734375;18452.33203125;497348.38758772553;425990.3005919951;233064.09628421455;233064.09628421455;226826.4345226784;430280.9020939914;436308.6438538564;437530.6787186241;472620.9849758201;527131.5743628122;464122.31427296804;437214.0438153077;441835.6131989616;465160.9749554807;459240.64650238265;239066.29933491227;425390.10656778293;453962.3084892643;436308.6438538564;271378.50176498963;276820.84063482966;469460.1756994288;202091.2453392418;202091.2453392418;274.01050930918404;1645392.0963827765;921579.1598196945;183578.15663017592;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1125045881465.4429;432510275404.9252;945566519920.3242;40299.383013437604;8511.244283132617;0.0;10617.855399329197;3120059.5131482584;746257.9163956813;54314.305846142524;822960.3299980087;3.521190862042158;0.16056475686854366
5180;2019-05-20 07:20:41.798;848;478;151;151;129;40;52;34;-18;42;740;175;-21;7;245;195;161;473;134;165;51;10;803;358;363;139;363;308;806;135.0;418.0;1050.0;88.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18607.697265625;15649.50390625;0.0;1389.6833496093802;661.0;210617;648.0;1209.0;Calculated values ==>;1558329641.798;357.96000000000004;320.96000000000004;288.26000000000005;288.26000000000005;286.06;277.16;274.1680685717883;278.36;276.56;271.36;277.36;347.16;290.66;271.06;273.86;297.66;292.66;289.26000000000005;320.46000000000004;289.66;278.26000000000005;337.96000000000004;339.26;274.16;242.35481222062532;268.5567601203482;274.1680685717883;286.56;8030000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3080000.0;8059999.999999999;0.022500000000000003;0.06966666666666667;0.175;0.014666666666666666;0.0;0.022500000000000003;3.0378272505453654;15649.50390625;0.0;1389.6833496093802;18607.697265625;498525.8083161235;429310.65556484024;233065.7340871384;233065.7340871384;227306.04646483762;430280.9020939914;436657.0512451711;437758.51091407164;473013.37450241524;527209.3164912581;464269.81132602115;437285.26766895736;441596.2569172708;465160.9749554807;459240.64650238265;235810.46655172808;427887.64246667636;454247.4472455145;436483.0716089266;271797.11229066993;277239.5186164033;469867.5881872505;202278.96084942238;202278.96084942238;274.0835567031468;1645701.032904678;921838.8056085741;183601.24312966334;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1125263754065.3735;432594603504.8984;945751681620.2654;41208.92126131362;3924.6332009548123;0.0;5269.592492088845;3120738.975428955;746361.58325212;54314.305846142524;823092.7695288614;2.9580722482537896;0.1381915050124652
5181;2019-05-20 07:21:44.788;841;477;149;149;128;40;53;34;-19;42;744;175;-21;5;245;196;161;469;133;167;53;10;801;357;362;135;362;308;805;-1.0;400.0;768.0;40.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;18681.17578125;15685.91015625;0.0;1398.4470214843802;660.0;210618;648.0;1207.0;Calculated values ==>;1558329704.788;357.26;320.86;288.06;288.06;285.96000000000004;277.16;274.0616903277293;278.46000000000004;276.56;271.26000000000005;277.36;347.56000000000006;290.66;271.06;273.66;297.66;292.76000000000005;289.26000000000005;320.06;289.86;278.46000000000004;337.96000000000004;339.16;274.16;241.49495122638035;268.5567601203482;274.0616903277293;286.46000000000004;8009999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;8050000.0;0.0;0.06666666666666667;0.128;0.006666666666666667;0.0;0.0;3.0329718899951486;15685.91015625;0.0;1398.4470214843802;18681.17578125;497689.0782764844;429250.3254159009;232550.1684090401;232550.1684090401;227063.00640245614;430346.717906069;437062.7516608749;437601.09044165985;473533.6025564079;527628.8974851285;464269.81132602115;437285.26766895736;441295.68005589535;465306.4224800408;459534.26681895024;235847.45162335722;426954.7171818807;454701.3540030205;437062.7516608749;271797.11229066993;276820.84063482966;470407.50630016084;202079.72568181367;202278.96084942238;274.0014775271068;1646027.258753786;922112.946960254;183625.6353980108;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1125492092815.4082;432680899804.91144;945945690820.2948;30146.734689260313;1788.8518707889812;0.0;0.0;3121363.2383135394;746411.5683111093;54314.305846142524;823138.8711442957;1.869288158039107;0.10070526706290556
5182;2019-05-20 07:22:41.789;835;481;150;150;129;38;60;32;-20;41;751;175;-23;4;245;197;169;473;134;170;59;10;835;355;360;139;360;305;838;169.0;423.0;636.0;273.0;0.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;19223.279296875;16290.6826171875;0.0;1370.34765625;659.0;210619;646.0;19.0;Calculated values ==>;1558329761.789;356.66;321.26000000000005;288.16;288.16;286.06;276.96000000000004;273.8482719121499;279.16;276.36;271.16;277.26000000000005;348.26;290.66;270.86;273.56;297.66;292.86;290.06;320.46000000000004;290.16;279.06;337.76;339.06000000000006;274.16;242.35481222062532;268.19934244402924;273.8482719121499;286.56;8350000.0;3550000.0;3600000.0;1390000.0;3600000.0;3050000.0;8380000.0;0.028166666666666666;0.07050000000000001;0.10600000000000001;0.0455;0.0;0.028166666666666666;0.04774622412430435;16290.6826171875;0.0;1370.34765625;19223.279296875;493612.5919109525;422841.1201727728;232278.9469229688;232278.9469229688;226863.88650591235;430477.46260093397;438709.7716932626;438124.7295301388;472915.35137376806;528593.6297361357;464710.52961456263;437656.05685647397;441779.2354426769;465596.4787924315;459983.4243893901;237391.45915782955;420251.54789182474;455461.04788358515;438541.5298815537;270959.89632461156;276402.16793126165;469867.5881872505;200937.91202845814;200937.91202845814;273.5465586869702;1646327.3409539473;922366.0994272486;183647.55540706983;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1125697866425.1465;432758991174.81213;946120398885.0726;25141.80265517815;12236.30026522505;0.0;6692.501902862192;3121800.94691259;746522.6027133161;54314.305846142524;823191.8543804735;2.495358659202819;0.15162551501967275
5183;2019-05-20 07:23:41.789;838;507;150;150;128;38;62;32;-25;41;752;175;-27;2;245;198;178;492;136;171;61;11;812;356;361;141;361;302;815;134.0;442.0;669.0;197.0;0.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;18199.51953125;15288.345703125;0.0;1353.30285644531;660.0;210620;646.0;24.0;Calculated values ==>;1558329821.789;356.96000000000004;323.86;288.16;288.16;285.96000000000004;276.96000000000004;273.955091788801;279.36;276.36;270.66;277.26000000000005;348.36;290.66;270.46000000000004;273.36;297.66;292.96000000000004;290.96000000000004;322.36;290.26000000000005;279.26000000000005;337.76;339.16;274.26000000000005;242.77792619122317;267.8393353686513;273.955091788801;286.76000000000005;8120000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;8150000.0;0.022333333333333334;0.07366666666666667;0.1115;0.03283333333333333;0.0;0.022333333333333334;0.06030764321448513;15288.345703125;0.0;1353.30285644531;18199.51953125;496226.63725654135;435214.77640672046;232649.80711566893;232649.80711566893;226922.99206892826;430412.23801567365;438822.1517515752;438024.4983934438;472653.6706096803;528928.5343954032;465148.62359049474;437713.4967235476;442110.7359169888;465451.58992337313;459961.8549604037;240321.09983868749;431244.37482968625;455434.2692257803;438653.9296755554;270959.89632461156;276820.84063482966;469695.1433260035;201389.42893708896;201389.42893708896;273.72770475926575;1646639.1976108484;922629.2579965845;183670.25249467563;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1125914166425.1465;432842991174.81213;946302498885.0726;26384.810244383567;8809.37095576936;0.0;5298.907183159084;3122230.3353534197;746697.9833068243;54314.305846142524;823291.7827895237;2.433237803235856;0.14086625432577068
