;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5184;2019-05-20 07:24:41.790;841;512;147;147;129;39;48;33;-25;41;746;176;-28;2;245;198;184;494;137;170;48;11;808;355;360;141;360;302;811;94.0;382.0;159.0;46.0;0.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;17914.966796875;15050.396484375;0.0;1360.61254882812;712.0;210621;644.0;29.0;Calculated values ==>;1558329881.79;357.26;324.36;287.86;287.86;286.06;277.06;273.8482719121499;277.96000000000004;276.46000000000004;270.66;277.26000000000005;347.76;290.76000000000005;270.36;273.36;297.66;292.96000000000004;291.56;322.56;290.16;277.96000000000004;337.56000000000006;344.36;274.26000000000005;242.77792619122317;267.8393353686513;273.8482719121499;286.86;8080000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;8109999.999999999;0.015666666666666666;0.06366666666666666;0.026500000000000003;0.007666666666666667;0.0;0.015666666666666666;0.07265390792346366;15050.396484375;0.0;1360.61254882812;17914.966796875;497040.9748344403;437259.0939648633;231921.6774588028;231921.6774588028;227235.31247031753;430477.46260093397;436664.20111153496;438024.4983934438;472653.6706096803;528301.8751473622;465271.505235373;437557.52604302316;442110.7359169888;465596.4787924315;460118.19716840395;242099.2459445041;432622.5438382246;455461.04788358515;436664.20111153496;270122.7006405761;298599.4468028795;469695.1433260035;201254.5901164661;201254.5901164661;273.6705280730306;1646940.1566791201;922882.0850615558;183692.8688332916;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1126130470029.8853;432927592584.70996;946483701904.8538;6274.40256933991;2058.0442412731204;0.0;3688.0839055894116;3122502.499995874;746788.5466093868;54314.305846142524;823366.6756300327;0.732467497390455;0.027788251225309944
5185;2019-05-20 07:25:41.780;839;522;149;149;127;38;57;31;-27;40;741;177;-29;0;245;199;193;505;137;174;56;11;828;353;359;140;358;300;831;-1.0;405.0;536.0;165.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;17668.248046875;14707.61328125;0.0;1343.21301269531;784.0;210622;643.0;27.0;Calculated values ==>;1558329941.78;357.06000000000006;325.36;288.06;288.06;285.86;276.96000000000004;273.6339639331285;278.86;276.26000000000005;270.46000000000004;277.16;347.26;290.86;270.26000000000005;273.16;297.66;293.06;292.46000000000004;323.66;290.56;278.76000000000005;337.46000000000004;351.56000000000006;274.26000000000005;242.56692532238324;267.5978703862781;273.6339639331285;286.86;8280000.0;3529999.9999999995;3590000.0;1400000.0;3579999.9999999995;3000000.0;8309999.999999999;0.0;0.06749999999999999;0.08933333333333333;0.0275;0.0;0.0;0.06734596052906477;14707.61328125;0.0;1343.21301269531;17668.248046875;494876.106921084;435927.0505015453;232127.48484316576;232127.48484316576;226449.84795163406;430607.02586249536;438429.5904723098;438165.9764317512;472686.4266018815;527934.1129554303;465683.9845507449;437856.56215164;442232.80960689666;465885.42676947766;460563.8850680069;244213.26252338933;431439.16401184804;456187.1947226435;438260.93883625965;269704.110367413;328782.02776382567;469830.78476507135;200511.70216405284;201254.5901164661;273.37059536150406;1647236.6340484002;923130.0271457396;183715.39695766126;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1126346134079.9194;433011878534.7234;946664271804.8824;21230.448501247723;7406.274771528008;0.0;0.0;3122731.668886983;746867.4027896185;54314.305846142524;823397.4045402454;1.7841276672203519;0.13199763660314856
5186;2019-05-20 07:26:41.761;842;528;151;151;128;37;59;30;-29;40;738;177;-27;0;244;200;204;509;135;176;58;11;822;355;360;140;360;299;825;144.0;414.0;546.0;257.0;0.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;16793.4140625;13968.56640625;0.0;1337.21118164062;808.0;210623;641.0;24.0;Calculated values ==>;1558330001.761;357.36;325.96000000000004;288.26000000000005;288.26000000000005;285.96000000000004;276.86;273.8482719121499;279.06;276.16;270.26000000000005;277.16;346.96000000000004;290.86;270.46000000000004;273.16;297.56;293.16;293.56;324.06;290.76000000000005;278.96000000000004;337.26;353.96000000000004;274.26000000000005;242.56692532238324;267.47669482898436;273.8482719121499;286.66;8220000.0;3550000.0;3600000.0;1400000.0;3600000.0;2990000.0;8250000.0;0.024;0.06899999999999999;0.091;0.04283333333333333;0.0;0.024;0.059771316407961204;13968.56640625;0.0;1337.21118164062;16793.4140625;495885.9657972141;438566.555145196;232750.41320275332;232750.41320275332;226785.41208957788;430477.46260093397;438541.5298815537;438082.61597026663;472686.4266018815;527698.3791117255;465828.4031637406;438390.63782803225;442440.624843124;465465.8864643596;460387.3511624245;247555.3387510781;433739.02323635854;456300.8141213988;438372.8976915478;268866.9448851554;338850.9272812574;469830.78476507135;200934.77460988672;200934.77460988672;273.54532924832705;1647523.7236252255;923368.9196363374;183737.72675258588;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1126561765774.7275;433095851934.6486;946843914899.7225;21580.45356379457;11517.712434980407;0.0;5698.514953959866;3123088.3134306604;747025.0527445661;54314.305846142524;823444.8771270717;2.534773599704557;0.1605885004151631
5187;2019-05-20 07:27:41.801;846;525;152;152;131;38;59;31;-30;39;735;178;-31;-1;245;200;212;509;135;176;59;11;819;354;360;140;360;298;822;316.0;398.0;648.0;214.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;16194.8330078125;13439.5498046875;0.0;1340.11303710938;819.0;210624;640.0;21.0;Calculated values ==>;1558330061.801;357.76;325.66;288.36;288.36;286.26000000000005;276.96000000000004;273.7412296467126;279.06;276.26000000000005;270.16;277.06;346.66;290.96000000000004;270.06;273.06;297.66;293.16;294.36;324.06;290.76000000000005;279.06;337.16;355.06000000000006;274.26000000000005;242.56692532238324;267.35522164206344;273.7412296467126;286.66;8190000.000000001;3540000.0;3600000.0;1400000.0;3600000.0;2980000.0;8220000.0;0.05266666666666667;0.06633333333333333;0.10800000000000001;0.035666666666666666;0.0;0.05266666666666667;0.05226257933961918;13439.5498046875;0.0;1340.11303710938;16194.8330078125;496757.9522853053;438389.4186917983;233064.09628421455;233064.09628421455;227593.8558647307;430542.39183029096;438541.5298815537;438153.8488135099;472588.21769833704;527462.9001293234;466094.32297009614;437999.7806145802;442501.50166700664;465596.4787924315;460542.747743898;250026.31649471686;434340.3303213859;456300.8141213988;438541.5298815537;268448.3696465944;343467.2996937194;469830.78476507135;200946.02269432103;200946.02269432103;273.5453215172187;1647798.8089531015;923597.4728728365;183760.05266184005;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1126777909775.4485;433179907934.929;947023134300.3203;25618.445220872403;9590.22318052343;0.0;12513.363378527589;3123481.8998046163;747201.0694749247;54314.305846142524;823596.7439574508;3.2288985405651833;0.142127259471338
5188;2019-05-20 07:28:41.772;847;527;153;153;132;39;61;31;-30;39;732;178;-31;-1;245;200;218;510;138;177;60;11;813;355;360;141;360;299;816;165.0;409.0;614.0;219.0;0.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;15752.0498046875;12846.55859375;0.0;1339.80725097656;826.0;210625;638.0;19.0;Calculated values ==>;1558330121.772;357.86;325.86;288.46000000000004;288.46000000000004;286.36;277.06;273.8482719121499;279.26000000000005;276.26000000000005;270.16;277.06;346.36;290.96000000000004;270.06;273.06;297.66;293.16;294.96000000000004;324.16;290.86;279.16;336.96000000000004;355.76;274.26000000000005;242.77792619122317;267.47669482898436;273.8482719121499;286.96000000000004;8130000.0;3550000.0;3600000.0;1410000.0;3600000.0;2990000.0;8159999.999999999;0.0275;0.06816666666666667;0.10233333333333333;0.0365;0.0;0.0275;0.04726354851847085;12846.55859375;0.0;1339.80725097656;15752.0498046875;497460.13156075764;439986.36873070674;233429.68879469167;233429.68879469167;227935.65998581622;430477.46260093397;438877.6270218307;437928.15255369636;472456.96783784614;527072.0629763781;465950.4152497214;437773.3837767312;442293.9462859474;465596.4787924315;460387.3511624245;252037.2362082709;435785.1274520847;456440.2180442986;438709.7716932626;267611.2341011182;346405.4846687502;469695.1433260035;201103.69648867229;201103.69648867229;273.6114889514394;1648064.9043013996;923816.4179013934;183782.37453676772;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1126993805375.2905;433264167189.8674;947202147735.1893;24235.036003987465;9803.587809562589;0.0;6534.167068126234;3123897.144682443;747362.6064524297;54314.305846142524;823755.3966585037;2.8599848139936586;0.16613548253163882
5189;2019-05-20 07:29:41.772;845;524;152;152;133;40;61;32;-29;39;730;178;-31;-1;245;200;221;508;140;177;61;11;802;356;361;140;361;299;805;252.0;396.0;689.0;249.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;15302.267578125;12432.0078125;0.0;1343.19323730469;829.0;210626;636.0;16.0;Calculated values ==>;1558330181.772;357.66;325.56;288.36;288.36;286.46000000000004;277.16;273.955091788801;279.26000000000005;276.36;270.26000000000005;277.06;346.16;290.96000000000004;270.06;273.06;297.66;293.16;295.26000000000005;323.96000000000004;290.86;279.26000000000005;336.76000000000005;356.06000000000006;274.26000000000005;242.56692532238324;267.47669482898436;273.955091788801;287.16;8020000.0;3560000.0;3610000.0;1400000.0;3610000.0;2990000.0;8050000.0;0.042;0.066;0.11483333333333333;0.0415;0.0;0.042;0.039793041534026984;12432.0078125;0.0;1343.19323730469;15302.267578125;498180.55350842525;441278.50544802676;233349.58775065944;233349.58775065944;228353.16362054335;430412.23801567365;438653.9296755554;438082.61597026663;472588.21769833704;526863.2132115759;465950.4152497214;437773.3837767312;442293.9462859474;465451.58992337313;460231.6107031601;253319.94926333154;437419.62706220447;456275.1894504466;438653.9296755554;266774.11836628895;347664.82616959437;469830.78476507135;201395.28334946645;201395.28334946645;273.72999302810484;1648323.6902795897;924027.0726214454;183804.73287417006;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1127210105375.2905;433348467189.8674;947381547735.1893;27179.595362621887;11140.073308747604;0.0;9964.863145695736;3124325.599943831;747537.1369617489;54314.305846142524;823892.8885769522;3.505178011013482;0.18815912467468787
5190;2019-05-20 07:30:41.783;838;523;153;152;133;41;62;32;-28;39;730;178;-30;-1;246;200;223;507;140;177;62;11;794;357;362;140;362;299;797;139.0;397.0;675.0;235.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;14888.2255859375;12032.8701171875;0.0;1346.65441894531;831.0;210627;635.0;13.0;Calculated values ==>;1558330241.783;356.96000000000004;325.46000000000004;288.46000000000004;288.36;286.46000000000004;277.26000000000005;274.0616903277293;279.36;276.36;270.36;277.06;346.16;290.96000000000004;270.16;273.06;297.76000000000005;293.16;295.46000000000004;323.86;290.86;279.36;336.66;356.26;274.26000000000005;242.56692532238324;267.47669482898436;274.0616903277293;287.16;7940000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2990000.0;7970000.0;0.023166666666666665;0.06616666666666667;0.1125;0.03916666666666667;0.0;0.023166666666666665;0.0323275905185319;12032.8701171875;0.0;1346.65441894531;14888.2255859375;497898.7074830631;442485.37785529596;233755.77365099255;233487.24327787262;228471.48575261634;430346.717906069;438598.19827211706;438236.7768127522;472588.21769833704;526863.2132115759;465950.4152497214;437928.15255369636;442293.9462859474;465437.41611875535;460075.5242048206;254221.70178802393;438703.55795733747;456109.75032730796;438598.19827211706;266355.56789118156;348504.4273212152;469830.78476507135;201616.75485804898;201616.75485804898;273.82098652297026;1648575.3238466443;924230.983980811;183827.1523807643;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1127427045139.9941;433432482589.75256;947560980624.9441;26619.75246990411;10505.04950469171;0.0;5490.070105759243;3124774.010035271;747717.5460538854;54314.305846142524;824021.7032989084;3.185081201149497;0.1981771374849852
5191;2019-05-20 07:31:41.763;831;532;153;153;133;42;64;32;-18;39;731;178;-11;0;246;200;228;518;142;178;64;10;810;356;361;139;361;300;807;200.0;906.0;577.0;151.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;14839.6396484375;11962.8984375;0.0;1345.3681640625;830.0;210628;633.0;0.0;Calculated values ==>;1558330301.763;356.26;326.36;288.46000000000004;288.46000000000004;286.46000000000004;277.36;273.955091788801;279.56;276.36;271.36;277.06;346.26;290.96000000000004;272.06;273.16;297.76000000000005;293.16;295.96000000000004;324.96000000000004;290.96000000000004;279.56;336.46000000000004;356.16;274.16;242.35481222062532;267.5978703862781;273.955091788801;287.36;8100000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;8070000.0;0.03333333333333333;0.151;0.09616666666666666;0.025166666666666667;0.0;0.03333333333333333;0.0;11962.8984375;0.0;1345.3681640625;14839.6396484375;495377.8962363248;442781.7267758034;233582.63659986667;233582.63659986667;228323.84990364613;430412.23801567365;439157.44328511844;439543.66761325765;472719.2527797885;526889.7066362804;465806.22961004206;440599.4639057141;442232.80960689666;465582.3289076539;460231.6107031601;255284.60224717145;439484.34290636965;456414.7828251579;439157.44328511844;265518.4816520846;348084.6227182084;469867.5881872505;201508.24873279955;201508.24873279955;273.77413025181386;1648822.973479606;924430.8820639176;183849.578424456;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1127643872840.063;433516154689.7792;947740620725.0012;22891.07278233739;6753.710042937016;0.0;7921.639818410629;3125186.4627157673;747861.3211091625;54314.305846142524;824133.4302935622;2.8227885545420635;0.13919006976950943
5192;2019-05-20 07:32:41.793;827;448;155;155;134;41;69;32;-1;39;733;179;5;6;246;201;502;409;142;180;68;10;788;354;359;136;359;300;785;130.0;1008.0;159.0;70.0;0.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;14112.2724609375;11226.861328125;0.0;1349.75939941406;830.0;210629;631.0;0.0;Calculated values ==>;1558330361.793;355.86;317.96000000000004;288.66;288.66;286.56;277.26000000000005;273.7412296467126;280.06;276.36;273.06;277.06;346.46000000000004;291.06;273.66;273.76000000000005;297.76000000000005;293.26000000000005;323.36;314.06;291.16;279.96000000000004;336.26000000000005;356.16;274.16;241.71165711629368;267.5978703862781;273.7412296467126;287.36;7880000.0;3540000.0;3590000.0;1360000.0;3590000.0;3000000.0;7850000.0;0.021666666666666667;0.168;0.026500000000000003;0.011666666666666665;0.0;0.021666666666666667;0.0;11226.861328125;0.0;1349.75939941406;14112.2724609375;496854.27656859084;425462.05505195016;234510.20068555637;234510.20068555637;228913.80368546007;430542.39183029096;440423.95831116976;442085.5645219337;473111.07959547755;527098.6659499448;465928.393738099;442965.4704623134;443111.3028367894;465871.32459077286;460676.8336032137;439203.11914452846;412175.6120201385;457021.0901305305;440259.75801807217;264681.4149301396;348084.6227182084;470272.87658027647;200893.5384826067;200893.5384826067;273.5247594053808;1649064.360046703;924624.2266858714;183872.04905050577;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1127859980839.96;433598695939.7398;947920710724.9154;6391.588690042166;3142.7589444728137;4540.6211968975185;5186.268089935085;3125430.606905677;747943.8329193058;54352.16327535362;824242.717475696;1.5315113128259645;0.05454838576799486
5193;2019-05-20 07:33:41.794;826;302;156;157;135;40;80;31;8;39;736;179;10;13;245;202;677;300;142;183;79;11;836;350;355;136;355;298;836;153.0;822.0;159.0;47.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;14363.8046875;11376.9443359375;0.0;1349.85473632812;827.0;210630;629.0;0.0;Calculated values ==>;1558330421.794;355.76;303.36;288.76000000000005;288.86;286.66;277.16;273.3108153835814;281.16;276.26000000000005;273.96000000000004;277.06;346.76;291.06;274.16;274.46000000000004;297.66;293.36;340.86;303.16;291.46000000000004;281.06;336.06;355.86;274.26000000000005;241.71165711629368;267.35522164206344;273.3108153835814;287.36;8359999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;2980000.0;8359999.999999999;0.025500000000000002;0.137;0.026500000000000003;0.007833333333333333;0.0;0.025500000000000002;0.0;11376.9443359375;0.0;1349.85473632812;14363.8046875;492150.6068702829;281606.9333752414;233891.60594923503;234156.63680198696;228422.2853909401;430799.1582183253;443038.3325295392;443808.3536081526;473111.07959547755;527567.2171867789;466216.0241976915;444096.3187941164;444526.6575060108;466316.7963488316;461426.65108166065;467658.4485413705;280701.598428925;458082.44237734104;442880.2645256257;263844.3676079864;346825.2571629905;470370.9986153779;200034.08219319818;200034.08219319818;273.1698321525298;1649301.6646443305;924812.5948722617;183894.54620988952;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1128074184409.7012;433680297299.64124;948100113714.6987;6460.018192496293;2117.6391786404074;25613.08846540504;6192.577649476902;3125537.705414514;747987.6703008896;54603.448376917826;824337.5427704718;3.1730935058150185;0.07767553356133391
5194;2019-05-20 07:34:41.785;830;255;158;158;138;42;38;31;12;38;740;179;13;18;245;201;743;275;142;180;38;11;834;355;360;135;360;297;835;-2.0;729.0;980.0;250.0;0.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;13230.658203125;10291.59375;0.0;1338.18664550781;825.0;210631;627.0;0.0;Calculated values ==>;1558330481.785;356.16;298.66;288.96000000000004;288.96000000000004;286.96000000000004;277.36;273.8482719121499;276.96000000000004;276.26000000000005;274.36;276.96000000000004;347.16;291.06;274.46000000000004;274.96000000000004;297.66;293.26000000000005;347.46000000000004;300.66;291.16;276.96000000000004;335.86;355.66;274.26000000000005;241.49495122638035;267.23344911666527;273.8482719121499;287.36;8340000.000000001;3550000.0;3600000.0;1350000.0;3600000.0;2970000.0;8350000.0;0.0;0.1215;0.16333333333333336;0.041666666666666664;0.0;0.0;0.0;10291.59375;0.0;1338.18664550781;13230.658203125;492950.7001516847;263302.4464284206;234438.99838105243;234438.99838105243;229207.41053353794;430477.46260093397;434911.66494596965;444583.24951340194;473143.78782676667;528061.6644505977;466359.4260392759;444725.97564661124;445436.5314668903;465596.4787924315;460521.7338606115;479227.147549347;270512.70240694063;456857.4943786723;434911.66494596965;263007.33956846996;345985.720156464;470505.470076914;201173.5047150167;200034.08219319818;273.6388093493561;1649531.5840093463;924993.1389378334;183916.94319475195;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1128288652235.3286;433761585104.879;948278586940.2208;39756.924983736266;11222.165223412387;25358.805084802374;0.0;3125922.788837597;748098.818663143;55028.15044287822;824389.1398436463;6.564001442489642;0.36729904338806213
5195;2019-05-20 07:35:41.785;840;263;158;158;142;44;34;32;13;39;742;179;17;24;246;198;772;283;141;175;33;11;839;358;363;135;363;298;837;0.0;701.0;822.0;219.0;0.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;13161.775390625;10151.705078125;0.0;1350.42895507812;824.0;210632;627.0;0.0;Calculated values ==>;1558330541.785;357.16;299.46000000000004;288.96000000000004;288.96000000000004;287.36;277.56;274.1680685717883;276.56;276.36;274.46000000000004;277.06;347.36;291.06;274.86;275.56;297.76000000000005;292.96000000000004;350.36;301.46000000000004;290.66;276.46000000000004;335.86;355.56000000000006;274.26000000000005;241.49495122638035;267.35522164206344;274.1680685717883;287.26000000000005;8390000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2980000.0;8370000.0;0.0;0.11683333333333333;0.137;0.0365;0.0;0.0;0.0;10151.705078125;0.0;1350.42895507812;13161.775390625;493989.55209586176;266011.63968965336;234405.2613771006;234405.2613771006;230210.96381219392;430280.9020939914;433452.5470882844;444526.6575060108;473241.2657668606;528192.9208316952;466216.0241976915;445097.5059266029;446088.689390659;465292.22471119097;459648.11820747575;483406.14990168135;273492.02967768133;455662.82465649385;433269.66867335857;263007.33956846996;345565.9636080181;470505.470076914;201920.88087144672;200034.08219319818;273.944137272287;1649751.520955961;925163.4997614011;183939.34832475684;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1128505552235.3286;433842585104.879;948457086940.2208;33236.99139893528;9803.337505999554;24524.966379504;0.0;3126531.071474119;748274.0311858881;55443.84853841411;824389.1398436463;5.8741530127712505;0.32175585137209234
5196;2019-05-20 07:36:41.775;849;272;153;154;141;47;35;35;14;39;745;180;23;29;246;195;787;280;140;49;33;11;798;362;367;134;367;302;798;-1.0;643.0;906.0;194.0;0.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;12829.4560546875;9864.6005859375;0.0;1371.93041992188;821.0;210633;625.0;0.0;Calculated values ==>;1558330601.775;358.06000000000006;300.36;288.46000000000004;288.56;287.26000000000005;277.86;274.5913991737795;276.66;276.66;274.56;277.06;347.66;291.16;275.46000000000004;276.06;297.76000000000005;292.66;351.86;301.16;278.06;276.46000000000004;335.66;355.26;274.26000000000005;241.2770596917726;267.8393353686513;274.5913991737795;287.16;7980000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3020000.0;7980000.0;0.0;0.10716666666666666;0.151;0.03233333333333333;0.0;0.0;0.0;9864.6005859375;0.0;1371.93041992188;12829.4560546875;499128.2693203781;271516.0289256101;233738.3055214787;234007.17690974748;230548.27200445256;430014.67791919125;432626.2974239531;443867.07844128745;473371.24222306634;528197.3986632949;465762.2009035468;445163.16002712236;446017.8014079234;464708.6425554581;458605.1351167978;489939.3877124278;274848.3409234588;435179.4868428049;432252.62270688626;262170.3306944222;344306.74156575615;470639.7110939334;203059.64664458236;200034.08219319818;274.4050440138796;1649968.0784524404;925330.2745082036;183962.03087183076;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1128724515735.3635;433923271654.89185;948637056940.2494;36361.92220130247;8651.755417195684;23050.590514217845;0.0;3127110.965755722;748427.7979948657;55840.24543542912;824389.1398436463;6.057409363906293;0.32512470474503835
5197;2019-05-20 07:37:41.756;850;272;150;152;139;48;37;35;17;40;750;180;30;35;246;194;797;279;142;50;36;11;827;359;364;134;364;306;827;-1.0;762.0;785.0;118.0;0.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;13659.396484375;10767.2890625;0.0;1379.00402832031;820.0;210634;623.0;0.0;Calculated values ==>;1558330661.756;358.16;300.36;288.16;288.36;287.06;277.96000000000004;274.27422755570615;276.86;276.66;274.86;277.16;348.16;291.16;276.16;276.66;297.76000000000005;292.56;352.86;301.06;278.16;276.76000000000005;335.46000000000004;355.16;274.26000000000005;241.2770596917726;268.3187672390254;274.27422755570615;287.36;8270000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;8270000.0;0.0;0.127;0.13083333333333333;0.019666666666666666;0.0;0.0;0.0;10767.2890625;0.0;1379.00402832031;13659.396484375;496609.46055317746;269814.0324783589;232454.3106612757;232981.8879306236;229582.58659654664;430214.79039162316;433749.95420475816;443492.7161922392;473468.5566066367;528412.0366864651;465182.2774696979;445377.61611900316;446092.96027638344;465146.75317812245;458945.90446274553;488577.43156949565;272519.73659632326;436072.7713138505;433567.68989926;261333.34086894934;343887.0166927713;470639.7110939334;202388.4202840404;200034.08219319818;274.13069201412;1650188.7489889308;925502.1524765232;183984.94806613537;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1128943746290.1682;434003646194.8203;948819399180.087;31544.47871465601;5275.6087192612285;27439.327261592895;0.0;3127676.673232071;748543.8226097997;56260.861512570016;824389.1398436463;5.290454809136366;0.2498740826541012
5198;2019-05-20 07:38:41.786;852;281;150;150;135;48;38;35;23;40;757;180;33;37;246;194;808;287;145;64;36;12;828;361;366;133;366;308;827;-2.0;882.0;988.0;200.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;14067.7060546875;11439.2421875;0.0;1394.6096191406198;818.0;210635;622.0;0.0;Calculated values ==>;1558330721.786;358.36;301.26000000000005;288.16;288.16;286.66;277.96000000000004;274.4858918419099;276.96000000000004;276.66;275.46000000000004;277.16;348.86;291.16;276.46000000000004;276.86;297.76000000000005;292.56;353.96000000000004;301.86;279.56;276.76000000000005;335.36;354.96000000000004;274.36;241.05796691057077;268.5567601203482;274.4858918419099;287.66;8280000.0;3610000.0;3660000.0;1330000.0;3660000.0;3080000.0;8270000.0;0.0;0.147;0.16466666666666668;0.03333333333333333;0.0;0.0;0.0;11439.2421875;0.0;1394.6096191406198;14067.7060546875;496813.74525418604;273314.0917663535;232454.3106612757;232454.3106612757;228550.28518950904;430081.6785162784;433433.583526483;443964.9577299085;473598.1776897576;528991.4166193262;464890.6053524983;445415.2873379444;445989.41915652953;464854.9636409364;458627.51755640097;490175.01400370203;275761.0703077658;438035.05236508365;433065.50215134333;260914.8530628454;343047.5905507172;470871.3547390081;202821.5009352904;200034.08219319818;274.3080792481136;1650419.92370624;925687.2994307318;184008.07306991005;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1129162855790.0637;434083786244.7821;949003691279.9991;39708.28921884712;8934.995126790593;31518.849723302625;0.0;3128270.7431844333;748662.3035193096;56752.42531294731;824389.1398436463;6.246147709720479;0.3197523357998999
5199;2019-05-20 07:39:41.777;855;287;148;148;133;49;39;36;31;41;765;181;39;40;247;193;816;290;148;52;37;12;826;362;367;134;367;311;823;-1.0;966.0;810.0;149.0;0.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;15034.6806640625;12528.0849609375;0.0;1405.13879394531;815.0;210636;621.0;0.0;Calculated values ==>;1558330781.777;358.66;301.86;287.96000000000004;287.96000000000004;286.46000000000004;278.06;274.5913991737795;277.06;276.76000000000005;276.26000000000005;277.26000000000005;349.66;291.26000000000005;277.06;277.16;297.86;292.46000000000004;354.76;302.16;278.36;276.86;335.26000000000005;354.66;274.36;241.2770596917726;268.91163127593666;274.5913991737795;287.96000000000004;8259999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3110000.0;8230000.0;0.0;0.161;0.13499999999999998;0.024833333333333332;0.0;0.0;0.0;12528.0849609375;0.0;1405.13879394531;15034.6806640625;497442.08662819315;276039.09968674084;231992.11403538767;231992.11403538767;228093.085867219;430014.67791919125;433366.6693374496;444530.4115356956;473565.85517348704;529600.4804304693;464575.55063975544;445690.6980614366;445834.76706432813;464840.8181699309;458330.2609335714;491594.00542013545;277316.773003301;435713.41266068537;432997.62667057913;260496.36997498586;341788.5100793522;470737.49932489695;203101.9472577843;200034.08219319818;274.42143113475254;1650662.4072173252;925886.9971976003;184031.40080697578;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1129382722804.833;434163874229.69806;949189363424.8043;32592.84267751802;6646.282876333297;34498.63441911035;0.0;3128873.162239856;748792.1280259353;57302.48849170178;824389.1398436463;5.292225350728379;0.24884815698253468
5200;2019-05-20 07:40:41.807;857;300;150;149;130;48;40;36;33;41;771;181;41;43;247;193;824;304;149;70;38;12;845;361;366;133;366;312;843;-2.0;1024.0;742.0;154.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;16143.5595703125;13486.54296875;0.0;1410.67919921875;812.0;210637;619.0;0.0;Calculated values ==>;1558330841.807;358.86;303.16;288.16;288.06;286.16;277.96000000000004;274.4858918419099;277.16;276.76000000000005;276.46000000000004;277.26000000000005;350.26;291.26000000000005;277.26000000000005;277.46000000000004;297.86;292.46000000000004;355.56000000000006;303.56;280.16;276.96000000000004;335.06;354.36;274.36;241.05796691057077;269.02936301313275;274.4858918419099;288.06;8450000.0;3610000.0;3660000.0;1330000.0;3660000.0;3120000.0;8430000.0;0.0;0.17066666666666666;0.12366666666666666;0.025666666666666667;0.0;0.0;0.0;13486.54296875;0.0;1410.67919921875;16143.5595703125;495987.8451028515;280143.1781880029;232200.41569691215;231939.25011636948;227050.63305415964;430081.6785162784;433799.4536676275;444622.5306516679;473695.32993624324;530153.5332298422;464428.65053458157;445783.39455399883;446071.4673044513;464986.8782582178;458490.3299223953;490974.2056134771;281926.47305713216;439054.2685956001;433433.583526483;259659.41789560125;340529.4996700694;470871.3547390081;202795.19130108538;200034.08219319818;274.2978722340417;1650922.3557951553;926103.8941578607;184054.8776894826;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1129602732754.7283;434244014279.65985;949376356874.7152;29905.98096635537;6880.621528240016;35677.4796896162;0.0;3129394.2461817386;748904.9085913546;57887.58184280443;824389.1398436463;4.864268074085662;0.22704164200065333
5201;2019-05-20 07:41:41.788;861;319;153;152;129;47;40;37;-4;42;778;182;7;42;247;194;833;317;150;78;39;12;826;363;368;134;368;313;822;-2.0;1083.0;1350.0;202.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;16743.40625;14043.6484375;0.0;1410.07971191406;810.0;210638;618.0;0.0;Calculated values ==>;1558330901.788;359.26;305.06;288.46000000000004;288.36;286.06;277.86;274.69669130483857;277.16;276.86;272.76000000000005;277.36;350.96000000000004;291.36;273.86;277.36;297.86;292.56;356.46000000000004;304.86;280.96000000000004;277.06;334.96000000000004;354.16;274.36;241.2770596917726;269.14681796795327;274.69669130483857;288.16;8259999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3130000.0;8220000.0;0.0;0.1805;0.225;0.033666666666666664;0.0;0.0;0.0;14043.6484375;0.0;1410.07971191406;16743.40625;498326.6631532906;291978.73960549495;233329.1956086238;233064.09628421455;227081.87634427068;429947.3805835815;433299.8492016903;438829.0499133347;473663.1379967309;530811.8015128084;464406.48760793696;440530.708574972;445732.1121024689;464694.4733131785;458307.65034547617;494164.9361223611;290788.39517049957;439956.4483273626;433115.1307267976;259240.94887492666;339690.1980837097;470737.49932489695;203421.1590962577;200034.08219319818;274.5496427895587;1651196.3270594543;926333.2397711707;184078.37657014516;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1129822863025.4072;434324088914.90686;949563797500.2933;52966.77543384233;8999.650121030854;36709.465641811;0.0;3130084.633795207;749037.2022825675;58490.615367987324;824389.1398436463;6.385248287185998;0.32253406277772784
5202;2019-05-20 07:42:41.788;863;331;159;157;132;46;40;37;-6;42;782;183;-9;32;247;194;839;327;151;85;39;13;839;361;366;135;366;314;834;-3.0;1264.0;1132.0;135.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18569.923828125;15843.4462890625;0.0;1421.0817871093802;807.0;210639;618.0;0.0;Calculated values ==>;1558330961.788;359.46000000000004;306.26000000000005;289.06;288.86;286.36;277.76000000000005;274.4858918419099;277.16;276.86;272.56;277.36;351.36;291.46000000000004;272.26000000000005;276.36;297.86;292.56;357.06000000000006;305.86;281.66;277.06;334.96000000000004;353.86;274.46000000000004;241.49495122638035;269.2639976450953;274.4858918419099;288.26000000000005;8390000.0;3610000.0;3660000.0;1350000.0;3660000.0;3140000.0;8340000.000000001;0.0;0.21066666666666667;0.18866666666666668;0.022500000000000003;0.0;0.0;0.0;15843.4462890625;0.0;1421.0817871093802;18569.923828125;497435.3303858;297738.6811118093;234722.1130270407;234190.1712473957;227682.55939455956;430081.6785162784;433799.4536676275;438291.20036355284;473533.6025564079;531155.8375159447;464384.43448209483;437816.681641871;444074.6508066414;464986.8782582178;458627.51755640097;493838.3445754555;295102.01692358986;441542.9047172034;433616.79160117084;259240.94887492666;338431.30337983277;470701.3423759907;202978.7821451691;200034.08219319818;274.3690609703015;1651490.6048101054;926582.298893892;184101.96958263702;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1130043063025.4072;434404788914.90686;949751897500.2933;44395.60957053507;6023.757605193487;41867.11969199304;0.0;3130895.987003577;749162.3973469527;59145.420245769026;824389.1398436463;5.345439299617658;0.2423622079452702
5203;2019-05-20 07:43:41.789;863;346;168;166;136;44;41;37;-7;43;786;183;-13;20;247;195;845;339;151;95;40;13;849;361;366;135;366;314;842;-1.0;1351.0;1284.0;140.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19194.634765625;16486.271484375;0.0;1412.2082519531198;803.0;210640;616.0;0.0;Calculated values ==>;1558331021.789;359.46000000000004;307.76000000000005;289.96000000000004;289.76000000000005;286.76000000000005;277.56;274.4858918419099;277.26000000000005;276.86;272.46000000000004;277.46000000000004;351.76;291.46000000000004;271.86;275.16;297.86;292.66;357.66;307.06;282.66;277.16;334.76000000000005;353.46000000000004;274.46000000000004;241.49495122638035;269.2639976450953;274.4858918419099;288.26000000000005;8490000.0;3610000.0;3660000.0;1350000.0;3660000.0;3140000.0;8420000.0;0.0;0.22516666666666665;0.214;0.02333333333333333;0.0;0.0;0.0;16486.271484375;0.0;1412.2082519531198;19194.634765625;496518.14219954814;307650.25232980686;236993.31011984;236455.20747774994;228593.94949078196;430081.6785162784;433981.5763581648;438133.3540863325;473631.01605711324;531575.2695037355;464384.43448209483;437179.3288687813;442290.0738787095;464986.8782582178;458764.56239000184;493803.07236738375;301890.04941146215;443159.24976529914;433799.4536676275;258404.02479325983;336752.88402864704;470701.3423759907;202992.53232226946;200034.08219319818;274.37438925572803;1651805.3147097507;926851.7176985837;184125.58072644653;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1130262666685.1418;434485790264.809;949940300640.0658;50320.135857509486;6246.538901253495;43212.41566890835;0.0;3131685.2980361553;749264.6515219241;59854.428189522216;824389.1398436463;5.574724328410533;0.255432634459257
5204;2019-05-20 07:44:41.769;863;349;178;175;144;44;41;37;-8;43;789;184;-11;15;247;195;847;342;151;96;40;12;812;363;368;134;368;318;802;-2.0;1438.0;1356.0;107.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18859.8984375;15790.201171875;0.0;1438.20812988281;801.0;210641;615.0;0.0;Calculated values ==>;1558331081.769;359.46000000000004;308.06;290.96000000000004;290.66;287.56;277.56;274.69669130483857;277.26000000000005;276.86;272.36;277.46000000000004;352.06000000000006;291.56;272.06;274.66;297.86;292.66;357.86;307.36;282.76000000000005;277.16;334.66;353.26;274.36;241.2770596917726;269.7299932089509;274.69669130483857;288.26000000000005;8120000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;3180000.0;8020000.0;0.0;0.23966666666666667;0.226;0.017833333333333333;0.0;0.0;0.0;15790.201171875;0.0;1438.20812988281;18859.8984375;499888.40045070555;345646.165686542;240532.5639260697;239690.44841246514;231275.0210206928;429947.3805835815;433484.00545957795;437060.6290143916;473760.40514917683;531589.8608210544;463919.5940849285;436575.08484221715;440683.59932250174;464694.4733131785;458445.33754902834;497552.35867239744;323516.5099360194;442907.6018761441;433299.8492016903;257985.5697089033;335913.7198600519;470737.49932489695;203580.8571029878;200034.08219319818;274.6113589899384;1652122.330112841;927120.5986472695;184149.32627847942;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1130482793285.212;434566463364.83466;950129837440.1261;52766.42845197727;4764.2934529573795;41710.59174715193;0.0;3132544.06638744;749356.3778725929;60561.884020971534;824389.1398436463;5.760329460129613;0.2587638541237703
5205;2019-05-20 07:45:41.780;851;344;188;185;150;42;44;38;-5;44;794;185;-8;14;246;196;843;339;148;109;43;13;808;356;362;134;361;322;800;319.0;1388.0;500.0;65.0;0.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;19812.58984375;15778.990234375;0.0;1406.35827636719;798.0;210642;614.0;0.0;Calculated values ==>;1558331141.78;358.26;307.56;291.96000000000004;291.66;288.16;277.36;273.955091788801;277.56;276.96000000000004;272.66;277.56;352.56000000000006;291.66;272.36;274.56;297.76000000000005;292.76000000000005;357.46000000000004;307.06;284.06;277.46000000000004;334.56;352.96000000000004;274.46000000000004;241.2770596917726;270.1917013154234;273.955091788801;287.96000000000004;8080000.0;3560000.0;3620000.0000000005;1340000.0;3610000.0;3220000.0000000005;8000000.0;0.05316666666666667;0.23133333333333334;0.08333333333333333;0.010833333333333334;0.0;0.05316666666666667;0.0;15778.990234375;0.0;1406.35827636719;19812.58984375;498505.2265780884;332274.907744909;243427.62425869989;242565.017501548;232900.58161615985;430412.23801567365;435492.39016710146;436619.791235;473857.65670332924;531815.7378132504;463451.88172631356;436128.09919916955;439660.1590436059;465582.3289076539;459691.5705057278;497334.6586702497;318761.31425171957;446155.5595720534;435315.5984456732;257567.11924055516;334655.03009724553;470835.2695607642;201750.02446325528;201750.02446325528;273.8684887201247;1652444.6599310457;927383.7234726711;184173.03534436444;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1130701833434.9126;434646878104.72473;950321872639.8636;19572.48056431206;2915.090155223013;41309.96700881997;12417.903016731885;3133147.001146196;749420.3844682985;61253.8488466237;824492.6413404406;4.434908067034329;0.11016760252752388
5206;2019-05-20 07:46:41.810;833;347;189;189;154;38;52;34;-5;43;798;185;-8;14;245;198;832;341;146;124;51;13;819;354;359;134;359;320;813;157.0;1296.0;1084.0;0.0;0.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;21659.283203125;15999.8056640625;0.0;1334.76843261719;795.0;210643;613.0;0.0;Calculated values ==>;1558331201.81;356.46000000000004;307.86;292.06;292.06;288.56;276.96000000000004;273.7412296467126;278.36;276.56;272.66;277.46000000000004;352.96000000000004;291.66;272.36;274.56;297.66;292.96000000000004;356.36;307.26000000000005;285.56;278.26000000000005;334.46000000000004;352.66;274.46000000000004;241.2770596917726;269.9613774848165;273.7412296467126;287.76000000000005;8190000.000000001;3540000.0;3590000.0;1340000.0;3590000.0;3200000.0;8130000.0;0.026166666666666668;0.21600000000000003;0.18066666666666667;0.0;0.0;0.026166666666666668;0.0;15999.8056640625;0.0;1334.76843261719;21659.283203125;494826.93944660225;323502.3714096;243413.034657589;243413.034657589;233747.13990357492;430542.39183029096;437582.33777929767;437083.63122588216;473760.40514917683;532385.8870534041;463749.3447796375;436596.6761649937;440096.6871444096;465741.0905809244;460274.1915433627;494677.61465079593;313324.3320965797;448994.4748392721;437411.6681645412;257148.6733736563;333396.4077044029;470835.2695607642;201446.94854128102;201446.94854128102;273.7412296467126;1652790.4316724092;927648.6791833481;184195.88948828971;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1130918241584.8096;434727318304.6864;950514568939.7719;42571.69400501794;0.0;39172.309031710705;6174.410163475308;3133665.128201421;749444.6890324561;61924.86982279182;824647.6547515068;5.07185309023797;0.16688684421835787
5207;2019-05-20 07:47:41.790;823;351;180;182;158;36;55;31;-7;43;800;185;-9;13;244;199;824;345;146;132;54;13;842;353;359;134;358;318;835;212.0;1378.0;1244.0;76.0;0.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;22044.705078125;16380.0927734375;0.0;1258.76171875;792.0;210644;613.0;0.0;Calculated values ==>;1558331261.79;355.46000000000004;308.26000000000005;291.16;291.36;288.96000000000004;276.76000000000005;273.6339639331285;278.66;276.26000000000005;272.46000000000004;277.46000000000004;353.16;291.66;272.26000000000005;274.46000000000004;297.56;293.06;355.56000000000006;307.66;286.36;278.56;334.46000000000004;352.36;274.46000000000004;241.2770596917726;269.7299932089509;273.6339639331285;287.76000000000005;8420000.0;3529999.9999999995;3590000.0;1340000.0;3579999.9999999995;3180000.0;8350000.0;0.035333333333333335;0.22966666666666666;0.20733333333333331;0.012666666666666666;0.0;0.035333333333333335;0.0;16380.0927734375;0.0;1258.76171875;22044.705078125;491111.5087124559;315474.4043105448;240404.60902428752;240959.50529374796;234438.99838105243;430607.02586249536;438091.89182571816;437221.76378542243;473760.40514917683;532744.8865161613;464045.59919932473;436899.13996127737;440375.043793608;465755.3386178344;460563.8850680069;491265.1292123357;308874.2203830289;450177.80367915705;437922.44539726764;257148.6733736563;332137.8522128359;470835.2695607642;201038.74635297782;201038.74635297782;273.57719991900495;1653154.5101749012;927918.4217262507;184217.49503530757;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1131133569784.878;434807691504.712;950705905139.8326;48968.61228099351;3417.4226272986275;41889.112061130785;8369.890699564907;3134427.7098087515;749473.1580615187;62600.15649483276;824768.8168579015;5.819257577891511;0.2102544496733796
5208;2019-05-20 07:48:41.781;823;354;165;167;152;38;46;32;-10;42;801;184;-12;10;245;199;822;348;145;132;47;14;837;356;361;135;361;316;829;87.0;1393.0;1328.0;136.0;0.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;20428.302734375;16390.328125;0.0;1222.64208984375;787.0;210645;612.0;-1.0;Calculated values ==>;1558331321.781;355.46000000000004;308.56;289.66;289.86;288.36;276.96000000000004;273.955091788801;277.76000000000005;276.36;272.16;277.36;353.26;291.56;271.96000000000004;274.16;297.66;293.06;355.36;307.96000000000004;286.36;277.86;334.36;351.86;274.56;241.49495122638035;269.49753711883926;273.955091788801;287.66;8370000.0;3560000.0;3610000.0;1350000.0;3610000.0;3160000.0;8290000.000000001;0.0145;0.23216666666666666;0.22133333333333333;0.02266666666666667;0.0;0.0145;-0.00249382102254439;16390.328125;0.0;1222.64208984375;20428.302734375;491595.9798170546;323391.1765932755;236419.06110901438;236960.00462719155;232949.2228044078;430412.23801567365;436081.5480936552;437199.7979686943;473533.6025564079;532998.4035091172;464215.1563581137;436878.1151619385;440344.2666884151;465451.58992337313;460096.79854208254;491442.94966017135;314552.3930793715;449812.9088949283;436256.0551253566;256730.23209357203;330040.4071292106;470799.25106629904;201732.49620549052;201732.49620549052;273.86165282651956;1653508.398815041;928191.4676037583;184238.17029860272;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1131349537384.6514;434888379399.6273;950896076609.633;52116.762790255765;6098.846443511659;41068.0908861757;3400.5916043380585;3135269.9615767426;749552.4484083559;63291.362822164745;824866.8894972283;5.830038345136219;0.2515525526897383
5209;2019-05-20 07:49:41.771;825;354;154;154;142;41;36;34;-11;42;798;183;-13;9;246;198;822;348;144;127;35;14;829;358;363;135;363;316;821;-1.0;1387.0;1431.0;112.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;19300.685546875;16275.28515625;0.0;1197.48400878906;782.0;210646;611.0;0.0;Calculated values ==>;1558331381.771;355.66;308.56;288.56;288.56;287.36;277.26000000000005;274.1680685717883;276.76000000000005;276.56;272.06;277.36;352.96000000000004;291.46000000000004;271.86;274.06;297.76000000000005;292.96000000000004;355.36;307.96000000000004;285.86;276.66;334.26000000000005;351.36;274.56;241.49495122638035;269.49753711883926;274.1680685717883;287.56;8290000.000000001;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3160000.0;8209999.999999999;0.0;0.23116666666666666;0.23850000000000002;0.018666666666666668;0.0;0.0;0.0;16275.28515625;0.0;1197.48400878906;19300.685546875;492671.629209151;330870.91477842256;233611.54557219316;233611.54557219316;230452.18543582392;430280.9020939914;433816.67410848953;437039.1322159168;473533.6025564079;532683.8964085691;464089.56074901577;436716.74332067836;440189.9702421009;465292.22471119097;459648.11820747575;492216.3248486857;319013.3161231373;448698.70791018114;433634.880018922;256311.7953858065;327943.14443680964;470799.25106629904;202297.94761781694;201732.49620549052;274.0909402515069;1653839.4185382868;928463.6356789047;184258.33465480828;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1131566701184.6858;434969365899.6402;951085645009.6632;55985.772526646826;5012.024331038332;40038.7621837226;0.0;3136170.66589545;749645.0235663936;63967.14061611429;824895.2230375584;5.782515529568716;0.2619586084830136
5210;2019-05-20 07:50:41.782;826;353;150;150;132;42;36;35;-12;42;795;182;-14;7;246;198;823;348;145;130;35;15;829;358;363;136;363;314;821;-1.0;1380.0;1351.0;112.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;18907.56640625;16236.1611328125;0.0;1176.720703125;777.0;210647;611.0;-1.0;Calculated values ==>;1558331441.782;355.76;308.46000000000004;288.16;288.16;286.36;277.36;274.1680685717883;276.76000000000005;276.66;271.96000000000004;277.36;352.66;291.36;271.76000000000005;273.86;297.76000000000005;292.96000000000004;355.46000000000004;307.96000000000004;286.16;276.66;334.26000000000005;350.86;274.66;241.71165711629368;269.2639976450953;274.1680685717883;287.66;8290000.000000001;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3140000.0;8209999.999999999;0.0;0.23;0.22516666666666665;0.018666666666666668;0.0;0.0;-0.002495395806962116;16236.1611328125;0.0;1176.720703125;18907.56640625;492823.1515956866;328564.6857292457;232551.50243721594;232551.50243721594;227864.54684183834;430280.9020939914;433816.67410848953;437339.1761139985;473403.85947104497;532518.4486383734;464259.2458676365;437019.13673288765;440314.901596438;465292.22471119097;459648.11820747575;492368.2163587024;319013.3161231373;449147.6275590263;433634.880018922;256311.7953858065;325846.0620002231;470763.29942817445;202294.2747669488;201732.49620549052;274.08951202921475;1654157.8790124445;928734.6140689516;184278.123321383;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1131784541115.2534;435050680804.8521;951274679660.1559;52924.27695331069;5011.421793676212;39871.627054179975;0.0;3137078.4160338356;749728.5675979155;64633.182613482895;824895.2230375584;5.616952249644723;0.2538131109177064
5211;2019-05-20 07:51:41.772;825;353;151;150;129;42;36;35;-13;43;791;182;-15;5;246;199;823;348;148;134;35;16;828;359;364;140;364;314;822;-2.0;1273.0;1367.0;233.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;18706.458984375;16218.5419921875;0.0;1223.013671875;771.0;210648;614.0;-1.0;Calculated values ==>;1558331501.772;355.66;308.46000000000004;288.26000000000005;288.16;286.06;277.36;274.27422755570615;276.76000000000005;276.66;271.86;277.46000000000004;352.26;291.36;271.66;273.66;297.76000000000005;293.06;355.46000000000004;307.96000000000004;286.56;276.66;334.56;350.26;274.76000000000005;242.56692532238324;269.2639976450953;274.27422755570615;287.96000000000004;8280000.0;3590000.0;3640000.0;1400000.0;3640000.0;3140000.0;8220000.0;0.0;0.21216666666666667;0.22783333333333333;0.03883333333333334;0.0;0.0;-0.002496334367242299;16218.5419921875;0.0;1223.013671875;18706.458984375;492767.62597078446;327534.1151153652;232799.4414613064;232535.22709824014;227081.87634427068;430214.79039162316;433567.68989926;437179.3288687813;472980.94656883925;532099.3496952928;464259.2458676365;436858.596315483;440006.86123112036;465146.75317812245;459626.5796145048;492464.4940064269;318366.4335902257;449559.58201853087;433384.8821390699;257567.11924055516;323329.7980282076;470324.29699050833;202371.2065646101;201732.49620549052;274.1239996836515;1654471.276982381;929005.024852393;184298.1177748801;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1132002604765.288;435133467004.8653;951463048260.1858;53497.11719830033;10405.511678205714;36937.80515163735;0.0;3137965.113177748;749857.0206311274;65273.15453553283;824895.2230375584;5.78161925291563;0.2983091447991121
