;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5212;2019-05-20 07:52:41.793;825;354;154;153;130;41;37;35;-12;43;785;182;-15;4;246;199;823;349;151;137;36;17;840;357;363;148;362;314;834;133.0;1358.0;988.0;158.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19049.10546875;16471.763671875;0.0;1383.5966796875;763.0;210649;623.0;0.0;Calculated values ==>;1558331561.793;355.66;308.56;288.56;288.46000000000004;286.16;277.26000000000005;274.0616903277293;276.86;276.66;271.96000000000004;277.46000000000004;351.66;291.36;271.66;273.56;297.76000000000005;293.06;355.46000000000004;308.06;286.86;276.76000000000005;335.46000000000004;349.46000000000004;274.86;244.22491754036054;269.2639976450953;274.0616903277293;288.26000000000005;8400000.0;3570000.0000000005;3629999.9999999995;1480000.0;3620000.0000000005;3140000.0;8340000.000000001;0.022166666666666668;0.22633333333333333;0.16466666666666668;0.026333333333333334;0.0;0.022166666666666668;0.0;16471.763671875;0.0;1383.5966796875;19049.10546875;491612.0026026132;320041.5869980288;233395.61377596142;233131.63983909914;227172.3759855083;430346.717906069;433997.93586973246;437339.1761139985;471929.76187575347;531470.4255946695;464259.2458676365;436858.596315483;439852.404679072;465437.41611875535;459940.4098768325;491305.4657266733;313519.30536598526;450187.38279035257;433816.67410848953;261333.34086894934;319975.17213553557;469338.9508978301;201914.42965051602;201914.42965051602;273.937097812022;1654786.0168060733;929277.5394125694;184319.84713039018;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1132220781099.9553;435219897244.73346;951651514199.8983;38766.60825098679;7042.179059512604;40238.93429496906;5140.499752151746;3138734.246657851;750002.4689428179;65916.51912876325;824938.0755285519;5.107050183371989;0.21302486983234287
5213;2019-05-20 07:53:41.803;827;357;165;162;132;40;39;34;-12;42;775;183;-15;5;246;200;825;351;153;141;38;17;850;357;362;152;362;314;841;300.0;1351.0;1053.0;180.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19222.962890625;16599.73046875;0.0;1362.53234863281;754.0;210650;641.0;0.0;Calculated values ==>;1558331621.803;355.86;308.86;289.66;289.36;286.36;277.16;274.0616903277293;277.06;276.56;271.96000000000004;277.36;350.66;291.46000000000004;271.66;273.66;297.76000000000005;293.16;355.66;308.26000000000005;287.26000000000005;276.96000000000004;337.26;348.56000000000006;274.86;245.02929689885198;269.2639976450953;274.0616903277293;288.46000000000004;8500000.0;3570000.0000000005;3620000.0000000005;1520000.0;3620000.0000000005;3140000.0;8410000.0;0.05;0.22516666666666665;0.1755;0.030000000000000002;0.0;0.05;0.0;16599.73046875;0.0;1362.53234863281;19222.962890625;490951.76213901443;320276.71653888456;236204.52109953397;235401.9075153505;227586.26484743814;430346.717906069;434603.5697922251;437339.1761139985;471298.90656803106;530421.4655482993;464384.43448209483;436858.596315483;440006.86123112036;465437.41611875535;460075.5242048206;490642.8610381431;312928.6519387081;450956.69263597444;434424.3181684167;268866.9448851554;316201.74473053816;468791.2063716108;201940.03671520588;201940.03671520588;273.9470757723647;1655105.0038646678;929553.1811296615;184342.73535302398;259151.0558899585;0;15;10;5;44;43;0;11;84;93;1132438317349.9207;435309912244.7192;951839945599.8684;41312.54896448811;8005.535089692149;40015.31608222278;11624.214072660541;3139401.6841889257;750127.887460311;66585.41601270351;825077.8047613946;5.620539863795045;0.21508981571304284
5214;2019-05-20 07:54:41.804;830;353;182;179;143;42;38;35;-13;42;755;184;-15;7;246;200;826;348;155;139;37;16;804;359;364;147;364;315;794;94.0;1427.0;1090.0;122.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19948.326171875;15799.1142578125;0.0;2380.7216796875;742.0;210651;669.0;0.0;Calculated values ==>;1558331681.804;356.16;308.46000000000004;291.36;291.06;287.46000000000004;277.36;274.27422755570615;276.96000000000004;276.66;271.86;277.36;348.66;291.56;271.66;273.86;297.76000000000005;293.16;355.76;307.96000000000004;287.06;276.86;340.06000000000006;347.36;274.76000000000005;244.02132995426717;269.38090353596624;274.27422755570615;288.66;8040000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3150000.0;7940000.000000001;0.015666666666666666;0.2378333333333333;0.18166666666666667;0.02033333333333333;0.0;0.015666666666666666;0.0;15799.1142578125;0.0;2380.7216796875;19948.326171875;495794.4169560932;368036.32223672175;241842.9178751593;240988.6456504458;231140.05833206855;430214.79039162316;433931.68165179034;436948.6013565401;471962.6950587572;528243.5651611657;464362.49145376874;436626.3353312552;440098.1693480276;465146.75317812245;459762.3043333631;495203.1017622746;357538.16181128396;450301.2652022473;433749.95420475816;280589.13426710566;311171.3556482807;469375.5011993562;202516.39842526853;202516.39842526853;274.18042375798143;1655431.4367135845;929823.1760018963;184373.92965645203;259151.0558899585;0;15;10;5;44;43;0;11;84;94;1132656120979.6575;435399613739.61084;952028648744.6405;42588.51686584767;5426.135089739782;32741.311551677263;3622.659040545337;3140100.871389593;750239.819910514;67191.73134734077;825204.8641548058;4.641330253908407;0.20422186179405918
5215;2019-05-20 07:55:41.774;822;356;198;196;155;39;46;33;-24;40;697;187;-26;-4;246;201;823;352;153;146;45;14;880;357;362;143;362;297;856;156.0;2190.0;1534.0;283.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;35209.31640625;29015.853515625;0.0;2242.13549804688;731.0;210652;701.0;-1.0;Calculated values ==>;1558331741.774;355.36;308.76000000000005;292.96000000000004;292.76000000000005;288.66;277.06;274.0616903277293;277.76000000000005;276.46000000000004;270.76000000000005;277.16;342.86;291.86;270.56;272.76000000000005;297.76000000000005;293.26000000000005;355.46000000000004;308.36;287.76000000000005;277.66;343.26;346.26;274.56;243.1966462407574;267.23344911666527;274.0616903277293;288.46000000000004;8800000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2970000.0;8560000.0;0.026000000000000002;0.365;0.25566666666666665;0.04716666666666667;0.0;0.026000000000000002;-0.0025024689731593104;29015.853515625;0.0;2242.13549804688;35209.31640625;487223.94352103;312675.12161250605;245000.13849441323;244434.01222955776;233303.7039067312;430346.717906069;435844.5533831253;439292.6738716664;472292.48545527144;523571.5401970881;467328.42343307857;438989.0907281145;442270.1541372306;465437.41611875535;460210.5064603235;487383.3885116471;308981.1929287224;451686.7665824193;435668.7067053961;293991.1381695566;306560.99450073834;469720.77526323247;201865.60609285193;201865.60609285193;273.9180688409475;1655890.8539117773;930196.4473378205;184412.43420437994;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1132873812079.7612;435486570239.65234;952212156944.728;60702.18699545024;12633.835479202951;65116.80138776751;6078.880615926149;3140961.1968775815;750390.2444154497;68006.80788008776;825285.6698955663;4.623832467761453;0.20223853079979504
5216;2019-05-20 07:56:41.795;852;375;182;182;167;41;36;34;-35;40;680;190;-37;-13;246;198;837;366;150;140;35;12;856;359;364;140;364;292;833;-2.0;2154.0;1558.0;155.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;34258.140625;28272.322265625;0.0;2214.02319335938;724.0;210653;725.0;0.0;Calculated values ==>;1558331801.795;358.36;310.66;291.36;291.36;289.86;277.26000000000005;274.27422755570615;276.76000000000005;276.56;269.66;277.16;341.16;292.16;269.46000000000004;271.86;297.76000000000005;292.96000000000004;356.86;309.76000000000005;287.16;276.66;345.66;345.56000000000006;274.36;242.56692532238324;266.62003547228215;274.27422755570615;288.16;8560000.0;3590000.0;3640000.0;1400000.0;3640000.0;2920000.0;8330000.0;0.0;0.359;0.25966666666666666;0.025833333333333333;0.0;0.0;0.0;28272.322265625;0.0;2214.02319335938;34258.140625;494208.52622361196;362101.8151491832;241000.7570602897;241000.7570602897;236886.73568565524;430214.79039162316;433567.68989926;438733.46945811325;472686.4266018815;522196.6220669714;468391.33678727504;438430.3070074864;441998.23716910166;465146.75317812245;459490.719185696;491914.62037648493;344450.3532771317;450448.96135751536;433384.8821390699;304046.57827927166;303627.53096179874;469929.52753194683;202508.624442677;201865.60609285193;274.17740400303046;1656469.952001871;930674.0158943456;184449.58185736206;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1133091688310.2944;435571499954.86017;952388918790.1605;61339.718089008275;6908.373329806137;52939.67188866781;0.0;3141978.568711331;750553.1531540324;68990.95615784657;825336.3449642248;3.9751489226718046;0.1793193754882427
5217;2019-05-20 07:57:41.795;898;483;164;164;150;40;36;34;-41;39;686;191;-44;-27;246;198;870;378;150;143;35;11;823;359;364;138;364;286;823;97.0;124.0;1316.0;174.0;0.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;31467.201171875;27313.72265625;0.0;2173.00512695312;721.0;210654;732.0;0.0;Calculated values ==>;1558331861.795;362.96000000000004;321.46000000000004;289.56;289.56;288.16;277.16;274.27422755570615;276.76000000000005;276.56;269.06;277.06;341.76;292.26000000000005;268.76000000000005;270.46000000000004;297.76000000000005;292.96000000000004;360.16;310.96000000000004;287.46000000000004;276.66;346.36;345.26;274.26000000000005;242.14157278889297;265.87368984753493;274.27422755570615;288.16;8230000.0;3590000.0;3640000.0;1380000.0;3640000.0;2860000.0;8230000.0;0.016166666666666666;0.020666666666666667;0.21933333333333332;0.029;0.0;0.016166666666666666;0.0;27313.72265625;0.0;2173.00512695312;31467.201171875;503961.78412849264;426946.1401361641;236257.65850174756;236257.65850174756;232518.98257326274;430214.79039162316;433567.68989926;439160.62003349565;472850.0741107318;523306.00340652245;469342.1593578154;438712.35373912647;441221.95691679226;465146.75317812245;459490.719185696;499916.3646291797;374958.5582868442;450890.79610542645;433384.8821390699;306980.0860723078;302370.42649719206;470101.35966640816;202456.70982151356;202456.70982151356;274.15723417640754;1657017.6631835117;931137.2329353612;184486.140426698;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1133310088310.2944;435654899954.86017;952562318790.1605;51917.05763982807;7761.694845501944;2582.4613310749332;3733.338785800494;3142922.3751757382;750675.40372216;69453.64060134442;825367.4561207732;2.2381104165718484;0.13267443894549638
5218;2019-05-20 07:58:41.776;917;681;154;154;137;37;41;33;-32;39;697;191;-11;-9;245;199;876;364;152;148;41;11;772;349;354;136;354;302;765;690.0;1203.0;0.0;88.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19044.51171875;15209.2958984375;0.0;2312.28247070312;720.0;210655;727.0;0.0;Calculated values ==>;1558331921.776;364.86;341.26;288.56;288.56;286.86;276.86;273.20264511476705;277.26000000000005;276.46000000000004;269.96000000000004;277.06;342.86;292.26000000000005;272.06;272.26000000000005;297.66;293.06;360.76;309.56;287.96000000000004;277.26000000000005;345.86;345.16;274.26000000000005;241.71165711629368;267.8393353686513;273.20264511476705;288.36;7720000.0;3490000.0;3540000.0;1360000.0;3540000.0;3020000.0;7650000.0;0.115;0.20049999999999998;0.0;0.014666666666666666;0.0;0.115;0.0;15209.2958984375;0.0;2312.28247070312;19044.51171875;510933.3386012537;476871.0689107899;234607.6500999956;234607.6500999956;230021.52486295803;430862.6128555636;436858.41488472256;436930.4416478736;473111.07959547755;523170.564566594;467104.93499668734;440168.1791668574;440469.9055531801;466460.0446877315;461181.8950349183;505280.3651503798;398699.13744753506;453374.9750990159;436858.41488472256;304884.691753025;301951.40411888575;470370.9986153779;199818.5981510459;199818.5981510459;273.0806967719368;1657438.4608290943;931491.4792094803;184523.50598713625;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1133525420100.1028;435737073924.787;952738662930.0035;0.0;3968.1018734768686;21369.536154420362;27259.578924372814;3143354.8803190053;750773.1210744343;69653.17737355252;825625.6486479286;3.0018538195682978;0.0014450947640780483
5219;2019-05-20 07:59:41.776;897;445;156;158;134;32;56;26;-19;37;714;192;-4;12;243;202;882;327;153;157;55;11;819;346;351;131;351;302;814;-2.0;1154.0;348.0;22.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19686.390625;16068.8271484375;0.0;2317.486328125;716.0;210656;729.0;0.0;Calculated values ==>;1558331981.776;362.86;317.66;288.76000000000005;288.96000000000004;286.56;276.36;272.8767566201714;278.76000000000005;275.76000000000005;271.26000000000005;276.86;344.56000000000006;292.36;272.76000000000005;274.36;297.46000000000004;293.36;361.36;305.86;288.86;278.66;346.06000000000006;344.76;274.26000000000005;240.61611355647437;267.8393353686513;272.8767566201714;288.46000000000004;8190000.000000001;3460000.0;3510000.0;1310000.0;3510000.0;3020000.0;8140000.000000001;0.0;0.19233333333333333;0.058;0.0036666666666666666;0.0;0.0;0.0;16068.8271484375;0.0;2317.486328125;19686.390625;504165.31461736833;416996.05242535315;234264.72937339303;234801.27537185236;228480.2591756237;431051.2098666511;440036.5435752329;438950.1900821458;473566.1253818903;524953.6870032887;467226.52842776425;441219.5769185515;443576.6592147222;466631.3516481654;462037.2342125079;502012.7603466164;298846.41663764557;455151.7111609148;439873.374582348;305722.83045113535;300275.376401361;471041.0630420859;199183.71477544875;199818.5981510459;272.8174773355338;1657761.2183486256;931752.130234871;184562.08739379316;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1133736920100.1028;435817173924.787;952919862930.0035;13906.45556778843;996.8102769776697;39075.660106692056;0.0;3143470.767448737;750814.4953423548;70156.88734239513;825852.8118056317;2.935821039941827;0.09155784646334415
5220;2019-05-20 08:00:41.776;877;370;161;160;135;33;36;25;-8;35;734;191;-1;14;242;202;875;344;155;156;37;12;837;351;356;131;356;295;832;-1.0;1185.0;1283.0;349.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18947.11328125;16322.8544921875;0.0;1081.99462890625;711.0;210657;731.0;0.0;Calculated values ==>;1558332041.776;360.86;310.16;289.26000000000005;289.16;286.66;276.46000000000004;273.4187578820637;276.76000000000005;275.66;272.36;276.66;346.56000000000006;292.26000000000005;273.06;274.56;297.36;293.36;360.66;307.56;288.76000000000005;276.86;346.26;344.26;274.36;240.61611355647437;266.98899913490544;273.4187578820637;288.66;8370000.0;3510000.0;3560000.0;1310000.0;3560000.0;2950000.0;8320000.0;0.0;0.19749999999999998;0.21383333333333335;0.05816666666666667;0.0;0.0;0.0;16322.8544921875;0.0;1081.99462890625;18947.11328125;499683.6654156082;354203.95975080744;235290.6405194609;235023.24713124853;228478.92303795947;430735.4089219946;435522.2255508693;442101.61475067696;473372.2673856561;527591.4154372986;468091.75843777385;443119.3036228862;445263.9717830113;465784.1997128528;461273.1859995164;499389.8514891432;308882.1798518671;454164.5920650031;435696.9057630792;306560.99450073834;298180.4796168596;471138.3846282677;200179.07999776478;199818.5981510459;273.23119311306715;1658083.164214511;932022.0609152095;184590.41640176842;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1133949020100.1028;435895773924.787;953098962930.0035;51731.10201466439;15760.799552674256;37625.26514836203;0.0;3144017.747095257;750954.1420909351;70796.06171952059;825852.8118056317;6.0395333498354935;0.34436110554160293
5221;2019-05-20 08:01:41.807;876;356;167;166;143;39;29;27;-16;35;747;192;-4;8;243;198;867;346;158;42;28;13;818;357;362;140;362;293;812;138.0;1162.0;1016.0;228.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18778.845703125;16010.1015625;0.0;1302.67822265625;707.0;210658;742.0;-1.0;Calculated values ==>;1558332101.807;360.76;308.76000000000005;289.86;289.76000000000005;287.46000000000004;277.06;274.0616903277293;276.06;275.86;271.56;276.66;347.86;292.36;272.76000000000005;273.96000000000004;297.46000000000004;292.96000000000004;359.86;307.76000000000005;277.36;275.96000000000004;347.36;343.86;274.46000000000004;242.56692532238324;266.74333088950624;274.0616903277293;288.96000000000004;8180000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2930000.0;8120000.0;0.023;0.19366666666666665;0.16933333333333334;0.038;0.0;0.023;-0.0025060458300815293;16010.1015625;0.0;1302.67822265625;18778.845703125;501234.8610980751;349111.62098690245;237278.15567549726;237004.81638692835;230853.0529952476;430346.717906069;432787.388059273;441349.102344393;472195.2020149266;529097.8276655324;468491.0061521053;443095.66280701087;444810.3563274786;465044.1086722825;459805.1627156728;499929.10603426216;322350.5595807603;435138.326120535;432602.7564472499;311171.3556482807;296504.67125881097;470028.2500469368;201876.98288698195;201876.98288698195;273.92250347747245;1658397.70963673;932291.6414265498;184610.2989428394;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1134164531389.74;435977115929.65;953275454069.7063;40550.6122281216;10189.748152078286;34391.04516316152;5306.692791886163;3144787.1587033654;751170.5083863019;71396.50770799711;825897.0570937502;5.223776854875034;0.24878481674932204
5222;2019-05-20 08:02:41.787;877;349;170;169;147;43;31;28;-21;36;749;191;-5;8;243;196;863;344;158;36;30;15;805;356;361;146;361;294;801;-2.0;1076.0;757.0;107.0;0.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;17404.509765625;14595.7001953125;0.0;1287.03894042969;702.0;210659;753.0;0.0;Calculated values ==>;1558332161.787;360.86;308.06;290.16;290.06;287.86;277.46000000000004;273.955091788801;276.26000000000005;275.96000000000004;271.06;276.76000000000005;348.06000000000006;292.26000000000005;272.66;273.96000000000004;297.46000000000004;292.76000000000005;359.46000000000004;307.56;276.76000000000005;276.16;348.46000000000004;343.36;274.66;243.81672145450628;266.86631818009863;273.955091788801;288.96000000000004;8050000.0;3560000.0;3610000.0;1460000.0;3610000.0;2940000.0;8009999.999999999;0.0;0.17933333333333332;0.12616666666666668;0.017833333333333333;0.0;0.0;0.0;14595.7001953125;0.0;1287.03894042969;17404.509765625;502530.6289846675;347586.0489685694;238318.74647013287;238041.9633675583;232085.35078727643;430412.23801567365;433406.2193873385;440396.2967598351;471499.95120613376;529229.0620962781;468231.6984731417;442745.6622154671;444611.4291799879;465189.78860520123;459691.5705057278;500518.84502047725;330598.61561328825;434310.53623595677;433223.753696834;315782.5089487807;294410.04551340896;469412.11918731505;201713.69628186495;201876.98288698195;273.854320138701;1658699.1370897447;932546.6047584966;184631.87272554653;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1134381359089.8088;436062887329.6773;953451495369.7623;30113.788093637235;4773.955208480526;30472.361140355893;0.0;3145375.832416233;751295.1643485036;71936.85591790297;825941.2647928833;4.115165771084701;0.18884385777429552
5223;2019-05-20 08:03:41.768;873;346;172;171;148;42;32;29;-12;36;740;190;0;10;243;196;861;341;158;39;31;15;806;354;359;148;359;295;802;91.0;1039.0;721.0;131.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;16814.78125;13859.7822265625;0.0;1289.2294921875;693.0;210660;763.0;0.0;Calculated values ==>;1558332221.768;360.46000000000004;307.76000000000005;290.36;290.26000000000005;287.96000000000004;277.36;273.7412296467126;276.36;276.06;271.96000000000004;276.76000000000005;347.16;292.16;273.16;274.16;297.46000000000004;292.76000000000005;359.26;307.26000000000005;277.06;276.26000000000005;349.46000000000004;342.46000000000004;274.66;244.22491754036054;266.98899913490544;273.7412296467126;288.96000000000004;8059999.999999999;3540000.0;3590000.0;1480000.0;3590000.0;2950000.0;8020000.0;0.015166666666666667;0.17316666666666666;0.12016666666666667;0.021833333333333333;0.0;0.015166666666666667;0.0;13859.7822265625;0.0;1289.2294921875;16814.78125;501868.94611221465;335492.78558730223;238853.70360319788;238575.95271774774;232334.3456615947;430542.39183029096;434084.4541166122;441514.93198774563;471233.66481513716;528216.0855508625;467971.6343017903;443263.78123394;444696.65628327057;465480.30547409743;460005.1178186515;500139.7709823113;321161.4152468886;435329.8517278034;433904.5296488982;319975.17213553557;290640.09048841946;469139.03700606356;201155.96631117642;201155.96631117642;273.6275045478021;1658984.2075470476;932783.6586876115;184653.33483064643;259151.0558899585;0;15;11;5;44;43;0;11;84;94;1134597290689.6167;436151059399.5988;953628139414.6051;28883.135708801066;5850.963710171703;30993.08526818403;3530.0198772887807;3145867.317761156;751383.677301433;72448.90577036797;825970.6723098377;4.571730872630168;0.1966604937787935
5224;2019-05-20 08:04:41.778;869;343;173;172;150;42;33;30;-7;35;721;189;4;20;243;197;857;339;159;43;32;14;803;355;360;140;360;298;799;0.0;1039.0;674.0;132.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;17650.328125;13569.955078125;0.0;2282.20288085938;684.0;210661;770.0;0.0;Calculated values ==>;1558332281.778;360.06000000000006;307.46000000000004;290.46000000000004;290.36;288.16;277.36;273.8482719121499;276.46000000000004;276.16;272.46000000000004;276.66;345.26;292.06;273.56;275.16;297.46000000000004;292.86;358.86;307.06;277.46000000000004;276.36;350.16;341.56000000000006;274.56;242.56692532238324;267.35522164206344;273.8482719121499;289.06;8030000.0;3550000.0;3600000.0;1400000.0;3600000.0;2980000.0;7990000.000000001;0.0;0.17316666666666666;0.11233333333333334;0.022000000000000002;0.0;0.0;0.0;13569.955078125;0.0;2282.20288085938;17650.328125;501561.5793770124;330637.4563530871;239193.65132884635;238914.79254609987;232917.5607103759;430477.46260093397;434017.3760585396;441619.8036147813;472195.2020149266;526001.4418053072;467428.76263073325;443229.7890419785;445523.4938528923;465335.1870322967;459983.4243893901;499832.10002861876;319678.5791418876;435793.71486953663;433836.9858812755;322910.4453824919;286870.6033266602;470126.95240123506;201371.02737970263;201155.96631117642;273.716047096089;1659271.4646611423;933012.2779295465;184683.10172752477;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1134813026640.4395;436237473799.9284;953806069065.2837;26987.945863740504;5912.630350473714;31196.584700218944;0.0;3146332.987708094;751481.7235906374;72967.23939662325;826000.094045066;4.043434406866064;0.189517719410583
5225;2019-05-20 08:05:41.789;864;342;173;172;152;42;34;30;-15;35;696;190;0;26;244;197;852;338;158;46;33;11;808;356;361;136;361;301;804;21.0;1051.0;857.0;160.0;0.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;17596.423828125;13832.546875;0.0;2293.98315429688;674.0;210662;771.0;0.0;Calculated values ==>;1558332341.789;359.56000000000006;307.36;290.46000000000004;290.36;288.36;277.36;273.955091788801;276.56;276.16;271.66;276.66;342.76;292.16;273.16;275.76000000000005;297.56;292.86;358.36;306.96000000000004;277.76000000000005;276.46000000000004;350.26;340.56000000000006;274.26000000000005;241.71165711629368;267.7187500070086;273.955091788801;288.96000000000004;8080000.0;3560000.0;3610000.0;1360000.0;3610000.0;3010000.0;8040000.000000001;0.0035;0.17516666666666666;0.14283333333333334;0.02666666666666667;0.0;0.0035;0.0;13832.546875;0.0;2293.98315429688;17596.423828125;500393.6014912763;321403.2600962818;239091.1768228028;238813.19823213195;233366.6766420393;430412.23801567365;433950.3860404442;439780.08636155893;472720.47428543336;523145.9328787965;467125.24897544575;442024.1650760851;445787.09707870026;465320.7433433528;459826.77920233493;498651.08551901195;314050.0089737789;436081.5480936552;433769.5290198815;323329.7980282076;282682.81946839223;470370.9986153779;201610.10456610733;201610.10456610733;273.8138995807915;1659565.2414428878;933240.6739771107;184721.24360249427;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1135029366295.1438;436320288979.81525;953985802010.0381;34018.61239978367;7166.957174647215;32335.95524150665;812.5579855882096;3146841.4688973925;751590.7401359009;73496.77429234995;826006.8666030114;4.609428232017915;0.22266622426893687
5226;2019-05-20 08:06:41.779;860;344;173;172;153;43;35;30;-18;35;703;193;-2;28;244;197;849;340;158;50;34;8;815;358;363;134;363;303;811;-3.0;1047.0;906.0;166.0;0.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;17951.79296875;14226.853515625;0.0;2321.70581054688;667.0;210663;768.0;-1.0;Calculated values ==>;1558332401.779;359.16;307.56;290.46000000000004;290.36;288.46000000000004;277.46000000000004;274.1680685717883;276.66;276.16;271.36;276.66;343.46000000000004;292.46000000000004;272.96000000000004;275.96000000000004;297.56;292.86;358.06000000000006;307.16;278.16;276.56;349.96000000000004;339.86;273.96000000000004;241.2770596917726;267.9596281332873;274.1680685717883;288.96000000000004;8150000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3030000.0;8109999.999999999;0.0;0.17450000000000002;0.151;0.027666666666666666;0.0;0.0;-0.0025118295753951965;14226.853515625;0.0;2321.70581054688;17951.79296875;499180.3828966176;319326.96566132724;238949.5700856632;238672.7979188423;233514.32870791096;430280.9020939914;433634.880018922;438881.8371443283;472981.82504853373;523720.34062578925;467206.4680577064;441306.1226980395;445680.44742188096;465029.61547741666;459512.4303964549;497569.7267722491;312997.58266377077;436308.6438538564;433452.5470882844;322071.7610967587;279751.69817897916;470346.2376010807;202088.30022110764;201610.10456610733;274.0093625434561;1659861.4272103854;933474.463342347;184759.7012665283;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1135246530095.1782;436401275479.8281;954166971810.0669;35755.824075406315;7421.802934179253;32207.839146929473;0.0;3147422.8256258387;751712.2928746603;74034.54960151353;826013.6367910063;4.555409608212323;0.22691812583096718
5227;2019-05-20 08:07:41.790;860;346;172;171;153;44;36;30;-16;35;723;195;-1;26;244;196;848;341;158;48;35;5;827;359;364;132;364;304;823;-2.0;1100.0;991.0;146.0;0.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;18430.416015625;14727.8447265625;0.0;2345.58813476562;661.0;210664;761.0;0.0;Calculated values ==>;1558332461.79;359.16;307.76000000000005;290.36;290.26000000000005;288.46000000000004;277.56;274.27422755570615;276.76000000000005;276.16;271.56;276.66;345.46000000000004;292.66;273.06;275.76000000000005;297.56;292.76000000000005;357.96000000000004;307.26000000000005;277.96000000000004;276.66;349.26;339.26;273.66;240.83765695389522;268.0796299477929;274.27422755570615;288.96000000000004;8270000.0;3590000.0;3640000.0;1320000.0;3640000.0;3040000.0;8230000.0;0.0;0.18333333333333332;0.16516666666666666;0.024333333333333332;0.0;0.0;0.0;14727.8447265625;0.0;2345.58813476562;18430.416015625;498088.2246886935;314916.283480362;238436.934610801;238162.70068096995;233312.5592428666;430214.79039162316;433567.68989926;438967.53409683413;473242.3297776949;525739.1990094136;467308.3238851196;441243.57701197703;445197.9025426301;464883.6276779939;459218.5880301819;496312.4060368727;308950.8299424888;435720.79255775904;433384.8821390699;319136.5849023705;277239.5186164033;470322.2810237028;202383.12327195864;201610.10456610733;274.1286327273291;1660164.6678687711;933715.7967303799;184798.60251327406;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1135464670079.8801;436481090109.71906;954349105194.818;39075.858521241935;6519.852838625774;34349.62228397038;0.0;3148046.53730614;751828.4946390268;74589.29679769005;826013.6367910063;4.682440508195447;0.2254576495254759
5228;2019-05-20 08:08:41.770;862;350;171;171;152;44;37;31;-22;36;745;195;-21;24;245;196;849;345;157;49;36;1;841;359;364;131;364;306;837;-2.0;1127.0;1181.0;116.0;0.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;18949.87109375;15265.2646484375;0.0;2351.25170898438;656.0;210665;753.0;0.0;Calculated values ==>;1558332521.77;359.36;308.16;290.26000000000005;290.26000000000005;288.36;277.56;274.27422755570615;276.86;276.26000000000005;270.96000000000004;276.76000000000005;347.66;292.66;271.06;275.56;297.66;292.76000000000005;358.06000000000006;307.66;278.06;276.76000000000005;348.46000000000004;338.76;273.26000000000005;240.61611355647437;268.3187672390254;274.27422755570615;288.86;8410000.0;3590000.0;3640000.0;1310000.0;3640000.0;3060000.0;8370000.0;0.0;0.18783333333333332;0.19683333333333333;0.01933333333333333;0.0;0.0;0.0;15265.2646484375;0.0;2351.25170898438;18949.87109375;497103.4337896185;313413.65658703516;237897.12748479852;237897.12748479852;232819.7895446;430214.79039162316;433749.95420475816;437585.1090581189;473469.2039465459;527888.4794726515;467024.7474957862;437742.05038880615;444512.27536222443;465015.24582933175;459218.5880301819;495158.4254731571;308232.8166486817;435897.0153556221;433567.68989926;315782.5089487807;275146.1813398168;470066.8993565604;202453.78869034248;201610.10456610733;274.15609905851375;1660476.0664273174;933965.6559943917;184837.72979854041;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1135682997279.9495;436559963809.74414;954532044194.8762;46281.681559057324;5173.8534728802115;35110.860190863954;0.0;3148757.613036091;751925.9097091361;75167.94120604637;826013.6367910063;4.913933803168233;0.23104104091221808
5229;2019-05-20 08:09:41.771;866;353;170;170;151;45;38;32;-21;36;764;194;-23;15;245;196;852;347;156;39;37;0;846;361;366;135;366;306;841;-2.0;1197.0;1079.0;116.0;0.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;18562.69921875;15966.8349609375;0.0;1372.84497070312;650.0;210666;744.0;0.0;Calculated values ==>;1558332581.771;359.76;308.46000000000004;290.16;290.16;288.26000000000005;277.66;274.4858918419099;276.96000000000004;276.36;271.06;276.76000000000005;349.56000000000006;292.56;270.86;274.66;297.66;292.76000000000005;358.36;307.86;277.06;276.86;347.56000000000006;338.16;273.16;241.49495122638035;268.3187672390254;274.4858918419099;288.76000000000005;8460000.0;3610000.0;3660000.0;1350000.0;3660000.0;3060000.0;8410000.0;0.0;0.1995;0.17983333333333332;0.01933333333333333;0.0;0.0;0.0;15966.8349609375;0.0;1372.84497070312;18562.69921875;497241.53206036263;315181.55238681065;237551.72966249785;237551.72966249785;232493.5615296743;430081.6785162784;433433.583526483;437742.05038880615;472948.7829819323;529876.7049705541;466902.48658854986;437427.84448784514;443199.35914791975;464722.9366227796;458901.46526618546;495143.3905780412;308877.65572999517;433616.79160117084;433249.8226776551;312009.6876057385;272634.34865687083;469426.83520598995;202938.68258872998;201610.10456610733;274.35351937676734;1660788.6763896232;934225.9278286137;184868.76445473597;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1135902000929.6848;436639765139.64777;954715647254.6544;42225.47230938036;5152.104283933692;37160.01410218519;0.0;3149495.1849434306;752011.9607911664;75770.20852871568;826013.6367910063;4.875383572752059;0.22293133538498572
5230;2019-05-20 08:10:41.771;869;355;170;169;148;47;38;33;-21;38;774;193;-23;5;246;196;855;350;158;39;37;0;843;363;368;138;369;307;836;140.0;1256.0;1165.0;76.0;0.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;18736.037109375;16075.421875;0.0;1370.33752441406;655.0;210667;736.0;0.0;Calculated values ==>;1558332641.771;360.06000000000006;308.66;290.16;290.06;287.96000000000004;277.86;274.69669130483857;276.96000000000004;276.46000000000004;271.06;276.96000000000004;350.56000000000006;292.46000000000004;270.86;273.66;297.76000000000005;292.76000000000005;358.66;308.16;277.06;276.86;346.76;338.66;273.16;242.14157278889297;268.43790593516167;274.69669130483857;288.96000000000004;8430000.0;3629999.9999999995;3679999.9999999995;1380000.0;3690000.0;3070000.0;8359999.999999999;0.02333333333333333;0.20933333333333334;0.19416666666666668;0.012666666666666666;0.0;0.02333333333333333;0.0;16075.421875;0.0;1370.33752441406;18736.037109375;497961.2403070997;320312.35753588023;237644.17457906206;237373.00888988958;231786.94084222306;429947.3805835815;432929.84295338165;437514.20447033056;472752.1489716358;530846.2518597748;466637.50296154356;437198.53567211574;441507.3586842071;464415.139943259;458582.87967331253;495873.19135816104;313831.3704113076;433115.1307267976;432743.97865350964;308656.51637580903;274727.5295995403;469017.4129134338;203596.41236206086;203596.41236206086;274.61736690969207;1661099.4991923575;934492.9466355798;184891.62430886194;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1136122200929.6848;436721665139.64777;954899547254.6544;45419.03796768904;3361.9993403173903;38107.421184874656;5346.776546800471;3150225.5558624063;752082.9116547018;76397.43715610784;826058.1932622297;5.286971631786886;0.20780114668757368
5231;2019-05-20 08:11:41.782;868;354;174;172;147;49;39;35;-19;39;779;193;-22;1;246;195;852;349;159;41;38;-1;823;364;369;139;369;309;815;90.0;1252.0;939.0;97.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18771.703125;16063.1455078125;0.0;1374.7355957031198;726.0;210668;728.0;0.0;Calculated values ==>;1558332701.782;359.96000000000004;308.56;290.56;290.36;287.86;278.06;274.8017692304317;277.06;276.66;271.26000000000005;277.06;351.06000000000006;292.46000000000004;270.96000000000004;273.26000000000005;297.76000000000005;292.66;358.36;308.06;277.26000000000005;276.96000000000004;345.96000000000004;345.76;273.06;242.35481222062532;268.67533136820026;274.8017692304317;289.06;8230000.0;3640000.0;3690000.0;1390000.0;3690000.0;3090000.0;8150000.0;0.015000000000000001;0.20866666666666667;0.1565;0.016166666666666666;0.0;0.015000000000000001;0.0;16063.1455078125;0.0;1374.7355957031198;18771.703125;499624.509215893;338792.24629873136;239146.25881649423;238593.50925762803;231857.07521016744;429879.7862731237;432862.1520614866;437372.52749135875;472719.2527797885;531218.205575079;466351.40510341484;436896.06622444035;440476.3296797733;464415.139943259;458285.16724151495;497274.9119836267;325875.62091830635;433233.1241697373;432675.7974509262;305303.7579410727;304465.6318710359;468781.62705904327;203723.02046683166;203723.02046683166;274.6709762261147;1661412.1209986175;934760.8171317237;184914.50411211757;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1136343341465.2612;436804780374.8644;955084381135.1361;36566.14784933849;4285.114139907421;35765.318735630186;3434.2916547614186;3150908.8910011407;752146.6492836265;77013.15618484719;826131.3822462877;4.590630702459521;0.18808001331500482
5232;2019-05-20 08:12:41.762;860;351;187;184;150;47;40;36;-17;40;782;192;-20;1;246;195;846;347;161;41;39;-1;814;362;367;138;367;310;805;-2.0;1301.0;910.0;30.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18946.810546875;15828.4951171875;0.0;1384.62060546875;791.0;210669;720.0;0.0;Calculated values ==>;1558332761.762;359.16;308.26000000000005;291.86;291.56;288.16;277.86;274.5913991737795;277.16;276.76000000000005;271.46000000000004;277.16;351.36;292.36;271.16;273.26000000000005;297.76000000000005;292.66;357.76;307.86;277.26000000000005;277.06;345.16;352.26;273.06;242.14157278889297;268.7936212382143;274.5913991737795;289.26000000000005;8140000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3100000.0;8050000.0;0.0;0.21683333333333332;0.15166666666666667;0.005;0.0;0.0;0.0;15828.4951171875;0.0;1384.62060546875;18946.810546875;499271.08965594193;346467.0777570998;243023.68466053228;242166.20245564674;232816.18050888175;430014.67791919125;433550.350954743;437460.313363465;472947.9820155742;531456.8142690477;466084.60121496924;436983.6325089788;440260.39484174695;464708.6425554581;458605.1351167978;497220.7235928188;333637.18268399243;433733.48194404994;433366.6693374496;301951.40411888575;331718.34850182006;468918.75069763284;203412.79691848624;203723.02046683166;274.54171317447833;1661726.3371723338;935026.4922157926;184937.4910822563;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1136564067865.3315;436887852674.8908;955270019235.1952;35497.20666082178;1327.529768895733;35470.36445373051;0.0;3151509.2187795984;752193.4057255372;77606.58900138282;826159.9918037207;4.200000862614997;0.16758630010464656
5233;2019-05-20 08:13:41.773;846;344;201;196;157;41;40;37;-14;41;785;191;-17;3;245;196;837;342;162;53;40;-1;807;352;357;139;357;313;800;207.0;1283.0;0.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19830.63671875;15778.9970703125;0.0;1396.83056640625;820.0;210670;713.0;0.0;Calculated values ==>;1558332821.773;357.76;307.56;293.26000000000005;292.76000000000005;288.86;277.26000000000005;273.5264737036516;277.16;276.86;271.76000000000005;277.26000000000005;351.66;292.26000000000005;271.46000000000004;273.46000000000004;297.66;292.76000000000005;356.86;307.36;278.46000000000004;277.16;344.46000000000004;355.16;273.06;242.35481222062532;269.14681796795327;273.5264737036516;289.36;8070000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3130000.0;8000000.0;0.034499999999999996;0.21383333333333335;0.0;0.0;0.0;0.034499999999999996;0.0;15778.9970703125;0.0;1396.83056640625;19830.63671875;497866.50204332575;332274.907744909;247240.82253882382;245759.10194686102;234780.74159960626;430671.36484660726;435981.958921699;437249.5021140777;472915.35137376806;531545.5445524799;465527.72582711524;436769.11898854957;439916.047526849;466029.4888257932;460317.26658201264;496545.58763367264;326016.4000127468;438207.1016784942;435981.958921699;299018.4200587347;343887.0166927713;468781.62705904327;200920.47264012235;200920.47264012235;273.5264737036516;1662049.5418090946;935289.936272886;184960.67409142954;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1136781307685.0347;436970967909.7772;955456953499.9397;0.0;0.0;36464.82461960798;8109.621276714394;3151805.0830665445;752204.4705017667;78206.1588104912;826227.5843706335;2.5951847467909164;0.01912017826142759
5234;2019-05-20 08:14:41.783;832;345;209;206;164;37;43;33;-18;41;786;190;-21;2;244;198;828;341;160;66;42;5;809;353;358;138;358;308;803;156.0;1276.0;462.0;58.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;23014.560546875;15790.5595703125;0.0;1373.10607910156;831.0;210671;708.0;0.0;Calculated values ==>;1558332881.783;356.36;307.66;294.06;293.76000000000005;289.56;276.86;273.6339639331285;277.46000000000004;276.46000000000004;271.36;277.26000000000005;351.76;292.16;271.06;273.36;297.56;292.96000000000004;355.96000000000004;307.26000000000005;279.76000000000005;277.36;343.96000000000004;356.26;273.66;242.14157278889297;268.5567601203482;273.6339639331285;289.16;8090000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3080000.0;8030000.0;0.026000000000000002;0.21266666666666667;0.077;0.009666666666666665;0.0;0.026000000000000002;0.0;15790.5595703125;0.0;1373.10607910156;23014.560546875;495620.14712049736;330575.89403185534;249568.59300314754;248659.58906375375;236628.43764173836;430607.02586249536;436266.9853589771;437758.51091407164;473045.8727645816;532025.0457396412;466125.700154739;437285.26766895736;440842.8340465798;465755.3386178344;460429.8402662555;495027.0618609734;320204.2444858337;440148.41797483526;436093.27495369175;296923.61432157;348504.4273212152;469510.4172373617;200880.51961767382;200880.51961767382;273.5152459941206;1662406.6446268032;935553.0597581225;184983.76074393932;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1136995843435.0005;437054081759.76404;955643284549.91;18239.605329822632;2596.755676990316;37178.985828446384;6115.531638736466;3151957.1051103873;752226.11373901;78819.95951386417;826346.1470687336;3.736432518783371;0.11003214497481352
5235;2019-05-20 08:15:44.764;826;348;201;203;174;35;43;30;-23;40;785;190;-25;0;244;198;823;344;158;72;42;3;826;352;357;136;357;304;820;-2.0;1240.0;936.0;8.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;27406.51171875;16065.3388671875;0.0;1353.04992675781;833.0;210672;702.0;0.0;Calculated values ==>;1558332944.764;355.76;307.96000000000004;293.26000000000005;293.46000000000004;290.56;276.66;273.5264737036516;277.46000000000004;276.16;270.86;277.16;351.66;292.16;270.66;273.16;297.56;292.96000000000004;355.46000000000004;307.56;280.36;277.36;343.36;356.46000000000004;273.46000000000004;241.71165711629368;268.0796299477929;273.5264737036516;288.96000000000004;8259999.999999999;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;3040000.0;8200000.0;0.0;0.20666666666666667;0.156;0.0013333333333333333;0.0;0.0;0.0;16065.3388671875;0.0;1353.04992675781;27406.51171875;493110.55732153455;319693.04843687295;246723.39334265888;247311.76298200843;239046.415990488;430671.36484660726;436501.8475060906;437883.18805776763;473208.68934220774;532219.8961362846;466698.49200283975;437570.5891863215;441393.15733161947;465899.65062480443;460585.14549566834;492656.88164429885;313778.46910202655;441341.6218555547;436328.9944427473;294410.04551340896;349344.06076314294;469585.4881537126;200889.76754530458;200880.51961767382;273.5144508417567;1662847.695953146;935831.714805038;185007.60741494756;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1137221000509.8096;437140365729.69086;955836006409.7466;36970.973599944235;358.2609608112106;36968.20525873628;0.0;3152440.05198103;752251.9623366082;79468.55176912833;826399.6418323186;4.2654599514576095;0.16339599653858522
5236;2019-05-20 08:16:41.794;829;354;184;187;173;36;44;29;-26;39;783;189;-28;-3;244;199;825;348;155;76;43;2;843;353;358;136;358;301;838;306.0;1178.0;1327.0;44.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;25062.193359375;16466.439453125;0.0;1342.23828125;834.0;210673;695.0;0.0;Calculated values ==>;1558333001.794;356.06000000000006;308.56;291.56;291.86;290.46000000000004;276.76000000000005;273.6339639331285;277.56;276.06;270.56;277.06;351.46000000000004;292.06;270.36;272.86;297.56;293.06;355.66;307.96000000000004;280.76000000000005;277.46000000000004;342.66;356.56000000000006;273.36;241.71165711629368;267.7187500070086;273.6339639331285;288.66;8430000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3010000.0;8380000.0;0.051000000000000004;0.19633333333333333;0.22116666666666665;0.007333333333333333;0.0;0.051000000000000004;0.0;16466.439453125;0.0;1342.23828125;25062.193359375;491935.09887398855;317831.2207167938;241454.0843625365;242292.60445725438;238422.70015479007;430607.02586249536;436440.2506915519;438095.2167564963;473111.07959547755;532235.8501681656;467003.7254107711;437785.01000687695;441579.96937780036;465755.3386178344;460563.8850680069;491321.84572295065;310867.71393528505;441775.1694266367;436266.9853589771;291477.81744585035;349763.88963852916;469487.2124451795;201088.77692484754;201088.77692484754;273.5967765775518;1663263.2918210772;936089.3935990208;185028.95634361779;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1137424882759.7073;437217926529.652;956008522159.66;52417.92427609964;1968.2551938157676;35429.16120764501;11994.088630140608;3153148.086542601;752270.3902833071;80041.99924239311;826494.6450092955;5.71684382334487;0.19715229822320054
5237;2019-05-20 08:17:41.794;840;356;168;170;162;38;38;31;-28;39;780;188;-30;-4;244;199;831;350;156;78;38;1;837;356;361;136;361;300;831;-2.0;1239.0;1644.0;119.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22310.490234375;16396.3671875;0.0;1334.66589355469;833.0;210674;687.0;0.0;Calculated values ==>;1558333061.794;357.16;308.76000000000005;289.96000000000004;290.16;289.36;276.96000000000004;273.955091788801;276.96000000000004;276.26000000000005;270.36;277.06;351.16;291.96000000000004;270.16;272.76000000000005;297.56;293.06;356.26;308.16;280.96000000000004;276.96000000000004;341.86;356.46000000000004;273.26000000000005;241.71165711629368;267.5978703862781;273.955091788801;288.76000000000005;8370000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;8309999.999999999;0.0;0.20650000000000002;0.274;0.01983333333333333;0.0;0.0;0.0;16396.3671875;0.0;1334.66589355469;22310.490234375;494178.43341166957;325385.97192799486;237194.21485537023;237737.56490400515;235576.07336171;430412.23801567365;434668.6427963687;438011.42202021845;473111.07959547755;531998.4932822039;467024.29318546323;437701.3939996297;441642.3686528343;465320.7433433528;460096.79854208254;492815.6795206479;316142.2316967549;441463.73940184334;434668.6427963687;288127.0477506168;349344.06076314294;469388.9171306721;201721.01812376466;201088.77692484754;273.8571760415556;1663658.0641843586;936363.250321026;185051.26387840783;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1137640582759.7073;437299526529.652;956188822159.66;64743.570667628344;5308.746663636996;36483.066975633905;0.0;3154124.432333799;752331.0319654525;80641.2678105871;826594.59574788;6.008413825629286;0.29121130352834224
5238;2019-05-20 08:18:41.775;851;355;159;160;149;42;34;32;-19;39;777;188;-13;-3;245;198;839;350;156;77;33;1;829;359;363;136;364;301;823;-2.0;1241.0;1601.0;106.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20147.94921875;16264.6015625;0.0;1341.30773925781;832.0;210675;682.0;0.0;Calculated values ==>;1558333121.775;358.26;308.66;289.06;289.16;288.06;277.36;274.27422755570615;276.56;276.36;271.26000000000005;277.06;350.86;291.96000000000004;271.86;272.86;297.66;292.96000000000004;357.06000000000006;308.16;280.86;276.46000000000004;341.36;356.36;273.26000000000005;241.71165711629368;267.7187500070086;274.27422755570615;288.76000000000005;8290000.000000001;3590000.0;3629999.9999999995;1360000.0;3640000.0;3010000.0;8230000.0;0.0;0.20683333333333334;0.26683333333333337;0.017666666666666667;0.0;0.0;0.0;16264.6015625;0.0;1341.30773925781;20147.94921875;496572.8550254259;330942.27438071487;234911.90244117688;235180.0894836397;232255.3326720531;430214.79039162316;433452.5470882844;439171.4593555984;473111.07959547755;531611.214390621;466882.12429807364;440082.7283948907;441579.96937780036;465015.24582933175;459490.719185696;494782.02497957664;320934.49709999043;440873.7416961306;433269.66867335857;286033.001929769;348924.2399968048;469388.9171306721;202526.94511887492;201088.77692484754;274.1845203108695;1664011.7724711215;936635.338872781;185073.55659715296;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1137857713980.377;437381100689.90356;956369065065.216;63144.64454883238;4714.561505541749;35957.463683094415;0.0;3155189.829981099;752414.53308339;81244.74773875982;826594.59574788;5.896694567607665;0.28248984746648426
5239;2019-05-20 08:19:41.785;855;370;157;157;142;45;35;33;-1;39;775;189;8;5;245;196;842;363;158;41;34;1;832;362;367;136;367;303;834;605.0;-1.0;1448.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19411.82421875;16284.244140625;0.0;1350.79760742188;830.0;210676;676.0;0.0;Calculated values ==>;1558333181.785;358.66;310.16;288.86;288.86;287.36;277.66;274.5913991737795;276.66;276.46000000000004;273.06;277.06;350.66;292.06;273.96000000000004;273.66;297.66;292.76000000000005;357.36;309.46000000000004;277.26000000000005;276.56;340.76;356.16;273.26000000000005;241.71165711629368;267.9596281332873;274.5913991737795;288.96000000000004;8320000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;8340000.000000001;0.10083333333333333;0.0;0.24133333333333334;0.020666666666666667;0.0;0.10083333333333333;0.0;16284.244140625;0.0;1350.79760742188;19411.82421875;496889.9568282295;351833.6832070845;234190.1712473957;234190.1712473957;230255.66080978428;430014.67791919125;432626.2974239531;441455.363107709;473111.07959547755;531252.369025014;466719.0363168656;442787.31820175383;442345.5325163701;464576.35343310115;458742.35651751276;494949.9042899605;336698.46135135205;433733.48194404994;432439.757026355;283520.3318566784;348084.6227182084;469388.9171306721;203329.37831611375;203329.37831611375;274.50945893578216;1664341.4921938446;936906.6244603274;185095.99454740694;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1138076750480.342;437462714289.8906;956550295265.1871;57467.737663038315;5498.563802167538;0.0;23101.963186615994;3156195.1006832356;752499.656645837;81544.44321032643;826787.144193798;4.880525143148817;0.1909333552869288
