;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5240;2019-05-20 08:20:41.776;854;597;155;154;137;49;36;34;8;40;774;189;19;14;246;195;837;466;160;40;35;2;755;365;370;135;370;306;757;0.0;241.0;1210.0;81.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;17641.861328125;14843.4169921875;0.0;1303.69189453125;828.0;210677;671.0;0.0;Calculated values ==>;1558333241.776;358.56000000000006;332.86;288.66;288.56;286.86;278.06;274.9066339382667;276.76000000000005;276.56;273.96000000000004;277.16;350.56000000000006;292.06;275.06;274.56;297.76000000000005;292.66;356.86;319.76000000000005;277.16;276.66;340.26;355.96000000000004;273.36;241.49495122638035;268.3187672390254;274.9066339382667;289.16;7550000.0;3650000.0;3700000.0;1350000.0;3700000.0;3060000.0;7570000.0;0.0;0.04016666666666667;0.20166666666666666;0.013500000000000002;0.0;0.0;0.0;14843.4169921875;0.0;1303.69189453125;17641.861328125;503705.36607433343;463580.7921184463;235035.22852153142;234759.50024301317;230153.20835773696;429811.8947417682;432043.5753533974;442165.11039823265;473338.7274854557;530921.7713363036;466289.97760267474;443785.1483169292;443052.3292051162;464267.9552511883;458124.62172241724;501323.9087014485;436516.69196098595;432794.5550643631;431854.3060553472;281426.5920051367;347245.03765724396;469623.12179888616;204089.12272194933;203329.37831611375;274.8169025378972;1664650.2265893044;937165.9827265857;185118.11197512146;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1138297817315.11;437544002094.80536;956732967859.9955;48011.99084805047;3584.708987538648;2603.0898724085805;0.0;3157073.966570245;752575.3392315808;81566.13237204474;826979.6316760305;3.3566250211254762;0.21061261058308342
5241;2019-05-20 08:21:41.766;836;728;158;157;135;47;37;35;-12;41;776;191;-1;22;246;195;826;449;163;41;37;3;776;360;365;134;365;312;779;-1.0;224.0;590.0;23.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;17774.880859375;15340.1220703125;0.0;1259.72607421875;826.0;210678;666.0;0.0;Calculated values ==>;1558333301.766;356.76;345.96000000000004;288.96000000000004;288.86;286.66;277.86;274.38016830617;276.86;276.66;271.96000000000004;277.26000000000005;350.76;292.26000000000005;273.06;275.36;297.76000000000005;292.66;355.76;318.06;277.26000000000005;276.86;339.76;355.76;273.46000000000004;241.2770596917726;269.02936301313275;274.38016830617;289.46000000000004;7759999.999999999;3600000.0;3650000.0;1340000.0;3650000.0;3120000.0;7790000.000000001;0.0;0.037333333333333336;0.09833333333333334;0.0038333333333333336;0.0;0.0;0.0;15340.1220703125;0.0;1259.72607421875;17774.880859375;499267.4621111428;482803.9923914147;235439.92996690684;235166.13593835122;229269.15232059293;430148.3826014536;433500.59072566376;437795.822197091;473565.85517348704;530677.7071303296;465672.4873987246;439516.7973169187;443002.71056877903;465000.999999308;458923.6217875544;497828.2732939858;427188.4934037457;434228.3108271235;433500.59072566376;279332.9882161641;346405.4846687502;469856.7474154118;202880.29290265223;203329.37831611375;274.3262458370502;1664945.3169176609;937417.4702972311;185139.47023122836;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1138518280565.1453;437624688644.8182;956918336960.0249;23100.027047286483;1023.4097422989117;2637.218449235631;0.0;3157666.467952776;752613.7338208373;81609.79432985937;826979.6316760305;1.612102412372803;0.09502968481184323
5242;2019-05-20 08:22:41.787;813;773;187;185;149;49;37;36;-17;42;780;192;-15;17;246;193;819;549;164;43;38;5;695;370;375;135;375;313;697;-1.0;224.0;1210.0;148.0;0.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;16822.57421875;13666.322265625;0.0;1243.61315917969;823.0;210679;662.0;0.0;Calculated values ==>;1558333361.787;354.46000000000004;350.46000000000004;291.86;291.66;288.06;278.06;275.4277932560699;276.86;276.76000000000005;271.46000000000004;277.36;351.16;292.36;271.66;274.86;297.76000000000005;292.46000000000004;355.06000000000006;328.06;277.46000000000004;276.96000000000004;339.36;355.46000000000004;273.66;241.49495122638035;269.14681796795327;275.4277932560699;289.56;6950000.0;3700000.0;3750000.0;1350000.0;3750000.0;3130000.0;6970000.0;0.0;0.037333333333333336;0.20166666666666666;0.024666666666666667;0.0;0.0;0.0;13666.322265625;0.0;1243.61315917969;16822.57421875;503429.59687942616;497743.08462287264;245884.99218727896;245256.07557514787;234563.2160582751;429467.9694778635;430925.61416306096;436769.11898854957;473533.6025564079;531021.489441725;465651.8663927555;437089.72060350876;442047.964821045;463527.63331763045;457036.00486017246;504243.22264057095;463368.94283963495;432078.754322552;431119.4546556434;277658.20189090865;345146.215005415;469917.4077512355;205224.29696767768;203329.37831611375;275.2770820909866;1665233.729952116;937659.2752684577;185160.33869288096;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1138740358264.8066;437705416889.69507;957105902584.7388;46694.87244087583;6529.096732661094;1525.9731125682774;0.0;3158248.2956827465;752676.6934028432;81644.49973546353;826979.6316760305;3.6720442259609847;0.2567168164304271
5243;2019-05-20 08:23:41.807;778;665;214;214;179;46;39;38;-8;43;784;194;-11;15;246;192;805;425;162;46;39;6;586;362;367;136;367;319;587;-2.0;204.0;469.0;125.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;21158.490234375;11163.916015625;0.0;1260.14050292969;819.0;210680;659.0;0.0;Calculated values ==>;1558333421.807;350.96000000000004;339.66;294.56;294.56;291.06;277.76000000000005;274.5913991737795;277.06;276.96000000000004;272.36;277.46000000000004;351.56000000000006;292.56;272.06;274.66;297.76000000000005;292.36;353.66;315.66;277.76000000000005;277.06;339.06000000000006;355.06000000000006;273.76000000000005;241.71165711629368;269.84581860846123;274.5913991737795;289.36;5860000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3190000.0;5870000.0;0.0;0.034;0.07816666666666668;0.020833333333333332;0.0;0.0;0.0;11163.916015625;0.0;1260.14050292969;21158.490234375;508567.6352803648;493799.52371207875;407372.321271439;407372.321271439;247101.66062722803;430014.67791919125;433366.6693374496;436829.22223652044;473501.42000396166;530989.0949913024;465029.7033645181;436341.3335374174;440468.3131542372;464708.6425554581;458192.6064316991;511961.7347415466;458260.6070411009;434641.1085770802;433366.6693374496;276402.16793126165;343467.2996937194;469880.1985323968;202779.34785189273;203329.37831611375;274.29634222857715;1665550.3443254149;937866.2628936198;185181.2102615965;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1138963032464.7358;437786743989.66925;957295565784.6785;18294.898514398403;5564.601055843836;1825.8383418151543;0.0;3158790.057634343;752777.5078113204;81672.44080816189;826979.6316760305;2.067387400701024;0.15792237748819088
5244;2019-05-20 08:24:41.788;705;633;194;191;178;40;41;38;-5;44;790;194;-8;17;245;193;792;332;161;53;41;8;556;359;364;137;364;321;557;-1.0;191.0;387.0;72.0;3.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;20355.203125;10433.23046875;0.0;1267.68298339844;813.0;210681;657.0;0.0;Calculated values ==>;1558333481.788;343.66;336.46000000000004;292.56;292.26000000000005;290.96000000000004;277.16;274.27422755570615;277.26000000000005;276.96000000000004;272.66;277.56;352.16;292.56;272.36;274.86;297.66;292.46000000000004;352.36;306.36;278.46000000000004;277.26000000000005;338.86;354.46000000000004;273.96000000000004;241.92719264551067;270.0766712529157;274.27422755570615;289.26000000000005;5560000.0;3590000.0;3640000.0;1370000.0;3640000.0;3210000.0;5570000.0;0.0;0.03183333333333333;0.0645;0.012;0.0005;0.0005;0.0;10433.23046875;0.0;1267.68298339844;20355.203125;502042.70110583655;492613.37122655805;412673.55452819855;411509.7758049635;248040.08537559086;430214.79039162316;434473.7075064044;436852.2801394956;473469.3076824459;531469.7800096087;464737.36191723024;436362.97416716564;440346.2348101083;465015.24582933175;458809.3534931262;512911.23073629395;446814.7379491709;436597.2893215753;434473.7075064044;275564.83829863765;340949.162051476;469941.3943347461;202204.68298726634;412673.55452819855;274.05922029294544;1665896.1822211188;938046.1821224081;185202.26878673557;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1139182263020.412;437868618054.9218;957487504985.2705;15134.77001631879;3212.8405361697573;2104.0716870567494;10.900076489102911;3159068.5499891103;752850.6299954529;81705.17968790757;826979.7224812374;1.7488021255534714;0.12091091800663922
5245;2019-05-20 08:25:41.788;629;563;181;181;165;37;43;35;-6;44;795;193;-9;19;244;195;786;271;159;59;43;9;559;355;360;137;360;320;560;-1.0;179.0;305.0;31.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;17824.4453125;10560.455078125;0.0;1236.00952148438;803.0;210682;658.0;0.0;Calculated values ==>;1558333541.788;336.06;329.46000000000004;291.26000000000005;291.26000000000005;289.66;276.86;273.8482719121499;277.46000000000004;276.66;272.56;277.56;352.66;292.46000000000004;272.26000000000005;275.06;297.56;292.66;351.76;300.26000000000005;279.06;277.46000000000004;338.96000000000004;353.46000000000004;274.06;241.92719264551067;269.9613774848165;273.8482719121499;289.06;5590000.0;3550000.0;3600000.0;1370000.0;3600000.0;3200000.0;5600000.0;0.0;0.029833333333333333;0.05083333333333333;0.005166666666666667;0.0;0.0;0.0;10560.455078125;0.0;1236.00952148438;17824.4453125;491876.1809026808;482808.42077013134;249023.0453146729;249023.0453146729;243278.93719958726;430477.46260093397;435793.71486953663;436921.6748725622;473469.3076824459;532070.5745778613;464758.0158152661;436433.62650159607;440870.8640702983;465465.8864643596;459713.48351275333;511915.85059882567;433624.20166924683;438541.5298815537;435793.71486953663;275983.5004908252;336752.88402864704;470039.7140759448;201393.32732141364;412673.55452819855;273.7247610084204;1666214.345958098;938221.1295019654;185223.1328909429;259151.0558899585;0;15;11;5;44;43;0;11;85;94;1139399463020.412;437950818054.9218;957679804985.2705;11972.691000516716;1388.0063315650777;2335.700859732435;0.0;3159294.445497584;752888.9703860173;81742.17779246415;826979.8133152081;1.3306018984988084;0.08030343921062147
5246;2019-05-20 08:26:41.779;586;531;180;180;159;34;46;32;-24;43;796;191;-27;0;243;196;782;338;160;66;45;10;588;352;358;136;357;299;588;167.0;179.0;376.0;0.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;26054.427734375;19475.650390625;0.0;1129.73071289062;792.0;210683;662.0;0.0;Calculated values ==>;1558333601.779;331.76000000000005;326.26000000000005;291.16;291.16;289.06;276.56;273.5264737036516;277.76000000000005;276.36;270.76000000000005;277.46000000000004;352.76;292.26000000000005;270.46000000000004;273.16;297.46000000000004;292.76000000000005;351.36;306.96000000000004;279.76000000000005;277.66;339.36;352.36;274.16;241.71165711629368;267.47669482898436;273.5264737036516;289.16;5880000.0;3520000.0000000005;3579999.9999999995;1360000.0;3570000.0000000005;2990000.0;5880000.0;0.02783333333333333;0.029833333333333333;0.06266666666666666;0.0;0.0;0.02783333333333333;0.0;19475.650390625;0.0;1129.73071289062;26054.427734375;482834.65875454864;474867.9069803789;247414.9132536086;247414.9132536086;240334.89680719687;430671.36484660726;436785.46530047123;438850.44880392915;473501.42000396166;533736.1290666467;467529.42500146636;438390.63782803225;442440.624843124;465769.70841700374;460317.26658201264;508897.2525934432;441966.40019983135;440148.41797483526;436613.07576265995;277658.20189090865;332137.8522128359;470272.87658027647;200920.47264012235;200920.47264012235;273.5264737036516;1666579.9483845138;938471.3928354773;185242.84443570007;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1139614830710.186;438032705769.8359;957865477130.0757;14910.278506265226;0.0;1996.7704297427538;6560.11078691063;3159518.436639527;752900.535370427;81778.27630424946;827034.4727049031;1.1388850128530126;0.033424741982673006
5247;2019-05-20 08:27:41.789;605;598;179;180;160;31;48;28;-36;42;787;190;-39;-18;242;198;779;473;161;73;47;11;598;349;354;136;354;289;598;180.0;178.0;1034.0;33.0;0.0;0;63;0;1;1;0;0;0;0;0;1;0;0;0;0;26421.91796875;20124.42578125;0.0;1070.03161621094;782.0;210684;663.0;0.0;Calculated values ==>;1558333661.789;333.66;332.96000000000004;291.06;291.16;289.16;276.26000000000005;273.20264511476705;277.96000000000004;275.96000000000004;269.56;277.36;351.86;292.16;269.26000000000005;271.36;297.36;292.96000000000004;351.06000000000006;320.46000000000004;280.46000000000004;277.86;339.46000000000004;351.36;274.26000000000005;241.71165711629368;266.24828229547654;273.20264511476705;289.26000000000005;5980000.0;3490000.0;3540000.0;1360000.0;3540000.0;2890000.0;5980000.0;0.030000000000000002;0.029666666666666668;0.17233333333333334;0.0055000000000000005;0.0;0.030000000000000002;0.0;20124.42578125;0.0;1070.03161621094;26421.91796875;484391.2371272633;483400.6497225102;246661.77463119116;247010.00465897052;240346.74972936857;430862.6128555636;438045.20909982815;439246.6576864625;473403.85947104497;533543.701349166;468808.7603429532;438796.5983761049;441898.4266544297;466072.45092096843;461049.02147969545;507633.8949861772;464569.53572053806;442135.4130134234;437876.8768870679;278076.8904731985;327943.14443680964;470370.9986153779;200048.27003897418;200048.27003897418;273.171087790487;1667017.324149117;938801.4484702962;185261.17884366514;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1139828466310.152;438114319369.8229;958041906530.0476;41221.85547125049;1486.7750071702205;1277.575991547295;7134.8582054428125;3159986.2823838955;752912.9272271167;81805.56707212591;827148.6164672782;2.4120015774282115;0.11522685394721771
5248;2019-05-20 08:28:41.800;632;639;177;178;160;29;50;25;-45;41;771;189;-42;-28;242;200;775;546;161;79;50;12;576;347;352;136;352;289;577;194.0;179.0;1055.0;46.0;0.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;17706.345703125;11388.5390625;0.0;1036.80847167969;771.0;210685;662.0;-1.0;Calculated values ==>;1558333721.8;336.36;337.06;290.86;290.96000000000004;289.16;276.06;272.9856168485579;278.16;275.66;268.66;277.26000000000005;350.26;292.06;268.96000000000004;270.36;297.36;293.16;350.66;327.76000000000005;281.06;278.16;339.36;350.26;274.36;241.71165711629368;266.24828229547654;272.9856168485579;289.26000000000005;5760000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2890000.0;5770000.0;0.03233333333333333;0.029833333333333333;0.17583333333333334;0.007666666666666667;0.0;0.03233333333333333;-0.002496334367242299;11388.5390625;0.0;1036.80847167969;17706.345703125;490500.0742863204;491338.81052478426;246803.6372685184;247160.5243628937;241010.74718874905;430988.63858405815;438829.4095231968;437888.9889242361;473306.2826088756;531889.3160995595;468689.8480240346;438344.06413557025;440435.19083972985;466359.612001041;461621.072220919;509069.70312590187;478409.2126739478;443496.54955770826;438829.4095231968;277658.20189090865;323329.7980282076;470469.1018322894;199498.27362485527;199498.27362485527;272.945884040384;1667385.127097394;939064.1046551092;185278.73906315703;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1140040305139.8625;438195934329.7113;958215338319.8105;41917.0341068078;2077.443016256995;914.7046318166298;7738.373394046376;3160679.2334805136;752942.6344892711;81823.83942661325;827272.5827867639;4.23710926427649;0.20496936417545408
5249;2019-05-20 08:29:41.770;632;636;174;175;160;29;52;24;-38;40;757;190;-40;-13;242;202;767;497;163;84;51;13;566;347;352;137;352;291;568;183.0;174.0;1023.0;117.0;0.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;16739.341796875;11008.9794921875;0.0;1018.3394775390599;762.0;210686;660.0;0.0;Calculated values ==>;1558333781.77;336.36;336.76000000000005;290.56;290.66;289.16;276.06;272.9856168485579;278.36;275.56;269.36;277.16;348.86;292.16;269.16;271.86;297.36;293.36;349.86;322.86;281.56;278.26000000000005;339.16;349.36;274.46000000000004;241.92719264551067;266.49643012054327;272.9856168485579;289.46000000000004;5660000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2910000.0;5680000.0;0.030500000000000003;0.029;0.1705;0.0195;0.0;0.030500000000000003;0.0;11008.9794921875;0.0;1018.3394775390599;16739.341796875;491546.91704633815;491872.9694684257;246108.07955927838;246464.51843262033;241310.05276556948;430988.63858405815;439160.3883882217;438502.1823925872;473078.44118532055;530288.3375313263;468530.72945198097;438198.6592380364;442206.7391315922;466359.612001041;461885.07605819695;508947.7151021862;472350.33039789693;444275.1766325772;438995.08276109525;276820.84063482966;319555.8750819185;470432.8002255166;199365.0855432908;199365.0855432908;272.8933366194324;1667672.0309696663;939250.65732016;185295.8567329589;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1140251399539.9634;438277793379.75037;958389251319.8936;40772.87501280504;5285.820436303404;1061.3241564243885;7308.714915143037;3161367.9715155507;753003.9643378073;81840.2980997365;827397.912493199;4.525425380142994;0.2511823444988042
5250;2019-05-20 08:30:41.771;608;620;177;177;161;32;54;24;-39;38;749;191;-41;-8;242;203;761;434;166;86;53;14;560;348;353;136;353;291;562;315.0;168.0;677.0;145.0;0.0;0;52;74;1;0;0;0;0;0;0;1;0;0;0;0;14797.2314453125;9280.939453125;0.0;1012.62811279297;754.0;210687;658.0;0.0;Calculated values ==>;1558333841.771;333.96000000000004;335.16;290.86;290.86;289.26000000000005;276.36;273.0942459734351;278.56;275.56;269.26000000000005;276.96000000000004;348.06000000000006;292.26000000000005;269.06;272.36;297.36;293.46000000000004;349.26;316.56;281.76000000000005;278.46000000000004;338.96000000000004;348.56000000000006;274.56;241.71165711629368;266.49643012054327;273.0942459734351;289.76000000000005;5600000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2910000.0;5620000.0;0.0525;0.028;0.11283333333333333;0.024166666666666666;0.0;0.0525;0.0;9280.939453125;0.0;1012.62811279297;14797.2314453125;488962.59453477873;490361.5525596372;247445.54827692255;247445.54827692255;241849.67620180742;430925.7729439634;439268.9956247608;438350.5634741053;473013.45329280203;529458.5628673343;468649.99579374725;438046.4671319281;442929.4523811377;466216.16700420267;461864.7007350538;508728.44761389564;463490.8026716407;444384.07479604485;439103.6918358816;275983.5004908252;316201.74473053816;470665.25215363293;199564.48237321276;199564.48237321276;272.9762652774853;1667934.8401264467;939419.7427958776;185312.7817449367;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1140462903064.708;438359694744.6514;958563854229.6826;26943.029484217375;6551.6019363601545;1266.6540583831381;12575.808496790114;3161932.2801239975;753102.6111682134;81859.6982415001;827563.6196165043;4.598706296200359;0.22050079921597532
5251;2019-05-20 08:31:41.791;584;589;180;181;164;34;55;24;-32;38;744;191;-32;-9;242;204;756;366;166;89;55;15;560;349;354;134;354;291;562;286.0;170.0;901.0;133.0;0.0;0;38;55;1;0;0;0;0;0;0;1;0;0;0;0;14124.1630859375;8148.27880859375;0.0;920.735473632812;748.0;210688;656.0;-1.0;Calculated values ==>;1558333901.791;331.56;332.06;291.16;291.26000000000005;289.56;276.56;273.20264511476705;278.66;275.56;269.96000000000004;276.96000000000004;347.56000000000006;292.26000000000005;269.96000000000004;272.26000000000005;297.36;293.56;348.76;309.76000000000005;282.06;278.66;338.76;347.96000000000004;274.66;241.2770596917726;266.49643012054327;273.20264511476705;289.76000000000005;5600000.0;3490000.0;3540000.0;1340000.0;3540000.0;2910000.0;5620000.0;0.04766666666666666;0.028333333333333332;0.15016666666666667;0.022166666666666668;0.0;0.04766666666666666;-0.0024998879604399356;8148.27880859375;0.0;920.735473632812;14124.1630859375;485704.5421710344;486167.1216331812;248553.74563887602;248928.0359672628;242863.48712996402;430862.6128555636;439212.76576432196;439406.042868395;473273.9119493556;528939.6815943889;468649.99579374725;439406.042868395;442785.35807665536;466072.45092096843;461844.44640221214;508104.5599740909;452116.2638632651;444648.3285174418;439212.76576432196;275146.1813398168;313686.43059754226;471030.75637644227;199902.51527235223;199902.51527235223;273.11373858073057;1668175.9320846708;939565.0346958409;185328.89847860622;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1140675073764.6406;438440721744.6257;958738512429.6271;35965.446394005754;6010.009344473995;1586.3350564733973;11407.121940117222;3162456.692168582;753207.3261555517;81883.48107575277;827763.5439893329;6.061178318221237;0.30616106148232064
5252;2019-05-20 08:32:41.782;566;542;181;183;169;36;57;25;-16;37;741;192;-15;-8;242;204;751;308;170;91;56;17;570;348;354;135;353;292;572;232.0;168.0;445.0;72.0;0.0;0;30;38;1;0;0;0;0;0;0;1;0;0;0;0;13590.5205078125;7385.083984375;0.0;877.567626953125;742.0;210689;655.0;-1.0;Calculated values ==>;1558333961.782;329.76000000000005;327.36;291.26000000000005;291.46000000000004;290.06;276.76000000000005;273.0942459734351;278.86;275.66;271.56;276.86;347.26;292.36;271.66;272.36;297.36;293.56;348.26;303.96000000000004;282.26000000000005;278.76000000000005;338.66;347.36;274.86;241.49495122638035;266.62003547228215;273.0942459734351;290.16;5700000.0;3479999.9999999995;3540000.0;1350000.0;3529999.9999999995;2920000.0;5720000.0;0.03866666666666666;0.028;0.07416666666666667;0.012;0.0;0.03866666666666666;-0.002500803357439323;7385.083984375;0.0;877.567626953125;13590.5205078125;482078.1526475055;478434.0399986491;248466.54800052318;249207.1211296447;244203.5760512405;430925.7729439634;439543.0045323493;441560.16659196327;473046.2935902154;528551.291879194;468630.2250344422;441706.42661647673;442723.7116033552;466216.16700420267;461996.6892736953;506582.5183052519;439039.6961138689;444957.3816727809;439378.06636752916;274727.5295995403;311171.3556482807;471092.8683005434;199676.16593934636;199676.16593934636;273.02029121392576;1668406.8531386063;939694.4599694574;185343.88208994272;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1140887441905.2617;438521409639.8617;958913386195.1385;17939.73004840242;3257.0004283343646;1891.1990213587237;9268.473483223066;3162905.8345921123;753284.5396534554;81912.45617956853;827935.8147738703;3.9159829681016483;0.1658285247464468
5253;2019-05-20 08:33:41.782;555;553;183;185;172;38;58;25;-10;37;738;193;-8;-4;243;205;746;369;172;93;57;19;580;350;355;136;355;293;583;285.0;166.0;855.0;126.0;0.0;0;29;23;1;0;0;0;0;0;0;1;0;0;0;0;13255.1201171875;6697.6318359375;0.0;867.5790405273441;737.0;210690;653.0;0.0;Calculated values ==>;1558334021.782;328.66;328.46000000000004;291.46000000000004;291.66;290.36;276.96000000000004;273.3108153835814;278.96000000000004;275.66;272.16;276.86;346.96000000000004;292.46000000000004;272.36;272.76000000000005;297.46000000000004;293.66;347.76;310.06;282.46000000000004;278.86;338.46000000000004;346.86;275.06;241.71165711629368;266.74333088950624;273.3108153835814;290.36;5800000.0;3500000.0;3550000.0;1360000.0;3550000.0;2930000.0;5830000.0;0.0475;0.027666666666666666;0.14250000000000002;0.021;0.0;0.0475;0.0;6697.6318359375;0.0;867.5790405273441;13255.1201171875;479346.2010906397;478700.82149371685;248707.93206761344;249441.72198737483;244820.32213010543;430799.1582183253;439487.5985244788;442226.55423762434;472915.8103579757;528162.4044375375;468610.5581835204;442517.1646399339;443095.66280701087;466058.0093327334;461824.31338027015;505042.8794346261;448979.31917609123;445067.1762371403;439322.30243965215;273890.2417152289;309075.640036128;471155.3045861351;200217.5952437433;200217.5952437433;273.24199345104046;1668630.5668104813;939811.8159346266;185358.4249788384;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1141100141905.2617;438602709639.8617;959088886195.1385;34486.276656628055;5689.691896190228;1551.0918338194642;11357.47359180567;3163342.717981321;753359.0954228264;81941.14193669501;828107.6976661622;7.016927200745705;0.3631599950465185
5254;2019-05-20 08:34:41.762;551;567;183;186;175;41;35;27;-14;37;735;194;-10;0;243;205;741;442;171;93;36;21;585;353;357;138;358;295;588;-1.0;163.0;897.0;148.0;0.0;0;31;16;1;0;0;0;0;0;0;1;0;0;0;0;13222.5556640625;6365.61083984375;0.0;883.966064453125;732.0;210691;651.0;0.0;Calculated values ==>;1558334081.762;328.26000000000005;329.86;291.46000000000004;291.76000000000005;290.66;277.26000000000005;273.6339639331285;276.66;275.86;271.76000000000005;276.86;346.66;292.56;272.16;273.16;297.46000000000004;293.66;347.26;317.36;282.46000000000004;276.76000000000005;338.26;346.36;275.26000000000005;242.14157278889297;266.98899913490544;273.6339639331285;290.26000000000005;5850000.0;3529999.9999999995;3570000.0000000005;1380000.0;3579999.9999999995;2950000.0;5880000.0;0.0;0.027166666666666665;0.14950000000000002;0.024666666666666667;0.0;0.0;0.0;6365.61083984375;0.0;883.966064453125;13222.5556640625;478171.53383501305;480125.77858950634;248489.20450381679;249582.70503955754;245663.48885089136;430607.02586249536;435106.3833865666;441220.1376046407;472654.2065195329;527695.5501510606;468451.6995173388;441808.75248741097;443263.78123394;465625.14543771395;461365.50582970696;503945.56507196935;460956.71136786055;444668.650842886;435282.4317724447;273052.9745269728;306980.0860723078;471084.70712553355;200961.57435017565;200217.5952437433;273.54699083304314;1668851.140559629;939920.6400035075;185373.01632264812;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1141313670705.3296;438684882239.8878;959265227395.1946;35918.65520654253;6663.037275125495;1167.8638589616223;0.0;3163929.2301777788;753462.0005194835;81963.79234815402;828202.3117309195;6.034773741719876;0.4556081611016113
5255;2019-05-20 08:35:41.783;551;573;183;187;179;44;31;28;-17;38;732;195;-15;2;244;204;736;492;169;92;30;22;596;356;361;140;361;296;599;-2.0;163.0;862.0;170.0;0.0;0;37;9;1;0;0;0;0;0;0;1;0;0;0;0;13304.072265625;6092.77685546875;0.0;924.4838256835941;727.0;210692;650.0;0.0;Calculated values ==>;1558334141.783;328.26000000000005;330.46000000000004;291.46000000000004;291.86;291.06;277.56;273.955091788801;276.26000000000005;275.96000000000004;271.46000000000004;276.96000000000004;346.36;292.66;271.66;273.36;297.56;293.56;346.76;322.36;282.36;276.16;338.16;345.86;275.36;242.56692532238324;267.1113755279542;273.955091788801;290.06;5960000.0;3560000.0;3610000.0;1400000.0;3610000.0;2960000.0;5990000.0;0.0;0.027166666666666665;0.14366666666666666;0.028333333333333332;0.0;0.0;0.0;6092.77685546875;0.0;924.4838256835941;13304.072265625;476840.91225618543;479698.8249928265;248024.50503714525;249457.4579596857;246622.7454071695;430412.23801567365;433406.2193873385;440561.7739685301;472489.9908694221;527305.4189890936;468432.2030864452;440859.26426576136;443348.55288485077;465320.7433433528;460769.5600386277;502281.5940977507;467464.80200322485;443705.0340120716;433223.753696834;272634.34865687083;304884.691753025;470915.85626126267;201712.95369241215;200217.5952437433;273.85403048233326;1669072.2731613705;940024.4962377741;185388.0920130218;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1141529146095.001;438768311429.76056;959442589449.9241;34314.61384633562;7627.415572784099;945.8561852346197;0.0;3164514.712266028;753581.1293068551;81981.41284684557;828202.3117309195;6.111770326496047;0.4730014566630037
5256;2019-05-20 08:36:41.783;553;576;180;185;181;47;31;27;-15;38;730;195;-14;4;245;203;731;521;169;42;31;23;605;359;364;140;365;301;608;-2.0;161.0;1067.0;186.0;0.0;0;41;9;1;0;0;0;0;0;0;1;0;0;0;0;13410.2451171875;6151.16845703125;0.0;958.4768676757809;723.0;210693;648.0;-1.0;Calculated values ==>;1558334201.783;328.46000000000004;330.76000000000005;291.16;291.66;291.26000000000005;277.86;274.27422755570615;276.26000000000005;275.86;271.66;276.96000000000004;346.16;292.66;271.76000000000005;273.56;297.66;293.46000000000004;346.26;325.26000000000005;277.36;276.26000000000005;337.96000000000004;345.46000000000004;275.46000000000004;242.56692532238324;267.7187500070086;274.27422755570615;290.06;6050000.0;3590000.0;3640000.0;1400000.0;3650000.0;3010000.0;6080000.0;0.0;0.026833333333333334;0.17783333333333334;0.031000000000000003;0.0;0.0;-0.0025036700173891374;6151.16845703125;0.0;958.4768676757809;13410.2451171875;476037.48793311865;479074.01197828824;246621.10673824747;248361.51713379115;246965.6366759175;430214.79039162316;432648.0798993152;439780.08636155893;472489.9908694221;526707.167555345;467731.71649337746;439931.54465428245;442613.016394442;464869.23356765806;460168.6720338029;500784.5774485246;470797.81391383294;434653.35091899;432648.0798993152;271797.11229066993;303208.48990285693;471014.3812069224;202539.036149698;200217.5952437433;274.18921636994526;1669294.892472894;940126.5291153783;185403.78335213312;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1141746646095.001;438852311429.76056;959621689449.9241;42189.36676267594;8322.735696773956;804.644821514226;0.0;3165152.2454377697;753714.0472341015;81996.00035523516;828202.3117309195;7.217905385889097;0.5503003688775779
5257;2019-05-20 08:37:41.784;558;578;176;182;182;50;33;28;-10;38;731;195;-6;6;245;202;726;538;172;38;33;24;622;362;367;140;367;305;625;-1.0;160.0;1108.0;188.0;0.0;0;45;17;1;0;0;0;0;0;0;1;0;0;0;0;13422.369140625;6838.81640625;0.0;1001.60028076172;719.0;210694;646.0;0.0;Calculated values ==>;1558334261.784;328.96000000000004;330.96000000000004;290.76000000000005;291.36;291.36;278.16;274.5913991737795;276.46000000000004;275.96000000000004;272.16;276.96000000000004;346.26;292.66;272.56;273.76000000000005;297.66;293.36;345.76;326.96000000000004;276.96000000000004;276.46000000000004;337.76;345.06000000000006;275.56;242.56692532238324;268.19934244402924;274.5913991737795;290.36;6220000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3050000.0;6250000.0;0.0;0.02666666666666667;0.18466666666666667;0.03133333333333333;0.0;0.0;0.0;6838.81640625;0.0;1001.60028076172;13422.369140625;474692.6691127731;477342.8081911349;244663.94214148205;246666.79147778574;246666.79147778574;430014.67791919125;432252.62270688626;439667.1524928011;472489.9908694221;526499.3724961877;467166.66808169626;440276.00903072825;442076.7812560851;464576.35343310115;459562.71824716876;498502.98402286577;471231.96082471043;433182.4302400453;432252.62270688626;270959.89632461156;301532.38793589;471112.8868819084;203341.62432274825;200217.5952437433;274.5141950344163;1669518.501318191;940234.7807932728;185420.1176005833;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1141965949749.736;438936312829.65906;959803492479.7045;43641.44753540309;8390.166226853684;727.2272852841423;0.0;3165867.5141436695;753853.3237378665;82008.76616886974;828202.3117309195;6.729086367940134;0.5189669385783495
5258;2019-05-20 08:38:41.774;563;580;173;175;173;53;35;28;-6;38;735;195;2;9;246;201;721;548;174;39;35;25;624;365;369;141;370;309;627;-1.0;160.0;1281.0;167.0;0.0;0;49;31;1;0;0;0;0;0;0;1;0;0;0;0;13145.828125;7631.37451171875;0.0;1050.44812011719;716.0;210695;644.0;0.0;Calculated values ==>;1558334321.774;329.46000000000004;331.16;290.46000000000004;290.66;290.46000000000004;278.46000000000004;274.9066339382667;276.66;275.96000000000004;272.56;276.96000000000004;346.66;292.66;273.36;274.06;297.76000000000005;293.26000000000005;345.26;327.96000000000004;277.06;276.66;337.56000000000006;344.76;275.66;242.77792619122317;268.67533136820026;274.9066339382667;290.56;6240000.0;3650000.0;3690000.0;1410000.0;3700000.0;3090000.0;6270000.0;0.0;0.02666666666666667;0.2135;0.02783333333333333;0.0;0.0;0.0;7631.37451171875;0.0;1050.44812011719;13145.828125;475204.60050662444;477401.9825248612;243616.46919301385;244268.2577962912;243616.46919301385;429811.8947417682;432113.16921278025;439403.6683789457;472358.58907936385;526606.5390945929;466597.382906531;440628.4387781749;441685.6382270979;464267.9552511883;458951.5699418567;497639.9159291369;472530.21536899783;432862.1520614866;432113.16921278025;270122.7006405761;300275.376401361;471077.96398673364;204174.5510761688;200217.5952437433;274.8498008889926;1669739.8660618323;940355.345620121;185437.21515385946;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1142186712949.7712;439020598779.6725;959987661779.7338;50221.41654414286;7428.811659344054;669.5920149370423;0.0;3166649.574312701;753985.1265828031;82020.40438967996;828202.3117309195;6.717462760016223;0.5039142323889692
5259;2019-05-20 08:39:41.785;568;582;169;171;163;55;37;30;-4;38;740;195;9;13;246;200;714;552;174;40;37;27;619;367;371;141;371;313;622;166.0;160.0;1381.0;139.0;0.0;0;53;48;1;0;0;0;0;0;0;1;0;0;0;0;12710.517578125;8560.724609375;0.0;1084.79248046875;713.0;210696;643.0;-1.0;Calculated values ==>;1558334381.785;329.96000000000004;331.36;290.06;290.26000000000005;289.46000000000004;278.66;275.1157276137837;276.86;276.16;272.76000000000005;276.96000000000004;347.16;292.66;274.06;274.46000000000004;297.76000000000005;293.16;344.56000000000006;328.36;277.16;276.86;337.46000000000004;344.46000000000004;275.86;242.77792619122317;269.14681796795327;275.1157276137837;290.56;6190000.0;3670000.0000000005;3710000.0;1410000.0;3710000.0;3130000.0;6220000.0;0.027666666666666666;0.02666666666666667;0.23016666666666669;0.023166666666666665;0.0;0.027666666666666666;-0.0025051590241931977;8560.724609375;0.0;1084.79248046875;12710.517578125;476570.30691370735;478297.78230272647;242484.67871902353;243130.00783463535;240578.07629430853;429675.2189834977;431974.0715495897;438829.0499133347;472358.58907936385;526820.1763387909;466023.7696833854;440836.3383662121;441444.2932139741;464120.4795009538;458495.1351315018;497185.8442636796;473777.5829111054;432539.7142654744;431974.0715495897;269704.110367413;299018.4200587347;471275.1926151781;204752.1703220756;204752.1703220756;275.0814612240792;1669955.3751126705;940490.3045177443;185455.01208775054;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1142408753650.3499;439105214289.893;960174295990.2202;53876.69511925481;6174.450016456874;624.2203027353111;6286.47260062789;3167517.2176176053;754098.5078798245;82031.18813567971;828254.7086070611;6.942275610042967;0.4385429645130079
5260;2019-05-20 08:40:41.775;569;582;170;171;156;54;39;33;-5;38;746;196;11;18;246;201;709;555;170;42;38;27;623;364;369;141;369;315;626;-1.0;154.0;1325.0;120.0;0.0;0;55;63;1;0;0;0;0;0;0;1;0;0;0;0;13178.3759765625;9712.0517578125;0.0;1102.73474121094;711.0;210697;641.0;-1.0;Calculated values ==>;1558334441.775;330.06;331.36;290.16;290.26000000000005;288.76000000000005;278.56;274.8017692304317;277.06;276.46000000000004;272.66;276.96000000000004;347.76;292.76000000000005;274.26000000000005;274.96000000000004;297.76000000000005;293.26000000000005;344.06000000000006;328.66;277.36;276.96000000000004;337.26;344.26;275.86;242.77792619122317;269.38090353596624;274.8017692304317;290.16;6230000.0;3640000.0;3690000.0;1410000.0;3690000.0;3150000.0;6260000.0;0.0;0.025666666666666667;0.22083333333333333;0.02;0.0;0.0;-0.002505455177654567;9712.0517578125;0.0;1102.73474121094;13178.3759765625;476233.90160574025;477820.82844690094;242679.95656140943;243001.71677025687;238296.96784786656;429879.7862731237;432862.1520614866;438223.87288976385;472358.58907936385;527296.2500186071;465859.58028644515;440713.3703373002;441779.22038523917;464415.139943259;459110.1879763642;496120.8092207953;473735.4657186061;433417.75616050424;432675.7974509262;268866.9448851554;298180.4796168596;471275.1926151781;203972.25914673327;204752.1703220756;274.76710712983044;1670171.0799355307;940642.5522753057;185473.2384430352;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1142630716650.3853;439189800189.90643;960362664590.2501;51730.56470158592;5346.058669368897;574.557149889523;0.0;3168397.1314395024;754194.4961181819;82041.17628281782;828307.0871475294;5.330773799931248;0.37537633505671186
5261;2019-05-20 08:41:41.786;570;582;174;174;155;51;40;35;-11;39;752;196;-9;19;246;201;703;556;167;45;39;28;613;364;369;139;369;316;616;-2.0;155.0;1892.0;89.0;0.0;0;51;81;1;0;0;0;0;0;0;1;0;0;0;0;14107.28515625;10553.220703125;0.0;1087.01513671875;708.0;210698;639.0;0.0;Calculated values ==>;1558334501.786;330.16;331.36;290.56;290.56;288.66;278.26000000000005;274.8017692304317;277.16;276.66;272.06;277.06;348.36;292.76000000000005;272.26000000000005;275.06;297.76000000000005;293.26000000000005;343.46000000000004;328.76000000000005;277.66;277.06;337.06;343.96000000000004;275.96000000000004;242.35481222062532;269.49753711883926;274.8017692304317;289.86;6130000.0;3640000.0;3690000.0;1390000.0;3690000.0;3160000.0;6160000.0;0.0;0.025833333333333333;0.31533333333333335;0.014833333333333334;0.0;0.0;0.0;10553.220703125;0.0;1087.01513671875;14107.28515625;477593.4813287627;479009.2155198657;244310.9016783506;244310.9016783506;238261.06175323154;429879.7862731237;433047.9251940826;437039.1322159168;472719.2527797885;527850.6252798182;465715.1710546913;437360.1158524067;441720.2267263507;464415.139943259;459110.1879763642;496296.4721079679;475132.8880299582;433968.3197976986;432862.1520614866;268029.79939014546;296923.61432157;471639.4363266047;204013.71708451398;204752.1703220756;274.7830818224815;1670398.5021310868;940811.4605064156;185491.48970411086;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1142852157240.0825;439273815589.7916;960551999294.9913;73480.68090476903;3969.7815020910125;546.7259220152507;0.0;3169440.7497797543;754272.1423520382;82050.52202147561;828307.0871475294;6.700653612351746;0.4394269917457396
5262;2019-05-20 08:42:44.766;568;580;177;177;158;47;40;35;-11;40;759;196;-13;11;246;202;696;555;160;49;40;29;616;361;367;138;366;316;618;-2.0;152.0;1649.0;96.0;0.0;0;47;97;1;0;0;0;0;0;0;1;0;0;0;0;15227.0869140625;11881.61328125;0.0;1051.24633789062;705.0;210699;638.0;0.0;Calculated values ==>;1558334564.766;329.96000000000004;331.16;290.86;290.86;288.96000000000004;277.86;274.4858918419099;277.16;276.66;272.06;277.16;349.06000000000006;292.76000000000005;271.86;274.26000000000005;297.76000000000005;293.36;342.76;328.66;278.06;277.16;336.96000000000004;343.66;276.06;242.14157278889297;269.49753711883926;274.4858918419099;289.16;6160000.0;3610000.0;3670000.0000000005;1380000.0;3660000.0;3160000.0;6180000.0;0.0;0.025333333333333333;0.2748333333333333;0.016;0.0;0.0;0.0;11881.61328125;0.0;1051.24633789062;15227.0869140625;476934.08848652773;478477.0135212361;245238.12958467225;245238.12958467225;239132.1564083079;430081.6785162784;433550.350954743;437039.1322159168;472947.9820155742;528587.5019609305;465715.1710546913;436716.74332067836;440498.27415839763;464854.9636409364;459719.9477182808;495056.00670869794;474733.76457599405;435179.4868428049;433550.350954743;267611.2341011182;295666.80309349706;471870.034071972;203221.25945783177;204752.1703220756;274.46295184519977;1670655.0964024127;941007.702984855;185510.19355240415;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1143083923640.1528;439361042889.81805;960751016095.0516;64260.94536301371;4298.3803938262445;514.8301340284985;0.0;3170645.6063943338;754344.465801533;82059.80768820198;828307.0871475294;5.340980875462281;0.34221051727211127
5263;2019-05-20 08:43:41.807;565;577;180;180;159;44;42;36;-11;41;764;195;-13;4;245;203;691;554;160;52;41;30;620;360;366;138;365;316;622;-1.0;149.0;1460.0;62.0;0.0;0;46;98;1;0;0;0;0;0;0;1;0;0;0;0;15411.861328125;12053.357421875;0.0;1061.2890625;703.0;210700;636.0;-1.0;Calculated values ==>;1558334621.807;329.66;330.86;291.16;291.16;289.06;277.56;274.38016830617;277.36;276.76000000000005;272.06;277.26000000000005;349.56000000000006;292.66;271.86;273.56;297.66;293.46000000000004;342.26;328.56;278.36;277.26000000000005;336.76000000000005;343.46000000000004;276.16;242.14157278889297;269.49753711883926;274.38016830617;289.16;6200000.0;3600000.0;3660000.0;1380000.0;3650000.0;3160000.0;6220000.0;0.0;0.024833333333333332;0.24333333333333332;0.010333333333333333;0.0;0.0;-0.0025066342709363348;12053.357421875;0.0;1061.2890625;15411.861328125;475997.8998524602;477553.6954487258;246101.16273636254;246101.16273636254;239329.87910653942;430148.3826014536;434163.16617520025;437039.1322159168;473045.8727645816;529113.5270864561;465590.66272790346;436716.74332067836;439414.06249404507;464869.23356765806;460012.4503564219;493977.0143841061;474083.2557959298;435951.10114504345;433981.5763581648;266774.11836628895;294828.9587717387;471968.1179040911;202975.55679187606;204752.1703220756;274.36316262820895;1670897.8292139813;941197.3244655813;185526.9298206736;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1143292978904.7473;439439759469.6654;960931265654.702;56955.47001984991;2779.5897981595554;494.02833827304426;0.0;3171605.926607729;754400.5400372188;82067.80022931406;828307.0871475294;4.592505656026673;0.2872632575663005
5264;2019-05-20 08:44:41.798;563;574;183;183;162;42;43;36;-10;42;767;194;-13;2;245;204;686;553;163;55;42;31;623;360;365;138;365;316;625;-1.0;164.0;1349.0;74.0;0.0;0;45;99;1;0;0;0;0;0;0;1;0;0;0;0;15524.8369140625;12085.2138671875;0.0;1049.15319824219;701.0;210701;635.0;0.0;Calculated values ==>;1558334681.798;329.46000000000004;330.56;291.46000000000004;291.46000000000004;289.36;277.36;274.38016830617;277.46000000000004;276.76000000000005;272.16;277.36;349.86;292.56;271.86;273.36;297.66;293.56;341.76;328.46000000000004;278.66;277.36;336.66;343.26;276.26000000000005;242.14157278889297;269.49753711883926;274.38016830617;289.46000000000004;6230000.0;3600000.0;3650000.0;1380000.0;3650000.0;3160000.0;6250000.0;0.0;0.02733333333333333;0.22483333333333333;0.012333333333333333;0.0;0.0;0.0;12085.2138671875;0.0;1049.15319824219;15524.8369140625;475327.81539615855;476743.02391956537;247005.92210295258;247005.92210295258;240177.684860835;430148.3826014536;434589.01295012434;437199.7979686943;473143.7464358393;529429.0182387664;465466.0662755652;436716.74332067836;439101.5841334902;464869.23356765806;460147.9425315409;492990.6598110752;473554.063491446;436711.97675382043;434408.92020770046;266355.56789118156;293991.1381695566;472066.18378088326;202963.42379086823;204752.1703220756;274.35846211557697;1671155.5963625473;941398.4490536978;185544.51420151172;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1143512246010.3887;439522547049.9076;961120837215.2566;52664.14479431456;3318.9340398768527;531.266966069864;0.0;3172519.286376;754451.3534461963;82076.34307525611;828307.0871475294;4.302784102098826;0.2786089742355439
5265;2019-05-20 08:45:41.798;562;573;186;186;163;41;44;36;-10;42;770;193;-13;0;245;205;681;552;167;58;43;32;625;359;364;138;364;317;627;-2.0;150.0;1139.0;57.0;0.0;0;41;98;1;0;0;0;0;0;0;1;0;0;0;0;15602.947265625;12143.5712890625;0.0;1024.5419921875;698.0;210702;633.0;0.0;Calculated values ==>;1558334741.798;329.36;330.46000000000004;291.76000000000005;291.76000000000005;289.46000000000004;277.26000000000005;274.27422755570615;277.56;276.76000000000005;272.16;277.36;350.16;292.46000000000004;271.86;273.16;297.66;293.66;341.26;328.36;278.96000000000004;277.46000000000004;336.46000000000004;342.96000000000004;276.36;242.14157278889297;269.6138998590099;274.27422755570615;289.86;6250000.0;3590000.0;3640000.0;1380000.0;3640000.0;3170000.0;6270000.0;0.0;0.025;0.18983333333333335;0.0095;0.0;0.0;0.0;12143.5712890625;0.0;1024.5419921875;15602.947265625;474929.23998847144;476349.91098614933;247955.8110448613;247955.8110448613;240432.36594644794;430214.79039162316;435011.12638877804;436969.1101896967;473143.7464358393;529668.2548200872;465195.9694911457;436483.73832462454;438564.48068516277;465015.24582933175;460438.91947669676;492099.56487909995;473148.23739508;437462.6136341284;434832.48858899495;265518.4816520846;292734.4514702754;472164.23178385233;202711.39860497022;204752.1703220756;274.25612029993744;1671414.9945640448;941600.3555966665;185561.7949947653;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1143730946010.3887;439605347049.9076;961310737215.2566;44469.92224916725;2559.8019151993803;473.7831871004994;0.0;3173328.7369346954;754500.3429124886;82084.7184931992;828307.0871475294;3.607464967597681;0.23708104779033745
5266;2019-05-20 08:46:41.778;561;571;189;188;166;41;45;36;-10;43;772;193;-12;0;245;206;675;550;170;61;45;32;614;361;366;139;366;318;616;-2.0;150.0;1538.0;203.0;0.0;0;40;98;1;0;0;0;0;0;0;1;0;0;0;0;15689.28125;11846.287109375;0.0;1018.45385742188;696.0;210703;632.0;0.0;Calculated values ==>;1558334801.778;329.26000000000005;330.26000000000005;292.06;291.96000000000004;289.76000000000005;277.26000000000005;274.4858918419099;277.66;276.76000000000005;272.16;277.46000000000004;350.36;292.46000000000004;271.96000000000004;273.16;297.66;293.76000000000005;340.66;328.16;279.26000000000005;277.66;336.36;342.76;276.36;242.35481222062532;269.7299932089509;274.4858918419099;290.16;6140000.0;3610000.0;3660000.0;1390000.0;3660000.0;3180000.0;6160000.0;0.0;0.025;0.25633333333333336;0.03383333333333333;0.0;0.0;0.0;11846.287109375;0.0;1018.45385742188;15689.28125;476130.80773062195;477381.08019941184;249446.30645075583;249091.75226477874;241710.2086695496;430081.6785162784;434704.8021103697;436737.29309844685;473111.3802909942;529802.5180978434;465050.27239305526;436412.5115516029;438340.07238198275;464722.9366227796;460262.8667298895;492401.697481092;474224.05419916;437519.93375924113;434704.8021103697;265099.94585879904;291896.6896268761;472032.3497595296;203154.74745000715;204752.1703220756;274.4372123279275;1671675.6762122342;941800.204444888;185578.81428519567;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1143949873010.4583;439688419349.934;961501173715.3171;59874.99253455005;9097.02554480551;454.44108204829973;0.0;3174197.988044517;754597.4507612766;82092.4511170438;828307.0871475294;5.3966464883039125;0.40014705822315383
5267;2019-05-20 08:47:41.789;556;566;190;190;167;41;47;36;-8;43;774;194;-11;0;245;206;669;544;172;64;46;33;610;359;364;145;364;318;611;-1.0;149.0;1224.0;197.0;0.0;0;66;99;1;0;0;0;0;0;0;1;0;0;0;0;15764.361328125;11776.5380859375;0.0;1185.92785644531;693.0;210704;631.0;0.0;Calculated values ==>;1558334861.789;328.76000000000005;329.76000000000005;292.16;292.16;289.86;277.26000000000005;274.27422755570615;277.86;276.76000000000005;272.36;277.46000000000004;350.56000000000006;292.56;272.06;273.16;297.66;293.76000000000005;340.06000000000006;327.56;279.56;277.76000000000005;336.26000000000005;342.46000000000004;276.46000000000004;243.61107973660833;269.7299932089509;274.27422755570615;290.36;6100000.0;3590000.0;3640000.0;1450000.0;3640000.0;3180000.0;6110000.0;0.0;0.024833333333333332;0.20400000000000001;0.03283333333333333;0.0;0.0;0.0;11776.5380859375;0.0;1185.92785644531;15764.361328125;475872.0668445659;477240.953353024;250018.06832364225;250018.06832364225;242188.85229106728;430214.79039162316;435544.0976640484;437060.6290143916;472325.57890635525;530012.9434160058;465175.44264242594;436575.08484221715;438340.07238198275;465015.24582933175;460573.8461640964;491991.5030154333;473939.4034682625;438487.0707437395;435366.92532215983;264681.4149301396;290640.09048841946;471335.537891427;202620.82705675162;204752.1703220756;274.2209735819548;1671937.8379542031;941997.097411674;185597.1875005915;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1144168913160.159;439773634969.81757;961692008695.0563;47825.71959935856;8822.799672405174;448.2938054214082;0.0;3175095.658520494;754746.8100153933;82099.97528694074;828307.0871475294;4.404780180790924;0.3391715385402472
