;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5268;2019-05-20 08:48:41.789;548;559;192;192;168;40;48;36;-8;43;774;195;-11;1;245;207;663;537;170;67;48;33;603;358;363;147;363;319;605;-1.0;146.0;705.0;101.0;0.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;16096.2119140625;11690.36328125;0.0;1338.44543457031;691.0;210705;629.0;0.0;Calculated values ==>;1558334921.789;327.96000000000004;329.06;292.36;292.36;289.96000000000004;277.16;274.1680685717883;277.96000000000004;276.76000000000005;272.36;277.46000000000004;350.56000000000006;292.66;272.06;273.26000000000005;297.66;293.86;339.46000000000004;326.86;279.86;277.96000000000004;336.06;342.26;276.46000000000004;244.02132995426717;269.84581860846123;274.1680685717883;290.16;6030000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3190000.0;6050000.0;0.0;0.024333333333333332;0.1175;0.016833333333333332;0.0;0.0;0.0;11690.36328125;0.0;1338.44543457031;16096.2119140625;475537.6114990033;476929.1603307588;251016.7220743689;251016.7220743689;242708.173814338;430280.9020939914;435958.4241996531;436829.22223652044;472061.919703908;529936.95105525;465155.0269694634;436341.3335374174;438273.76281497243;465160.9749554807;460863.32371791895;491893.3126381656;473633.52125895483;439216.07561312395;435958.4241996531;263844.3676079864;289802.386634966;471068.7543314603;202371.96917887052;204752.1703220756;274.11971697181554;1672203.3427312213;942192.6549230672;185618.2239446833;259151.0558899585;0;16;11;5;44;43;0;11;85;94;1144387013160.159;439861234969.81757;961883108695.0563;27548.72723427386;4523.062550068595;444.3215902274621;0.0;3175723.7789107743;754858.0255339139;82107.41374857114;828307.0871475294;2.4957087085856924;0.18605914233712093
5269;2019-05-20 08:49:41.809;540;552;192;192;170;39;50;35;-8;43;773;195;-11;1;245;208;657;529;172;70;49;33;622;358;363;148;363;309;621;148.0;142.0;780.0;131.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26013.697265625;21720.0390625;0.0;1345.1630859375;689.0;210706;627.0;-1.0;Calculated values ==>;1558334981.809;327.16;328.36;292.36;292.36;290.16;277.06;274.1680685717883;278.16;276.66;272.36;277.46000000000004;350.46000000000004;292.66;272.06;273.26000000000005;297.66;293.96000000000004;338.86;326.06;280.16;278.06;335.86;342.06000000000006;276.46000000000004;244.22491754036054;268.67533136820026;274.1680685717883;290.36;6220000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3090000.0;6210000.0;0.024666666666666667;0.023666666666666666;0.13;0.021833333333333333;0.0;0.024666666666666667;-0.0025086762994437004;21720.0390625;0.0;1345.1630859375;26013.697265625;471929.57217018586;473902.97951068444;250304.82540903284;250304.82540903284;242838.65188715677;430280.9020939914;436308.6438538564;439094.5795304832;471929.76187575347;530590.445684791;466597.382906531;438628.6885954579;440476.3296797733;465160.9749554807;460997.6953817449;489082.58942564216;470344.5187718436;439717.1983153084;436133.76305498433;263007.33956846996;288964.7057630673;470935.02280441386;202373.37208423464;202373.37208423464;274.12026223363927;1672554.3756129104;942471.1677491831;185640.59480348186;259151.0558899585;0;16;12;5;44;43;0;11;85;94;1144604885760.0896;439949764469.7894;962071571494.9963;30773.756968012316;5863.596040723913;443.4676721398998;5766.089643945159;3176209.9616192062;754944.6098739724;82114.81445850314;828355.1539114626;1.8576429570864983;0.11665382884439895
5270;2019-05-20 08:50:41.770;559;560;193;193;175;39;39;35;-26;42;766;195;-29;-20;245;208;654;533;171;73;38;33;651;352;356;151;357;300;652;279.0;146.0;82.0;126.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;26380.015625;21994.587890625;0.0;1281.57409667969;687.0;210707;625.0;0.0;Calculated values ==>;1558335041.77;329.06;329.16;292.46000000000004;292.46000000000004;290.66;277.06;273.5264737036516;277.06;276.66;270.56;277.36;349.76;292.66;270.26000000000005;271.16;297.66;293.96000000000004;338.56000000000006;326.46000000000004;280.46000000000004;276.96000000000004;335.66;341.86;276.46000000000004;244.82967444194236;267.5978703862781;273.5264737036516;290.26000000000005;6509999.999999999;3520000.0000000005;3560000.0;1510000.0;3570000.0000000005;3000000.0;6520000.0;0.0465;0.024333333333333332;0.013666666666666666;0.021;0.0;0.0465;0.0;21994.587890625;0.0;1281.57409667969;26380.015625;471186.74950661405;471217.1149966808;249396.21619894743;249396.21619894743;243467.9131657798;430671.36484660726;436044.89835179626;438320.22817239247;471432.11063731875;530541.0285485887;467872.3270001503;437856.56215164;439239.5336772374;466029.4888257932;461917.0532126514;485544.2025172786;466856.8947883928;441714.7367588166;435871.12834967964;262170.3306944222;288127.0477506168;470532.4555879976;200687.70767869634;200687.70767869634;273.4352743791026;1672990.706087471;942835.2195193548;185662.4700518314;259151.0558899585;0;16;12;5;44;43;0;11;85;94;1144820445554.966;440039406164.7381;962254152739.8918;3247.64444674718;5666.739706095328;454.7244880695542;10936.029061200723;3176493.2890149094;755040.6335491556;82122.29452795973;828494.2477641163;0.8723576383936336;0.03294779867952226
5271;2019-05-20 08:51:41.790;614;608;196;195;171;34;34;30;-37;40;735;195;-40;-21;243;209;652;571;171;78;34;32;676;356;361;163;361;289;677;-2.0;141.0;1775.0;692.0;0.0;0;64;0;1;0;1;0;0;0;0;1;1;0;0;0;28780.900390625;22846.3046875;0.0;2462.20751953125;685.0;210708;623.0;-1.0;Calculated values ==>;1558335101.79;334.56;333.96000000000004;292.76000000000005;292.66;290.26000000000005;276.56;273.955091788801;276.56;276.16;269.46000000000004;277.16;346.66;292.66;269.16;271.06;297.46000000000004;294.06;338.36;330.26000000000005;280.96000000000004;276.56;335.46000000000004;341.66;276.36;247.16393081844228;266.24828229547654;273.955091788801;290.26000000000005;6759999.999999999;3560000.0;3610000.0;1630000.0;3610000.0;2890000.0;6770000.0;0.0;0.0235;0.29583333333333334;0.11533333333333333;0.0;0.0;-0.0025092547033813088;22846.3046875;0.0;2462.20751953125;28780.900390625;476713.7478619353;475660.65433937643;249476.31184789323;249142.13751970022;241498.49114308055;430412.23801567365;433950.3860404442;439096.90894082;469614.8337678884;528159.6991818114;469402.3080559817;438646.031827757;441461.96679487044;465189.78860520123;461439.12787311134;482489.948848582;469761.3434673095;441463.73940184334;433950.3860404442;261333.34086894934;287289.4124756198;468798.9492636952;201743.40105887168;200687.70767869634;273.86590573067946;1673450.5336122217;943209.0181820886;185693.67863134993;259151.0558899585;0;16;12;5;44;43;0;11;86;94;1145035617254.8977;440133637564.7081;962430911639.8357;70217.07941507638;30800.406559622978;299.12222645990374;0.0;3177105.699115574;755344.6277322351;82128.5786779308;828585.4117174558;4.00326211878276;0.3634617513876742
5272;2019-05-20 08:52:41.791;663;655;185;184;170;40;31;31;-40;38;679;202;-43;-29;244;207;647;585;173;38;31;28;651;359;364;165;364;289;653;-1.0;143.0;1279.0;514.0;0.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;27282.263671875;22053.7890625;0.0;2618.8017578125;682.0;210709;622.0;0.0;Calculated values ==>;1558335161.791;339.46000000000004;338.66;291.66;291.56;290.16;277.16;274.27422755570615;276.26000000000005;276.26000000000005;269.16;276.96000000000004;341.06000000000006;293.36;268.86;270.26000000000005;297.56;293.86;337.86;331.66;276.96000000000004;276.26000000000005;335.36;341.36;275.96000000000004;247.54059778968082;266.24828229547654;274.27422755570615;290.46000000000004;6509999.999999999;3590000.0;3640000.0;1650000.0;3640000.0;2890000.0;6530000.0;0.0;0.02383333333333333;0.21316666666666664;0.08566666666666665;0.0;0.0;0.0;22053.7890625;0.0;2618.8017578125;27282.263671875;486841.3405682129;485470.98562059284;246671.5765385468;246342.30409875492;241864.9393941636;430214.79039162316;432648.0798993152;438646.031827757;469137.45518431213;522335.12021865026;470230.4919238791;438192.65806769;440287.5230739907;464883.6276779939;460708.6424910782;484528.8018047054;475008.37712438934;433931.68165179034;432648.0798993152;260914.8530628454;286033.001929769;468113.3083675429;202464.488597369;200687.70767869634;274.1602568138962;1673917.7344320621;943583.1918656775;185736.0210809724;259151.0558899585;0;16;12;5;44;43;0;11;86;94;1145253120879.635;440232039204.58923;962604314529.6262;50346.03229861104;22757.248893644897;226.90345488086618;0.0;3178110.408456851;755790.9489657031;82132.96229832913;828585.4117174558;2.972131511489478;0.27379891365958453
5273;2019-05-20 08:53:41.761;685;677;184;182;165;41;33;32;-39;36;647;213;-41;4;244;206;639;574;176;37;33;22;634;359;364;157;364;290;633;-1.0;144.0;944.0;406.0;0.0;0;53;0;1;0;1;0;0;0;0;1;1;1;0;0;27572.16796875;21425.384765625;0.0;3914.1123046875;680.0;210710;620.0;0.0;Calculated values ==>;1558335221.761;341.66;340.86;291.56;291.36;289.66;277.26000000000005;274.27422755570615;276.46000000000004;276.36;269.26000000000005;276.76000000000005;337.86;294.46000000000004;269.06;273.56;297.56;293.76000000000005;337.06;330.56;276.86;276.46000000000004;335.16;341.16;275.36;246.01318540288656;266.37251300914875;274.27422755570615;290.76000000000005;6340000.0;3590000.0;3640000.0;1570000.0;3640000.0;2900000.0;6330000.0;0.0;0.024;0.15733333333333333;0.06766666666666667;0.0;0.0;0.0;21425.384765625;0.0;3914.1123046875;27572.16796875;491730.3974511924;490721.13856440794;247049.244963052;246377.12611082027;240883.82726609992;430214.79039162316;433017.6092021058;438574.09084898385;470024.07506598736;518908.94009748014;471391.3644430048;438271.34667919594;444840.5895828338;464883.6276779939;460573.8461640964;485242.59833448956;475770.14161248505;433749.95420475816;433017.6092021058;260077.89159075968;285195.4229665811;468607.9596465728;202332.19755924543;200687.70767869634;274.10883104145415;1674374.62613582;943945.3371511936;185790.43481104393;259151.0558899585;0;16;12;5;44;43;0;11;86;95;1145471411679.7393;440328590904.6353;962777927679.7091;37168.724544252174;18017.993234575824;227.33896132810833;0.0;3178839.3334527356;756130.5727534248;82136.74575912261;828585.4117174558;2.186864900530274;0.2068150509648924
5274;2019-05-20 08:54:41.772;681;672;193;191;169;40;34;32;-22;35;645;222;11;7;245;207;631;548;179;37;34;17;582;359;364;148;364;310;583;-2.0;141.0;734.0;268.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;18626.900390625;11273.4716796875;0.0;4514.7041015625;679.0;210711;618.0;0.0;Calculated values ==>;1558335281.772;341.26;340.36;292.46000000000004;292.26000000000005;290.06;277.16;274.27422755570615;276.56;276.36;270.96000000000004;276.66;337.66;295.36;274.26000000000005;273.86;297.66;293.86;336.26000000000005;327.96000000000004;276.86;276.56;334.96000000000004;341.06000000000006;274.86;244.22491754036054;268.7936212382143;274.27422755570615;291.06;5820000.0;3590000.0;3640000.0;1480000.0;3640000.0;3100000.0;5830000.0;0.0;0.0235;0.12233333333333334;0.04466666666666667;0.0;0.0;0.0;11273.4716796875;0.0;4514.7041015625;18626.900390625;496426.362765611;495135.72629957285;252476.3378278485;251701.6080795546;243798.4423978199;430214.79039162316;433201.5241952028;436664.1400526143;471134.1387072346;517020.8586919677;469750.20665899105;441775.5011475913;441172.6911716514;465015.24582933175;460708.6424910782;489731.50047414243;477976.8255055981;433749.95420475816;433201.5241952028;259240.94887492666;284776.6418597092;469338.9508978301;202277.93112659984;200687.70767869634;274.0877231755686;1674759.6889550618;944217.8775788678;185860.68782530417;259151.0558899585;0;16;12;5;44;43;0;11;86;95;1145689851720.3086;440420107679.87384;962957960680.1783;28673.24622528244;11928.725549781617;276.2348617607919;0.0;3179388.1171358116;756380.1744958764;82140.94297700819;828585.4117174558;2.589165917785873;0.23932732416910318
5275;2019-05-20 08:55:41.792;644;647;197;197;174;38;33;32;-13;35;676;224;-3;54;244;207;623;503;176;40;34;12;567;358;362;141;363;315;567;-2.0;143.0;902.0;395.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;18796.4140625;10793.9912109375;0.0;4520.4345703125;677.0;210712;617.0;0.0;Calculated values ==>;1558335341.792;337.56000000000006;337.86;292.86;292.86;290.56;276.96000000000004;274.1680685717883;276.46000000000004;276.36;271.86;276.66;340.76;295.56;272.86;278.56;297.56;293.86;335.46000000000004;323.46000000000004;277.16;276.56;334.86;340.86;274.36;242.77792619122317;269.38090353596624;274.1680685717883;290.76000000000005;5670000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;3150000.0;5670000.0;0.0;0.02383333333333333;0.15033333333333332;0.06583333333333334;0.0;0.0;0.0;10793.9912109375;0.0;4520.4345703125;18796.4140625;493041.1097699974;493438.94876268524;409434.16367595433;409434.16367595433;246149.28851543952;430280.9020939914;433520.3008126533;436948.6013565401;472063.34231996303;519895.8877254358;469305.39710781624;438539.3730486444;447070.25265591755;465029.61547741666;460863.32371791895;490236.1099238271;473369.7679167617;434782.31747122854;433702.1600636701;258822.4845140824;283939.0963198885;469794.0480163998;201805.31168607753;200687.70767869634;273.8990714770541;1675071.65386239;944401.834401406;185936.00574515326;259151.0558899585;0;16;12;5;44;43;0;11;86;95;1145907724320.2393;440506836579.84625;963145523180.1188;35349.8745471262;17642.591808412883;401.9811511683926;0.0;3179921.820984081;756626.684282998;82146.5966610475;828585.4117174558;3.486545840463716;0.3308079919228118
5276;2019-05-20 08:56:41.783;602;612;194;193;177;39;34;31;-9;35;713;223;-10;40;245;207;618;465;174;44;34;-5;562;359;364;138;364;319;563;-2.0;144.0;666.0;339.0;0.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;18517.431640625;10634.5263671875;0.0;4530.37841796875;675.0;210713;615.0;0.0;Calculated values ==>;1558335401.783;333.36;334.36;292.56;292.46000000000004;290.86;277.06;274.27422755570615;276.56;276.26000000000005;272.26000000000005;276.66;344.46000000000004;295.46000000000004;272.16;277.16;297.66;293.86;334.96000000000004;319.66;277.56;276.56;334.66;340.66;272.66;242.14157278889297;269.84581860846123;274.27422755570615;290.56;5620000.0;3590000.0;3640000.0;1380000.0;3640000.0;3190000.0;5630000.0;0.0;0.024;0.111;0.0565;0.0;0.0;0.0;10634.5263671875;0.0;4530.37841796875;18517.431640625;487936.5490175534;489180.40874764806;410026.87384281954;409604.8514507575;247401.40261264943;430214.79039162316;433201.5241952028;436666.95863518585;472458.26935960614;523495.3143016044;468628.76347493974;436504.3302994169;444249.19628010556;465015.24582933175;460708.6424910782;490093.48251085845;468181.8084825837;435011.12638877804;433201.5241952028;257985.5697089033;283101.5729112263;468523.8942198494;201430.96357499927;200687.70767869634;273.7573247169995;1675382.5559339493;944580.3785953894;186011.41787312692;259151.0558899585;0;16;12;5;44;43;0;11;86;95;1146125491650.0107;440590524024.7584;963335694649.9192;26111.19545168071;15090.750581434033;525.8801766785933;0.0;3180433.9197405297;756899.4212192826;82154.32767894478;828585.4117174558;2.7516048930711037;0.26631906793040777
5277;2019-05-20 08:57:41.793;569;581;195;195;174;38;34;27;-6;35;747;225;-9;52;245;207;614;432;176;49;34;-42;568;356;361;138;361;321;569;132.0;151.0;379.0;365.0;0.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;18577.466796875;10792.61328125;0.0;4540.6162109375;673.0;210714;614.0;0.0;Calculated values ==>;1558335461.793;330.06;331.26000000000005;292.66;292.66;290.56;276.96000000000004;273.955091788801;276.56;275.86;272.56;276.66;347.86;295.66;272.26000000000005;278.36;297.66;293.86;334.56;316.36;278.06;276.56;334.56;340.46000000000004;268.96000000000004;242.14157278889297;270.0766712529157;273.955091788801;290.76000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3210000.0;5690000.0;0.022000000000000002;0.025166666666666667;0.06316666666666666;0.06083333333333333;0.0;0.022000000000000002;0.0;10792.61328125;0.0;4540.6162109375;18577.466796875;482728.2979699771;484285.4337288308;254055.2717185912;254055.2717185912;246067.04549766798;430412.23801567365;433950.3860404442;436689.5471521298;472458.26935960614;526935.3886184125;468596.473739662;436199.12663965847;445618.33111180254;465451.58992337313;461171.6782371525;488915.66285453684;462145.03557380516;436603.72145541804;433950.3860404442;257567.11924055516;282264.0715131367;464854.6780886521;198804.0957824091;198804.0957824091;272.70901291006044;1675691.7316082383;944758.9678523475;186087.02209362612;259151.0558899585;0;16;12;5;44;43;0;11;86;95;1146343027899.976;440673337824.74524;963527726649.8887;15026.431011520692;16184.743756963117;673.7274532317474;5173.218385676772;3180776.7904299274;757160.0937769143;82164.32607531415;828628.5290556885;2.416850320167318;0.22069713590457737
5278;2019-05-20 08:58:41.804;553;564;199;199;175;35;36;19;-20;33;771;226;-22;23;244;208;611;449;172;59;36;-111;594;352;357;135;357;301;594;87.0;148.0;659.0;355.0;0.0;0;56;0;1;1;0;0;0;0;0;1;1;1;0;0;27308.17578125;19692.7265625;0.0;4203.56884765625;670.0;210715;613.0;0.0;Calculated values ==>;1558335521.804;328.46000000000004;329.56;293.06;293.06;290.66;276.66;273.5264737036516;276.76000000000005;275.06;271.16;276.46000000000004;350.26;295.76000000000005;270.96000000000004;275.46000000000004;297.56;293.96000000000004;334.26000000000005;318.06;279.06;276.76000000000005;334.46000000000004;340.16;262.06;241.49495122638035;267.7187500070086;273.5264737036516;290.36;5940000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;3010000.0;5940000.0;0.0145;0.024666666666666667;0.10983333333333332;0.059166666666666666;0.0;0.0145;0.0;19692.7265625;0.0;4203.56884765625;27308.17578125;477377.848553491;478983.62418694346;254249.61421513185;254249.61421513185;245435.4830234249;430671.36484660726;435282.4317724447;439018.5917755428;472656.1521691498;530986.2749545022;471451.41292914946;438711.9858211006;445360.3359981657;465899.65062480443;461917.0532126514;485677.9933638825;461222.2460101237;439211.0954833023;435282.4317724447;257148.6733736563;281007.8604223974;458388.2674527581;196320.01934827943;196320.01934827943;271.69987763438945;1676074.1820655984;945013.058925523;186159.90366151975;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1146558467389.6816;440755252839.6333;963714360859.6335;26656.39320492776;15505.704679514987;603.2417680593833;3464.9549801503963;3181124.2109800153;757424.2292628202;82174.96943640223;828700.527030848;1.9346218248123943;0.167651260371232
5279;2019-05-20 08:59:41.794;580;580;206;206;182;33;38;15;-24;31;780;223;-11;15;243;209;608;511;175;67;38;-164;610;350;355;133;355;288;610;-1.0;147.0;777.0;349.0;0.0;0;38;0;1;1;0;0;0;0;0;1;1;1;0;0;29466.76171875;20560.6796875;0.0;3923.30517578125;668.0;210716;611.0;0.0;Calculated values ==>;1558335581.794;331.16;331.16;293.76000000000005;293.76000000000005;291.36;276.46000000000004;273.3108153835814;276.96000000000004;274.66;270.76000000000005;276.26000000000005;351.16;295.46000000000004;272.06;274.66;297.46000000000004;294.06;333.96000000000004;324.26000000000005;279.86;276.96000000000004;334.26000000000005;339.96000000000004;256.76000000000005;241.05796691057077;266.1237361191953;273.3108153835814;290.66;6100000.0;3500000.0;3550000.0;1330000.0;3550000.0;2880000.0;6100000.0;0.0;0.0245;0.1295;0.05816666666666667;0.0;0.0;0.0;20560.6796875;0.0;3923.30517578125;29466.76171875;479423.51286077965;479423.51286077965;256155.2032569612;256155.2032569612;247233.79198666802;430799.1582183253;436107.93194895133;441235.6141149681;472723.10170879104;532894.6051560717;472828.5936400605;443113.79963440605;446764.3592158739;466058.0093327334;462352.8632100253;483471.5345169553;468973.12921184086;440959.3955434248;436107.93194895133;256311.7953858065;280170.41352433193;453325.4782868969;194380.58181835662;196320.01934827943;270.9078940030991;1676547.2276907605;945348.4480701509;186227.6163244008;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1146772031789.7156;440835639439.64606;963891031409.6616;31967.72668241119;15061.961477920095;355.2109299753042;0.0;3181612.6638900987;757678.9173590807;82182.95521103615;828729.3968432497;1.935342606806213;0.18064728765471796
5280;2019-05-20 09:00:41.765;620;616;203;204;186;31;40;13;-22;29;778;224;-4;12;242;210;605;557;179;73;39;-185;598;349;355;132;355;290;600;224.0;158.0;811.0;317.0;0.0;0;23;100;1;0;0;0;0;0;0;1;1;1;0;0;21383.767578125;11874.4541015625;0.0;3856.98828125;666.0;210717;610.0;0.0;Calculated values ==>;1558335641.765;335.16;334.76000000000005;293.46000000000004;293.56;291.76000000000005;276.26000000000005;273.20264511476705;277.16;274.46000000000004;270.96000000000004;276.06;350.96000000000004;295.56;272.76000000000005;274.36;297.36;294.16;333.66;328.86;280.46000000000004;277.06;334.16;339.76;254.66000000000003;240.83765695389522;266.37251300914875;273.20264511476705;291.06;5980000.0;3490000.0;3550000.0;1320000.0;3550000.0;2900000.0;6000000.0;0.037333333333333336;0.026333333333333334;0.13516666666666666;0.05283333333333333;0.0;0.037333333333333336;0.0;11874.4541015625;0.0;3856.98828125;21383.767578125;486496.1281273211;485717.1862747832;255516.7015149536;255922.82034858095;249053.0650411027;430862.6128555636;436453.30209453666;441104.0640407792;472659.50235634967;532538.7165781347;472681.157662491;443706.46436704334;445962.0087519238;465928.4623088799;462635.59894138284;484391.2371272633;477239.7106905043;441925.4957891789;436280.8366206006;255893.36323571714;279332.9882161641;451339.6254172543;195129.7128898571;195129.7128898571;271.2080621164719;1676970.77728831;945618.6102110918;186292.4207661265;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1146984928840.4062;440915101014.9038;964064347600.2239;33247.5331305663;13536.42371186415;188.3235295013199;9002.975285947758;3182155.861717728;757917.1220484946;82187.4824756438;828804.3853755587;3.558176948798776;0.2599605600238991
5281;2019-05-20 09:01:41.785;636;631;199;200;183;32;41;11;-11;28;774;226;6;27;243;211;599;544;174;76;41;-184;584;351;356;137;356;295;587;83.0;148.0;813.0;393.0;0.0;0;27;100;1;0;0;0;0;0;0;1;1;1;0;0;20727.671875;11506.6669921875;0.0;3930.849609375;663.0;210718;608.0;0.0;Calculated values ==>;1558335701.785;336.76000000000005;336.26000000000005;293.06;293.16;291.46000000000004;276.36;273.4187578820637;277.26000000000005;274.26000000000005;272.06;275.96000000000004;350.56000000000006;295.76000000000005;273.76000000000005;275.86;297.46000000000004;294.26000000000005;333.06;327.56;280.76000000000005;277.26000000000005;333.96000000000004;339.46000000000004;254.76000000000002;241.92719264551067;266.98899913490544;273.4187578820637;290.56;5840000.0;3510000.0;3560000.0;1370000.0;3560000.0;2950000.0;5870000.0;0.013833333333333333;0.024666666666666667;0.1355;0.0655;0.0;0.013833333333333333;0.0;11506.6669921875;0.0;3930.849609375;20727.671875;490199.8576752305;489200.91314493254;254642.713344534;255049.71139683787;248532.56084899092;430735.4089219946;436391.10032494814;441661.96298593015;471904.2073218062;531749.914736579;472252.9652207637;444126.0569864344;447086.19408847316;465913.9958927326;462465.50517657667;485110.1318277526;476908.8090924765;442195.3947472088;436391.10032494814;255056.51255035817;278076.8904731985;450571.16031371633;194152.61186871506;194152.61186871506;270.81879854701333;1677321.8229265285;945813.5178343697;186357.34104807745;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1147198299940.3384;440995827914.8782;964239906100.1681;33537.517076382646;16795.414923147586;202.2992941368098;3350.965756977891;3182712.5893166373;758169.97162548;82190.73875090315;828907.36920072;3.490600103723346;0.3031163010453403
5282;2019-05-20 09:02:41.796;629;631;195;197;184;34;43;8;0;27;772;224;10;43;243;211;594;543;171;79;42;-202;593;351;356;141;356;296;596;213.0;141.0;960.0;390.0;0.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;20578.86328125;11673.2724609375;0.0;4024.29760742188;660.0;210719;607.0;0.0;Calculated values ==>;1558335761.796;336.06;336.26000000000005;292.66;292.86;291.56;276.56;273.4187578820637;277.46000000000004;273.96000000000004;273.16;275.86;350.36;295.56;274.16;277.46000000000004;297.46000000000004;294.26000000000005;332.56;327.46000000000004;281.06;277.36;333.86;339.16;252.96000000000004;242.77792619122317;267.1113755279542;273.4187578820637;290.26000000000005;5930000.0;3510000.0;3560000.0;1410000.0;3560000.0;2960000.0;5960000.0;0.0355;0.0235;0.16;0.065;0.0;0.0355;0.0;11673.2724609375;0.0;4024.29760742188;20578.86328125;488285.47729243705;488239.71147440706;252581.04366367823;253354.78094319094;248506.1479049045;430735.4089219946;436735.5502733607;443059.1894257166;471275.1926151781;531467.0978301074;471883.9021985247;444497.2798278973;449102.7566324114;465913.9958927326;462465.50517657667;483398.9728741998;475657.09655573167;442673.2512403163;436563.54194264;254638.09398592086;276820.84063482966;447958.71550412604;194838.8604962551;194838.8604962551;271.0976691360932;1677666.1071595666;946006.7194100114;186423.64609515728;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1147411939100.0464;441079243204.76416;964417238604.9258;39715.25262871384;16452.79057551161;181.93409348400107;8581.226191346663;3183323.140977299;758447.0908001262;82193.94128281885;829006.8223632245;4.136385644803327;0.30560326274799926
5283;2019-05-20 09:03:41.776;623;627;193;194;183;36;44;2;0;26;766;224;9;27;243;211;591;563;174;81;44;-238;608;353;358;144;358;298;610;0.0;149.0;1195.0;511.0;0.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;20675.474609375;11960.4208984375;0.0;4154.31005859375;659.0;210720;605.0;0.0;Calculated values ==>;1558335821.776;335.46000000000004;335.86;292.46000000000004;292.56;291.46000000000004;276.76000000000005;273.6339639331285;277.56;273.36;273.16;275.76000000000005;349.76;295.56;274.06;275.86;297.46000000000004;294.26000000000005;332.26000000000005;329.46000000000004;281.26000000000005;277.56;333.66;339.06000000000006;249.36;243.40439225979637;267.35522164206344;273.6339639331285;290.56;6080000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2980000.0;6100000.0;0.0;0.024833333333333332;0.19916666666666666;0.08516666666666667;0.0;0.0;0.0;11960.4208984375;0.0;4154.31005859375;20675.474609375;485821.90463326336;486166.1767246029;251155.55969669428;251524.64536713407;247580.72590703078;430607.02586249536;436440.2506915519;442647.6203394549;470775.47163449007;530692.4565218826;471616.38468771393;443952.4445614765;446510.5447193949;465625.14543771395;462162.69559092796;481256.4511061967;476916.28567260207;442576.3078473376;436440.2506915519;253801.27034056993;276402.16793126165;443504.2685458894;193015.2849632636;194838.8604962551;270.3613814452122;1678009.7787133814;946203.6012055873;186491.77844070777;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1147626067700.1145;441164714704.7913;964595379204.9824;49718.44012909143;21333.31176845363;107.78077493426609;0.0;3184068.173323593;758761.8700250306;82196.35476862625;829078.308744769;4.415806435876653;0.40446517194433484
5284;2019-05-20 09:04:41.816;625;626;191;193;182;40;32;-2;-27;25;759;227;-24;50;244;210;587;577;176;78;32;-240;620;358;363;143;363;300;623;-1.0;149.0;1018.0;438.0;0.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;20730.244140625;12182.859375;0.0;4238.8359375;658.0;210721;604.0;0.0;Calculated values ==>;1558335881.816;335.66;335.76000000000005;292.26000000000005;292.46000000000004;291.36;277.16;274.1680685717883;276.36;272.96000000000004;270.46000000000004;275.66;349.06000000000006;295.86;270.76000000000005;278.16;297.56;294.16;331.86;330.86;280.96000000000004;276.36;333.56;338.96000000000004;249.16000000000003;243.1966462407574;267.5978703862781;274.1680685717883;290.76000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3000000.0;6230000.0;0.0;0.024833333333333332;0.16966666666666666;0.073;0.0;0.0;0.0;12182.859375;0.0;4238.8359375;20730.244140625;484782.6937829008;484593.2567829866;249863.21028678512;250577.37678450524;246740.54588580664;430280.9020939914;433086.23799672595;438165.9764317512;470810.46499630326;529811.6624579713;471704.2611785072;438627.8345891578;449323.756237676;465029.61547741666;461266.0568022734;479274.0399334799;477433.62843134487;441037.5559757664;433086.23799672595;253382.8652305231;275983.5004908252;443481.8232190328;194275.30676516052;194838.8604962551;270.8941566008236;1678355.056401183;946404.9293370729;186561.76795255294;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1147842511899.977;441250872104.7366;964774898804.8684;41380.116953431556;18192.075701132675;45.70355230302027;0.0;3184827.8340685596;759091.4678392203;82197.63465737645;829078.308744769;3.630434926014418;0.3372039289445173
5285;2019-05-20 09:05:41.787;633;631;190;191;180;43;33;3;-27;25;755;230;-28;20;245;210;585;590;179;39;32;-246;636;360;365;140;365;302;639;141.0;144.0;831.0;401.0;0.0;0;62;100;1;0;0;0;0;0;0;1;1;1;0;0;20731.58984375;12531.134765625;0.0;4234.16552734375;657.0;210722;602.0;0.0;Calculated values ==>;1558335941.787;336.46000000000004;336.26000000000005;292.16;292.26000000000005;291.16;277.46000000000004;274.38016830617;276.46000000000004;273.46000000000004;270.46000000000004;275.66;348.66;296.16;270.36;275.16;297.66;294.16;331.66;332.16;277.06;276.36;333.36;338.86;248.56000000000003;242.56692532238324;267.8393353686513;274.38016830617;291.06;6360000.0;3600000.0;3650000.0;1400000.0;3650000.0;3020000.0;6390000.0;0.0235;0.024;0.1385;0.06683333333333333;0.0;0.0235;0.0;12531.134765625;0.0;4234.16552734375;20731.58984375;484157.70960680785;483533.7670047296;248868.2733651275;249213.35133529434;245504.42024546076;430148.3826014536;432764.09833711403;437713.4967235476;471211.3733730803;529241.7372316079;471793.0235095721;437557.52604302316;444733.05781294516;464869.23356765806;460958.12350355304;477072.41970165644;477467.0380142422;433865.5205784961;432578.5526393707;252546.06836287308;275564.83829863765;443417.16685071756;194901.85132666357;194901.85132666357;271.15648239997637;1678700.4046850798;946610.7797456178;186632.34217067467;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1148060806339.8174;441335731069.6745;964955411514.7363;33629.41288746844;16609.10692085761;0.0;5585.402480848618;3185452.611361726;759381.3375227615;82198.01533622827;829124.8312686487;3.3297299370525937;0.27994219586473396
5286;2019-05-20 09:06:41.777;643;638;189;189;175;47;34;4;-25;26;756;231;-27;40;245;209;581;600;180;39;34;-249;632;364;369;139;369;305;634;0.0;152.0;803.0;369.0;0.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;20191.755859375;12433.0556640625;0.0;4256.15087890625;654.0;210723;601.0;0.0;Calculated values ==>;1558336001.777;337.46000000000004;336.96000000000004;292.06;292.06;290.66;277.86;274.8017692304317;276.56;273.56;270.66;275.76000000000005;348.76;296.26000000000005;270.46000000000004;277.16;297.66;294.06;331.26000000000005;333.16;277.06;276.56;333.26000000000005;338.56000000000006;248.26000000000002;242.35481222062532;268.19934244402924;274.8017692304317;291.16;6320000.0;3640000.0;3690000.0;1390000.0;3690000.0;3050000.0;6340000.0;0.0;0.025333333333333333;0.13383333333333333;0.0615;0.0;0.0;0.0;12433.0556640625;0.0;4256.15087890625;20191.755859375;486033.69010895037;485099.04647801275;248718.1051701823;248718.1051701823;244037.5270168105;429879.7862731237;431924.41234261927;437342.01223029394;471442.86907493527;529116.5775126958;471510.35465777136;437026.66223005543;446994.97740117426;464282.322002336;460202.31914416054;476950.7340769891;479554.06196194777;432862.1520614866;431924.41234261927;252127.67657613798;274308.8830629234;443287.953609939;195197.75554965835;194901.85132666357;271.29147334109746;1679041.3757280132;946818.7799934115;186703.08301529856;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1148280969639.8523;441419417119.6878;965137481164.7653;32406.97301909173;15257.54718070726;0.0;0.0;3186002.822860499;759646.8487144083;82198.01533622827;829171.3685318264;2.8560087669284857;0.2736722948760565
5287;2019-05-20 09:07:41.778;649;644;189;188;171;49;36;2;-20;28;760;231;-22;24;246;208;577;605;180;40;36;-250;636;363;368;138;368;309;638;-1.0;146.0;992.0;196.0;0.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;19785.77734375;12465.619140625;0.0;4289.45458984375;652.0;210724;599.0;0.0;Calculated values ==>;1558336061.778;338.06000000000006;337.56000000000006;292.06;291.96000000000004;290.26000000000005;278.06;274.69669130483857;276.76000000000005;273.36;271.16;275.96000000000004;349.16;296.26000000000005;270.96000000000004;275.56;297.76000000000005;293.96000000000004;330.86;333.66;277.16;276.76000000000005;333.06;338.36;248.16000000000003;242.14157278889297;268.67533136820026;274.69669130483857;291.16;6360000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6380000.0;0.0;0.024333333333333332;0.16533333333333333;0.03266666666666666;0.0;0.0;0.0;12465.619140625;0.0;4289.45458984375;19785.77734375;486455.491920997;485522.0681551001;248563.22301716174;248220.95375261497;242626.64567061918;429947.3805835815;432557.5304485172;437214.0438153077;471771.9322026706;529229.1397569913;470971.8669879958;436896.06622444035;443909.2226389365;464562.0351814137;460222.37524275546;475860.1181229026;479829.47683581046;433299.8492016903;432557.5304485172;251290.9062238717;273471.60554148915;443376.2897593949;199117.1415799255;194901.85132666357;272.8623758525247;1679374.5273913958;947026.2724088404;186774.2975812914;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1148502073325.4639;441502518504.9176;965321684235.2747;39365.35450291653;7979.132173862667;0.0;0.0;3186600.935559882;759840.4909368819;82198.01533622827;829171.3685318264;2.8256805931378413;0.2307758759708545
5288;2019-05-20 09:08:41.788;648;647;191;190;169;46;38;1;-17;29;766;231;-20;43;246;208;573;610;182;41;37;-247;635;362;367;137;367;310;637;-1.0;149.0;780.0;356.0;0.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;19549.453125;12449.7431640625;0.0;4290.154296875;650.0;210725;598.0;0.0;Calculated values ==>;1558336121.788;337.96000000000004;337.86;292.26000000000005;292.16;290.06;277.76000000000005;274.5913991737795;276.96000000000004;273.26000000000005;271.46000000000004;276.06;349.76;296.26000000000005;271.16;277.46000000000004;297.76000000000005;293.96000000000004;330.46000000000004;334.16;277.26000000000005;276.86;332.96000000000004;338.16;248.46000000000004;241.92719264551067;268.7936212382143;274.5913991737795;291.36;6350000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3100000.0;6370000.0;0.0;0.024833333333333332;0.13;0.059333333333333335;0.0;0.0;0.0;12449.7431640625;0.0;4290.154296875;19549.453125;486421.15944724344;486061.1595172227;249292.32386896844;248946.17122029385;242023.11802308352;430014.67791919125;433182.4302400453;437460.313363465;472002.15594002855;529781.5027803312;470836.67525586934;436983.6325089788;446459.3092807162;464708.6425554581;460378.1213234712;475373.01152636233;480685.55918670323;433733.48194404994;432997.62667057913;250872.52762923925;272634.34865687083;443896.11914246046;194733.51167854137;194901.85132666357;271.09533898578616;1679702.3756108477;947233.935032683;186845.80623812616;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1148722610075.4287;441585032254.9045;965507415185.2451;31554.484219040074;14783.6480428592;0.0;0.0;3187192.0327155804;760030.2123869635;82198.01533622827;829171.3685318264;2.768125215224834;0.26705936746880177
5289;2019-05-20 09:09:41.779;645;645;192;192;170;44;38;3;-15;31;772;231;-18;35;246;209;568;608;177;42;38;-233;625;361;366;141;366;312;627;-1.0;143.0;849.0;395.0;0.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;19365.46484375;12178.4140625;0.0;4389.24560546875;649.0;210726;596.0;0.0;Calculated values ==>;1558336181.779;337.66;337.66;292.36;292.36;290.16;277.56;274.4858918419099;276.96000000000004;273.46000000000004;271.66;276.26000000000005;350.36;296.26000000000005;271.36;276.66;297.76000000000005;294.06;329.96000000000004;333.96000000000004;277.36;276.96000000000004;332.76000000000005;338.06000000000006;249.86;242.77792619122317;269.02936301313275;274.4858918419099;290.86;6250000.0;3610000.0;3660000.0;1410000.0;3660000.0;3120000.0;6270000.0;0.0;0.02383333333333333;0.14150000000000001;0.06583333333333334;0.0;0.0;0.0;12178.4140625;0.0;4389.24560546875;19365.46484375;487076.4833201109;486860.5234145979;250050.41628971862;250050.41628971862;242648.52486213495;430081.6785162784;433433.583526483;437319.724394416;471669.41905304807;530258.3871958505;470565.6003628679;436840.5790983701;444914.05856171664;464854.9636409364;460668.655203527;475838.88462430245;481541.36962748587;434163.16617520025;433433.583526483;250035.78352995744;272215.72791638016;444632.7816179581;194695.77764352775;194901.85132666357;271.07632774950116;1680026.617949933;947439.1388908258;186918.12372131992;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1148942477090.198;441668419744.817;965693987195.0493;34331.2884652507;16454.18609498333;0.0;0.0;3187740.998463491;760290.4886238798;82198.01533622827;829171.3685318264;3.065337867750907;0.29138241977186435
5290;2019-05-20 09:10:41.809;639;641;192;192;170;42;37;3;-14;31;775;228;-17;45;246;210;563;602;177;45;37;-219;625;359;364;142;364;313;627;-1.0;147.0;1142.0;555.0;0.0;0;69;100;1;0;0;0;0;0;0;1;1;1;0;0;19365.666015625;12160.8818359375;0.0;4413.3671875;647.0;210727;595.0;0.0;Calculated values ==>;1558336241.809;337.06;337.26;292.36;292.36;290.16;277.36;274.27422755570615;276.86;273.46000000000004;271.76000000000005;276.26000000000005;350.66;295.96000000000004;271.46000000000004;277.66;297.76000000000005;294.16;329.46000000000004;333.36;277.66;276.86;332.66;337.86;251.26000000000002;242.98782864720522;269.14681796795327;274.27422755570615;290.86;6250000.0;3590000.0;3640000.0;1420000.0;3640000.0;3130000.0;6270000.0;0.0;0.0245;0.19033333333333333;0.0925;0.0;0.0;0.0;12160.8818359375;0.0;4413.3671875;19365.666015625;486226.51319027203;486292.99663701723;250050.41628971862;250050.41628971862;242648.52486213495;430214.79039162316;433749.95420475816;437249.5021140777;471536.72207099956;530497.1981711765;470066.3404014497;436769.11898854957;446164.750083202;465146.75317812245;461112.25666892657;475081.237105972;480663.202313333;435189.27008113236;433749.95420475816;249617.41799618208;271378.50176498963;445953.4454728381;194391.12858904817;194901.85132666357;270.9449812742883;1680349.538753319;947642.0677702823;186991.51550544632;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1149161586590.0935;441753362194.77655;965881580944.96;46224.04376093062;23269.514311750572;0.0;0.0;3188412.6285456065;760621.6849758632;82198.01533622827;829171.3685318264;4.192863156237785;0.40280529673626636
5291;2019-05-20 09:11:41.760;635;637;194;194;171;40;39;10;-12;31;777;231;-14;44;245;210;559;603;181;49;38;-202;630;359;364;142;364;316;632;-1.0;142.0;1339.0;533.0;0.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;19453.263671875;12254.017578125;0.0;4507.15576171875;646.0;210728;594.0;0.0;Calculated values ==>;1558336301.76;336.66;336.86;292.56;292.56;290.26000000000005;277.16;274.27422755570615;277.06;274.16;271.96000000000004;276.26000000000005;350.86;296.26000000000005;271.76000000000005;277.56;297.66;294.16;329.06;333.46000000000004;278.06;276.96000000000004;332.56;337.76;252.96000000000004;242.98782864720522;269.49753711883926;274.27422755570615;291.26000000000005;6300000.0;3590000.0;3640000.0;1420000.0;3640000.0;3160000.0;6320000.0;0.0;0.023666666666666666;0.22316666666666668;0.08883333333333333;0.0;0.0;0.0;12254.017578125;0.0;4507.15576171875;19453.263671875;485108.744239889;485175.42646085634;250550.23354617902;250550.23354617902;242812.38270643968;430214.79039162316;434112.87870749587;436878.1151619385;471536.72207099956;530479.9983374861;470020.65358851716;436555.01315091987;445433.3214321905;465015.24582933175;461112.25666892657;473848.70378104073;480230.9886714666;435897.0153556221;433931.68165179034;249199.05678690012;270959.89632461156;447775.57581799215;195992.75479575104;194901.85132666357;271.5947865658535;1680672.765649532;947845.3591083611;187065.7924875446;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1149379808230.0032;441838492614.74133;966070126839.882;53757.58292172083;22366.70726747575;0.0;0.0;3189245.1283371025;761001.6762423583;82198.01533622827;829171.3685318264;4.54170413047624;0.42576024007783164
5292;2019-05-20 09:12:41.800;633;635;198;197;173;39;40;11;-9;32;779;235;-12;32;245;211;556;605;185;53;40;-182;635;359;364;142;364;318;637;-1.0;145.0;1389.0;470.0;0.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;19534.578125;12342.4365234375;0.0;4545.5908203125;644.0;210729;593.0;0.0;Calculated values ==>;1558336361.8;336.46000000000004;336.66;292.96000000000004;292.86;290.46000000000004;277.06;274.27422755570615;277.16;274.26000000000005;272.26000000000005;276.36;351.06000000000006;296.66;271.96000000000004;276.36;297.66;294.26000000000005;328.76000000000005;333.66;278.46000000000004;277.16;332.46000000000004;337.56000000000006;254.96000000000004;242.98782864720522;269.7299932089509;274.27422755570615;291.66;6350000.0;3590000.0;3640000.0;1420000.0;3640000.0;3180000.0;6370000.0;0.0;0.024166666666666666;0.2315;0.07833333333333334;0.0;0.0;0.0;12342.4365234375;0.0;4545.5908203125;19534.578125;484268.6866910994;484335.8122919991;251766.2678378842;251407.10753764573;243296.35429472537;430214.79039162316;434293.55171347444;436899.13996127737;471635.3862721799;530538.8299814044;470234.42209881847;436412.5115516029;443262.00928848196;465015.24582933175;461246.53888341883;472755.88817267295;479945.85060649796;436597.2893215753;434293.55171347444;248780.69988749037;270122.7006405761;449898.4860281345;197262.46894068026;194901.85132666357;272.1058640618203;1680997.880930087;948050.4662060443;187141.28233538347;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1149598353829.8643;441923749414.68713;966260453639.761;55475.88934126823;19789.82133851725;0.0;0.0;3190156.0141246724;761353.2148501215;82198.01533622827;829171.3685318264;4.456749693009004;0.41161591564256
5293;2019-05-20 09:13:41.791;632;635;201;201;175;39;41;12;-7;32;782;238;-10;53;245;212;553;605;187;57;41;-162;635;358;364;141;363;320;637;-1.0;147.0;1404.0;317.0;0.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;19814.7265625;12331.056640625;0.0;4609.36962890625;642.0;210730;592.0;0.0;Calculated values ==>;1558336421.791;336.36;336.66;293.26000000000005;293.26000000000005;290.66;277.06;274.1680685717883;277.26000000000005;274.36;272.46000000000004;276.36;351.36;296.96000000000004;272.16;278.46000000000004;297.66;294.36;328.46000000000004;333.66;278.86;277.26000000000005;332.36;337.36;256.96000000000004;242.77792619122317;269.9613774848165;274.1680685717883;291.86;6350000.0;3579999.9999999995;3640000.0;1410000.0;3629999.9999999995;3200000.0;6370000.0;0.0;0.0245;0.23399999999999999;0.05283333333333333;0.0;0.0;0.0;12331.056640625;0.0;4609.36962890625;19814.7265625;484124.2648587724;484335.8122919991;252856.14018673057;252856.14018673057;243940.2739389627;430280.9020939914;434473.7075064044;436759.35772741947;471767.92807864514;530703.211617107;470327.4914689971;436270.20499399415;445960.017177968;465160.9749554807;461533.9137599592;472288.9689670189;479945.85060649796;437290.4139363382;434473.7075064044;248362.34728340767;269285.52512055053;452172.6343928828;198887.06317242596;194901.85132666357;272.75025189063757;1681325.7426155081;948256.047806996;187217.5622286797;259151.0558899585;0;17;12;5;44;43;0;11;86;95;1149816721069.6353;442008636679.5981;966451824929.5602;55662.116925868475;13381.921012814137;0.0;0.0;3191082.0252534193;761629.6045714146;82198.01533622827;829171.3685318264;4.0756966111805575;0.35310983249035083
5294;2019-05-20 09:14:41.781;630;634;204;204;179;40;40;14;-12;33;786;238;-14;23;245;203;549;605;189;60;40;-145;649;363;368;140;368;311;649;-2.0;150.0;1664.0;290.0;0.0;0;82;100;1;0;0;1;0;0;0;1;1;1;0;0;23479.19140625;12652.232421875;3191.46826171875;4476.56005859375;640.0;210731;590.0;0.0;Calculated values ==>;1558336481.781;336.16;336.56;293.56;293.56;291.06;277.16;274.69669130483857;277.16;274.56;271.96000000000004;276.46000000000004;351.76;296.96000000000004;271.76000000000005;275.46000000000004;297.66;293.46000000000004;328.06;333.66;279.16;277.16;332.16;337.16;258.66;242.56692532238324;268.91163127593666;274.69669130483857;292.06;6490000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3110000.0;6490000.000000001;0.0;0.025;0.2773333333333333;0.04833333333333333;0.0;0.0;0.0;12652.232421875;3191.46826171875;4476.56005859375;23479.19140625;482264.06224342965;482851.9843730665;253404.79620588565;253404.79620588565;244845.17592275722;429947.3805835815;433299.8492016903;438022.5279696608;471998.58498376724;531800.3292120403;471543.77566240093;437706.9197206977;443355.7655438798;464429.48242293764;459541.6837574574;469851.3851243457;478541.1525833242;436884.62709466193;433299.8492016903;247525.65490268572;268448.3696465944;454107.44513376855;201146.65766554023;194901.85132666357;273.6636556348856;1681686.4651348635;948464.2071835374;187293.2656900741;259177.64702621556;0;17;12;6;44;43;0;11;86;95;1150036284469.6702;442092922629.6115;966641093379.5902;65693.5746976761;12226.438060964369;0.0;0.0;3192093.1541342046;761842.9719965647;82198.01533622827;829171.3685318264;3.8345970923920483;0.321821524806796
5295;2019-05-20 09:15:41.742;636;635;200;200;184;47;39;17;-14;34;785;236;-16;42;246;189;545;604;185;44;39;-132;647;368;373;139;373;310;648;126.0;142.0;1615.0;389.0;0.0;0;81;100;1;0;0;1;0;0;0;1;1;1;0;0;23187.72265625;12670.693359375;3198.64721679688;4480.32177734375;638.0;210732;589.0;0.0;Calculated values ==>;1558336541.742;336.76000000000005;336.66;293.16;293.16;291.56;277.86;275.2199585193972;277.06;274.86;271.76000000000005;276.56;351.66;296.76000000000005;271.56;277.36;297.76000000000005;292.06;327.66;333.56;277.56;277.06;332.06;336.96000000000004;259.96000000000004;242.35481222062532;268.7936212382143;275.2199585193972;291.66;6470000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3100000.0;6480000.0;0.021;0.023666666666666666;0.26916666666666667;0.06483333333333334;0.0;0.021;0.0;12670.693359375;3198.64721679688;4480.32177734375;23187.72265625;483368.7633646728;483110.6705262933;252005.78457117002;252005.78457117002;246514.40857277898;429606.4342157736;431835.33855074144;437934.0026956884;472228.6972694908;531770.671694277;471437.80975151306;437618.5379703155;446316.34587724565;463824.6483356934;456802.38005965634;469472.22868321434;478508.3650245864;432780.064257215;431835.33855074144;247107.31509690773;267611.2341011182;455611.21795654646;202065.882994734;202065.882994734;274.0458026494208;1682075.1033075892;948675.0943999176;187367.85785585086;259230.86337559216;0;17;12;6;44;43;0;11;86;95;1150258439975.4263;442176568224.89624;966827272285.2239;63487.835552840224;16438.189216690844;0.0;4825.158566676156;3193168.9661573153;762081.6886246265;82198.01533622827;829211.55205041;4.164746415144599;0.33577402374975174
5296;2019-05-20 09:16:41.782;650;648;202;202;182;46;39;20;-18;35;784;236;-19;12;246;180;544;616;187;49;39;-124;688;367;372;139;373;307;690;-1.0;143.0;1468.0;444.0;0.0;0;79;100;1;0;0;1;0;0;0;1;1;1;0;0;24258.43359375;13590.9619140625;3551.30224609375;4405.1083984375;636.0;210733;587.0;0.0;Calculated values ==>;1558336601.782;338.16;337.96000000000004;293.36;293.36;291.36;277.76000000000005;275.1157276137837;277.06;275.16;271.36;276.66;351.56000000000006;296.76000000000005;271.26000000000005;274.36;297.76000000000005;291.16;327.56;334.76000000000005;278.06;277.06;331.86;336.76000000000005;260.76000000000005;242.35481222062532;268.43790593516167;275.1157276137837;291.86;6880000.0;3670000.0000000005;3720000.0000000005;1390000.0;3729999.9999999995;3070000.0;6900000.0;0.0;0.02383333333333333;0.24466666666666667;0.07400000000000001;0.0;0.0;0.0;13590.9619140625;3551.30224609375;4405.1083984375;24258.43359375;480836.26110397227;480304.2534633383;251013.0360657375;251013.0360657375;244526.0428556949;429675.2189834977;432094.3283962027;437985.2681005028;472326.8440106818;531891.0264084993;471839.6892508973;437828.56808052456;442550.7883978828;463824.6483356934;455700.96171582845;463758.80663131067;475345.0285709768;433958.1877312574;432094.3283962027;246270.64818160105;266774.11836628895;456430.9002160943;201150.17199285136;202065.882994734;273.6825962869888;1682470.7515325113;948894.087425142;187441.9524707696;259287.15045413305;0;17;12;6;44;43;0;11;86;95;1150482088975.2842;442260023824.8432;967012495685.1062;57945.653514338715;18890.77388851998;0.0;0.0;3194181.586529393;762376.2929223333;82198.01533622827;829251.7885115432;3.5659302401681443;0.3263136075801647
