;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5297;2019-05-20 09:17:41.783;673;666;199;199;183;54;41;24;-22;36;781;237;-23;36;245;177;542;625;187;45;41;-119;668;375;380;139;380;305;667;-1.0;141.0;1429.0;542.0;0.0;77;79;100;1;0;0;1;0;0;0;1;1;1;1;0;26271.86328125;13138.0390625;5936.57470703125;4385.7158203125;635.0;210734;585.0;0.0;Calculated values ==>;1558336661.783;340.46000000000004;339.76;293.06;293.06;291.46000000000004;278.56;275.94376602880345;277.26000000000005;275.56;270.96000000000004;276.76000000000005;351.26;296.86;270.86;276.76000000000005;297.66;290.86;327.36;335.66;277.66;277.26000000000005;331.66;336.66;261.26000000000005;242.35481222062532;268.19934244402924;275.94376602880345;291.86;6680000.0;3750000.0;3800000.0;1390000.0;3800000.0;3050000.0;6670000.0;0.0;0.0235;0.23816666666666667;0.09033333333333333;0.0;0.0;0.0;13138.0390625;5936.57470703125;4385.7158203125;26271.86328125;486458.9338431844;485547.73091950413;250873.61813975725;250873.61813975725;245553.26045264315;429116.5711722346;430373.5211173504;437812.597326149;472424.9728513876;531727.8354950516;472225.53028662654;437656.05685647397;446429.01896656933;462643.98672230844;453920.30942875793;466174.14634768345;479456.99771570903;431158.3103007391;430373.5211173504;245433.99809710225;266355.56789118156;456941.9949308209;202650.59280256892;202065.882994734;274.3056918412817;1682891.8443573911;949116.8328120388;187515.21056011852;259366.21741307428;0;17;12;6;44;43;0;11;86;95;1150707692735.0117;442343425214.74243;967196098744.8844;56007.75074403265;22970.989992252096;0.0;0.0;3195131.214057261;762725.1467683855;82198.01533622827;829251.7885115432;3.3664804423922314;0.32223929528528505
5298;2019-05-20 09:18:41.783;686;679;195;194;177;56;42;28;-23;39;778;236;-25;12;245;167;536;607;184;46;42;-117;640;374;379;138;379;304;638;-2.0;135.0;1024.0;372.0;0.0;99;75;100;1;0;0;1;0;0;0;1;1;1;1;0;25462.130859375;12585.91796875;6285.95166015625;4359.0146484375;633.0;210735;584.0;0.0;Calculated values ==>;1558336721.783;341.76;341.06000000000006;292.66;292.56;290.86;278.76000000000005;275.84098080016133;277.36;275.96000000000004;270.86;277.06;350.96000000000004;296.76000000000005;270.66;274.36;297.66;289.86;326.76000000000005;333.86;277.76000000000005;277.36;331.56;336.46000000000004;261.46000000000004;242.14157278889297;268.0796299477929;275.84098080016133;291.56;6400000.0;3740000.0;3790000.0;1380000.0;3790000.0;3040000.0;6380000.0;0.0;0.022500000000000003;0.17066666666666666;0.062000000000000006;0.0;0.0;0.0;12585.91796875;6285.95166015625;4359.0146484375;25462.130859375;491253.0825920365;490481.79467876727;250652.84550619053;250300.10229835563;244556.29602218905;429187.4505931623;430837.5572292263;437883.18805776763;472850.0741107318;531489.9788147744;472239.5717048632;437570.5891863215;443168.68479859125;462794.43986155774;452637.6861456624;468952.10594181786;480126.15317303885;431614.6898178875;430837.5572292263;245015.67932991832;265518.4816520846;457305.6700493656;202508.54189094712;202065.882994734;274.24572471985636;1683322.9609752297;949331.1991206326;187588.08331402476;259468.07179946752;0;17;12;6;44;43;0;11;86;95;1150935392735.0117;442426525214.74243;967378798744.8844;40170.60627913737;15797.421945821949;0.0;0.0;3195932.7003657874;763048.2168678695;82198.01533622827;829251.7885115432;2.4092078268214236;0.2259602432774872
5299;2019-05-20 09:19:41.774;681;678;205;204;179;50;45;29;-26;42;776;234;-27;32;245;160;529;591;187;50;45;-117;636;367;372;136;372;301;635;-1.0;135.0;1008.0;241.0;0.0;99;66;100;1;0;0;1;0;0;0;1;1;1;1;0;25559.876953125;12487.3505859375;6304.41015625;4261.44580078125;630.0;210736;583.0;0.0;Calculated values ==>;1558336781.774;341.26;340.96000000000004;293.66;293.56;291.06;278.16;275.1157276137837;277.66;276.06;270.56;277.36;350.76;296.56;270.46000000000004;276.36;297.66;289.16;326.06;332.26000000000005;278.16;277.66;331.46000000000004;336.16;261.46000000000004;241.71165711629368;267.7187500070086;275.1157276137837;291.86;6360000.0;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3010000.0;6350000.0;0.0;0.022500000000000003;0.168;0.04016666666666667;0.0;0.0;0.0;12487.3505859375;6304.41015625;4261.44580078125;25559.876953125;490968.21637773927;490653.26244380925;254438.30336260048;254062.25323722514;245311.58431242622;429675.2189834977;433219.5959970978;438095.2167564963;473403.85947104497;531507.0790911687;472400.7788647263;437940.2675631159;446635.25890643254;463839.0881605574;452840.1160176844;468360.60388135473;478094.26206115895;434141.4526008381;433219.5959970978;244597.3647265701;264262.8888514036;457623.51827623206;201796.60379398728;202065.882994734;273.9360375503816;1683748.0805957115;949540.1116834502;187659.909708784;259572.97574320858;0;17;12;6;44;43;0;11;86;95;1151160658939.7754;442508712884.6562;967560271519.694;39698.16697770152;10275.714398370166;0.0;0.0;3196598.1736395964;763265.4604124228;82198.01533622827;829251.7885115432;2.1677627050677586;0.19020552326076126
5300;2019-05-20 09:20:41.794;670;668;213;213;191;43;46;26;-29;41;774;235;-30;11;244;159;525;579;185;54;47;-118;622;361;366;132;366;298;621;-2.0;142.0;933.0;164.0;0.0;99;42;100;1;0;0;1;0;0;0;1;1;1;0;0;26115.61328125;12259.1328125;6165.22216796875;4095.12939453125;630.0;210737;582.0;0.0;Calculated values ==>;1558336841.794;340.16;339.96000000000004;294.46000000000004;294.46000000000004;292.26000000000005;277.46000000000004;274.4858918419099;277.76000000000005;275.76000000000005;270.26000000000005;277.26000000000005;350.56000000000006;296.66;270.16;274.26000000000005;297.56;289.06;325.66;331.06;278.56;277.86;331.36;336.16;261.36;240.83765695389522;267.35522164206344;274.4858918419099;291.66;6220000.0;3610000.0;3660000.0;1320000.0;3660000.0;2980000.0;6210000.0;0.0;0.023666666666666666;0.1555;0.02733333333333333;0.0;0.0;0.0;12259.1328125;6165.22216796875;4095.12939453125;26115.61328125;490889.674199199;490716.69763223483;258366.79794718907;258366.79794718907;249947.483266769;430081.6785162784;434884.3229509934;438307.6172986034;473824.5983165287;531524.5232217384;472915.7060204766;438153.8488135099;444239.97794932604;464590.79660714185;453734.43741288787;469584.01897596684;477971.27238206216;436302.8844306002;435063.3416043607;244179.05427248686;264262.8888514036;458154.227263128;200937.86299275217;202065.882994734;273.572923707532;1684178.8532238894;949746.4011186033;187729.57104809833;259676.92398374493;0;17;12;6;44;43;0;11;86;95;1151382132739.705;442589139684.6306;967740031419.6368;36910.99679455987;7030.580623390271;0.0;0.0;3197236.7961407285;763409.7276106;82198.01533622827;829251.7885115432;1.951269251383565;0.16142870402652895
5301;2019-05-20 09:21:41.774;658;658;214;214;190;36;48;24;-33;39;774;232;-34;17;242;160;520;571;188;57;48;-118;617;355;360;127;360;294;617;168.0;138.0;906.0;174.0;0.0;99;1;100;1;0;0;1;0;0;0;1;1;1;1;0;26333.107421875;12163.5283203125;6101.25390625;3814.07348632812;628.0;210738;581.0;0.0;Calculated values ==>;1558336901.774;338.96000000000004;338.96000000000004;294.56;294.56;292.16;276.76000000000005;273.8482719121499;277.96000000000004;275.56;269.86;277.06;350.56000000000006;296.36;269.76000000000005;274.86;297.36;289.16;325.16;330.26000000000005;278.86;277.96000000000004;331.26000000000005;335.96000000000004;261.36;239.71726792356844;266.86631818009863;273.8482719121499;291.96000000000004;6170000.0;3550000.0;3600000.0;1270000.0;3600000.0;2940000.0;6170000.0;0.028;0.023;0.151;0.029;0.0;0.028;0.0;12163.5283203125;6101.25390625;3814.07348632812;26333.107421875;489748.7327193315;489748.7327193315;259037.8863658239;259037.8863658239;249760.316773603;430477.46260093397;436664.20111153496;438591.3684654617;474275.28757416795;531824.9679769606;473090.0912309984;438439.1573181969;445882.5917576949;465204.3799370688;454897.47462011676;469457.7166485335;477260.5920076439;438203.8711651656;436664.20111153496;243760.74795305103;263425.85118522606;458936.17404445965;199571.12175452436;199571.12175452436;273.00868685321564;1684615.7802056635;949949.8554540494;187795.45910211845;259779.1105441846;0;17;12;6;44;43;0;11;86;95;1151599860139.7744;442666813784.65533;967917572219.6934;36092.05725335154;7521.586516408124;0.0;6638.606221996297;3197844.952138393;763530.9552474503;82198.01533622827;829307.0917895045;2.276035073793089;0.16069950148725495
5302;2019-05-20 09:22:41.775;650;652;211;211;189;32;49;19;-35;36;776;229;-39;7;241;161;517;575;185;60;49;-118;614;352;357;121;356;290;614;83.0;139.0;618.0;313.0;0.0;85;1;100;1;0;0;1;0;0;0;1;1;1;0;0;25953.896484375;12184.47265625;5666.365234375;3784.5693359375;627.0;210739;579.0;0.0;Calculated values ==>;1558336961.775;338.16;338.36;294.26000000000005;294.26000000000005;292.06;276.36;273.5264737036516;278.06;275.06;269.66;276.76000000000005;350.76;296.06;269.26000000000005;273.86;297.26000000000005;289.26000000000005;324.86;330.66;279.16;278.06;331.06;335.86;261.36;238.32900078539177;266.37251300914875;273.5264737036516;291.66;6140000.0;3520000.0000000005;3570000.0000000005;1210000.0;3560000.0;2900000.0;6140000.0;0.013833333333333333;0.023166666666666665;0.103;0.05216666666666667;0.0;0.013833333333333333;0.0;12184.47265625;5666.365234375;3784.5693359375;25953.896484375;488953.93150076596;489231.9181511352;257966.3547011373;257966.3547011373;249530.59246337725;430671.36484660726;437529.9546409269;439176.2375724525;474755.84198137006;532331.7711619191;473265.04850483773;438574.09084898385;445262.5710722678;465654.29947270127;455540.8593888144;469383.7465623332;478213.9871202735;439377.1090466752;437529.9546409269;242924.1476594651;263007.33956846996;459862.90039787604;196323.34175685447;196323.34175685447;271.70121460635596;1685051.5125015045;950152.7588444154;187858.7821811795;259877.1756716859;0;17;12;6;44;43;0;11;86;95;1151814963725.3694;442741215024.8611;968092775140.1779;25013.848269006598;13747.980309106628;0.0;3336.6914782296685;3198354.176506086;763708.2045922596;82198.01533622827;829390.2206560277;1.9458159310566228;0.17698034772699844
5303;2019-05-20 09:23:41.785;646;649;207;207;185;30;51;19;-16;34;778;226;-26;3;240;162;514;580;185;62;51;-115;612;349;354;131;354;283;613;134.0;136.0;170.0;208.0;0.0;56;81;100;1;0;0;1;0;0;0;1;0;1;1;0;23667.11328125;12227.8388671875;4766.20361328125;2654.11499023438;624.0;210740;578.0;0.0;Calculated values ==>;1558337021.785;337.76;338.06000000000006;293.86;293.86;291.66;276.16;273.20264511476705;278.26000000000005;275.06;271.56;276.56;350.96000000000004;295.76000000000005;270.56;273.46000000000004;297.16;289.36;324.56;331.16;279.36;278.26000000000005;330.96000000000004;335.56;261.66;240.61611355647437;265.49620691782997;273.20264511476705;291.66;6120000.0;3490000.0;3540000.0;1310000.0;3540000.0;2830000.0;6130000.0;0.022333333333333334;0.02266666666666667;0.028333333333333332;0.034666666666666665;0.0;0.022333333333333334;0.0;12227.8388671875;4766.20361328125;2654.11499023438;23667.11328125;488609.89005241706;488920.92682753515;256386.64487957058;256386.64487957058;248158.96016397007;430862.6128555636;438547.86740370444;443422.24258748785;473275.31562819314;533060.2856906406;473832.6144471428;441997.13681324857;446074.3818368384;465813.54573049117;456178.13397284126;469178.07800657296;479069.56517508137;440362.37884767173;438547.86740370444;242505.85365607988;261751.83340796042;458612.17252542754;194171.62830442755;194171.62830442755;270.81926355517624;1685465.0898342214;950356.2286797334;187912.4468265062;259964.1282350815;0;17;12;6;44;43;0;11;86;95;1152028299275.3354;442816827624.84906;968264703790.1505;7062.100738020042;9167.272199661333;0.0;5457.736006550517;3198621.520631031;763899.1968565419;82198.01533622827;829463.5197662051;1.1037731643065765;0.09265893242512163
5304;2019-05-20 09:24:41.766;644;647;204;205;184;29;52;18;1;32;774;221;-4;10;240;162;510;577;186;65;52;-112;601;347;352;133;352;286;603;-1.0;138.0;794.0;183.0;0.0;23;74;45;1;0;0;1;0;0;0;1;0;1;0;0;18265.9296875;8281.6494140625;3671.62353515625;2623.21630859375;623.0;210741;576.0;0.0;Calculated values ==>;1558337081.766;337.56000000000006;337.86;293.56;293.66;291.56;276.06;272.9856168485579;278.36;274.96000000000004;273.26000000000005;276.36;350.56000000000006;295.26000000000005;272.76000000000005;274.16;297.16;289.36;324.16;330.86;279.66;278.36;330.76000000000005;335.46000000000004;261.96000000000004;241.05796691057077;265.87368984753493;272.9856168485579;291.76000000000005;6010000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2860000.0;6030000.0;0.0;0.023;0.13233333333333333;0.030500000000000003;0.0;0.0;0.0;8281.6494140625;3671.62353515625;2623.21630859375;18265.9296875;489500.02689527743;489701.9016098631;255748.9203190602;256155.0880383867;248213.59236852813;430988.63858405815;439160.3883882217;445210.5525171914;472820.39598721155;532424.0096549188;472859.5446802134;444510.20484036824;446459.2812402167;466101.6954492864;456508.2662194235;470012.6168796134;479809.3480822139;441277.4612970738;439160.3883882217;241669.27786274583;261333.34086894934;458600.72720193455;196935.59484803272;194171.62830442755;271.9274065563346;1685814.4212020088;950527.0869596642;187956.4106609997;260034.42119476758;0;17;12;6;44;43;0;11;86;95;1152240032205.147;442896002544.77856;968435349734.9985;32855.052731551994;7980.786536794007;0.0;0.0;3198954.058239382;764042.0520940635;82198.01533622827;829508.9864971937;2.8014865957150406;0.24209619052458156
5305;2019-05-20 09:25:41.776;639;640;203;203;186;32;31;19;10;31;766;220;5;21;240;164;505;538;191;67;31;-109;584;351;356;137;356;293;585;-1.0;140.0;682.0;254.0;0.0;25;76;32;1;0;0;1;0;0;0;1;0;1;0;0;17004.576171875;7241.20361328125;3500.93676757812;2692.44262695312;621.0;210742;576.0;0.0;Calculated values ==>;1558337141.776;337.06;337.16;293.46000000000004;293.46000000000004;291.76000000000005;276.36;273.4187578820637;276.26000000000005;275.06;274.16;276.26000000000005;349.76;295.16;273.66;275.26000000000005;297.16;289.56;323.66;326.96000000000004;279.86;276.26000000000005;330.76000000000005;335.26000000000005;262.26000000000005;241.92719264551067;266.74333088950624;273.4187578820637;292.26000000000005;5840000.0;3510000.0;3560000.0;1370000.0;3560000.0;2930000.0;5850000.0;0.0;0.02333333333333333;0.11366666666666667;0.042333333333333334;0.0;0.0;0.0;7241.20361328125;3500.93676757812;2692.44262695312;17004.576171875;490606.97632455034;490637.7356388478;256417.7026732113;256417.7026732113;249719.70033872424;430735.4089219946;434641.7771524699;445093.2399651528;472198.00020708365;531070.3352886428;471813.0446901295;444384.5128259643;446635.1776701897;465524.29463401274;456123.1084132849;471476.2716851119;476273.48612982774;440744.7090348666;434641.7771524699;241669.27786274583;260496.36997498586;458276.5452544923;196878.96072095569;194171.62830442755;271.92051219704894;1686108.3910709373;950656.465627723;188000.71520164853;260094.2024925035;0;17;12;6;44;43;0;11;86;95;1152452467605.1133;442977016044.7657;968609078684.971;28213.689740757072;11065.831078586385;0.0;0.0;3199463.0492442683;764200.8003611354;82198.01533622827;829508.9864971937;2.9237618165373354;0.28175097536016686
5306;2019-05-20 09:26:41.787;626;631;205;205;186;34;32;16;12;31;759;221;10;39;241;166;501;511;193;69;32;-108;580;350;355;142;355;298;582;90.0;136.0;633.0;230.0;0.0;5;97;31;1;0;0;1;0;0;0;1;0;1;0;0;16298.529296875;7041.79443359375;2908.75537109375;2837.005859375;620.0;210743;575.0;0.0;Calculated values ==>;1558337201.787;335.76000000000005;336.26000000000005;293.66;293.66;291.76000000000005;276.56;273.3108153835814;276.36;274.76000000000005;274.36;276.26000000000005;349.06000000000006;295.26000000000005;274.16;277.06;297.26000000000005;289.76000000000005;323.26000000000005;324.26000000000005;280.06;276.36;330.66;335.16;262.36;242.98782864720522;267.35522164206344;273.3108153835814;292.46000000000004;5800000.0;3500000.0;3550000.0;1420000.0;3550000.0;2980000.0;5820000.0;0.015000000000000001;0.02266666666666667;0.1055;0.03833333333333333;0.0;0.015000000000000001;0.0;7041.79443359375;2908.75537109375;2837.005859375;16298.529296875;489263.54087988456;489731.50047414243;257470.887980954;257470.887980954;249858.64144031837;430799.1582183253;435061.0054611773;444383.4236514063;471536.72207099956;529963.9518579623;471260.6978729664;444096.3187941164;448181.2357039259;465798.81223944406;456563.9833628716;471391.9201559739;472640.54590633756;441282.725969289;435061.0054611773;241250.99604349316;260077.89159075968;457588.575138376;197026.5220618812;197026.5220618812;271.97570548028494;1686385.9678292086;950775.5124325313;188046.80238674014;260147.6263861713;0;17;12;6;44;43;0;11;86;95;1152665806709.8218;443060731389.65125;968786411189.7286;26096.1531176949;9988.212034598966;0.0;3570.517250989442;3199915.714240841;764376.2828860714;82198.01533622827;829538.7462625349;3.101052573692984;0.2664998136019889
5307;2019-05-20 09:27:41.787;613;622;206;205;187;33;37;15;15;30;754;224;14;40;241;167;498;505;195;71;37;-110;583;347;352;132;352;300;585;167.0;135.0;577.0;204.0;0.0;1;55;31;1;0;0;1;0;0;0;1;0;1;0;0;16156.291015625;7084.2607421875;2843.33349609375;2636.75561523438;618.0;210744;573.0;0.0;Calculated values ==>;1558337261.787;334.46000000000004;335.36;293.76000000000005;293.66;291.86;276.46000000000004;272.9856168485579;276.86;274.66;274.66;276.16;348.56000000000006;295.56;274.56;277.16;297.26000000000005;289.86;322.96000000000004;323.66;280.26000000000005;276.86;330.46000000000004;334.96000000000004;262.16;240.83765695389522;267.5978703862781;272.9856168485579;292.66;5830000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;3000000.0;5850000.0;0.02783333333333333;0.022500000000000003;0.09616666666666666;0.034;0.0;0.02783333333333333;0.0;7084.2607421875;2843.33349609375;2636.75561523438;16156.291015625;487160.28172929457;488181.797118005;257704.8814368421;257271.4586267131;250090.96908928285;430988.63858405815;436640.4737021287;444413.69907515554;472756.67973813636;529290.4194999392;471347.9704449953;444269.86517575267;447944.02171589236;466230.7040123309;457192.23189894925;470542.54844519205;471345.9086876191;442235.7902217506;436640.4737021287;240414.4444865203;259240.94887492666;458957.55753155315;196629.62243052642;196629.62243052642;271.8047781832889;1686656.424665146;950893.2295589962;188092.41706569522;260195.56046006453;0;17;12;6;44;43;0;11;86;95;1152877906709.8218;443142931389.65125;968965811189.7286;23828.568703991834;8919.14979343491;0.0;6680.302027059596;3200331.7535893554;764533.8442346383;82198.01533622827;829624.1697565186;3.1380868078465665;0.24125442518058524
5308;2019-05-20 09:28:41.788;604;614;206;207;185;30;43;10;19;28;756;223;20;47;240;166;496;523;192;73;43;-111;595;341;346;133;345;300;597;133.0;135.0;585.0;146.0;0.0;1;45;30;1;0;0;1;0;0;0;1;0;1;0;0;16329.8232421875;7234.841796875;2999.94799804688;2590.36352539062;616.0;210745;572.0;0.0;Calculated values ==>;1558337321.788;333.56;334.56;293.76000000000005;293.86;291.66;276.16;272.3289490889957;277.46000000000004;274.16;275.06;275.96000000000004;348.76;295.46000000000004;275.16;277.86;297.16;289.76000000000005;322.76000000000005;325.46000000000004;280.46000000000004;277.46000000000004;330.36;334.76000000000005;262.06;241.05796691057077;267.5978703862781;272.3289490889957;292.36;5950000.0;3410000.0;3460000.0;1330000.0;3450000.0;3000000.0;5970000.0;0.022166666666666668;0.022500000000000003;0.09749999999999999;0.024333333333333332;0.0;0.022166666666666668;0.0;7234.841796875;2999.94799804688;2590.36352539062;16329.8232421875;484585.25001636526;485767.16080291924;256929.97392212792;257350.78648137758;248822.2857255076;431359.6534126046;439012.26105366123;444986.9139214678;472431.1216696904;529498.9437343386;471229.07682192523;445129.6953370489;448911.6385699624;467101.7131086351;458028.5412351052;468635.1488392994;472527.854390083;443785.5658532004;439012.26105366123;239996.17471937067;258404.02479325983;458701.2796122521;195683.041816275;195683.041816275;271.4010668106393;1686927.1467966703;951012.5574025826;188135.97711797635;260244.25528421724;0;17;12;6;44;43;0;11;86;95;1153087310200.401;443222432714.8711;969145814190.2264;24307.127530256294;6400.1104530354405;0.0;5393.797693095395;3200732.89107793;764661.5068647203;82198.01533622827;829724.7889314231;2.81486191819713;0.20562719714719985
5309;2019-05-20 09:29:41.778;603;611;209;211;184;26;48;8;19;26;759;222;22;49;238;164;495;548;192;76;48;-112;616;335;341;133;340;301;619;537.0;137.0;1.0;181.0;0.0;1;34;27;1;0;0;1;0;0;0;1;0;1;0;0;16944.306640625;7328.32568359375;3209.521484375;2510.92529296875;614.0;210746;571.0;0.0;Calculated values ==>;1558337381.778;333.46000000000004;334.26000000000005;294.06;294.26000000000005;291.56;275.76000000000005;271.6637117239857;277.96000000000004;273.96000000000004;275.06;275.76000000000005;349.06000000000006;295.36;275.36;278.06;296.96000000000004;289.56;322.66;327.96000000000004;280.76000000000005;277.96000000000004;330.26000000000005;334.56;261.96000000000004;241.05796691057077;267.7187500070086;271.6637117239857;292.36;6160000.0;3350000.0;3410000.0;1330000.0;3400000.0;3010000.0;6190000.0;0.0895;0.022833333333333334;0.00016666666666666666;0.030166666666666668;0.0;0.0895;0.0;7328.32568359375;3209.521484375;2510.92529296875;16944.306640625;482072.82723648084;482886.8268781549;256848.83536175286;257662.64952157257;247575.68950960465;431720.082569444;440910.7997664804;444788.4522848616;472236.3865531139;529735.4572414138;470975.1723353446;445217.6754897761;449001.87712873524;467555.5361731182;458721.8305952437;465600.30267200613;473542.773500053;445246.27434130973;440910.7997664804;239577.9089402584;257567.11924055516;458600.72720193455;192962.91088380423;192962.91088380423;270.2763513814394;1687204.3849983353;951133.8969049843;188178.48077301274;260295.9922389825;0;17;12;6;44;43;0;11;86;95;1153293375850.4336;443302219414.8838;969326084140.2551;41.97092356684289;8013.407458930266;0.0;22191.336054999516;3200935.7664135518;764781.5994952308;82198.01533622827;829954.6267333414;2.317973934179823;0.06239225326592581
5310;2019-05-20 09:30:41.779;610;614;212;215;183;22;52;6;18;23;760;220;19;53;237;160;494;568;191;78;52;-109;647;331;336;133;336;300;650;-1.0;132.0;23.0;143.0;0.0;1;23;24;1;0;0;1;0;0;0;1;0;1;0;0;18069.224609375;7602.45361328125;3475.97607421875;2440.52416992188;612.0;210747;570.0;0.0;Calculated values ==>;1558337441.779;334.16;334.56;294.36;294.66;291.46000000000004;275.36;271.215330690691;278.36;273.76000000000005;274.96000000000004;275.46000000000004;349.16;295.16;275.06;278.46000000000004;296.86;289.16;322.56;329.96000000000004;280.96000000000004;278.36;330.16;334.36;262.26000000000005;241.05796691057077;267.5978703862781;271.215330690691;292.26000000000005;6470000.0;3310000.0;3360000.0;1330000.0;3360000.0;3000000.0;6500000.0;0.0;0.022000000000000002;0.0038333333333333336;0.02383333333333333;0.0;0.0;0.0;7602.45361328125;3475.97607421875;2440.52416992188;18069.224609375;479526.0424832121;479775.2463907118;256342.58299618273;257501.99264299078;246116.03506234655;431954.4880088244;442591.95208215096;444843.92514786584;471944.1597200548;529915.8841322873;470872.0016870855;444986.9139214678;449734.3731786205;467992.372238695;458828.0908661288;461002.1525387535;472734.09755188844;446523.2426622734;442591.95208215096;239159.6471344744;256730.23209357203;458902.2915404524;184082.16574800076;192962.91088380423;266.56118825404826;1687496.1692880567;951258.3221393606;188219.74353952162;260351.70564711146;0;17;12;6;44;43;0;11;86;95;1153496479235.1882;443382020744.7874;969506387145.0374;999.5867443661496;6549.879664720098;0.0;0.0;3200944.446205435;764902.9622437934;82198.01533622827;830139.5576157063;0.558435696186773;0.08447865654320552
5311;2019-05-20 09:31:41.789;627;624;215;216;181;21;50;6;17;20;760;219;16;50;237;157;494;585;183;80;51;-102;648;334;339;127;339;297;651;215.0;137.0;986.0;256.0;0.0;1;1;11;1;0;0;1;0;0;0;1;0;1;0;0;17908.05078125;6789.35693359375;3410.62329101562;2305.03125;611.0;210748;568.0;0.0;Calculated values ==>;1558337501.789;335.86;335.56;294.66;294.76000000000005;291.26000000000005;275.26000000000005;271.55198750734434;278.16;273.76000000000005;274.86;275.16;349.16;295.06;274.76000000000005;278.16;296.86;288.86;322.56;331.66;281.16;278.26000000000005;329.96000000000004;334.26000000000005;262.96000000000004;239.71726792356844;267.23344911666527;271.55198750734434;291.46000000000004;6480000.0;3340000.0;3390000.0;1270000.0;3390000.0;2970000.0;6509999.999999999;0.035833333333333335;0.022833333333333334;0.16433333333333333;0.042666666666666665;0.0;0.035833333333333335;0.0;6789.35693359375;3410.62329101562;2305.03125;17908.05078125;481935.2532999352;481149.8605556387;257448.10780982915;257839.12776931757;245428.56262851236;431779.12508338504;441652.2246798996;445294.8252547872;472442.8794460544;530144.0725334188;471158.10846502753;445152.9180580566;449873.09960744757;467570.315878446;457948.95221963734;460855.2806557559;475253.309567016;446238.7511240288;441809.07932658866;238323.1353838712;256311.7953858065;460524.2471003306;194032.2776571783;194032.2776571783;270.7076936658061;1687796.0298847023;951378.2738825246;188259.29642573054;260409.1035398673;0;17;12;6;44;43;0;11;86;95;1153699012985.156;443460033744.775;969685516995.0089;41290.8119885404;11370.324029574498;0.0;8878.668726487205;3201296.9249314847;765052.3221637273;82198.01533622827;830213.558853233;4.921211377498914;0.3490246325980131
5312;2019-05-20 09:32:41.790;645;635;205;208;186;24;16;7;18;19;761;216;16;52;237;156;491;588;178;81;16;-95;651;336;340;129;340;296;654;-2.0;137.0;935.0;186.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15733.478515625;6233.447265625;3387.59106445312;1373.42028808594;608.0;210749;567.0;0.0;Calculated values ==>;1558337561.79;337.66;336.66;293.66;293.96000000000004;291.76000000000005;275.56;271.77519066394296;274.76000000000005;273.86;274.96000000000004;275.06;349.26;294.76000000000005;274.76000000000005;278.36;296.86;288.76000000000005;322.26000000000005;331.96000000000004;281.26000000000005;274.76000000000005;329.86;333.96000000000004;263.66;240.16925963744896;267.1113755279542;271.77519066394296;290.96000000000004;6509999.999999999;3360000.0;3400000.0;1290000.0;3400000.0;2960000.0;6540000.000000001;0.0;0.022833333333333334;0.15583333333333332;0.031000000000000003;0.0;0.0;0.0;6233.447265625;3387.59106445312;1373.42028808594;15733.478515625;484237.6113183586;482436.8912493376;253542.16440422903;254641.63948988504;246967.30786613823;431660.74602318485;435885.68657685124;445632.6607213546;472083.1644897155;530324.0213711264;470937.2746578549;445350.023721129;450325.74949144374;467429.11547246284;457491.5836779645;459890.58181582845;475349.4954136357;446193.52616733825;435885.68657685124;237904.88540968279;255056.51255035817;460914.5614730679;194811.16866276858;194032.2776571783;271.0304135729799;1688076.3806342722;951486.7990594431;188289.95069940694;260465.75627029088;0;17;12;6;44;43;0;11;86;95;1153902716379.91;443536835024.68225;969863419959.7941;39086.34917912965;8249.205177119278;0.0;0.0;3201966.7457705676;765215.8209651868;82198.01533622827;830287.5489923462;4.305401111615025;0.35073188634168
5313;2019-05-20 09:33:41.800;659;646;193;196;180;26;14;9;21;20;766;213;19;44;238;156;488;599;178;83;14;-86;654;338;343;137;342;296;657;-1.0;137.0;1388.0;182.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14242.8359375;6285.35009765625;3406.19946289062;1345.97082519531;607.0;210750;566.0;0.0;Calculated values ==>;1558337621.8;339.06000000000006;337.76;292.46000000000004;292.76000000000005;291.16;275.76000000000005;271.99741764416325;274.56;274.06;275.26000000000005;275.16;349.76;294.46000000000004;275.06;277.56;296.96000000000004;288.76000000000005;321.96000000000004;333.06;281.46000000000004;274.56;329.76000000000005;333.86;264.56;241.92719264551067;267.1113755279542;271.99741764416325;290.96000000000004;6540000.000000001;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2960000.0;6570000.0;0.0;0.022833333333333334;0.23133333333333334;0.030333333333333334;0.0;0.0;0.0;6285.35009765625;3406.19946289062;1345.97082519531;14242.8359375;485941.13786819915;483719.33903673757;249205.81916652463;250232.74377080787;244909.3756812587;431541.1909327263;434823.179224515;446055.1459418063;471119.972000508;530843.7263248528;470581.2259578469;445773.68374693;449239.2911386302;467272.8237848149;457166.314853319;458914.49707149947;476677.9472661178;445908.2162202695;434823.179224515;237486.63934987856;254638.09398592086;460598.7947248871;195981.17396922695;194032.2776571783;271.5093438906726;1688326.2248884453;951591.1397580057;188312.6160689461;260522.38062716325;0;17;12;6;44;43;0;11;86;95;1154107650529.8774;443616648324.66956;970041049559.7659;57850.44551632336;8026.734496255025;0.0;0.0;3202774.6870273384;765351.4764012485;82198.01533622827;830287.5489923462;5.968476406863614;0.4570143193068128
5314;2019-05-20 09:34:41.780;668;653;184;186;170;30;15;11;21;21;767;210;20;45;238;157;485;602;186;27;15;-78;651;343;348;142;348;298;654;-2.0;133.0;1094.0;209.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12747.8466796875;6256.97900390625;3345.48583984375;1339.90515136719;605.0;210751;564.0;0.0;Calculated values ==>;1558337681.78;339.96000000000004;338.46000000000004;291.56;291.76000000000005;290.16;276.16;272.5487779782249;274.66;274.26000000000005;275.26000000000005;275.26000000000005;349.86;294.16;275.16;277.66;296.96000000000004;288.86;321.66;333.36;275.86;274.66;329.56;333.66;265.36;242.98782864720522;267.35522164206344;272.5487779782249;291.76000000000005;6509999.999999999;3429999.9999999995;3479999.9999999995;1420000.0;3479999.9999999995;2980000.0;6540000.000000001;0.0;0.022166666666666668;0.18233333333333332;0.034833333333333334;0.0;0.0;0.0;6256.97900390625;3345.48583984375;1339.90515136719;12747.8466796875;487558.0266578749;485071.6273834536;246308.23560861958;246967.30786613823;241836.02338158622;431237.1583312671;433771.3702311306;445665.0885892439;470549.00337383006;530796.494312866;469951.463465646;445523.4938528923;449007.0190855985;466418.3762931082;456482.75535381737;458837.51520127594;477494.7623761121;435867.46788964607;433771.3702311306;236650.15891445865;253801.27034056993;460645.2387748302;196947.8199208787;194032.2776571783;271.91641319104957;1688551.0722695417;951695.6243274156;188334.9909079913;260578.6259166892;0;17;12;6;44;43;0;11;86;95;1154314881429.9434;443700320424.69617;970219190159.8225;45349.44865386525;9185.46009007931;0.0;0.0;3203634.399479324;765494.8635445286;82198.01533622827;830287.5489923462;4.983829715891498;0.4180959095305737
5315;2019-05-20 09:35:44.771;673;660;186;185;164;36;17;12;4;22;760;209;7;44;239;157;482;610;195;24;17;-69;655;350;355;144;355;300;657;-2.0;142.0;1284.0;172.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12422.685546875;6234.72998046875;3378.75366210938;1344.9697265625;604.0;210752;563.0;0.0;Calculated values ==>;1558337744.771;340.46000000000004;339.16;291.76000000000005;291.66;289.56;276.76000000000005;273.3108153835814;274.86;274.36;273.56;275.36;349.16;294.06;273.86;277.56;297.06;288.86;321.36;334.16;275.56;274.86;329.46000000000004;333.56;266.26000000000005;243.40439225979637;267.5978703862781;273.3108153835814;292.66;6550000.0;3500000.0;3550000.0;1440000.0;3550000.0;3000000.0;6570000.0;0.0;0.023666666666666666;0.214;0.028666666666666667;0.0;0.0;0.0;6234.72998046875;3378.75366210938;1344.9697265625;12422.685546875;487847.7759827236;485760.430278435;246863.25568223395;246534.31323000274;239905.5587164991;430799.1582183253;432366.1286144866;442819.4072827742;470378.9536012187;529915.8841322873;469557.5496465405;443256.9062126748;448497.9897238959;465539.2008351387;455319.5754400347;457696.1689510157;478354.2323416981;433638.2926471082;432366.1286144866;236231.924509345;253382.8652305231;461254.87837974087;199314.96740711344;194032.2776571783;272.8862723092278;1688771.2829631388;951804.9111662834;188358.48020705613;260637.45460697313;0;17;12;6;44;43;0;11;86;95;1154536294794.7222;443790397554.60614;970407533249.6343;52109.95013339141;7508.9441145486535;0.0;0.0;3204487.047393612;765640.9187131679;82198.01533622827;830287.5489923462;5.440447866103884;0.45289960101220333
5316;2019-05-20 09:36:41.791;675;664;198;197;169;44;22;14;-10;23;751;210;-6;44;239;155;479;614;199;24;22;-61;641;360;365;146;365;302;643;-2.0;142.0;959.0;221.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12256.55078125;6146.81591796875;3178.30297851562;1342.82678222656;603.0;210753;562.0;0.0;Calculated values ==>;1558337801.791;340.66;339.56000000000006;292.96000000000004;292.86;290.06;277.56;274.38016830617;275.36;274.56;272.16;275.46000000000004;348.26;294.16;272.56;277.56;297.06;288.66;321.06;334.56;275.56;275.36;329.36;333.46000000000004;267.06;243.81672145450628;267.8393353686513;274.38016830617;293.06;6409999.999999999;3600000.0;3650000.0;1460000.0;3650000.0;3020000.0;6430000.0;0.0;0.023666666666666666;0.15983333333333333;0.036833333333333336;0.0;0.0;0.0;6146.81591796875;3178.30297851562;1342.82678222656;12256.55078125;489607.81863423693;487840.3604536878;251506.6996556562;251151.29952738635;241844.44924287812;430148.3826014536;430689.695645724;440319.17732939526;470208.5969619798;528824.1147818659;469402.34944199485;440920.49340534693;448123.7737234782;464076.26427514775;453335.3603122476;459292.7675439842;480585.2758877684;431072.5218595142;430689.695645724;235813.6939595721;252964.46457616048;461766.3434571651;201438.32615879236;194032.2776571783;273.7646581591494;1688966.7288041052;951902.9661311297;188379.76606217833;260689.38285274027;0;17;12;6;44;43;0;11;86;95;1154741566794.6536;443873076554.5785;970579163449.5769;38181.12271210136;9588.74863715673;0.0;0.0;3205202.102528602;765776.3229409979;82198.01533622827;830287.5489923462;4.477888507117933;0.41086944281059073
5317;2019-05-20 09:37:41.782;671;661;215;213;184;52;26;16;-1;24;744;212;-4;37;238;154;474;587;201;27;26;-54;614;363;368;146;368;306;615;-2.0;143.0;1207.0;159.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12329.9072265625;5760.4189453125;2949.04931640625;1361.46008300781;602.0;210754;561.0;0.0;Calculated values ==>;1558337861.782;340.26;339.26;294.66;294.46000000000004;291.56;278.36;274.69669130483857;275.76000000000005;274.76000000000005;273.06;275.56;347.56000000000006;294.36;272.76000000000005;276.86;296.96000000000004;288.56;320.56;331.86;275.86;275.76000000000005;329.26000000000005;333.36;267.76000000000005;243.81672145450628;268.3187672390254;274.69669130483857;293.26000000000005;6140000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;3060000.0;6150000.0;0.0;0.02383333333333333;0.20116666666666666;0.026500000000000003;0.0;0.0;0.0;5760.4189453125;2949.04931640625;1361.46008300781;12329.9072265625;491853.90583689074;490373.70417515835;259596.36372887157;258742.67493086262;247731.36172471385;429947.3805835815;430659.19301749923;440817.3637915739;470308.0586303965;527783.7381773739;469091.33972194145;440363.3734854717;446377.6748942886;463498.35147808114;452670.27477815334;462435.44353366387;479860.94857431867;430851.9227024439;430659.19301749923;235395.46725036926;252546.06836287308;462477.2825135943;202890.45596026987;194032.2776571783;274.34408152355707;1689171.585221697;952002.1782045703;188402.29840576262;260740.4364628236;0;17;12;6;44;43;0;11;86;95;1154961433810.2966;443960663414.8347;970761536090.1104;47862.96295873066;6879.050903663098;0.0;0.0;3205919.0290228487;765913.53401949;82198.01533622827;830287.5489923462;5.435647240113501;0.4644254225480485
5318;2019-05-20 09:38:41.812;656;650;218;218;195;50;28;20;10;26;739;214;5;36;237;153;468;542;202;34;28;-47;600;357;361;145;361;309;602;-1.0;140.0;1231.0;24.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13185.0224609375;5930.50146484375;2920.3583984375;1382.64221191406;600.0;210755;560.0;0.0;Calculated values ==>;1558337921.812;338.76;338.16;294.96000000000004;294.96000000000004;292.66;278.16;274.0616903277293;275.96000000000004;275.16;274.16;275.76000000000005;347.06000000000006;294.56;273.66;276.76000000000005;296.86;288.46000000000004;319.96000000000004;327.36;276.56;275.96000000000004;329.16;333.16;268.46000000000004;243.61107973660833;268.67533136820026;274.0616903277293;293.36;6000000.0;3570000.0000000005;3610000.0;1450000.0;3610000.0;3090000.0;6020000.0;0.0;0.02333333333333333;0.20516666666666666;0.004;0.0;0.0;0.0;5930.50146484375;2920.3583984375;1382.64221191406;13185.0224609375;491249.33479867456;490219.5193029621;261884.12631810622;261884.12631810622;252281.65174799904;430346.717906069;432857.16687699256;441835.6131989616;470641.3097209141;527026.5884343204;468918.2663313994;441083.1268105331;445650.56439955387;464401.7568174532;453567.83574282797;463471.5460015085;474763.5390079697;433950.3860404442;432857.16687699256;234977.24436692704;251709.28920128586;463333.9694550894;202094.74095697908;194032.2776571783;274.00732229643876;1689384.3159478654;952099.6512534436;188425.1773586356;260789.3726496228;0;17;12;6;44;43;0;11;86;95;1155180243160.1924;444048007064.7931;970946128340.0223;49186.835621646744;1044.9569139924413;0.0;0.0;3206728.181718127;765979.6004346382;82198.01533622827;830287.5489923462;4.908563282299475;0.3727844333221994
5319;2019-05-20 09:39:41.803;637;640;216;218;197;43;31;22;14;27;739;214;11;34;237;153;465;529;198;36;31;-42;611;349;354;141;354;309;614;-2.0;138.0;941.0;0.0;0.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;14220.88671875;6426.462890625;3065.423828125;1399.2282714843802;599.0;210756;559.0;0.0;Calculated values ==>;1558337981.803;336.86;337.16;294.76000000000005;294.96000000000004;292.86;277.46000000000004;273.20264511476705;276.26000000000005;275.36;274.56;275.86;347.06000000000006;294.56;274.26000000000005;276.56;296.86;288.46000000000004;319.66;326.06;276.76000000000005;276.26000000000005;329.06;333.06;268.96000000000004;242.77792619122317;268.67533136820026;273.20264511476705;292.96000000000004;6110000.0;3490000.0;3540000.0;1410000.0;3540000.0;3090000.0;6140000.0;0.0;0.023;0.15683333333333332;0.0;0.0;0.0;0.0;6426.462890625;3065.423828125;1399.2282714843802;14220.88671875;487461.1310708914;487558.06472379016;260097.89784445323;260980.99475366512;252452.60797289226;430862.6128555636;435126.7110676904;442432.96582128026;471275.1926151781;527026.5884343204;468918.2663313994;441985.3313433802;445362.51087543863;465424.41340235074;454931.3040621047;461371.6654432056;471256.48507592885;435998.1305493036;435126.7110676904;234559.02529450474;251290.9062238717;464421.0612770432;200128.53018992607;194032.2776571783;273.20264511476705;1689612.6642667367;952202.6105100923;188448.35613530152;260839.24668589738;0;17;12;6;44;43;0;11;86;95;1155394710984.9673;444133794194.70306;971131500529.8279;38001.41232151738;0.0;0.0;0.0;3207454.6414649147;765988.3071027162;82198.01533622827;830287.5489923462;3.489212294204193;0.25305251893899033
5320;2019-05-20 09:40:41.793;624;633;215;218;196;35;31;22;14;28;744;213;13;34;236;153;464;557;199;38;31;-37;638;345;350;138;350;308;640;-2.0;135.0;519.0;0.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15202.50390625;6862.98681640625;3272.38818359375;1397.9396972656198;597.0;210757;558.0;0.0;Calculated values ==>;1558338041.793;335.56;336.46000000000004;294.66;294.96000000000004;292.76000000000005;276.66;272.7676641592781;276.26000000000005;275.36;274.56;275.96000000000004;347.56000000000006;294.46000000000004;274.46000000000004;276.56;296.76000000000005;288.46000000000004;319.56;328.86;276.96000000000004;276.26000000000005;328.96000000000004;332.86;269.46000000000004;242.14157278889297;268.5567601203482;272.7676641592781;293.06;6380000.0;3450000.0;3500000.0;1380000.0;3500000.0;3080000.0;6400000.0;0.0;0.022500000000000003;0.08650000000000001;0.0;0.0;0.0;0.0;6862.98681640625;3272.38818359375;1397.9396972656198;15202.50390625;482626.5236296842;483712.729945;258057.12968133486;259272.81690893433;250923.07770279018;431113.4868728058;436081.5386184645;442640.22886263416;471771.9322026706;527628.8974851285;468935.5291999942;442491.83973573893;445559.1329363517;465873.6840018209;455602.4218440765;457109.2183403562;472277.41664293787;437274.45501316193;436081.5386184645;234140.81001818314;250454.15340279948;465352.3880467145;199068.34207438552;194032.2776571783;272.7676641592781;1689857.8183228304;952313.3374667661;188471.66198342264;260892.05298348673;0;17;12;6;44;43;0;11;86;95;1155605875785.001;444217480244.7164;971316569679.8573;21068.96820718351;0.0;0.0;0.0;3207946.8125938703;765988.3071027162;82198.01533622827;830287.5489923462;1.8267921027229626;0.1331555217470776
5321;2019-05-20 09:41:41.794;624;631;214;217;192;31;30;20;13;29;751;213;13;35;235;152;464;579;200;40;30;-33;657;346;351;135;351;306;660;-2.0;141.0;1112.0;121.0;0.0;0;100;16;1;0;0;1;0;0;0;1;0;0;0;0;15685.333984375;7175.197265625;3398.4296875;1392.02966308594;596.0;210758;556.0;0.0;Calculated values ==>;1558338101.794;335.56;336.26000000000005;294.56;294.86;292.36;276.26000000000005;272.8767566201714;276.16;275.16;274.46000000000004;276.06;348.26;294.46000000000004;274.46000000000004;276.66;296.66;288.36;319.56;331.06;277.16;276.16;328.76000000000005;332.76000000000005;269.86;241.49495122638035;268.3187672390254;272.8767566201714;293.16;6570000.0;3460000.0;3510000.0;1350000.0;3510000.0;3060000.0;6600000.0;0.0;0.0235;0.18533333333333332;0.020166666666666666;0.0;0.0;0.0;7175.197265625;3398.4296875;1392.02966308594;15685.333984375;480461.7741589761;481163.6155326159;256595.03159397256;257744.045068564;248755.60055539582;431051.2098666511;435671.6748976907;442905.06249663915;472265.74392498133;528516.7185281644;469212.22796372406;442905.06249663915;446092.96027638344;465600.0341921673;455297.035184393;454100.69891029893;473206.20467125555;437382.1577496501;435671.6748976907;233304.39079467155;250035.78352995744;466176.3560500081;198736.27378526216;194032.2776571783;272.6404927640524;1690115.2212615854;952430.3242837229;188494.9121155599;260947.64405884786;0;17;12;6;44;43;0;11;86;95;1155816179289.7468;444299381609.61743;971500772749.6348;45252.61550784187;5393.374992339043;0.0;0.0;3208499.5016688257;766033.2526433446;82198.01533622827;830287.5489923462;4.232612728629224;0.3524419130803836
5322;2019-05-20 09:42:41.774;635;634;208;210;188;33;26;21;13;29;759;212;14;34;236;153;464;592;200;42;26;-29;661;351;356;133;356;306;664;-1.0;141.0;1311.0;187.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15449.92578125;7238.7138671875;3408.2568359375;1399.76513671875;595.0;210759;555.0;0.0;Calculated values ==>;1558338161.774;336.66;336.56;293.96000000000004;294.16;291.96000000000004;276.46000000000004;273.4187578820637;275.76000000000005;275.26000000000005;274.46000000000004;276.06;349.06000000000006;294.36;274.56;276.56;296.76000000000005;288.46000000000004;319.56;332.36;277.36;275.76000000000005;328.66;332.66;270.26000000000005;241.05796691057077;268.3187672390254;273.4187578820637;293.16;6609999.999999999;3510000.0;3560000.0;1330000.0;3560000.0;3060000.0;6640000.000000001;0.0;0.0235;0.2185;0.03116666666666667;0.0;0.0;0.0;7238.7138671875;3408.2568359375;1399.76513671875;15449.92578125;481645.805621259;481155.6656854608;254179.5899543332;254909.3155658053;247280.64318666252;430735.4089219946;433749.0758717246;442905.06249663915;472528.46462518856;529353.8240171962;469091.33972194145;443052.3292051162;445950.30100830784;465003.21838653134;454593.1307186433;453452.83718738554;474746.6267126395;436563.54194264;433749.0758717246;232886.18681767926;249617.41799618208;466853.0129273328;199948.3071545497;194032.2776571783;273.140384435978;1690374.5952728821;952550.4001712258;188518.1693172468;261004.34753909864;0;17;12;6;44;43;0;11;86;95;1156028208589.8142;444379754809.643;971684311549.6931;53086.051042246545;8318.529996585074;0.0;0.0;3209318.717394041;766147.4804296637;82198.01533622827;830287.5489923462;5.097196606215951;0.43832129962258837
5323;2019-05-20 09:43:41.775;646;641;198;198;182;39;27;23;17;29;766;213;16;34;235;155;462;597;200;32;27;-25;653;358;363;131;362;307;655;-2.0;139.0;1331.0;148.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;14561.3212890625;7511.85546875;3290.85400390625;1407.3928222656198;593.0;210760;554.0;0.0;Calculated values ==>;1558338221.775;337.76;337.26;292.96000000000004;292.96000000000004;291.36;277.06;274.1680685717883;275.86;275.46000000000004;274.86;276.06;349.76;294.46000000000004;274.76000000000005;276.56;296.66;288.66;319.36;332.86;276.36;275.86;328.56;332.46000000000004;270.66;240.61611355647437;268.43790593516167;274.1680685717883;293.16;6530000.0;3579999.9999999995;3629999.9999999995;1310000.0;3620000.0000000005;3070000.0;6550000.0;0.0;0.023166666666666665;0.22183333333333335;0.024666666666666667;0.0;0.0;0.0;7511.85546875;3290.85400390625;1407.3928222656198;14561.3212890625;484162.3743467985;483208.0327000816;251006.64932183162;251006.64932183162;245621.4306595805;430280.9020939914;432160.5535853875;443288.7182359786;472790.3263854694;530009.779551569;469074.0015960416;443141.609673585;445755.06062311685;463990.4146581629;453680.1988514557;454374.4128090055;476611.9433065114;433086.23799672595;432160.5535853875;232467.98657752166;248780.69988749037;467525.53082582797;201969.58737828795;194032.2776571783;273.96312019328604;1690624.6931673884;952673.3236313887;188541.56269018608;261060.17439335046;0;17;12;6;44;43;0;11;86;95;1156243912185.4106;444458956129.86206;971868214615.2017;53532.62719526439;6550.379938372655;0.0;0.0;3210207.2211899604;766271.390077924;82198.01533622827;830287.5489923462;4.92076197908885;0.4109135149514964
5324;2019-05-20 09:44:41.785;650;647;195;195;177;46;31;25;22;30;775;213;21;33;235;153;459;596;199;33;30;-22;659;363;368;131;368;309;661;-1.0;133.0;1419.0;140.0;0.0;0;100;29;1;0;0;1;0;0;0;1;0;0;0;0;14487.572265625;7988.548828125;3364.7587890625;1415.8591308593802;591.0;210761;553.0;0.0;Calculated values ==>;1558338281.785;338.16;337.86;292.66;292.66;290.86;277.76000000000005;274.69669130483857;276.26000000000005;275.66;275.36;276.16;350.66;294.46000000000004;275.26000000000005;276.46000000000004;296.66;288.46000000000004;319.06;332.76000000000005;276.46000000000004;276.16;328.46000000000004;332.26000000000005;270.96000000000004;240.61611355647437;268.67533136820026;274.69669130483857;293.06;6590000.000000001;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;3090000.0;6609999.999999999;0.0;0.022166666666666668;0.2365;0.02333333333333333;0.0;0.0;0.0;7988.548828125;3364.7587890625;1415.8591308593802;14487.572265625;484084.2023082018;483421.9225895753;249735.0350398962;249735.0350398962;243826.27569421224;429947.3805835815;431616.2614627105;443615.8663983838;472887.3552016489;530799.7358532127;468796.8095345991;443468.83949473884;445218.16594836477;463097.5131348959;452525.7912912428;452838.74811177724;475733.44769845763;431994.6062598477;431426.1458468794;232049.79005350024;247943.99896000302;467819.4280374653;203346.8388312446;194032.2776571783;274.5208990189901;1690866.8076259913;952802.5151955148;188565.093710975;261115.6470771897;0;17;12;6;44;43;0;11;86;95;1156463248735.3757;444537569229.84955;972053045415.1722;56823.62501962842;6171.027081478483;0.0;0.0;3211127.009897511;766377.4194716935;82198.01533622827;830287.5489923462;4.9333408627264035;0.40501218475338524
