;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5325;2019-05-20 09:45:41.806;652;650;202;201;177;52;34;28;26;32;783;213;24;34;235;153;457;605;202;35;34;-19;647;373;378;132;378;308;647;-2.0;146.0;1423.0;222.0;0.0;41;97;33;1;0;0;1;0;0;0;1;0;0;0;0;15665.1298828125;8108.63720703125;4426.6064453125;1379.66760253906;590.0;210762;552.0;0.0;Calculated values ==>;1558338341.806;338.36;338.16;293.36;293.26000000000005;290.86;278.36;275.73799182748917;276.56;275.96000000000004;275.76000000000005;276.36;351.46000000000004;294.46000000000004;275.56;276.56;296.66;288.46000000000004;318.86;333.66;276.66;276.56;328.36;332.16;271.26000000000005;240.83765695389522;268.5567601203482;275.73799182748917;293.36;6470000.0;3729999.9999999995;3779999.9999999995;1320000.0;3779999.9999999995;3080000.0;6470000.0;0.0;0.024333333333333332;0.23716666666666666;0.037000000000000005;0.0;0.0;0.0;8108.63720703125;4426.6064453125;1379.66760253906;15665.1298828125;485691.11689552217;485402.48178166687;252768.43324416413;252407.6767460806;244264.18155412262;429258.0297950786;429524.6201763954;444402.3695586691;472950.9869074988;531711.5783978377;468935.5291999942;444110.9870452586;445559.1329363517;461584.7037510972;450749.6144434651;454418.41976305185;478776.52238708985;429724.43458949105;429524.6201763954;231631.59724164338;247525.65490268572;467974.7744402957;205721.47207050657;194032.2776571783;275.48202957371103;1691118.1680888927;952936.7053623956;188588.39792067074;261180.59784552568;0;17;12;6;44;43;0;11;86;95;1156687127065.0342;444616496844.7291;972238210199.8898;56607.15285427588;9703.372187682198;0.0;0.0;3212072.59721812;766509.7524323992;82198.01533622827;830287.5489923462;4.765429245457056;0.4181918500333239
5326;2019-05-20 09:46:41.776;647;645;216;216;192;59;37;34;15;34;787;214;16;33;233;148;451;576;204;38;38;-16;627;368;373;134;373;310;628;-1.0;138.0;1318.0;74.0;0.0;92;91;42;1;0;0;1;0;0;0;1;0;0;0;0;17938.087890625;8371.41796875;5897.84521484375;1341.08605957031;589.0;210763;551.0;0.0;Calculated values ==>;1558338401.776;337.86;337.66;294.76000000000005;294.76000000000005;292.36;279.06;275.2199585193972;276.86;276.56;274.66;276.56;351.86;294.56;274.76000000000005;276.46000000000004;296.46000000000004;287.96000000000004;318.26000000000005;330.76000000000005;276.96000000000004;276.96000000000004;328.26000000000005;332.06;271.56;241.2770596917726;268.7936212382143;275.2199585193972;293.56;6270000.0;3679999.9999999995;3729999.9999999995;1340000.0;3729999.9999999995;3100000.0;6280000.0;0.0;0.023;0.21966666666666665;0.012333333333333333;0.0;0.0;0.0;8371.41796875;5897.84521484375;1341.08605957031;17938.087890625;487143.6427050112;486752.3948767166;259181.96620889552;259181.96620889552;250008.6349341823;429606.4342157736;431453.06688762316;442374.1672774083;472884.4304738556;531979.8649282418;468779.5142372656;442523.2022321763;445020.3376677628;462074.3852339362;450908.32438996685;456518.86221281736;476680.71846833173;431644.5240703191;431644.5240703191;231213.40812182956;247107.31509690773;467992.3154765687;204840.6490868011;194032.2776571783;275.12026831622586;1691398.0548903975;953073.970488696;188611.0595313922;261266.5919241861;0;17;12;6;44;43;0;11;86;95;1156912314415.1416;444696256944.76715;972423517499.9781;52178.19616253671;3245.5372188071337;0.0;0.0;3212978.6885214048;766617.6060570489;82198.01533622827;830287.5489923462;3.550448008433539;0.2848655696702705
5327;2019-05-20 09:47:41.777;633;635;224;224;195;46;37;37;-10;36;788;215;-13;28;232;145;448;568;204;38;37;-13;623;359;364;135;364;307;625;0.0;142.0;988.0;88.0;0.0;55;89;42;1;0;0;1;0;0;0;1;0;0;0;0;17796.970703125;8278.3916015625;4757.70849609375;1320.04223632812;587.0;210764;550.0;0.0;Calculated values ==>;1558338461.777;336.46000000000004;336.66;295.56;295.56;292.66;277.76000000000005;274.27422755570615;276.86;276.86;272.16;276.76000000000005;351.96000000000004;294.66;271.86;275.96000000000004;296.36;287.66;317.96000000000004;329.96000000000004;276.96000000000004;276.86;328.16;331.86;271.86;241.49495122638035;268.43790593516167;274.27422755570615;293.56;6230000.0;3590000.0;3640000.0;1350000.0;3640000.0;3070000.0;6250000.0;0.0;0.023666666666666666;0.16466666666666668;0.014666666666666666;0.0;0.0;0.0;8278.3916015625;4757.70849609375;1320.04223632812;17796.970703125;485592.15591457614;485657.6978294401;262879.7171485843;262879.7171485843;251210.97641551596;430214.79039162316;433749.95420475816;439227.691140826;472948.7829819323;532308.6892045044;469315.984377403;438764.06849357975;444891.802354063;463295.34959360014;452072.5685621261;456616.4749912665;475838.88462430245;433931.68165179034;433749.95420475816;230795.22267914342;246270.64818160105;468149.0490147693;202365.53786102484;194032.2776571783;274.1217956478815;1691695.8520081881;953212.7212140879;188633.23597009905;261355.38968494133;0;17;12;6;44;43;0;11;86;95;1157133418099.8745;444776958289.6697;972608620584.7545;39003.301240073924;3898.158163588252;0.0;0.0;3213738.546996272;766677.1378440101;82198.01533622827;830287.5489923462;2.988369605538413;0.24885622392353102
5328;2019-05-20 09:48:41.777;622;626;223;224;199;39;36;33;-15;38;785;215;-21;14;232;148;445;562;205;38;36;-11;617;355;361;136;360;306;618;-2.0;140.0;583.0;30.0;0.0;36;87;41;1;0;0;1;0;0;0;1;0;0;0;0;17855.314453125;8163.0654296875;4109.4833984375;1307.56213378906;586.0;210765;549.0;0.0;Calculated values ==>;1558338521.777;335.36;335.76000000000005;295.46000000000004;295.56;293.06;277.06;273.8482719121499;276.76000000000005;276.46000000000004;271.66;276.96000000000004;351.66;294.66;271.06;274.56;296.36;287.96000000000004;317.66;329.36;276.96000000000004;276.76000000000005;328.06;331.76000000000005;272.06;241.71165711629368;268.3187672390254;273.8482719121499;293.66;6170000.0;3550000.0;3610000.0;1360000.0;3600000.0;3060000.0;6180000.0;0.0;0.02333333333333333;0.09716666666666667;0.005;0.0;0.0;0.0;8163.0654296875;4109.4833984375;1307.56213378906;17855.314453125;484687.27608260943;485146.1774949686;262959.3130684454;263427.8829142352;253010.07058552408;430477.46260093397;434310.53623595677;438677.07709952706;473013.45329280203;532070.3068161942;469453.78611262445;437742.05038880615;443052.3292051162;463890.26140234835;453201.96316929616;457030.08945526794;475791.2225221293;434668.6427963687;434310.53623595677;230377.04089860234;245852.32104278926;468207.8111126352;201474.56175651163;194032.2776571783;273.7564936675702;1691992.9543844901;953349.733356015;188655.13267318337;261429.2829507291;0;17;12;6;44;43;0;11;86;95;1157350918099.8745;444858258289.6697;972792520584.7545;23048.177740829666;1333.666246780618;0.0;0.0;3214255.6426544464;766720.7363807632;82198.01533622827;830287.5489923462;1.7954083038047401;0.14406035081806184
5329;2019-05-20 09:49:41.788;614;619;219;220;198;36;36;31;-20;38;781;215;-22;6;232;152;442;555;197;38;36;-8;622;353;358;136;358;306;623;-2.0;132.0;782.0;0.0;0.0;21;84;42;1;0;0;1;0;0;0;1;0;0;1;0;17488.3828125;8322.9033203125;3732.74096679688;1282.35498046875;584.0;210766;548.0;0.0;Calculated values ==>;1558338581.788;334.56;335.06;295.06;295.16;292.96000000000004;276.76000000000005;273.6339639331285;276.76000000000005;276.26000000000005;271.16;276.96000000000004;351.26;294.66;270.96000000000004;273.76000000000005;296.36;288.36;317.36;328.66;276.96000000000004;276.76000000000005;327.96000000000004;331.56;272.36;241.71165711629368;268.3187672390254;273.6339639331285;292.86;6220000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3060000.0;6230000.0;0.0;0.022000000000000002;0.13033333333333333;0.0;0.0;0.0;0.0;8322.9033203125;3732.74096679688;1282.35498046875;17488.3828125;482980.6652284411;483588.76869072515;260789.97816965336;261228.89106889933;252399.17635673078;430607.02586249536;435041.38555822254;437898.67151236854;473013.45329280203;531652.7806895586;469453.78611262445;437585.1090581189;441867.40411234536;464185.92985963024;454112.3874095661;455708.61807456776;474110.98604092526;435393.88335433026;435041.38555822254;229958.8627652946;245015.67932991832;468503.3621329318;201183.85751793825;194032.2776571783;273.6339639331285;1692287.53919312;953487.1416161865;188676.71927267624;261494.64680178586;0;17;12;6;44;43;0;11;86;95;1157566657645.4368;444939873249.8824;972976154245.2332;30851.83075727408;0.0;0.0;0.0;3214704.8917403365;766731.8523037276;82198.01533622827;830287.5489923462;2.3130778566069043;0.1669074301802021
5330;2019-05-20 09:50:41.788;608;615;213;215;195;35;36;29;-21;38;777;215;-23;3;232;155;441;564;199;37;36;-7;635;353;358;136;357;306;638;-2.0;134.0;806.0;86.0;0.0;6;81;43;1;0;0;1;0;0;0;1;0;0;1;0;16857.56640625;8591.36328125;3375.62133789062;1257.453125;583.0;210767;547.0;0.0;Calculated values ==>;1558338641.788;333.96000000000004;334.66;294.46000000000004;294.66;292.66;276.66;273.6339639331285;276.76000000000005;276.06;271.06;276.96000000000004;350.86;294.66;270.86;273.46000000000004;296.36;288.66;317.26000000000005;329.56;276.86;276.76000000000005;327.86;331.46000000000004;272.46000000000004;241.71165711629368;268.3187672390254;273.6339639331285;293.06;6350000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;3060000.0;6380000.0;0.0;0.022333333333333334;0.13433333333333333;0.014333333333333333;0.0;0.0;0.0;8591.36328125;3375.62133789062;1257.453125;16857.56640625;480621.29796976066;481307.4872579803;257373.13138926376;258171.9011246124;250652.84550619053;430607.02586249536;435041.38555822254;437742.05038880615;473013.45329280203;531235.1143566301;469453.78611262445;437427.84448784514;441418.9449877505;464333.32306390855;454534.2612377077;453422.7059045666;473618.60089856444;435217.872359457;435041.38555822254;229540.68826423294;244597.3647265701;468601.83797656716;200758.5224089739;194032.2776571783;273.4674355938639;1692573.7554366097;953628.0938378662;188697.88434022182;261553.88315432493;0;17;12;6;44;43;0;11;86;95;1157781457645.4368;445021473249.8824;973159754245.2332;31834.787258624132;3839.0875231355035;0.0;0.0;3215227.280223802;766763.8446997538;82198.01533622827;830287.5489923462;2.697572136672936;0.22391020671806522
5331;2019-05-20 09:51:41.789;608;615;210;211;191;36;36;29;-21;38;775;215;-23;0;232;157;440;574;197;37;36;-5;645;354;359;136;359;306;648;-1.0;135.0;1183.0;225.0;0.0;3;78;45;1;0;0;1;0;0;0;1;0;0;0;0;16844.849609375;8875.859375;3415.53662109375;1237.59436035156;581.0;210768;546.0;0.0;Calculated values ==>;1558338701.789;333.96000000000004;334.66;294.16;294.26000000000005;292.26000000000005;276.76000000000005;273.7412296467126;276.76000000000005;276.06;271.06;276.96000000000004;350.66;294.66;270.86;273.16;296.36;288.86;317.16;330.56;276.86;276.76000000000005;327.76000000000005;331.26000000000005;272.66;241.71165711629368;268.3187672390254;273.7412296467126;292.86;6450000.0;3540000.0;3590000.0;1360000.0;3590000.0;3060000.0;6480000.0;0.0;0.022500000000000003;0.19716666666666666;0.0375;0.0;0.0;0.0;8875.859375;3415.53662109375;1237.59436035156;16844.849609375;479460.32880997803;480156.40377101535;255682.5310733916;256062.897393604;248865.43512982782;430542.39183029096;434799.06761956174;437742.05038880615;473013.45329280203;531026.2279586041;469453.78611262445;437427.84448784514;440968.15519671026;464038.2431886511;454645.50595756964;451572.5679604996;473921.0742846077;434976.4790924014;434799.06761956174;229122.51738040973;243760.74795305103;468798.72847877484;200773.43072653946;194032.2776571783;273.47767838986624;1692854.6135839585;953773.6564524956;188718.676749109;261610.47708046448;0;17;12;6;44;43;0;11;86;95;1157996561230.177;445103074609.7838;973343357305.0114;46722.31284341025;10050.948665708826;0.0;0.0;3215881.93363457;766879.5969303594;82198.01533622827;830287.5489923462;4.19641525445185;0.37257900313483294
5332;2019-05-20 09:52:41.779;613;617;208;208;189;38;37;30;-22;38;772;215;-23;-1;232;160;440;582;195;39;37;-3;657;355;360;136;360;305;660;-1.0;137.0;1243.0;146.0;0.0;6;74;47;1;0;0;1;0;0;0;1;0;0;0;0;17002.0859375;9219.572265625;3557.60766601562;1216.7470703125;580.0;210769;545.0;0.0;Calculated values ==>;1558338761.779;334.46000000000004;334.86;293.96000000000004;293.96000000000004;292.06;276.96000000000004;273.8482719121499;276.86;276.16;270.96000000000004;276.96000000000004;350.36;294.66;270.86;273.06;296.36;289.16;317.16;331.36;277.06;276.86;327.66;331.16;272.86;241.71165711629368;268.19934244402924;273.8482719121499;292.66;6570000.0;3550000.0;3600000.0;1360000.0;3600000.0;3050000.0;6600000.0;0.0;0.022833333333333334;0.20716666666666667;0.024333333333333332;0.0;0.0;0.0;9219.572265625;3557.60766601562;1216.7470703125;17002.0859375;478808.23432017484;479061.7794905832;254361.92775630075;254361.92775630075;247751.52001811322;430477.46260093397;434733.80906377075;437812.597326149;473013.45329280203;530788.4338752198;469591.34527448076;437656.05685647397;441030.91413852724;463890.26140234835;454897.47462011676;449525.01374052564;473677.19128003874;435089.031508698;434733.80906377075;228704.35009887922;243342.44575359824;468995.5380171435;201287.41869268887;194032.2776571783;273.68336521275296;1693136.6243705945;953924.4265836475;188739.12618556025;261668.576931277;0;17;12;6;44;43;0;11;86;95;1158212225280.2112;445184661009.79675;973526626755.0405;49000.132840231825;6514.230903561729;0.0;0.0;3216679.487734219;767017.6170862648;82198.01533622827;830287.5489923462;3.967032537474682;0.3270384052389359
5333;2019-05-20 09:53:41.800;620;623;205;205;186;40;35;31;-24;38;770;215;-26;-3;233;162;439;589;200;41;35;-2;663;359;364;137;364;302;665;-2.0;138.0;1288.0;274.0;0.0;23;71;42;1;0;0;1;0;0;0;1;0;0;0;0;16768.216796875;8987.3203125;4155.77099609375;1177.42407226562;578.0;210770;544.0;0.0;Calculated values ==>;1558338821.8;335.16;335.46000000000004;293.66;293.66;291.76000000000005;277.16;274.27422755570615;276.66;276.26000000000005;270.76000000000005;276.96000000000004;350.16;294.66;270.56;272.86;296.46000000000004;289.36;317.06;332.06;277.26000000000005;276.66;327.56;330.96000000000004;272.96000000000004;241.92719264551067;267.8393353686513;274.27422755570615;293.16;6630000.0;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;6650000.0;0.0;0.023;0.21466666666666667;0.04566666666666667;0.0;0.0;0.0;8987.3203125;4155.77099609375;1177.42407226562;16768.216796875;479165.47132597514;479386.5812302741;253057.10744905533;253057.10744905533;246590.94087132494;430214.79039162316;433384.8821390699;438179.53515710204;472882.9073446267;530806.5203589969;470002.5792903727;437869.15320432716;441368.7326958178;463428.3443550566;454502.1527430527;448280.8395290976;474154.746180081;434473.7075064044;433384.8821390699;228286.1864045524;242505.85365607988;468957.112008979;202069.4333220874;194032.2776571783;274.00655546990237;1693418.1420563345;954076.2037916704;188759.08459471713;261732.87758405093;0;17;12;6;44;43;0;11;86;95;1158429501299.88;445266589674.67175;973708790489.7627;50684.96852724981;12187.870660034718;0.0;0.0;3217510.487659226;767173.5224801865;82198.01533622827;830287.5489923462;4.390403383897734;0.40163867928899866
5334;2019-05-20 09:54:41.780;628;629;203;203;182;44;35;32;-21;38;767;215;-27;-5;233;162;437;594;206;39;35;0;668;360;365;138;365;302;670;-2.0;135.0;1008.0;160.0;0.0;42;70;36;1;0;0;1;0;0;0;1;0;0;0;0;16749.55859375;8719.4658203125;4880.2744140625;1175.97595214844;577.0;210771;543.0;0.0;Calculated values ==>;1558338881.78;335.96000000000004;336.06;293.46000000000004;293.46000000000004;291.36;277.56;274.38016830617;276.66;276.36;271.06;276.96000000000004;349.86;294.66;270.46000000000004;272.66;296.46000000000004;289.36;316.86;332.56;277.06;276.66;327.46000000000004;330.86;273.16;242.14157278889297;267.8393353686513;274.38016830617;293.76000000000005;6680000.0;3600000.0;3650000.0;1380000.0;3650000.0;3020000.0;6700000.0;0.0;0.022500000000000003;0.168;0.02666666666666667;0.0;0.0;0.0;8719.4658203125;4880.2744140625;1175.97595214844;16749.55859375;479794.92683586926;479715.0424705324;252141.1616133279;252141.1616133279;245137.1747028775;430148.3826014536;433133.46834165603;438642.8229465016;472752.1489716358;530493.7248521174;470002.5792903727;437713.4967235476;441070.164538651;463279.1356354856;454332.15923965833;446990.3126235058;474322.70601489453;433865.5205784961;433133.46834165603;227868.02628245065;242087.5637286956;469017.4129134338;202507.8523987087;194032.2776571783;274.1816960403788;1693697.3637464135;954223.711157307;188778.6897243712;261808.1528623667;0;17;12;6;44;43;0;11;86;95;1158648128399.9495;445349062174.698;973889930089.8203;39670.67505202921;7106.921613726004;0.0;0.0;3218263.2003680607;767334.2588192071;82198.01533622827;830287.5489923462;3.1658429327723474;0.28418457173602124
5335;2019-05-20 09:55:41.791;637;637;207;207;178;41;33;31;-16;39;762;215;-21;-5;232;157;437;604;208;35;33;0;695;357;362;138;362;300;697;0.0;141.0;1269.0;302.0;0.0;17;71;33;1;0;0;1;0;0;0;1;0;0;0;0;16211.0263671875;8819.7890625;4156.93017578125;1184.21569824219;575.0;210772;542.0;0.0;Calculated values ==>;1558338941.791;336.86;336.86;293.86;293.86;290.96000000000004;277.26000000000005;274.0616903277293;276.46000000000004;276.26000000000005;271.56;277.06;349.36;294.66;271.06;272.66;296.36;288.86;316.86;333.56;276.66;276.46000000000004;327.36;330.66;273.16;242.14157278889297;267.5978703862781;274.0616903277293;293.96000000000004;6950000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;6970000.0;0.0;0.0235;0.2115;0.050333333333333334;0.0;0.0;0.0;8819.7890625;4156.93017578125;1184.21569824219;16211.0263671875;478034.6633909808;477800.56754551677;252443.8833161264;252443.8833161264;243087.82802362024;430346.717906069;433520.3008126533;439846.68438734236;472850.0741107318;530124.3008302534;470275.5442115065;439087.04160892795;441494.1431799284;463593.40581284417;454135.31371311087;441984.2871022517;472572.8965228771;433883.48505660606;433520.3008126533;227449.86971758792;241250.99604349316;469017.4129134338;201497.71418792277;194032.2776571783;273.7744915504407;1693972.0856438284;954369.8984105479;188798.3615939459;261883.4767073528;0;17;12;6;44;43;0;11;86;95;1158866268384.6514;445431877354.58484;974070563199.5735;50410.807197177244;13465.158169184055;0.0;0.0;3219014.0170102646;767505.72424673;82198.01533622827;830287.5489923462;4.510716676030649;0.43328886671344513
5336;2019-05-20 09:56:41.771;651;645;210;210;184;43;34;32;-14;39;758;216;-16;-2;233;155;436;603;206;38;34;2;674;362;367;138;367;299;676;-1.0;132.0;1213.0;240.0;0.0;46;72;25;1;0;0;1;0;0;0;1;0;0;0;0;16379.875;8025.615234375;4962.865234375;1185.39135742188;574.0;210773;540.0;0.0;Calculated values ==>;1558339001.771;338.26;337.66;294.16;294.16;291.56;277.46000000000004;274.5913991737795;276.56;276.36;271.76000000000005;277.06;348.96000000000004;294.76000000000005;271.56;272.96000000000004;296.46000000000004;288.66;316.76000000000005;333.46000000000004;276.96000000000004;276.56;327.16;330.56;273.36;242.14157278889297;267.47669482898436;274.5913991737795;293.76000000000005;6740000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2990000.0;6759999.999999999;0.0;0.022000000000000002;0.2021666666666667;0.04;0.0;0.0;0.0;8025.615234375;4962.865234375;1185.39135742188;16379.875;482564.5255250328;481441.5948095225;254365.21286172906;254365.21286172906;245586.64721186107;430014.67791919125;432439.757026355;440364.72933819855;472850.0741107318;529783.6586704012;470530.8952863186;440064.06874895684;442147.02957710525;462979.80544440064;452988.6427295784;445700.0206949132;474999.8664172709;433182.4302400453;432439.757026355;226613.5671989835;240832.718256323;469214.6757162112;202940.91066359557;194032.2776571783;274.35902174836633;1694243.5859583598;954510.2299869434;188818.10173717423;261959.44966969657;0;17;12;6;44;43;0;11;86;95;1159084895484.721;445514649754.61115;974250203299.6306;47999.18200871557;10650.950602104627;0.0;0.0;3219833.8268928267;767706.624830697;82198.01533622827;830287.5489923462;4.1379048244618275;0.3830089827599753
5337;2019-05-20 09:57:41.771;658;651;210;209;184;44;36;33;-11;40;753;216;-13;0;233;155;433;591;204;39;36;3;664;362;367;138;367;299;665;-1.0;137.0;1060.0;197.0;0.0;57;71;19;1;0;0;1;0;0;0;1;0;0;0;0;15922.8095703125;7500.935546875;5336.79150390625;1160.10180664062;574.0;210774;539.0;0.0;Calculated values ==>;1558339061.771;338.96000000000004;338.26;294.16;294.06;291.56;277.56;274.5913991737795;276.76000000000005;276.46000000000004;272.06;277.16;348.46000000000004;294.76000000000005;271.86;273.16;296.46000000000004;288.66;316.46000000000004;332.26000000000005;277.06;276.76000000000005;327.06;330.56;273.46000000000004;242.14157278889297;267.47669482898436;274.5913991737795;293.56;6640000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2990000.0;6650000.0;0.0;0.022833333333333334;0.17666666666666667;0.03283333333333333;0.0;0.0;0.0;7500.935546875;5336.79150390625;1160.10180664062;15922.8095703125;484705.6207955343;483567.009769559;254862.86494376804;254497.64418613882;245940.94146491465;430014.67791919125;432812.2514932043;440813.73739064514;472947.9820155742;529262.6817932395;470530.8952863186;440514.6608285658;442440.624843124;462979.80544440064;452988.6427295784;446895.4265727014;474467.72641928453;433366.6693374496;432812.2514932043;226195.42121513622;240832.718256323;469313.27648880874;202971.74979815003;194032.2776571783;274.3709784949148;1694512.7749964457;954639.6179101205;188837.64751354142;262045.28014251558;0;17;12;6;44;43;0;11;86;95;1159305095484.721;445597449754.61115;974429603299.6306;42018.7511413408;8744.880126343294;0.0;0.0;3220583.976335744;767868.2567534341;82198.01533622827;830287.5489923462;3.6265360710399324;0.32979153535623473
5338;2019-05-20 09:58:41.782;657;652;214;213;186;43;37;34;-8;40;750;217;-10;5;233;154;429;577;202;40;37;4;651;360;365;140;365;300;653;-2.0;133.0;1131.0;168.0;0.0;59;75;17;1;0;0;1;0;0;0;1;0;0;0;0;15605.111328125;7230.2802734375;5276.88427734375;1188.54772949219;573.0;210775;538.0;0.0;Calculated values ==>;1558339121.782;338.86;338.36;294.56;294.46000000000004;291.76000000000005;277.46000000000004;274.38016830617;276.86;276.56;272.36;277.16;348.16;294.86;272.16;273.66;296.46000000000004;288.56;316.06;330.86;277.16;276.86;326.96000000000004;330.46000000000004;273.56;242.56692532238324;267.5978703862781;274.38016830617;293.36;6509999.999999999;3600000.0;3650000.0;1400000.0;3650000.0;3000000.0;6530000.0;0.0;0.022166666666666668;0.1885;0.028;0.0;0.0;0.0;7230.2802734375;5276.88427734375;1188.54772949219;15605.111328125;485977.6132973533;485035.8577028654;256954.72707666052;256570.90940716318;247002.2329460087;430148.3826014536;433500.59072566376;441047.95758756367;472686.4266018815;528873.2616124821;470514.32886227703;440749.2218407172;442965.4704623134;463279.1356354856;453192.24889485224;448409.73238296906;473766.0171222983;434047.17992658;433500.59072566376;225777.27872811773;240414.4444865203;469139.01059756253;202560.67186488473;194032.2776571783;274.2022174500307;1694775.5558389411;954762.4005483006;188857.22318127478;262133.7436562612;0;17;12;6;44;43;0;11;86;95;1159524735745.2935;445680865044.82855;974609336245.099;44954.85335872498;7464.193484514979;0.0;0.0;3221308.889251474;768003.3571310724;82198.01533622827;830287.5489923462;3.8274056705135013;0.33445743172834635
5339;2019-05-20 09:59:41.782;651;648;219;218;191;42;37;35;-4;41;747;217;-6;9;233;154;425;558;203;43;37;5;641;359;364;140;364;302;642;-3.0;135.0;940.0;159.0;0.0;63;78;17;1;0;0;1;0;0;0;1;0;0;0;0;15805.3818359375;7075.6396484375;5212.67529296875;1216.48559570312;571.0;210776;537.0;0.0;Calculated values ==>;1558339181.782;338.26;337.96000000000004;295.06;294.96000000000004;292.26000000000005;277.36;274.27422755570615;276.86;276.66;272.76000000000005;277.26000000000005;347.86;294.86;272.56;274.06;296.46000000000004;288.56;315.66;328.96000000000004;277.46000000000004;276.86;326.86;330.26000000000005;273.66;242.56692532238324;267.8393353686513;274.27422755570615;293.46000000000004;6409999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;3020000.0;6420000.0;0.0;0.022500000000000003;0.15666666666666668;0.026500000000000003;0.0;0.0;0.0;7075.6396484375;5212.67529296875;1216.48559570312;15805.3818359375;486199.5251634335;485660.0495537059;259562.44788815363;259152.8246259152;249096.04093925108;430214.79039162316;433749.95420475816;441219.5769185515;472784.61766108364;528406.342065764;470242.183613131;440920.49340534693;443139.33368828957;463428.3443550566;453365.2895126709;449381.2716337685;472179.58734707633;434832.48858899495;433749.95420475816;225359.1397227605;239577.9089402584;469237.8977156437;202244.95243213428;194032.2776571783;274.0748919211764;1695037.3099486416;954881.6165476495;188877.2651256514;262221.1566526805;0;17;12;6;44;43;0;11;86;95;1159743435745.2935;445764865044.82855;974789936245.099;37439.357836205374;7075.313050013001;0.0;0.0;3221995.507678098;768124.5196855268;82198.01533622827;830287.5489923462;3.2962109113643008;0.2943943621288631
5340;2019-05-20 10:00:41.783;642;642;222;221;194;39;38;35;-1;41;746;217;-3;13;233;156;422;551;203;45;38;6;637;358;363;140;363;304;639;86.0;136.0;1083.0;62.0;0.0;59;79;20;1;0;0;1;0;0;0;1;0;0;0;0;16043.37890625;7190.01318359375;5003.34912109375;1226.80676269531;570.0;210777;536.0;0.0;Calculated values ==>;1558339241.783;337.36;337.36;295.36;295.26000000000005;292.56;277.06;274.1680685717883;276.96000000000004;276.66;273.06;277.26000000000005;347.76;294.86;272.86;274.46000000000004;296.46000000000004;288.76000000000005;315.36;328.26000000000005;277.66;276.96000000000004;326.76000000000005;330.16;273.76000000000005;242.56692532238324;268.0796299477929;274.1680685717883;293.46000000000004;6370000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;6390000.0;0.014333333333333333;0.02266666666666667;0.1805;0.010333333333333333;0.0;0.014333333333333333;0.0;7190.01318359375;5003.34912109375;1226.80676269531;16043.37890625;485344.27320016705;485124.89517268864;261007.98561238806;260583.67562621407;250259.00979211892;430280.9020939914;434178.6716885159;441243.57701197703;472784.61766108364;528147.6268721176;469969.09555200214;440943.6375800933;443315.08579407755;463577.2511321169;453822.3608475785;449498.28891786106;471464.29776009975;435429.60780573246;434178.6716885159;224941.0041839467;239159.6471344744;469336.76393192314;202322.76983254653;202322.76983254653;274.10059170923563;1695302.7207112783;955000.4989691135;188897.62623462628;262306.2916082538;0;17;12;6;44;43;0;11;86;95;1159961539380.03;445848866444.72705;974971739274.8794;43125.205695887205;2759.1446056935583;0.0;3323.267926602228;3222666.890229577;768206.4748651223;82198.01533622827;830315.243353266;3.666691379304614;0.2688619590694112
5341;2019-05-20 10:01:41.783;633;636;223;223;196;39;39;34;1;41;747;217;0;14;233;157;420;551;198;47;39;7;629;358;363;140;363;305;630;-3.0;134.0;1251.0;162.0;0.0;59;81;23;1;0;0;1;0;0;0;1;0;0;0;0;16243.4697265625;7247.0947265625;4970.4052734375;1253.13720703125;570.0;210778;535.0;0.0;Calculated values ==>;1558339301.783;336.46000000000004;336.76000000000005;295.46000000000004;295.46000000000004;292.76000000000005;277.06;274.1680685717883;277.06;276.56;273.26000000000005;277.26000000000005;347.86;294.86;273.16;274.56;296.46000000000004;288.86;315.16;328.26000000000005;277.86;277.06;326.66;330.16;273.86;242.56692532238324;268.19934244402924;274.1680685717883;292.96000000000004;6290000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3050000.0;6300000.0;0.0;0.022333333333333334;0.2085;0.027000000000000003;0.0;0.0;0.0;7247.0947265625;4970.4052734375;1253.13720703125;16243.4697265625;484932.31700219633;485251.95722540835;262060.07966897317;262060.07966897317;251352.2727668265;430280.9020939914;434358.88782729313;441331.01728135947;472784.61766108364;528175.0973908444;469832.19507311814;441181.0962547605;443257.1847228264;463577.2511321169;453964.3480236113;450501.8177671782;472613.76015928783;435782.62218529254;434358.88782729313;224522.8720964353;239159.6471344744;469435.60934050113;202112.46016681043;202322.76983254653;274.01876926360984;1695571.7777832183;955120.8082016981;188918.29243437402;262389.4062282082;0;17;12;6;44;43;0;11;86;95;1160179339380.03;445932866444.72705;975154439274.8794;49877.06915838347;7217.72502768965;0.0;0.0;3223441.909186696;768289.6154454006;82198.01533622827;830342.9372526543;4.238462762271664;0.3577308404943877
5342;2019-05-20 10:02:41.774;624;625;219;219;199;42;38;34;5;42;748;217;3;16;234;160;417;521;198;49;38;8;611;361;366;140;366;306;612;-2.0;135.0;1113.0;129.0;0.0;83;82;27;1;0;0;1;0;0;0;1;0;0;0;0;16630.455078125;7233.75341796875;5518.818359375;1264.07202148438;569.0;210779;534.0;0.0;Calculated values ==>;1558339361.774;335.56;335.66;295.06;295.06;293.06;277.36;274.4858918419099;276.96000000000004;276.56;273.66;277.36;347.96000000000004;294.86;273.46000000000004;274.76000000000005;296.56;289.16;314.86;325.26000000000005;278.06;276.96000000000004;326.56;330.06;273.96000000000004;242.56692532238324;268.3187672390254;274.4858918419099;292.96000000000004;6110000.0;3610000.0;3660000.0;1400000.0;3660000.0;3060000.0;6120000.0;0.0;0.022500000000000003;0.18550000000000003;0.021500000000000002;0.0;0.0;0.0;7233.75341796875;5518.818359375;1264.07202148438;16630.455078125;485633.4695523659;485664.8940222344;261577.97876092655;261577.97876092655;253305.729886158;430081.6785162784;433433.583526483;441718.17312246026;472882.7909566239;528202.6435094479;469695.055399925;441418.9449877505;443346.1541946438;463263.04696767486;453877.0401161356;452994.0146043071;470273.9401562961;435419.8954169936;433433.583526483;224104.74344509715;238741.38928724395;469534.43403505563;202932.78583611152;202322.76983254653;274.35123359670666;1695845.6860638973;955241.4638350491;188939.26603141145;262476.8033135271;0;17;12;6;44;43;0;11;86;95;1160398006574.8005;446016853844.6389;975337711779.6871;44294.6893416177;5731.935436277299;0.0;0.0;3224226.5561253414;768397.5130954115;82198.01533622827;830342.9372526543;3.569087257684147;0.2972650826031666
5343;2019-05-20 10:03:41.794;612;615;218;217;195;40;39;34;8;42;750;217;6;18;234;160;413;506;204;51;39;8;610;358;363;141;363;304;611;-1.0;137.0;529.0;30.0;0.0;74;85;27;1;0;0;1;0;0;0;1;0;0;0;0;16287.5869140625;7270.1845703125;5213.04150390625;1270.95178222656;567.0;210780;534.0;0.0;Calculated values ==>;1558339421.794;334.36;334.66;294.96000000000004;294.86;292.66;277.16;274.1680685717883;277.06;276.56;273.96000000000004;277.36;348.16;294.86;273.76000000000005;274.96000000000004;296.56;289.16;314.46000000000004;323.76000000000005;278.26000000000005;277.06;326.56;329.86;273.96000000000004;242.77792619122317;268.0796299477929;274.1680685717883;293.56;6100000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3040000.0;6110000.0;0.0;0.022833333333333334;0.08816666666666667;0.005;0.0;0.0;0.0;7270.1845703125;5213.04150390625;1270.95178222656;16287.5869140625;484042.1656117702;484357.55875767895;261198.83615581415;260749.89775869795;251848.89468769415;430280.9020939914;434358.88782729313;442580.7327243594;472751.9947874012;528565.9442730256;469969.09555200214;442285.3213856606;444043.6597017553;463709.8566730499;454389.27195503766;452430.4732125459;468049.50453651435;436483.0716089266;434358.88782729313;224104.74344509715;237904.88540968279;469398.3044737421;202316.43952422033;202322.76983254653;274.0981304848967;1696120.0945194173;955362.3702736297;188960.3982715018;262566.26528974785;0;17;12;6;44;43;0;11;86;95;1160616779474.731;446101181944.6121;975520772779.6289;21183.301850478925;1335.4093247476087;0.0;0.0;3224772.387935078;768456.4272665812;82198.01533622827;830342.9372526543;1.6372269873385488;0.1314753855876573
5344;2019-05-20 10:04:41.775;602;608;219;219;195;36;41;33;-21;42;750;217;-20;18;233;161;411;509;206;52;40;9;607;354;359;140;359;303;608;-1.0;132.0;226.0;43.0;0.0;50;87;23;1;0;0;1;0;0;0;1;0;0;0;0;15357.283203125;6985.87060546875;4426.13818359375;1283.46362304688;565.0;210781;533.0;0.0;Calculated values ==>;1558339481.775;333.36;333.96000000000004;295.06;295.06;292.66;276.76000000000005;273.7412296467126;277.26000000000005;276.46000000000004;271.06;277.36;348.16;294.86;271.16;274.96000000000004;296.46000000000004;289.26000000000005;314.26000000000005;324.06;278.36;277.16;326.46000000000004;329.66;274.06;242.56692532238324;267.9596281332873;273.7412296467126;293.76000000000005;6070000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6080000.0;0.0;0.022000000000000002;0.03766666666666666;0.007166666666666667;0.0;0.0;0.0;6985.87060546875;4426.13818359375;1283.46362304688;15357.283203125;482952.49433046515;483696.4254838601;261881.4302022629;261881.4302022629;251991.06121618595;430542.39183029096;435681.3269337161;438419.19255376846;472882.7909566239;528642.8357593152;470105.7580105051;438573.70663450175;444244.8339766329;464169.8927984072;455205.8324204233;452569.13603226404;468926.0878994371;437582.33777929767;435505.82383528166;223686.61821467688;237068.3971897606;469633.2381088445;200927.50329052075;202322.76983254653;273.53806681504005;1696383.7182639109;955481.1331136486;188981.67832579295;262646.5663506672;0;17;12;6;44;43;0;11;86;95;1160833310885.399;446185455249.8721;975702815115.1904;8945.52029558233;1925.7244328646536;0.0;0.0;3225023.3819471216;768483.5947755422;82198.01533622827;830342.9372526543;0.856308798566457;0.07890091122535577
5345;2019-05-20 10:05:41.765;596;603;220;220;194;33;42;29;-25;41;749;217;-26;13;233;161;410;517;209;52;42;9;606;349;354;139;354;303;608;445.0;137.0;192.0;64.0;0.0;11;85;21;1;0;0;1;0;0;0;1;0;0;0;0;14100.0849609375;6830.2802734375;3340.84545898438;1272.56860351562;564.0;210782;532.0;0.0;Calculated values ==>;1558339541.765;332.76000000000005;333.46000000000004;295.16;295.16;292.56;276.46000000000004;273.20264511476705;277.36;276.06;270.66;277.26000000000005;348.06000000000006;294.86;270.56;274.46000000000004;296.46000000000004;289.26000000000005;314.16;324.86;278.36;277.36;326.36;329.56;274.06;242.35481222062532;267.9596281332873;273.20264511476705;294.06;6060000.0;3490000.0;3540000.0;1390000.0;3540000.0;3030000.0;6080000.0;0.07416666666666667;0.022833333333333334;0.032;0.010666666666666666;0.0;0.07416666666666667;0.0;6830.2802734375;3340.84545898438;1272.56860351562;14100.0849609375;482206.4064976304;482982.3215541943;262346.77237162495;262346.77237162495;251618.12676964857;430862.6128555636;437029.1878229431;437798.07955487026;472915.35137376806;528538.3341833716;470105.7580105051;437642.0229114993;443518.9199794291;464904.1018876158;456040.21575561777;452554.72648451827;470176.8232154515;438714.65368267347;437029.1878229431;223268.49639005636;236650.15891445865;469768.9665190196;199841.27108763804;199841.27108763804;273.08962577856414;1696629.1554189725;955596.2485152261;189002.97504430625;262711.2804268884;0;17;12;6;44;43;0;11;86;95;1161047175235.4329;446269141299.8854;975884584815.2194;7614.617870951431;2879.22875126807;0.0;17591.43715786846;3225161.3600983396;768523.6293785368;82198.01533622827;830489.508129775;2.4542147802645875;0.06776842002126221
5346;2019-05-20 10:06:41.786;593;600;221;222;196;30;43;25;-25;39;749;216;-26;8;233;160;408;529;222;51;43;10;620;345;351;137;350;303;622;-2.0;131.0;0.0;35.0;0.0;1;80;20;1;0;0;1;0;0;0;1;0;0;0;0;14135.349609375;6960.1708984375;3150.68310546875;1231.07861328125;562.0;210783;531.0;0.0;Calculated values ==>;1558339601.786;332.46000000000004;333.16;295.26000000000005;295.36;292.76000000000005;276.16;272.7676641592781;277.46000000000004;275.66;270.66;277.06;348.06000000000006;294.76000000000005;270.56;273.96000000000004;296.46000000000004;289.16;313.96000000000004;326.06;278.26000000000005;277.46000000000004;326.26000000000005;329.36;274.16;241.92719264551067;267.9596281332873;272.7676641592781;295.36;6200000.0;3450000.0;3510000.0;1370000.0;3500000.0;3030000.0;6220000.0;0.0;0.021833333333333333;0.0;0.005833333333333333;0.0;0.0;0.0;6960.1708984375;3150.68310546875;1231.07861328125;14135.349609375;480155.8974233742;480948.15314950835;261744.70321604164;262194.8375490733;251709.29138329093;431113.4868728058;437887.2378502935;437798.07955487026;472980.6827117325;528538.3341833716;469985.78420527827;437642.0229114993;442787.31820175383;465486.31992542575;456563.50279482716;449782.3561505756;470213.52906044543;439217.1880233884;437887.2378502935;222850.3779558165;235813.6939595721;470138.0144479632;196225.67381061622;199841.27108763804;271.63478555301657;1696864.53306005;955711.2091636322;189023.84607338544;262765.39543180127;0;17;12;6;44;43;0;11;86;95;1161258749260.11;446351970279.75903;976066448444.9419;0.0;1597.8219870511905;0.0;0.0;3225224.8374564694;768560.9511926972;82198.01533622827;830636.1547475585;0.1408774007905725;0.02479868560203549
5347;2019-05-20 10:07:41.806;595;601;223;224;198;27;44;21;-26;37;751;217;-27;5;232;159;408;547;233;51;44;10;640;342;347;137;347;302;643;-1.0;128.0;184.0;0.0;0.0;1;75;17;1;0;0;1;0;0;0;1;0;0;0;0;14603.3828125;7005.9462890625;3381.19262695312;1200.44201660156;561.0;210784;530.0;0.0;Calculated values ==>;1558339661.806;332.66;333.26000000000005;295.46000000000004;295.56;292.96000000000004;275.86;272.43898195401505;277.56;275.26000000000005;270.56;276.86;348.26;294.86;270.46000000000004;273.66;296.36;289.06;313.96000000000004;327.86;278.26000000000005;277.56;326.16;329.26000000000005;274.16;241.92719264551067;267.8393353686513;272.43898195401505;296.46000000000004;6400000.0;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;3020000.0;6430000.0;0.0;0.021333333333333333;0.03066666666666667;0.0;0.0;0.0;0.0;7005.9462890625;3381.19262695312;1200.44201660156;14603.3828125;478100.64678305615;478646.7729104115;261171.1839373121;261598.0083543199;251506.6996556562;431298.55289687274;438953.8661919454;437869.15320432716;472785.1150065333;528824.1147818659;470242.183613131;437713.4967235476;442552.9904358224;465791.4666108235;456919.3867915262;446198.8903185267;470314.65384506655;440095.8892414226;438953.8661919454;222432.26289678228;235395.46725036926;470138.0144479632;198269.91359554144;199841.27108763804;272.43898195401505;1697104.1023266353;955827.632268261;189044.11549951867;262819.8458736534;0;17;12;6;44;43;0;11;86;95;1161468219060.0435;446434197679.7329;976248008944.8842;7347.710014669429;0.0;0.0;0.0;3225286.0887835445;768574.2708143127;82198.01533622827;830636.1547475585;0.6341021527613935;0.054112836100560543
5348;2019-05-20 10:08:41.787;603;606;226;226;197;26;45;19;-27;35;752;218;-28;2;232;157;409;563;237;51;45;11;661;340;345;136;345;301;664;91.0;131.0;34.0;17.0;0.0;1;69;12;1;0;0;1;0;0;0;1;0;0;0;0;15187.73046875;7007.10888671875;3453.69409179688;1164.30297851562;560.0;210785;529.0;0.0;Calculated values ==>;1558339721.787;333.46000000000004;333.76000000000005;295.76000000000005;295.76000000000005;292.86;275.76000000000005;272.21867820750657;277.66;275.06;270.46000000000004;276.66;348.36;294.96000000000004;270.36;273.36;296.36;288.86;314.06;329.46000000000004;278.26000000000005;277.66;326.06;329.16;274.26000000000005;241.71165711629368;267.7187500070086;272.21867820750657;296.86;6609999.999999999;3400000.0;3450000.0;1360000.0;3450000.0;3010000.0;6640000.000000001;0.015166666666666667;0.021833333333333333;0.005666666666666667;0.0028333333333333335;0.0;0.015166666666666667;0.0;7007.10888671875;3453.69409179688;1164.30297851562;15187.73046875;476811.58851883264;476913.24589823745;261097.87932711438;261097.87932711438;250303.51337769596;431420.45991060114;439560.1051995565;437940.2675631159;472720.47428543336;529005.2172145927;470497.8680624812;437785.01000687695;442319.071281641;466079.7312183273;456975.0670362751;442443.83293366525;470149.48615776224;440529.5774337916;439560.1051995565;222014.15119762826;234977.24436692704;470370.9986153779;197454.74858665687;197454.74858665687;272.10671162109094;1697352.28298832;955944.3707490597;189063.81546749448;262876.78522641904;0;17;12;6;44;43;0;11;86;95;1161675753319.8586;446516071744.66003;976428851659.7231;1362.7512741999346;773.2627084147096;0.0;3671.931241962311;3225358.652974948;768580.7126296561;82198.01533622827;830666.7444847291;0.49960363768246924;0.019863643112524424
5349;2019-05-20 10:09:41.787;616;614;224;225;198;26;46;18;-18;34;752;220;-28;1;232;156;409;575;242;51;46;11;669;341;346;136;346;298;672;332.0;133.0;516.0;104.0;0.0;1;63;3;1;0;0;1;0;0;0;1;0;0;0;0;14787.6123046875;6559.15771484375;3561.93310546875;1122.0615234375;559.0;210786;528.0;0.0;Calculated values ==>;1558339781.787;334.76000000000005;334.56;295.56;295.66;292.96000000000004;275.76000000000005;272.3289490889957;277.76000000000005;274.96000000000004;271.36;276.56;348.36;295.16;270.36;273.26000000000005;296.36;288.76000000000005;314.06;330.66;278.26000000000005;277.76000000000005;325.96000000000004;329.06;274.26000000000005;241.71165711629368;267.35522164206344;272.3289490889957;297.36;6690000.000000001;3410000.0;3460000.0;1360000.0;3460000.0;2980000.0;6720000.0;0.05533333333333333;0.022166666666666668;0.08600000000000001;0.017333333333333333;0.0;0.05533333333333333;0.0;6559.15771484375;3561.93310546875;1122.0615234375;14787.6123046875;477852.8854256036;477190.2898317855;259826.0052821769;260222.5616984243;250337.74328625822;431359.6534126046;439502.70404527674;439980.03784828715;472622.7809936826;529235.0189720023;471142.00642224867;438461.08877795865;442793.50659549306;465935.7363171453;456675.42510896287;440874.59879012837;471052.96059930563;440313.19543086557;439502.70404527674;221596.04284303306;234559.02529450474;470370.9986153779;197757.13783472366;197757.13783472366;272.23116307374113;1697602.077511432;956057.4229707394;189082.86850501076;262935.24878639623;0;17;12;6;44;43;0;11;86;95;1161883053319.8586;446597671744.66003;976608551659.7231;20831.169401166462;4725.306920198007;0.0;13376.587996983937;3225543.602313909;768626.5340432279;82198.01533622827;830808.815478387;3.462824582288175;0.2344277633488431
5350;2019-05-20 10:10:41.812;631;623;219;220;196;27;48;18;0;33;750;221;-10;2;233;156;409;583;241;53;48;12;670;342;347;136;347;297;673;207.0;128.0;253.0;125.0;0.0;1;59;1;1;0;0;1;0;0;0;1;0;0;0;0;14402.9384765625;6460.0703125;3551.42016601562;1086.62133789062;558.0;210787;527.0;0.0;Calculated values ==>;1558339841.812;336.26000000000005;335.46000000000004;295.06;295.16;292.76000000000005;275.86;272.43898195401505;277.96000000000004;274.96000000000004;273.16;276.46000000000004;348.16;295.26000000000005;272.16;273.36;296.46000000000004;288.76000000000005;314.06;331.46000000000004;278.46000000000004;277.96000000000004;325.86;328.96000000000004;274.36;241.71165711629368;267.23344911666527;272.43898195401505;297.26000000000005;6700000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2970000.0;6730000.0;0.034499999999999996;0.021333333333333333;0.042166666666666665;0.020833333333333332;0.0;0.034499999999999996;0.0;6460.0703125;3551.42016601562;1086.62133789062;14402.9384765625;480017.482879513;478453.3328867179;257833.25029515734;258215.3772854714;249623.18045787775;431298.55289687274;439608.5406439147;442853.8054685152;472525.0707617092;529103.3156420017;471395.15918672696;441387.5573368277;443144.2518856147;465920.0447355602;456510.98759261303;440675.8595583001;472208.25727481244;440419.0955370369;439608.5406439147;221177.93781777218;234140.81001818314;470469.1018322894;197830.60399523808;197830.60399523808;272.26447389117885;1697845.4334577415;956165.9617434592;189101.2818645888;262994.5514295628;0;17;12;6;44;43;0;11;86;95;1162091039945.1892;446679305744.78973;976787126035.0068;10331.811662123186;5679.968704938569;0.0;8341.338814379344;3225803.402027978;768713.2808030044;82198.01533622827;830989.8736115708;2.1943479741698133;0.17138679229388742
5351;2019-05-20 10:11:41.788;643;632;209;211;191;29;45;20;12;32;746;221;5;8;233;157;408;589;236;54;46;12;663;346;351;140;351;297;665;90.0;134.0;1262.0;210.0;0.0;0;69;1;1;0;0;1;0;0;0;1;0;0;0;0;13492.029296875;6369.8798828125;3460.78369140625;1142.56640625;557.0;210788;526.0;0.0;Calculated values ==>;1558339901.788;337.46000000000004;336.36;294.06;294.26000000000005;292.26000000000005;276.06;272.8767566201714;277.66;275.16;274.36;276.36;347.76;295.26000000000005;273.66;273.96000000000004;296.46000000000004;288.86;313.96000000000004;332.06;278.56;277.76000000000005;325.76000000000005;328.86;274.36;242.56692532238324;267.23344911666527;272.8767566201714;296.76000000000005;6630000.0;3460000.0;3510000.0;1400000.0;3510000.0;2970000.0;6650000.0;0.015000000000000001;0.022333333333333334;0.21033333333333332;0.035;0.0;0.015000000000000001;0.0;6369.8798828125;3460.78369140625;1142.56640625;13492.029296875;482607.89358799165;480742.0244710435;254497.64418613882;255230.21683038172;248239.25344956815;431051.2098666511;438221.9953895646;444583.24951340194;471900.24888135743;528686.7643618367;471395.15918672696;443578.23749776033;444010.2435086417;465341.18827288446;455986.76273286226;441838.16134970036;474154.746180081;439709.8578764445;438388.79722800467;220759.83610629753;233722.59852315116;469929.52753194683;199068.90388399953;199068.90388399953;272.77210991838166;1698077.7985395677;956272.835228712;189119.85099851934;263052.96308776387;0;17;12;6;44;43;0;11;86;95;1162300356185.4355;446762072624.88715;976965254755.2164;51639.8506973843;9480.121827678158;0.0;3589.798400160077;3226319.62597604;768839.5643572897;82198.01533622827;831089.2599846849;5.897057752402843;0.5610469585184571
5352;2019-05-20 10:12:41.768;652;639;203;203;185;33;25;21;16;32;741;221;13;19;234;159;406;589;233;56;25;13;668;348;353;149;353;301;671;-2.0;128.0;1161.0;192.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12924.10546875;6433.72705078125;3509.23510742188;1331.45764160156;556.0;210789;525.0;0.0;Calculated values ==>;1558339961.768;338.36;337.06;293.46000000000004;293.46000000000004;291.66;276.46000000000004;273.0942459734351;275.66;275.26000000000005;274.76000000000005;276.36;347.26;295.26000000000005;274.46000000000004;275.06;296.56;289.06;313.76000000000005;332.06;278.76000000000005;275.66;325.66;328.76000000000005;274.46000000000004;244.42749628697553;267.7187500070086;273.0942459734351;296.46000000000004;6680000.0;3479999.9999999995;3529999.9999999995;1490000.0;3529999.9999999995;3010000.0;6709999.999999999;0.0;0.021333333333333333;0.19349999999999998;0.032;0.0;0.0;0.0;6433.72705078125;3509.23510742188;1331.45764160156;12924.10546875;483381.7000101169;481107.8323710677;252100.2060432447;252100.2060432447;246068.16942616866;430925.7729439634;434311.5622631981;444357.3337933654;470701.3130333229;527856.7758344202;470855.9467420913;443924.276660834;444788.4522848616;465180.062080829;455930.2288962042;440409.1747080811;473411.60267361056;439598.5169662585;434311.5622631981;220341.7376933702;233304.39079467155;468801.79013994604;199594.38978426394;199068.90388399953;272.9880578162821;1698297.8596169911;956379.4963871937;189140.4609932204;263111.0272163784;0;17;12;6;44;43;0;11;86;95;1162511485784.6636;446848743724.5702;977144594954.5605;47361.629665761124;8614.636811381828;0.0;0.0;3227144.3633052716;768990.3037488455;82198.01533622827;831119.1649995813;4.964891096046703;0.4963360868425792
