;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5353;2019-05-20 10:13:41.799;657;645;205;204;181;36;25;22;23;31;731;220;22;32;234;161;405;599;235;41;25;14;674;353;358;156;358;305;677;-2.0;133.0;1240.0;300.0;0.0;0;99;1;1;0;0;1;0;0;0;1;0;0;0;0;12800.9765625;6457.13720703125;3511.43237304688;1315.22387695312;555.0;210790;524.0;0.0;Calculated values ==>;1558340021.799;338.86;337.66;293.66;293.56;291.26000000000005;276.76000000000005;273.6339639331285;275.66;275.36;275.46000000000004;276.26000000000005;346.26;295.16;275.36;276.36;296.56;289.26000000000005;313.66;333.06;277.26000000000005;275.66;325.56;328.66;274.56;245.81826849250206;268.19934244402924;273.6339639331285;296.66;6740000.000000001;3529999.9999999995;3579999.9999999995;1560000.0;3579999.9999999995;3050000.0;6770000.0;0.0;0.022166666666666668;0.20666666666666667;0.05;0.0;0.0;0.0;6457.13720703125;3511.43237304688;1315.22387695312;12800.9765625;483456.4950933889;481328.3526900689;252552.77438491693;252204.4541229469;244602.6802833827;430607.02586249536;433066.989957466;444567.3504985989;469655.0504997225;526499.3724961877;470192.9393891942;444422.66845152143;445859.90203062753;464448.5893172968;455373.56023501215;438969.6669254617;474248.77159851976;435919.11457929364;433066.989957466;219923.6425635755;232886.18681767926;467935.53026732226;200848.88604409405;199068.90388399953;273.5028524004451;1698512.3460618453;956486.9757585869;189162.52806802647;263169.5630067235;0;17;12;6;44;43;0;11;86;95;1162724895990.1519;446940290999.7796;977326488884.9767;50368.482653931;13354.33221116141;0.0;0.0;3227959.2016922277;769173.4730797356;82198.01533622827;831119.1649995813;5.647286536017276;0.5986552912429315
5354;2019-05-20 10:14:41.789;661;650;213;212;186;43;28;23;33;30;707;221;33;48;234;162;404;604;243;33;28;14;673;361;366;142;366;311;675;0.0;130.0;1438.0;223.0;0.0;0;0;12;1;0;0;1;0;0;0;1;1;0;0;0;14418.0859375;7076.82861328125;3450.12817382812;2373.79296875;555.0;210791;523.0;0.0;Calculated values ==>;1558340081.789;339.26;338.16;294.46000000000004;294.36;291.76000000000005;277.46000000000004;274.4858918419099;275.96000000000004;275.46000000000004;276.46000000000004;276.16;343.86;295.26000000000005;276.46000000000004;277.96000000000004;296.56;289.36;313.56;333.56;276.46000000000004;275.96000000000004;325.46000000000004;328.66;274.56;242.98782864720522;268.91163127593666;274.4858918419099;297.46000000000004;6730000.0;3610000.0;3660000.0;1420000.0;3660000.0;3110000.0;6750000.0;0.0;0.021666666666666667;0.23966666666666667;0.03716666666666667;0.0;0.0;0.0;7076.82861328125;3450.12817382812;2373.79296875;14418.0859375;484158.5581344746;482303.30356234504;255497.29107767186;255132.65098431113;246260.6094382486;430081.6785162784;431569.91249995894;444821.7950831733;471438.0385572268;523501.25761030347;469491.6271179393;444821.7950831733;446979.90345957945;463263.04696767486;454161.71719194663;438946.6332303736;475278.0204877337;432509.1113278755;431569.91249995894;219505.55070137876;232886.18681767926;469856.40358979115;203068.2173073828;199068.90388399953;274.4037090722734;1698739.1337784613;956599.7400099327;189193.26475144437;263227.5663424559;0;17;12;6;44;43;0;11;87;95;1162942059790.1863;447029676099.7938;977511258085.0061;57940.27414026446;9915.627590162845;0.0;0.0;3228861.6242368273;769367.3570920556;82198.01533622827;831119.1649995813;5.25984171575826;0.5414391167983157
5355;2019-05-20 10:15:41.820;661;651;228;226;195;50;31;26;43;31;677;222;40;56;233;163;401;592;250;42;32;15;644;366;371;144;371;313;646;-1.0;132.0;1421.0;236.0;3.0;0;0;26;1;0;0;1;0;0;0;1;1;0;0;0;15001.1787109375;7597.17578125;3133.95458984375;2366.0048828125;554.0;210792;522.0;0.0;Calculated values ==>;1558340141.82;339.26;338.26;295.96000000000004;295.76000000000005;292.66;278.16;275.0112864084945;276.26000000000005;275.76000000000005;277.46000000000004;276.26000000000005;340.86;295.36;277.16;278.76000000000005;296.46000000000004;289.46000000000004;313.26000000000005;332.36;277.36;276.36;325.36;328.56;274.66;243.40439225979637;269.14681796795327;275.0112864084945;298.16;6440000.000000001;3660000.0;3710000.0;1440000.0;3710000.0;3130000.0;6459999.999999999;0.0;0.022000000000000002;0.23683333333333334;0.03933333333333333;0.0005;0.0005;0.0;7597.17578125;3133.95458984375;2366.0048828125;15001.1787109375;487306.15247518837;485655.8848700823;263131.51170654356;262257.15382015385;250324.10533620053;429743.705733735;430825.726916272;445876.5353497169;471270.65844568226;520166.6830374327;469337.612551395;445442.62595952844;447735.3775941987;462377.44466069277;453446.6530995133;444017.42256655154;476930.8582877829;432913.8003328046;431018.7548485091;219087.46209138638;232467.98657752166;469684.23962315626;204356.0525393657;263131.51170654356;274.92444154216565;1698984.4209830635;956722.0865594222;189232.7834742705;263282.46204686153;0;17;12;6;44;43;0;11;87;95;1163163274024.8137;447115520429.6493;977698554804.6907;57200.101012251514;10436.24202529576;0.0;83.94362157098277;3229821.6231047637;769537.0436313374;82198.01533622827;831119.8648911838;5.170618257066601;0.5490123788991297
5356;2019-05-20 10:16:41.800;654;646;234;233;209;53;33;30;35;32;683;224;36;62;233;163;397;556;260;44;33;16;635;367;372;145;372;314;637;-2.0;128.0;1362.0;164.0;0.0;21;0;41;1;0;0;1;0;0;0;1;1;0;0;0;17196.1015625;8393.798828125;3766.55737304688;2372.89965820312;554.0;210793;521.0;0.0;Calculated values ==>;1558340201.8;338.56000000000006;337.76;296.56;296.46000000000004;294.06;278.46000000000004;275.1157276137837;276.46000000000004;276.16;276.66;276.36;341.46000000000004;295.56;276.76000000000005;279.36;296.46000000000004;289.46000000000004;312.86;328.76000000000005;277.56;276.46000000000004;325.26000000000005;328.56;274.76000000000005;243.61107973660833;269.2639976450953;275.1157276137837;299.16;6350000.0;3670000.0000000005;3720000.0000000005;1450000.0;3720000.0000000005;3140000.0;6370000.0;0.0;0.021333333333333333;0.22699999999999998;0.02733333333333333;0.0;0.0;0.0;8393.798828125;3766.55737304688;2372.89965820312;17196.1015625;487275.1107389296;485918.0080015758;266640.0104644808;266150.18258702976;255862.944040006;429675.2189834977;430946.7099777101;444515.42258938774;471236.42390828294;520720.6372195264;469443.2287441711;444661.8887329707;448395.4236710111;462226.07306053565;453273.839974596;444895.7578173913;472502.38430025574;433033.530313329;430946.7099777101;218669.37671819705;232467.98657752166;469647.7713854179;204670.7561862434;263131.51170654356;275.050209340639;1699252.6422152044;956855.3002618355;189272.26118183444;263339.9471451485;0;17;12;6;44;43;0;11;87;95;1163386099724.8845;447202191529.6769;977886592104.7505;54444.73927351376;7242.70508211077;0.0;0.0;3230751.686649551;769684.3190824261;82198.01533622827;831120.564188187;4.244571550416328;0.4519895185369514
5357;2019-05-20 10:17:41.771;643;642;233;234;211;50;37;32;-5;34;701;227;-7;54;233;163;395;557;259;41;37;17;646;363;368;143;368;313;647;-1.0;130.0;1208.0;226.0;8.0;19;3;52;1;0;0;1;0;0;0;1;1;0;0;0;18489.39453125;9285.2333984375;3803.22509765625;2394.16284179688;553.0;210794;520.0;0.0;Calculated values ==>;1558340261.771;337.46000000000004;337.36;296.46000000000004;296.56;294.26000000000005;278.16;274.69669130483857;276.86;276.36;272.66;276.56;343.26;295.86;272.46000000000004;278.56;296.46000000000004;289.46000000000004;312.66;328.86;277.26000000000005;276.86;325.16;328.46000000000004;274.86;243.1966462407574;269.14681796795327;274.69669130483857;299.06;6459999.999999999;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;3130000.0;6470000.0;0.0;0.021666666666666667;0.20133333333333334;0.03766666666666666;0.0013333333333333333;0.0013333333333333333;0.0;9285.2333984375;3803.22509765625;2394.16284179688;18489.39453125;484498.96264167153;484243.2446912996;265320.86494587763;265788.66305656015;256114.0494363767;429947.3805835815;432743.97865350964;438672.543197134;471700.2039591064;522707.1005343327;469945.07010651095;438358.5854627292;447451.5927023434;462829.68046980636;453962.3084892643;442368.35796361347;471383.3732247197;433484.00545957795;432743.97865350964;218251.29456621417;232049.79005350024;470018.21299050737;203536.8608885978;265320.86494587763;274.5943629332408;1699549.8776158534;957002.5543230693;189311.96750197033;263402.9981762899;0;17;12;6;44;43;0;11;87;95;1163607992424.7222;447288549769.6137;978074601189.6129;47340.65070478529;10037.464262505258;0.0;223.23081827684265;3231599.4882631516;769828.2508928439;82198.01533622827;831122.4235458805;3.7203871701363367;0.4137066750134902
5358;2019-05-20 10:18:41.771;638;639;229;230;209;47;39;33;-8;35;718;228;-13;39;233;161;394;578;245;41;39;19;654;364;369;143;369;312;656;-1.0;123.0;1421.0;265.0;3.0;35;11;57;1;0;0;1;0;0;0;1;1;0;1;0;19700.103515625;9766.0458984375;4436.3984375;2425.0009765625;552.0;210795;520.0;0.0;Calculated values ==>;1558340321.771;336.96000000000004;337.06;296.06;296.16;294.06;277.86;274.8017692304317;277.06;276.46000000000004;272.36;276.66;344.96000000000004;295.96000000000004;271.86;277.06;296.46000000000004;289.26000000000005;312.56;330.96000000000004;277.26000000000005;277.06;325.16;328.36;275.06;243.1966462407574;269.02936301313275;274.8017692304317;297.66;6540000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3120000.0;6559999.999999999;0.0;0.0205;0.23683333333333334;0.04416666666666667;0.0005;0.0005;0.0;9766.0458984375;4436.3984375;2425.0009765625;19700.103515625;482878.8331227606;482801.8768451226;262871.9657784429;263305.0207382485;254916.9772773876;429879.7862731237;432862.1520614866;438426.0275072936;471798.96558121993;524581.5444829786;470202.8484456234;437637.45612594887;445494.4773642259;462679.2465461087;453504.26709067414;440565.67013084254;473548.6396806072;433233.1241697373;432862.1520614866;218251.29456621417;231631.59724164338;470216.3998685916;203813.48725245465;262871.9657784429;274.70588761865923;1699868.1234329108;957161.3149838765;189352.12720045666;263471.6617057495;0;17;12;6;44;43;0;11;87;95;1163829092424.7222;447374349769.6137;978262101189.6129;55564.069950354366;11766.128640546049;0.0;84.99509314152185;3232457.0276019443;770009.9475003694;82198.01533622827;831124.9920951423;4.054452889005221;0.4308743099754814
5359;2019-05-20 10:19:41.812;637;639;223;223;204;46;39;35;-13;36;731;229;-17;28;233;158;394;590;236;41;39;21;666;362;367;142;367;310;667;-1.0;128.0;1077.0;169.0;3.0;45;14;61;1;0;0;1;0;0;0;1;1;0;1;0;20221.3125;10185.9248046875;4908.54296875;2422.73974609375;552.0;210796;519.0;0.0;Calculated values ==>;1558340381.812;336.86;337.06;295.46000000000004;295.46000000000004;293.56;277.76000000000005;274.5913991737795;277.06;276.66;271.86;276.76000000000005;346.26;296.06;271.46000000000004;275.96000000000004;296.46000000000004;288.96000000000004;312.56;332.16;277.26000000000005;277.06;325.06;328.36;275.26000000000005;242.98782864720522;268.7936212382143;274.5913991737795;296.76000000000005;6659999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;3100000.0;6670000.0;0.0;0.021333333333333333;0.1795;0.028166666666666666;0.0005;0.0005;0.0;10185.9248046875;4908.54296875;2422.73974609375;20221.3125;481376.6078420333;481562.0047180428;259711.85353523903;259711.85353523903;252617.2526044001;430014.67791919125;433366.6693374496;438091.248992408;472029.85167895287;526107.9458622106;470595.7348911075;437460.313363465;444292.79366492986;462979.80544440064;453419.23222524277;438106.98986106156;474064.6478276936;433733.48194404994;433366.6693374496;217833.21561994078;231631.59724164338;470549.00337383006;203340.53598555434;259711.85353523903;274.51377413949876;1700201.0292307017;957327.6950221454;189392.5526450884;263549.5894318838;0;17;12;6;44;43;0;11;87;95;1164050043305.1924;447459908194.79584;978448828700.0104;42137.75298473023;7526.371831436432;0.0;86.82740790110529;3233271.7658190737;770170.8281980505;82198.01533622827;831126.4249277543;2.84011890414592;0.2859102985526478
5360;2019-05-20 10:20:41.772;641;643;221;220;196;43;40;36;-18;38;740;228;-20;23;234;157;394;601;239;41;40;22;665;364;369;141;369;308;667;0.0;134.0;1000.0;249.0;0.0;64;12;62;1;0;0;1;0;0;0;1;1;0;0;0;20594.7890625;10272.1298828125;5554.7841796875;2397.08764648438;551.0;210797;518.0;0.0;Calculated values ==>;1558340441.772;337.26;337.46000000000004;295.26000000000005;295.16;292.76000000000005;277.46000000000004;274.8017692304317;277.16;276.76000000000005;271.36;276.96000000000004;347.16;295.96000000000004;271.16;275.46000000000004;296.56;288.86;312.56;333.26000000000005;277.26000000000005;277.16;324.96000000000004;328.26000000000005;275.36;242.77792619122317;268.5567601203482;274.8017692304317;297.06;6650000.0;3640000.0;3690000.0;1410000.0;3690000.0;3080000.0;6670000.0;0.0;0.022333333333333334;0.16666666666666666;0.0415;0.0;0.0;0.0;10272.1298828125;5554.7841796875;2397.08764648438;20594.7890625;482086.1735877126;482158.45068189915;258923.37995335952;258533.3511656245;249847.5204685204;429879.7862731237;433047.9251940826;437758.51091407164;472358.58907936385;527209.3164912581;470746.5369581862;437443.34373287327;443964.9577299085;462813.50345803285;452928.8433368577;438315.4857770567;475780.6967943494;433233.1241697373;433047.9251940826;217415.1398638553;231213.40812182956;470781.97481897497;203747.91677627934;259711.85353523903;274.6805858850725;1700540.9366544858;957498.0651554569;189432.6910965666;263636.72569524765;0;17;12;6;44;43;0;11;87;95;1164270696105.3328;447544751594.8498;978634105100.1283;39001.76568963205;11081.913408771868;0.0;0.0;3233947.4777000193;770325.7938624551;82198.01533622827;831127.1480071128;2.748226207294132;0.2984941100890952
5361;2019-05-20 10:21:41.783;648;648;219;219;194;42;41;36;-21;39;747;229;-23;19;234;157;394;609;233;41;41;23;677;363;368;141;368;305;678;-2.0;134.0;951.0;230.0;0.0;68;14;60;1;0;0;1;0;0;0;1;1;0;1;0;20776.130859375;10390.4765625;5883.29931640625;2398.9736328125;551.0;210798;517.0;0.0;Calculated values ==>;1558340501.783;337.96000000000004;337.96000000000004;295.06;295.06;292.56;277.36;274.69669130483857;277.26000000000005;276.76000000000005;271.06;277.06;347.86;296.06;270.86;275.06;296.56;288.86;312.56;334.06;277.26000000000005;277.26000000000005;324.86;328.26000000000005;275.46000000000004;242.77792619122317;268.19934244402924;274.69669130483857;296.46000000000004;6770000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;3050000.0;6780000.0;0.0;0.022333333333333334;0.1585;0.03833333333333333;0.0;0.0;0.0;10390.4765625;5883.29931640625;2398.9736328125;20776.130859375;481779.0282261862;481666.2391765871;257579.60395782723;257579.60395782723;248773.8984664549;429947.3805835815;433484.00545957795;437968.82056851813;472456.96783784614;528175.0973908444;471271.4344490252;437656.05685647397;443987.30161898106;462963.65795648436;453102.6013730457;435767.3995682248;475696.00596791756;433484.00545957795;433484.00545957795;216997.06728235667;231213.40812182956;470880.6574889378;203494.95776781623;259711.85353523903;274.5781708342908;1700885.7575256021;957670.2851101367;189472.66560115528;263732.0605324346;0;17;12;6;44;43;0;11;87;95;1164491836640.0305;447629367104.73413;978818038814.877;37164.10725391125;10249.785155976326;0.0;0.0;3234582.3096715426;770503.5906070133;82198.01533622827;831127.1480071128;2.539202508989439;0.2688765958812146
5362;2019-05-20 10:22:41.763;655;655;220;220;194;41;42;36;-23;39;750;229;-24;17;234;158;393;614;221;42;43;24;673;362;367;139;368;302;673;-2.0;134.0;702.0;161.0;2.0;74;13;56;1;0;0;1;0;0;0;1;1;0;0;0;20483.892578125;10102.720703125;6018.54638671875;2371.81323242188;550.0;210799;516.0;0.0;Calculated values ==>;1558340561.763;338.66;338.66;295.16;295.16;292.56;277.26000000000005;274.5913991737795;277.36;276.76000000000005;270.86;277.06;348.16;296.06;270.76000000000005;274.86;296.56;288.96000000000004;312.46000000000004;334.56;277.36;277.46000000000004;324.76000000000005;328.16;275.56;242.35481222062532;267.8393353686513;274.5913991737795;295.26000000000005;6730000.0;3620000.0000000005;3670000.0000000005;1390000.0;3679999.9999999995;3020000.0;6730000.0;0.0;0.022333333333333334;0.11699999999999999;0.026833333333333334;0.0003333333333333333;0.0003333333333333333;0.0;10102.720703125;6018.54638671875;2371.81323242188;20483.892578125;483270.7819260646;483270.7819260646;258215.3772854714;258215.3772854714;248952.6067507432;430014.67791919125;433916.0690215914;438334.26632045925;472719.2527797885;528719.6857768083;471674.1250475012;438179.53515710204;444301.04523409;462963.65795648436;453419.23222524277;436391.6633334387;477071.3467352591;433916.0690215914;434098.11877146957;216578.99785978085;230795.22267914342;471246.2272376559;203266.5839470052;258215.3772854714;274.48516741276524;1701229.476443181;957841.0048285233;189512.40890619246;263831.2095193097;0;17;12;6;44;43;0;11;87;95;1164712263140.1006;447713339104.76086;979000078114.9348;27502.918837694124;7190.787094965794;0.0;58.62758049533272;3235121.0219251825;770648.8802631167;82198.01533622827;831127.6364074294;1.8792074066381206;0.18863172393749625
5363;2019-05-20 10:23:41.774;657;654;218;217;197;49;41;37;-25;40;753;227;-26;15;234;161;389;586;227;44;41;23;643;368;373;138;373;303;644;199.0;133.0;977.0;113.0;2.0;99;9;52;1;0;0;1;0;0;0;1;1;0;1;0;19986.271484375;9282.8447265625;6406.36962890625;2356.83154296875;549.0;210800;514.0;0.0;Calculated values ==>;1558340621.774;338.86;338.56000000000006;294.96000000000004;294.86;292.86;278.06;275.2199585193972;277.26000000000005;276.86;270.66;277.16;348.46000000000004;295.86;270.56;274.66;296.56;289.26000000000005;312.06;331.76000000000005;277.56;277.26000000000005;324.56;328.06;275.46000000000004;242.14157278889297;267.9596281332873;275.2199585193972;295.86;6430000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3030000.0;6440000.000000001;0.033166666666666664;0.022166666666666668;0.16283333333333333;0.01883333333333333;0.0003333333333333333;0.033499999999999995;0.0;9282.8447265625;6406.36962890625;2356.83154296875;19986.271484375;486842.2184561566;486304.56789354526;259034.24251786072;258630.16295080306;251109.28545301067;429606.4342157736;432215.0735299409;437798.07955487026;472947.9820155742;528956.2834829289;471301.7307002258;437642.0229114993;443809.95577213913;462209.7771915661;452810.80125636526;441675.4866061157;476258.6867106165;432780.064257215;432215.0735299409;215742.86842915416;230377.04089860234;471281.1494085178;204954.59577728316;205492.70171500035;275.16396838416574;1701566.7896393249;958002.5808237193;189551.82150358526;263934.7694684756;0;17;12;6;44;43;0;11;87;95;1164934303839.797;447796454339.6473;979181611389.6868;37914.680608450435;5015.816760054919;0.0;7595.199455800508;3235666.2685300433;770750.6206107476;82198.01533622827;831191.4299926582;2.799820919699677;0.21953063843722914
5364;2019-05-20 10:24:41.784;650;649;228;227;195;41;40;39;-26;41;755;226;-27;14;234;160;386;578;233;40;40;23;653;359;364;135;364;301;653;-2.0;130.0;116.0;47.0;0.0;99;1;48;1;0;0;1;0;0;0;1;1;0;1;0;20333.076171875;9189.4541015625;6681.20556640625;2314.15307617188;549.0;210801;514.0;0.0;Calculated values ==>;1558340681.784;338.16;338.06000000000006;295.96000000000004;295.86;292.66;277.26000000000005;274.27422755570615;277.16;277.06;270.56;277.26000000000005;348.66;295.76000000000005;270.46000000000004;274.56;296.56;289.16;311.76000000000005;330.96000000000004;277.16;277.16;324.56;328.06;275.46000000000004;241.49495122638035;267.7187500070086;274.27422755570615;296.46000000000004;6530000.0;3590000.0;3640000.0;1350000.0;3640000.0;3010000.0;6530000.0;0.0;0.021666666666666667;0.01933333333333333;0.007833333333333333;0.0;0.0;0.0;9189.4541015625;6681.20556640625;2314.15307617188;20333.076171875;484745.17838394834;484599.65887874155;262644.64640009444;262215.54891586595;250044.9509700979;430214.79039162316;434293.55171347444;438095.2167564963;473436.17305719486;529318.2321055314;471451.41292914946;437940.2675631159;444068.8471814032;463561.2209818517;454218.98018392763;438991.42531590955;473921.9069861488;434293.55171347444;434293.55171347444;215742.86842915416;230377.04089860234;471679.62040862173;202251.59051845493;205492.70171500035;274.0774748684524;1701902.8402021676;958156.542303233;189590.75286288388;264043.8507722736;0;17;12;6;44;43;0;11;87;95;1165155440689.762;447878367989.6343;979362841589.658;4559.643440602133;2110.5195674729734;0.0;0.0;3236020.280222513;770810.0166444902;82198.01533622827;831254.7338703346;0.3667985533820971;0.04233580463422412
5365;2019-05-20 10:25:41.754;647;648;235;234;203;35;40;35;-29;41;758;227;-30;13;233;160;385;588;237;39;40;21;643;354;359;129;359;299;644;-2.0;130.0;105.0;80.0;0.0;82;1;39;1;0;0;1;0;0;0;1;1;0;0;0;19683.892578125;8480.0244140625;5877.85107421875;2304.56787109375;549.0;210802;513.0;0.0;Calculated values ==>;1558340741.754;337.86;337.96000000000004;296.66;296.56;293.46000000000004;276.66;273.7412296467126;277.16;276.66;270.26000000000005;277.26000000000005;348.96000000000004;295.86;270.16;274.46000000000004;296.46000000000004;289.16;311.66;331.96000000000004;277.06;277.16;324.46000000000004;328.06;275.26000000000005;240.16925963744896;267.47669482898436;273.7412296467126;296.86;6430000.0;3540000.0;3590000.0;1290000.0;3590000.0;2990000.0;6440000.000000001;0.0;0.021666666666666667;0.0175;0.013333333333333334;0.0;0.0;0.0;8480.0244140625;5877.85107421875;2304.56787109375;19683.892578125;485406.87244877784;485441.6859049454;266516.3376566187;266036.22991635534;253267.74690304746;430542.39183029096;435505.82383528166;438082.61597026663;474211.1747634917;529783.6586704012;471837.9898741466;437928.15255369636;444326.6069160107;464169.8927984072;455065.9956093936;440811.1486761588;476563.3457054838;435329.8517278034;435505.82383528166;215324.80838970217;230377.04089860234;472276.9222685092;200610.51502993723;205492.70171500035;273.4137603939645;1702236.1482045401;958303.714334773;189629.22295945883;264148.4572482594;0;17;12;6;44;43;0;11;87;95;1165372232239.8655;447957528389.67206;979542751589.7438;4155.761766455765;3622.2187631809607;0.0;0.0;3236092.8722850843;770857.7655775254;82198.01533622827;831254.7338703346;0.46679711743839186;0.0612144830288556
5366;2019-05-20 10:26:41.775;646;646;229;230;204;32;39;30;-26;39;764;227;-31;11;233;161;383;576;231;39;39;20;636;352;357;126;357;298;638;0.0;130.0;693.0;95.0;0.0;59;1;31;1;0;0;1;0;0;0;1;1;0;0;0;18316.34765625;7858.13623046875;5100.49951171875;2310.58837890625;549.0;210803;512.0;0.0;Calculated values ==>;1558340801.775;337.76;337.76;296.06;296.16;293.56;276.36;273.5264737036516;277.06;276.16;270.56;277.06;349.56000000000006;295.86;270.06;274.26000000000005;296.46000000000004;289.26000000000005;311.46000000000004;330.76000000000005;277.06;277.06;324.36;328.06;275.16;239.4893008659735;267.35522164206344;273.5264737036516;296.26000000000005;6360000.0;3520000.0000000005;3570000.0000000005;1260000.0;3570000.0000000005;2980000.0;6380000.0;0.0;0.021666666666666667;0.11549999999999999;0.01583333333333333;0.0;0.0;0.0;7858.13623046875;5100.49951171875;2310.58837890625;18316.34765625;486026.87055277335;485809.0447693023;264176.56764601695;264639.65907090565;253917.7454287857;430671.36484660726;435807.7667011844;438767.1513630838;474403.6213095092;530484.3553738609;471971.49625518714;437999.7806145802;444239.97794932604;464464.4457187545;455540.8593888144;441779.5676928258;475463.25610372523;435807.7667011844;435807.7667011844;214906.75144652807;230377.04089860234;472573.97068424796;200699.89293276216;205492.70171500035;273.440051981318;1702552.927707969;958439.9133267793;189667.69605584204;264239.97552355536;0;17;12;6;44;43;0;11;87;95;1165587107420.3914;448034055164.8593;979721914275.1821;27496.76834870215;4304.672897731858;0.0;0.0;3236356.7356899027;770923.8461282953;82198.01533622827;831254.7338703346;2.082714943092736;0.20299375651702542
5367;2019-05-20 10:27:41.785;642;643;223;224;200;31;40;28;-10;39;771;227;-19;6;233;163;381;569;235;40;40;20;636;350;355;136;355;297;638;243.0;125.0;701.0;112.0;0.0;34;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15783.8134765625;7438.1708984375;4288.1123046875;1330.85021972656;548.0;210804;511.0;0.0;Calculated values ==>;1558340861.785;337.36;337.46000000000004;295.46000000000004;295.56;293.16;276.26000000000005;273.3108153835814;277.16;275.96000000000004;272.16;277.06;350.26;295.86;271.26000000000005;273.76000000000005;296.46000000000004;289.46000000000004;311.26000000000005;330.06;277.16;277.16;324.26000000000005;327.96000000000004;275.16;241.71165711629368;267.23344911666527;273.3108153835814;296.66;6360000.0;3500000.0;3550000.0;1360000.0;3550000.0;2970000.0;6380000.0;0.0405;0.020833333333333332;0.11683333333333333;0.018666666666666668;0.0;0.0405;0.0;7438.1708984375;4288.1123046875;1330.85021972656;15783.8134765625;485453.8081971954;485378.40912603046;261503.68997433482;261937.6099711294;252445.6784721476;430799.1582183253;436453.30209453666;441387.5573368277;473111.07959547755;531287.9115517918;472104.7813599341;440046.79207703174;443722.45720771677;464757.83745873196;456150.55965592095;441351.4263250616;474390.07863377157;436453.30209453666;436453.30209453666;214488.6975840042;229958.8627652946;471253.26030847814;200195.77001847207;200195.77001847207;273.23341561093844;1702837.1430786988;958567.4037977043;189698.0464350461;264318.22699508496;0;17;12;6;44;43;0;11;87;95;1165800743020.3574;448112668264.8468;979900444025.1538;28179.24048502788;5059.73981874678;0.0;9568.430049080616;3236820.7797579;771001.895907049;82198.01533622827;831334.4840768838;3.2784692448602186;0.24987099953861208
5368;2019-05-20 10:28:41.786;638;641;220;221;197;30;40;26;3;38;774;227;-2;7;233;163;379;570;225;42;40;20;635;349;354;141;353;298;637;208.0;134.0;735.0;241.0;0.0;8;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14331.3037109375;7028.5302734375;3490.63696289062;1321.98583984375;547.0;210805;511.0;0.0;Calculated values ==>;1558340921.786;336.96000000000004;337.26;295.16;295.26000000000005;292.86;276.16;273.20264511476705;277.16;275.76000000000005;273.46000000000004;276.96000000000004;350.56000000000006;295.86;272.96000000000004;273.86;296.46000000000004;289.46000000000004;311.06;330.16;277.36;277.16;324.26000000000005;327.86;275.16;242.77792619122317;267.35522164206344;273.20264511476705;295.66;6350000.0;3490000.0;3540000.0;1410000.0;3529999.9999999995;2980000.0;6370000.0;0.034666666666666665;0.022333333333333334;0.1225;0.04016666666666667;0.0;0.034666666666666665;0.0;7028.5302734375;3490.63696289062;1321.98583984375;14331.3037109375;484989.03780639154;485200.55476386624;260290.32910337552;260713.39108277755;251407.10753764573;430862.6128555636;436687.2200625221;443084.58915092645;472358.58907936385;531524.5232217384;471971.49625518714;442355.14872712403;443664.0442716264;465050.0807944103;456315.9007471617;441121.89376198064;474667.60284796637;437029.1878229431;436687.2200625221;214488.6975840042;229540.68826423294;470584.5501933917;199767.4293693861;199767.4293693861;273.06054100293727;1703088.1065709465;958687.9616499216;189720.15377063194;264383.0509859517;0;17;12;6;44;43;0;11;87;95;1166013446565.1006;448195769649.7464;980078946999.9382;29806.35207323869;10877.821019764224;0.0;8213.219410695381;3237304.00108219;771134.7111274262;82198.01533622827;831482.6669585431;4.129445180646744;0.36215310438966464
5369;2019-05-20 10:29:41.756;636;639;218;219;197;31;42;26;10;37;770;226;6;16;233;164;378;574;224;43;42;20;643;350;355;147;354;298;645;315.0;127.0;774.0;291.0;3.0;1;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13717.6123046875;6856.3544921875;3311.38647460938;1303.63684082031;547.0;210806;510.0;0.0;Calculated values ==>;1558340981.756;336.76000000000005;337.06;294.96000000000004;295.06;292.86;276.26000000000005;273.3108153835814;277.36;275.76000000000005;274.16;276.86;350.16;295.76000000000005;273.76000000000005;274.76000000000005;296.46000000000004;289.56;310.96000000000004;330.56;277.46000000000004;277.36;324.16;327.86;275.16;244.02132995426717;267.35522164206344;273.3108153835814;295.56;6430000.0;3500000.0;3550000.0;1470000.0;3540000.0;2980000.0;6450000.0;0.0525;0.021166666666666667;0.129;0.0485;0.0005;0.053;0.0;6856.3544921875;3311.38647460938;1303.63684082031;13717.6123046875;483814.6308345089;484028.6414614921;258975.46888460327;259381.70770542326;251067.4445892115;430799.1582183253;436796.93426508165;444096.3187941164;471466.26734783495;531108.5569390481;471853.18917260185;443519.5148697985;444955.10376800725;464904.1018876158;456288.5185754411;439271.90053062985;474293.53584186075;436968.1101686938;436796.93426508165;214070.64678622372;229540.68826423294;469774.4847024;200036.06598711712;200592.0980899236;273.1706126625898;1703321.7306673715;958803.6111693372;189742.0230195534;264439.7061728602;0;17;12;6;44;43;0;11;87;95;1166226040215.202;448282126449.7876;980257657600.0234;31483.772612102905;13082.31330769122;0.0;12518.856317283376;3237814.4967459585;771334.2790796906;82198.01533622827;831655.3478727097;4.976293449176795;0.41373270966525544
5370;2019-05-20 10:30:41.787;636;638;219;219;196;33;44;26;12;36;754;224;10;26;233;165;378;587;235;45;44;19;653;350;355;146;355;300;656;305.0;128.0;779.0;301.0;0.0;1;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14369.189453125;6781.49609375;3377.76220703125;2261.74340820312;546.0;210807;510.0;0.0;Calculated values ==>;1558341041.787;336.76000000000005;336.96000000000004;295.06;295.06;292.76000000000005;276.46000000000004;273.3108153835814;277.56;275.76000000000005;274.36;276.76000000000005;348.56000000000006;295.56;274.16;275.76000000000005;296.46000000000004;289.66;310.96000000000004;331.86;277.66;277.56;324.16;327.76000000000005;275.06;243.81672145450628;267.5978703862781;273.3108153835814;296.66;6530000.0;3500000.0;3550000.0;1460000.0;3550000.0;3000000.0;6559999.999999999;0.05083333333333333;0.021333333333333333;0.12983333333333333;0.050166666666666665;0.0;0.05083333333333333;0.0;6781.49609375;3377.76220703125;2261.74340820312;14369.189453125;482696.7217881349;482654.45688721834;258745.24379485205;258745.24379485205;250272.07935149322;430799.1582183253;437138.8652924615;443981.54984624276;471499.95120613376;529290.4194999392;471347.9704449953;443692.3600913442;445982.11402675457;464757.83745873196;456426.3261694534;437167.64200269076;474950.16882377595;437309.20404756913;437138.8652924615;214070.64678622372;229122.51738040973;469810.5336897695;200025.65284975275;200025.65284975275;273.1665155784128;1703555.9082775777;958917.3186425519;189771.74987252126;264495.4778789479;0;17;12;6;44;43;0;11;87;96;1166439150264.843;448370071864.6395;980437150289.7212;31673.60729337762;13534.208188807506;0.0;12053.254965837692;3238341.080171892;771556.198024033;82198.01533622827;831860.221262981;4.610020334076976;0.4088482291134885
5371;2019-05-20 10:31:41.768;641;640;223;222;196;34;46;27;15;34;700;227;13;42;234;166;378;596;240;47;46;15;653;353;357;146;357;303;656;123.0;127.0;1028.0;309.0;0.0;1;1;12;1;0;0;1;0;0;0;1;0;1;0;0;14459.6318359375;6911.4365234375;3379.13232421875;2278.3408203125;545.0;210808;509.0;0.0;Calculated values ==>;1558341101.768;337.26;337.16;295.46000000000004;295.36;292.76000000000005;276.56;273.6339639331285;277.76000000000005;275.86;274.66;276.56;343.16;295.86;274.46000000000004;277.36;296.56;289.76000000000005;310.96000000000004;332.76000000000005;277.86;277.76000000000005;324.06;327.66;274.66;243.81672145450628;267.9596281332873;273.6339639331285;297.16;6530000.0;3529999.9999999995;3570000.0000000005;1460000.0;3570000.0000000005;3030000.0;6559999.999999999;0.0205;0.021166666666666667;0.1713333333333333;0.0515;0.0;0.0205;0.0;6911.4365234375;3379.13232421875;2278.3408203125;14459.6318359375;483431.1129527978;482949.16839465324;260354.88831976545;259947.72887536368;250272.07935149322;430607.02586249536;437017.80472393817;443809.95577213913;471301.5102264595;523405.33504710626;471301.7307002258;443518.9199794291;447656.4881179867;464595.45822754485;456068.57679068804;437167.64200269076;476338.1963182437;437188.938451433;437017.80472393817;213652.59903751023;228704.35009887922;469412.11918731505;200783.9795514344;200783.9795514344;273.4774152131277;1703796.0723787167;959031.3902801325;189809.5719269474;264551.767502631;0;17;12;6;44;43;0;11;87;96;1166652682624.6528;448457644124.5615;980617993004.5602;41638.45059248074;13834.349191247853;0.0;4842.7934160363275;3238951.820524689;771784.1971127485;82198.01533622827;832000.9770792435;4.7987927985095045;0.4902762193165069
5372;2019-05-20 10:32:41.778;647;643;226;225;200;36;48;28;18;34;681;230;18;50;234;168;377;600;245;50;48;10;659;353;358;147;358;304;661;31.0;127.0;1159.0;304.0;0.0;1;18;16;1;0;0;1;0;0;0;1;0;1;0;0;15127.73046875;7218.97607421875;3404.09252929688;2373.61840820312;544.0;210809;508.0;0.0;Calculated values ==>;1558341161.778;337.86;337.46000000000004;295.76000000000005;295.66;293.16;276.76000000000005;273.6339639331285;277.96000000000004;275.96000000000004;274.96000000000004;276.56;341.26;296.16;274.96000000000004;278.16;296.56;289.96000000000004;310.86;333.16;278.16;277.96000000000004;323.96000000000004;327.56;274.16;244.02132995426717;268.0796299477929;273.6339639331285;297.66;6590000.000000001;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3040000.0;6609999.999999999;0.005166666666666667;0.021166666666666667;0.19316666666666665;0.050666666666666665;0.0;0.005166666666666667;0.0;7218.97607421875;3404.09252929688;2373.61840820312;15127.73046875;483644.1332794636;482831.9676045505;261282.13916157722;260870.64319417553;251460.91795941058;430607.02586249536;437128.95628557174;444043.6597017553;471168.1638575324;521326.3691249599;471525.1840687706;444043.6597017553;448583.2367254159;464448.5893172968;456345.4936063226;435632.63663164515;476350.4911042752;437470.7598859434;437128.95628557174;213234.55432191002;228286.1864045524;468776.3442791801;200697.16866129896;200697.16866129896;273.44337735735627;1704042.674825755;959149.1633444686;189848.34471505406;264608.3037977716;0;17;12;6;44;43;0;11;87;96;1166867218375.4712;448545558774.89685;980800123355.2549;47006.43051931482;13582.678231305976;0.0;1221.5642360587426;3239690.6509879953;772012.7104213461;82198.01533622827;832051.5218159227;4.7558791660479764;0.5176085733194545
5373;2019-05-20 10:33:41.798;653;648;227;227;202;38;50;28;16;34;685;232;19;54;235;169;377;606;238;52;50;6;661;354;359;147;359;307;664;-2.0;130.0;1095.0;272.0;0.0;1;38;23;1;0;0;1;0;0;0;1;0;1;0;0;15769.267578125;7705.9697265625;3416.37084960938;2528.6962890625;544.0;210810;507.0;0.0;Calculated values ==>;1558341221.798;338.46000000000004;337.96000000000004;295.86;295.86;293.36;276.96000000000004;273.7412296467126;278.16;275.96000000000004;274.76000000000005;276.56;341.66;296.36;275.06;278.56;296.66;290.06;310.86;333.76000000000005;278.36;278.16;323.86;327.56;273.76000000000005;244.02132995426717;268.43790593516167;273.7412296467126;296.96000000000004;6609999.999999999;3540000.0;3590000.0;1470000.0;3590000.0;3070000.0;6640000.000000001;0.0;0.021666666666666667;0.1825;0.04533333333333334;0.0;0.0;0.0;7705.9697265625;3416.37084960938;2528.6962890625;15769.267578125;484303.0564484078;483235.5232994095;261509.2868958646;261509.2868958646;252038.2019583599;430542.39183029096;437240.5822781351;443141.609673585;471168.1638575324;521503.5729552879;471361.323784871;443582.2324138357;448580.67754506104;464432.8555123943;456318.79741749674;435191.9371419635;476913.24589823745;437582.33777929767;437240.5822781351;212816.51262364245;228286.1864045524;468376.4423403215;200891.46335277965;200697.16866129896;273.52394627740887;1704300.2356343917;959273.5793509517;189889.2109550591;264665.15993830934;0;17;12;6;44;43;0;11;87;96;1167082390075.4028;448633788174.86884;980983484455.1967;44210.65170354697;12125.985714101898;0.0;0.0;3240451.046720395;772227.0207004452;82198.01533622827;832061.7049111206;4.126912700757813;0.44432927478294665
5374;2019-05-20 10:34:41.769;659;653;227;227;204;40;38;28;-2;34;697;232;3;59;235;171;377;613;237;54;39;2;673;357;362;145;362;308;676;-1.0;122.0;983.0;287.0;0.0;0;47;29;1;0;0;1;0;0;0;1;0;1;0;0;16405.171875;8216.669921875;3473.24096679688;2602.66381835938;544.0;210811;506.0;0.0;Calculated values ==>;1558341281.769;339.06000000000006;338.46000000000004;295.86;295.86;293.56;277.16;274.0616903277293;276.96000000000004;275.96000000000004;272.96000000000004;276.56;342.86;296.36;273.46000000000004;279.06;296.66;290.26000000000005;310.86;334.46000000000004;278.56;277.06;323.76000000000005;327.56;273.36;243.61107973660833;268.5567601203482;274.0616903277293;296.86;6730000.0;3570000.0000000005;3620000.0000000005;1450000.0;3620000.0000000005;3080000.0;6759999.999999999;0.0;0.02033333333333333;0.16383333333333333;0.04783333333333333;0.0;0.0;0.0;8216.669921875;3473.24096679688;2602.66381835938;16405.171875;483863.1458007036;482639.1715713275;260790.56642229654;260790.56642229654;252244.99877529073;430346.717906069;434424.3181684167;440235.24653219705;471434.6316277157;522687.82102363766;471226.789973666;440994.04979356076;449090.9801531781;463990.4146581629;456100.3120227489;432477.85421496886;476558.7688564086;437235.0200923345;434603.5697922251;212398.47392691602;228286.1864045524;468253.1250508563;201515.5125383175;200697.16866129896;273.7814454817067;1704568.2263714795;959406.2038817375;189931.95162127813;264722.5456202454;0;17;12;6;44;43;0;11;87;96;1167298585530.2446;448721345834.8048;981167895280.0618;39110.249752663934;12758.949131849771;0.0;0.0;3241145.0519672805;772434.2949263556;82198.01533622827;832061.7049111206;3.6291011205277486;0.3999991005772912
5375;2019-05-20 10:35:41.789;666;660;227;227;203;42;35;29;-11;34;711;234;-14;48;236;172;377;622;236;56;35;3;682;359;364;143;364;308;684;98.0;123.0;1070.0;288.0;0.0;0;49;33;1;0;0;1;0;0;0;1;0;1;0;0;16817.197265625;8563.7421875;3523.7294921875;2617.39501953125;543.0;210812;505.0;0.0;Calculated values ==>;1558341341.789;339.76;339.16;295.86;295.86;293.46000000000004;277.36;274.27422755570615;276.66;276.06;272.06;276.56;344.26;296.56;271.76000000000005;277.96000000000004;296.76000000000005;290.36;310.86;335.36;278.76000000000005;276.66;323.66;327.46000000000004;273.46000000000004;243.1966462407574;268.5567601203482;274.27422755570615;296.76000000000005;6820000.0;3590000.0;3640000.0;1430000.0;3640000.0;3080000.0;6840000.000000001;0.01633333333333333;0.0205;0.17833333333333332;0.048;0.0;0.01633333333333333;0.0;8563.7421875;3523.7294921875;2617.39501953125;16817.197265625;483908.97126722365;482793.1623622743;260337.6591664382;260337.6591664382;251582.07610102365;430214.79039162316;433384.8821390699;438851.5721092266;471700.2039591064;524162.23319807043;471466.50638731173;438384.99121777265;447551.6594779637;463826.62237682095;455907.9783805216;430357.45130915474;477002.1165959111;437117.7862642755;433384.8821390699;211980.4382156667;227868.02628245065;468628.5149305175;202150.49431863474;202150.49431863474;274.03812529883265;1704845.171731922;959546.0872615271;189975.4666117435;264780.8731434141;0;17;12;6;44;43;0;11;87;96;1167516458130.1753;448807774634.77734;981352756880.003;42211.69220598888;12790.944989370371;0.0;3776.828334400441;3241822.9607110037;772647.2816825595;82198.01533622827;832093.1889717537;3.99727972596192;0.40403843375413345
5376;2019-05-20 10:36:41.800;674;667;228;228;203;46;35;30;-18;35;722;235;-20;45;236;173;377;629;236;42;36;-2;682;364;369;143;369;307;685;-3.0;127.0;1237.0;266.0;0.0;26;54;35;1;0;0;1;0;0;0;1;0;1;0;0;17923.767578125;8765.03515625;4349.9462890625;2650.34643554688;543.0;210813;504.0;0.0;Calculated values ==>;1558341401.8;340.56000000000006;339.86;295.96000000000004;295.96000000000004;293.46000000000004;277.76000000000005;274.8017692304317;276.66;276.16;271.36;276.66;345.36;296.66;271.16;277.66;296.76000000000005;290.46000000000004;310.86;336.06;277.36;276.76000000000005;323.56;327.46000000000004;272.96000000000004;243.1966462407574;268.43790593516167;274.8017692304317;296.76000000000005;6820000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;6850000.0;0.0;0.021166666666666667;0.20616666666666666;0.044333333333333336;0.0;0.0;0.0;8765.03515625;4349.9462890625;2650.34643554688;17923.767578125;485093.0377079914;483727.53010081133;260674.9266088874;260674.9266088874;251543.27640238046;429879.7862731237;432113.16921278025;437985.2681005028;471798.96558121993;525397.990596889;471720.1980238826;437671.5478804793;447318.6337633334;463081.6473256225;455213.39265390526;430357.45130915474;477967.949628989;433417.75616050424;432301.3137403124;211562.405474017;227868.02628245065;468131.1482480821;203413.10176964998;202150.49431863474;274.55121831224;1705134.732848365;959690.5202137153;190019.3725050808;264846.49913739506;0;17;12;6;44;43;0;11;87;96;1167736398444.8748;448893590364.66003;981537290704.7509;48360.96162521082;11735.83339387716;0.0;0.0;3242577.8712001196;772851.7089736075;82198.01533622827;832124.6683113184;3.811959730444379;0.40033488960770963
5377;2019-05-20 10:37:41.800;680;673;227;227;202;48;37;31;-20;36;732;237;-21;35;236;169;377;634;232;42;37;-10;679;366;371;142;371;307;680;-2.0;129.0;1229.0;276.0;0.0;54;56;38;1;0;0;1;0;0;0;1;0;1;1;0;18940.740234375;8894.818359375;5357.0830078125;2652.0322265625;544.0;210814;503.0;0.0;Calculated values ==>;1558341461.8;341.16;340.46000000000004;295.86;295.86;293.36;277.96000000000004;275.0112864084945;276.86;276.26000000000005;271.16;276.76000000000005;346.36;296.86;271.06;276.66;296.76000000000005;290.06;310.86;336.56;277.36;276.86;323.46000000000004;327.56;272.16;242.98782864720522;268.43790593516167;275.0112864084945;296.36;6790000.000000001;3660000.0;3710000.0;1420000.0;3710000.0;3070000.0;6800000.0;0.0;0.021500000000000002;0.2048333333333333;0.046;0.0;0.0;0.0;8894.818359375;5357.0830078125;2652.0322265625;18940.740234375;486298.16549945954;485162.8278130425;260561.65682352666;260561.65682352666;251395.36013969404;429743.705733735;431974.0715495897;437671.5478804793;472029.85167895287;526447.8733694741;471959.11421823193;437514.20447033056;445898.2057857615;462781.5299744728;454306.80485811527;431072.8332161047;479318.21473229135;432913.8003328046;431974.0715495897;211144.3756859795;228286.1864045524;467473.8173582061;203746.4747086421;202150.49431863474;274.68948493216504;1705441.937080136;959837.6856596788;190063.5589939317;264927.39104820235;0;17;12;6;44;43;0;11;87;96;1167958398444.8748;448979090364.66003;981721490704.7509;47915.652488031315;12131.457761879943;0.0;0.0;3243380.17631773;773050.6030665721;82198.01533622827;832124.6683113184;3.5522566340483532;0.3700486776598934
5378;2019-05-20 10:38:41.741;683;678;227;226;201;48;39;33;-21;37;739;237;-22;36;236;160;376;634;233;41;39;-15;681;363;368;140;368;306;682;-1.0;127.0;1317.0;208.0;0.0;60;54;40;1;0;0;1;0;0;0;1;0;1;1;0;19356.341796875;9071.8447265625;5568.2373046875;2658.8408203125;545.0;210815;501.0;0.0;Calculated values ==>;1558341521.741;341.46000000000004;340.96000000000004;295.86;295.76000000000005;293.26000000000005;277.96000000000004;274.69669130483857;277.06;276.46000000000004;271.06;276.86;347.06000000000006;296.86;270.96000000000004;276.76000000000005;296.76000000000005;289.16;310.76000000000005;336.56;277.26000000000005;277.06;323.26000000000005;327.66;271.66;242.56692532238324;268.3187672390254;274.69669130483857;296.46000000000004;6809999.999999999;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3060000.0;6820000.0;0.0;0.021166666666666667;0.2195;0.034666666666666665;0.0;0.0;0.0;9071.8447265625;5568.2373046875;2658.8408203125;19356.341796875;486522.6109423184;485682.05444544094;260449.0583851877;260056.4735289467;250976.96791659764;429947.3805835815;433115.1307267976;437742.05038880615;472391.7460337592;527259.8804449925;472092.43219836877;437585.1090581189;446235.4177501;463231.246673453;453533.268337165;430333.7299457411;479086.4488561526;433484.00545957795;433115.1307267976;210308.32490665457;228704.35009887922;467256.05568369554;203101.47005485676;202150.49431863474;274.4259011131289;1705760.7656070043;959987.260625201;190107.77274965696;265018.34585718636;0;17;12;6;44;43;0;11;87;96;1168179880439.8184;449063607174.63855;981905209869.7041;51503.60738330189;9157.35896846641;0.0;0.0;3244207.8554641786;773227.8354225872;82198.01533622827;832124.6683113184;3.506632573154067;0.3495755767234681
5379;2019-05-20 10:39:41.771;682;679;228;227;201;45;40;34;-22;38;745;237;-23;28;236;158;374;635;234;43;40;-20;677;362;367;140;367;306;679;95.0;128.0;1088.0;262.0;0.0;70;53;40;1;0;0;1;0;0;0;1;0;1;1;0;19561.263671875;9030.6337890625;5822.7666015625;2639.95581054688;545.0;210816;500.0;0.0;Calculated values ==>;1558341581.771;341.36;341.06000000000006;295.96000000000004;295.86;293.26000000000005;277.66;274.5913991737795;277.16;276.56;270.96000000000004;276.96000000000004;347.66;296.86;270.86;275.96000000000004;296.76000000000005;288.96000000000004;310.56;336.66;277.46000000000004;277.16;323.16;327.66;271.16;242.56692532238324;268.3187672390254;274.5913991737795;296.56;6770000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3060000.0;6790000.000000001;0.01583333333333333;0.021333333333333333;0.18133333333333335;0.043666666666666666;0.0;0.01583333333333333;0.0;9030.6337890625;5822.7666015625;2639.95581054688;19561.263671875;486804.2218968461;486151.8426971224;261016.77874344838;260618.4146086343;251092.08468595982;430014.67791919125;433550.350954743;437585.1090581189;472489.9908694221;527888.4794726515;472092.43219836877;437427.84448784514;445090.0235980121;463380.54213311686;453419.23222524277;430766.7980185227;479586.25362998835;434098.11877146957;433550.350954743;209890.3038832737;228704.35009887922;466759.1969006248;202502.31119294502;202502.31119294502;274.18871002228184;1706085.2411424452;960138.1900397531;190151.9514665457;265113.31835220946;0;17;12;6;44;43;0;11;87;96;1168400490689.7131;449147649174.5985;982088901669.6166;42628.3473462182;11539.217342568683;0.0;3658.2606295618007;3244992.6806363617;773400.3931274982;82198.01533622827;832155.1690593028;3.305587827364708;0.326302495997083
5380;2019-05-20 10:40:41.782;680;678;228;228;201;41;40;34;-22;39;749;235;-24;29;236;160;373;632;223;44;40;-24;671;360;365;137;365;305;672;-2.0;134.0;827.0;146.0;0.0;67;43;40;1;0;0;1;0;0;0;1;0;1;0;0;19136.505859375;8926.5810546875;5746.1298828125;2577.28491210938;546.0;210817;499.0;0.0;Calculated values ==>;1558341641.782;341.16;340.96000000000004;295.96000000000004;295.96000000000004;293.26000000000005;277.26000000000005;274.38016830617;277.16;276.56;270.96000000000004;277.06;348.06000000000006;296.66;270.76000000000005;276.06;296.76000000000005;289.16;310.46000000000004;336.36;277.56;277.16;323.06;327.76000000000005;270.76000000000005;241.92719264551067;268.19934244402924;274.38016830617;295.46000000000004;6709999.999999999;3600000.0;3650000.0;1370000.0;3650000.0;3050000.0;6720000.0;0.0;0.022333333333333334;0.13783333333333334;0.024333333333333332;0.0;0.0;0.0;8926.5810546875;5746.1298828125;2577.28491210938;19136.505859375;487153.67137142183;486756.6015896079;261430.32337485;261430.32337485;251365.80493687236;430148.3826014536;434047.17992658;437812.597326149;472980.6827117325;528384.3830754816;471987.4002066322;437499.1961693786;445430.935595598;463678.2282813929;454048.237377382;431927.7579989473;479938.26393651386;434768.59577993193;434047.17992658;209472.28574929133;229122.51738040973;466784.38883025973;202089.6975838805;202502.31119294502;274.0189865263966;1706407.7816776386;960287.8609318082;190195.4364434656;265209.74349786685;0;17;12;6;44;43;0;11;87;96;1168620130950.2856;449230764409.8151;982272235275.0944;32490.473014476007;6440.904153661894;0.0;0.0;3245618.7855725302;773550.2549433208;82198.01533622827;832185.6601536379;2.2568919730505033;0.21971450720556304
