;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5381;2019-05-20 10:41:41.762;678;676;228;227;201;39;41;33;-23;39;754;231;-25;24;236;162;371;626;213;45;41;-27;666;360;365;135;365;304;668;0.0;125.0;888.0;139.0;0.0;69;32;40;1;0;0;1;0;0;0;1;0;1;0;0;18939.826171875;8863.392578125;5720.06884765625;2510.37719726562;547.0;210818;498.0;0.0;Calculated values ==>;1558341701.762;340.96000000000004;340.76;295.96000000000004;295.86;293.26000000000005;277.06;274.38016830617;277.26000000000005;276.46000000000004;270.86;277.06;348.56000000000006;296.26000000000005;270.66;275.56;296.76000000000005;289.36;310.26000000000005;335.76000000000005;277.66;277.26000000000005;322.96000000000004;327.86;270.46000000000004;241.49495122638035;268.0796299477929;274.38016830617;294.46000000000004;6659999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3040000.0;6680000.0;0.0;0.020833333333333332;0.14800000000000002;0.023166666666666665;0.0;0.0;0.0;8863.392578125;5720.06884765625;2510.37719726562;18939.826171875;487396.8794449989;486894.2128536103;261674.27031269128;261264.10841661264;251525.55110027545;430148.3826014536;434228.3108271235;437883.18805776763;473241.2657668606;528984.1077190351;471644.4121410099;437570.5891863215;444910.62925437774;463678.2282813929;454332.15923965833;432586.851472018;479492.40247061115;434947.67464153876;434228.3108271235;209054.2704885073;229540.68826423294;466769.07440306136;202143.47702088612;202502.31119294502;274.0399374272392;1706724.9786770777;960436.0612955354;190237.8194953291;265305.26330343244;0;17;12;6;44;43;0;11;87;96;1168839057950.3552;449312337209.84106;982454874375.1525;34889.47723345847;6130.493006020393;0.0;0.0;3246180.0979915797;773654.9816658037;82198.01533622827;832185.6601536379;2.3996933131317526;0.2210803618164419
5382;2019-05-20 10:42:41.773;675;675;228;228;201;38;42;32;-24;39;757;227;-25;23;236;163;370;624;220;46;42;-29;671;358;363;134;363;304;673;-1.0;129.0;921.0;174.0;2.0;68;21;39;1;0;0;1;0;0;0;1;0;1;0;0;18818.990234375;8876.01171875;5767.82568359375;2442.830078125;548.0;210819;498.0;0.0;Calculated values ==>;1558341761.773;340.66;340.66;295.96000000000004;295.96000000000004;293.26000000000005;276.96000000000004;274.1680685717883;277.36;276.36;270.76000000000005;277.06;348.86;295.86;270.66;275.46000000000004;296.76000000000005;289.46000000000004;310.16;335.56;277.76000000000005;277.36;322.96000000000004;327.96000000000004;270.26000000000005;241.2770596917726;268.0796299477929;274.1680685717883;295.16;6709999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3040000.0;6730000.0;0.0;0.021500000000000002;0.15350000000000003;0.029;0.0003333333333333333;0.0003333333333333333;0.0;8876.01171875;5767.82568359375;2442.830078125;18818.990234375;486427.4833625709;486212.5136860627;261370.2264769429;261370.2264769429;251326.25332875238;430280.9020939914;434896.4795471851;437727.04723144654;473371.24222306634;529297.6306174517;471167.1022015707;437570.5891863215;444766.67480068695;463974.7193981239;454812.6628188586;431157.4741345893;478606.1148600688;435606.35181711527;434896.4795471851;209054.2704885073;229958.8627652946;466712.4335276483;201438.31083753286;261370.2264769429;273.755740006544;1707039.6931671137;960583.9167663417;190279.1037899676;265401.01330867864;0;17;12;6;44;43;0;11;87;96;1169057497990.0566;449393052004.7308;982637307814.9031;36270.32103646576;7692.949558013347;0.0;57.842084356747414;3246773.2050260436;773770.1981394949;82198.01533622827;832186.1422593767;2.5763427964613372;0.24989659492417426
5383;2019-05-20 10:43:41.793;674;675;232;231;201;37;43;31;-24;39;761;227;-26;20;236;164;369;631;233;48;43;-31;677;357;362;133;362;303;678;94.0;128.0;971.0;151.0;2.0;64;6;37;1;0;0;1;0;0;0;1;0;1;0;0;18629.0859375;8814.58203125;5607.4501953125;2349.13403320312;549.0;210820;497.0;0.0;Calculated values ==>;1558341821.793;340.56000000000006;340.66;296.36;296.26000000000005;293.26000000000005;276.86;274.0616903277293;277.46000000000004;276.26000000000005;270.76000000000005;277.06;349.26;295.86;270.56;275.16;296.76000000000005;289.56;310.06;336.26000000000005;277.96000000000004;277.46000000000004;322.86;328.06;270.06;241.05796691057077;267.9596281332873;274.0616903277293;296.46000000000004;6770000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;6780000.0;0.015666666666666666;0.021333333333333333;0.16183333333333336;0.025166666666666667;0.0003333333333333333;0.016;0.0;8814.58203125;5607.4501953125;2349.13403320312;18629.0859375;485634.85347498127;485673.4416365241;262703.52674745076;262291.4913760608;251130.7446765003;430346.717906069;435315.5984456732;437953.82195464283;473501.00995365425;529791.7321354732;471301.7307002258;437642.0229114993;444533.65563525405;464122.52100971725;455121.83405515505;429445.0740538068;479092.21857489663;436194.857971995;435315.5984456732;208636.25808486674;230377.04089860234;466656.1332221293;201384.50234125133;202661.98201638047;273.7302405235828;1707351.8644908806;960731.3875214163;190319.0501352274;265495.8388722946;0;17;12;6;44;43;0;11;87;96;1169275070489.9875;449473178704.7053;982819468514.8452;38284.801557433864;6676.002710502095;0.0;3722.4578628686836;3247394.7048116913;773889.9793221174;82198.01533622827;832217.6552597601;2.9027952723596098;0.2646258098280188
5384;2019-05-20 10:44:41.773;676;676;235;234;205;37;44;30;-18;39;764;231;-25;19;237;165;369;634;234;50;45;-32;672;357;362;132;362;303;674;200.0;129.0;908.0;181.0;0.0;65;1;36;1;0;0;1;0;0;0;1;0;1;0;0;18685.087890625;8703.1142578125;5757.98876953125;2322.64575195312;549.0;210821;496.0;0.0;Calculated values ==>;1558341881.773;340.76;340.76;296.66;296.56;293.66;276.86;274.0616903277293;277.56;276.16;271.36;277.06;349.56000000000006;296.26000000000005;270.66;275.06;296.86;289.66;310.06;336.56;278.16;277.66;322.76000000000005;328.06;269.96000000000004;240.83765695389522;267.9596281332873;274.0616903277293;296.56;6720000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3030000.0;6740000.000000001;0.03333333333333333;0.021500000000000002;0.15133333333333335;0.030166666666666668;0.0;0.03333333333333333;0.0;8703.1142578125;5757.98876953125;2322.64575195312;18685.087890625;486465.6816668924;486250.8564675764;264229.7390024522;263801.7791140382;252676.56709342616;430346.717906069;435492.39016710146;438881.8371443283;473630.5699406402;530104.8735352602;471778.24597371457;437798.07955487026;444389.3534062185;464254.5134180436;455262.1006954997;430658.6876354834;480010.7128848175;436543.3446468343;435668.7067053961;208218.24852204052;230377.04089860234;466698.4943840703;201261.0882940302;201261.0882940302;273.68196555838557;1707662.7122890644;960877.3196636041;190357.96865628334;265590.5192930346;0;17;12;6;44;43;0;11;87;96;1169492198090.0566;449552652204.7306;983001207914.903;35959.939992678446;8007.361750382877;0.0;7813.587280378864;3248013.2047560792;774012.2999055402;82198.01533622827;832313.7569247478;3.085180176630925;0.26585555076871364
5385;2019-05-20 10:45:41.754;677;677;234;234;206;36;46;30;-8;39;766;232;-14;19;237;165;368;633;237;51;46;-32;673;357;362;132;361;302;675;139.0;124.0;1088.0;167.0;3.0;61;1;32;1;0;0;1;0;0;0;1;0;1;0;0;18290.671875;8468.572265625;5462.56494140625;2325.95532226562;549.0;210822;495.0;0.0;Calculated values ==>;1558341941.754;340.86;340.86;296.56;296.56;293.76000000000005;276.76000000000005;274.0616903277293;277.76000000000005;276.16;272.36;277.06;349.76;296.36;271.76000000000005;275.06;296.86;289.66;309.96000000000004;336.46000000000004;278.26000000000005;277.76000000000005;322.66;328.06;269.96000000000004;240.83765695389522;267.8393353686513;274.0616903277293;296.86;6730000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3020000.0;6750000.0;0.023166666666666665;0.020666666666666667;0.18133333333333335;0.02783333333333333;0.0005;0.023666666666666666;0.0;8468.572265625;5462.56494140625;2325.95532226562;18290.671875;486503.99971213477;486289.3192457567;263735.19055537164;263735.19055537164;252986.33261943015;430346.717906069;435844.5533831253;440620.3661345886;473630.5699406402;530389.4420248142;472030.6264180923;439713.54161806765;444589.26801690354;464401.7568174532;455262.1006954997;430155.10603684065;479743.8954558713;436716.91860004765;435844.5533831253;207800.24178383037;230377.04089860234;466698.4943840703;201404.02623789827;202720.88182207025;273.73787408421737;1707970.7460452488;961020.3717369994;190396.6947313923;265683.99429741467;0;17;12;6;44;43;0;11;87;96;1169709329309.8633;449631827124.6601;983182650439.7415;43377.89630126652;7384.029363401787;0.0;5517.260226944969;3248674.144027539;774140.52088187;82198.01533622827;832424.812141918;3.461823557329989;0.31167766749191844
5386;2019-05-20 10:46:41.774;678;678;233;232;204;37;47;30;0;38;769;233;-4;23;237;165;367;637;235;53;48;-32;674;358;363;131;363;302;676;250.0;124.0;991.0;194.0;2.0;64;1;30;1;0;0;1;0;0;0;1;0;1;0;0;18423.720703125;8323.640625;5712.1640625;2323.92041015625;548.0;210823;495.0;0.0;Calculated values ==>;1558342001.774;340.96000000000004;340.96000000000004;296.46000000000004;296.36;293.56;276.86;274.1680685717883;277.86;276.16;273.16;276.96000000000004;350.06000000000006;296.46000000000004;272.76000000000005;275.46000000000004;296.86;289.66;309.86;336.86;278.46000000000004;277.96000000000004;322.66;327.96000000000004;269.96000000000004;240.61611355647437;267.8393353686513;274.1680685717883;296.66;6740000.000000001;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3020000.0;6759999.999999999;0.041666666666666664;0.020666666666666667;0.16516666666666666;0.03233333333333333;0.0003333333333333333;0.041999999999999996;0.0;8323.640625;5712.1640625;2323.92041015625;18423.720703125;486542.4374130426;486327.9019338015;263247.51361954777;262829.6196204084;252244.99877529073;430280.9020939914;435782.62218529254;441814.68150891823;473663.03176242136;530702.2639863107;472149.331442264;441219.5769185515;445163.16002712236;464106.9778253677;455094.08618658455;429646.595654959;480235.1313084162;436830.5876020472;435958.4241996531;207800.24178383037;229958.8627652946;466839.06398717134;201573.87952552713;202063.3528119876;273.8087251212332;1708276.8013010598;961160.3534894126;190435.4566121383;265777.1480799982;0;17;12;6;44;43;0;11;87;96;1169926901809.7942;449710753424.635;983363910839.6838;39679.77246092343;8576.907630926496;0.0;9823.592998281949;3249366.5219827504;774273.5730260499;82198.01533622827;832552.695198902;3.5501985970688867;0.2987616539209468
5387;2019-05-20 10:47:41.795;678;678;235;234;205;38;50;30;1;38;772;234;0;28;237;166;366;639;237;55;50;-31;675;357;362;132;362;301;677;140.0;128.0;979.0;188.0;2.0;63;1;25;1;0;0;1;0;0;0;1;0;1;0;0;18136.09375;8041.5390625;5524.009765625;2308.97290039062;549.0;210824;494.0;0.0;Calculated values ==>;1558342061.795;340.96000000000004;340.96000000000004;296.66;296.56;293.66;276.96000000000004;274.0616903277293;278.16;276.16;273.26000000000005;276.96000000000004;350.36;296.56;273.16;275.96000000000004;296.86;289.76000000000005;309.76000000000005;337.06;278.66;278.16;322.56;328.06;270.06;240.83765695389522;267.7187500070086;274.0616903277293;296.86;6750000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;3010000.0;6770000.0;0.02333333333333333;0.021333333333333333;0.16316666666666665;0.03133333333333333;0.0003333333333333333;0.023666666666666666;0.0;8041.5390625;5524.009765625;2308.97290039062;18136.09375;486435.21616871975;486220.49454299966;264027.23503631307;263603.29182526673;252552.77438491693;430346.717906069;436543.3446468343;442171.7392844028;473533.532933398;531090.452907455;472400.7788647263;442024.1650760851;446070.60221923905;464254.5134180436;455402.2042817116;429133.0167571488;480423.214677102;437406.86254204705;436543.3446468343;207382.2378540181;230377.04089860234;466796.7939759354;201265.46461770553;202149.4332151507;273.6836780577486;1708581.5730550403;961296.7777189163;190474.07756909286;265870.8156343021;0;17;12;6;44;43;0;11;87;96;1170144477935.3267;449789681039.8281;983544874155.1266;39307.873816449435;8319.981653224535;0.0;5547.322570549845;3250024.982750641;774414.4297196895;82198.01533622827;832680.8309941263;3.3497184324428826;0.30765033220411797
5388;2019-05-20 10:48:41.785;680;679;236;235;206;37;53;29;0;38;774;236;-2;32;237;166;365;638;239;57;53;-30;669;357;362;131;361;300;670;123.0;126.0;1083.0;140.0;0.0;60;1;20;1;0;0;1;0;0;0;1;0;1;0;0;17438.939453125;7550.50341796875;5381.3447265625;2310.22436523438;548.0;210825;493.0;0.0;Calculated values ==>;1558342121.785;341.16;341.06000000000006;296.76000000000005;296.66;293.76000000000005;276.86;274.0616903277293;278.46000000000004;276.06;273.16;276.96000000000004;350.56000000000006;296.76000000000005;272.96000000000004;276.36;296.86;289.76000000000005;309.66;336.96000000000004;278.86;278.46000000000004;322.46000000000004;327.96000000000004;270.16;240.61611355647437;267.5978703862781;274.0616903277293;297.06;6690000.000000001;3570000.0000000005;3620000.0000000005;1310000.0;3610000.0;3000000.0;6700000.0;0.0205;0.021;0.1805;0.02333333333333333;0.0;0.0205;0.0;7550.50341796875;5381.3447265625;2310.22436523438;17438.939453125;487366.6299647621;487115.3535291399;264943.9182446108;264506.1241959795;253198.0906698219;430346.717906069;437062.7516608749;442232.80960689666;473663.03176242136;531374.0685954686;472769.6895156754;441938.07731780596;446827.4400790702;464401.7568174532;455402.2042817116;430336.0328375853;481071.52674666094;437749.2872906415;437062.7516608749;206964.23671620517;229958.8627652946;467035.2995674294;201545.11998960763;201545.11998960763;273.793011560401;1708877.9822553452;961426.6897506596;190512.5644640941;265961.67844209244;0;17;12;6;44;43;0;11;87;96;1170361641735.361;449868567889.84064;983725144105.1553;43444.127975920666;6194.7708568158405;0.0;4828.1114492609795;3250714.4678323516;774535.3658312473;82198.01533622827;832767.2785339801;3.573464845223663;0.3215782857761383
5389;2019-05-20 10:49:41.796;680;678;235;234;208;37;55;31;-3;38;775;237;-4;34;238;167;363;623;240;59;55;-29;661;356;361;138;361;301;663;90.0;129.0;1066.0;172.0;0.0;59;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16491.87890625;7459.05078125;5310.693359375;1349.04833984375;548.0;210826;493.0;0.0;Calculated values ==>;1558342181.796;341.16;340.96000000000004;296.66;296.56;293.96000000000004;276.86;273.955091788801;278.66;276.26000000000005;272.86;276.96000000000004;350.66;296.86;272.76000000000005;276.56;296.96000000000004;289.86;309.46000000000004;335.46000000000004;279.06;278.66;322.46000000000004;327.96000000000004;270.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;297.16;6609999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;6630000.0;0.015000000000000001;0.021500000000000002;0.17766666666666667;0.028666666666666667;0.0;0.015000000000000001;0.0;7459.05078125;5310.693359375;1349.04833984375;16491.87890625;488214.8314042275;487715.7807028625;265008.6551705209;264564.4132859605;254224.87288498748;430412.23801567365;437636.28072910535;441579.96937780036;472752.1489716358;531402.9353251432;472755.7439423262;441431.40639256994;446916.4327917079;464533.37255708285;455709.01711372373;431735.153653456;479618.6894867654;438316.31352762313;437636.28072910535;206964.23671620517;229958.8627652946;466147.4643617757;201116.83279322635;201116.83279322635;273.6210631216098;1709160.7909133704;961551.7923000788;190543.0639938169;266050.79509441165;0;17;12;6;44;43;0;11;87;96;1170578581500.0647;449949282684.73035;983905477159.9088;42722.28393319265;7597.5447716317485;0.0;3547.7917190381854;3251432.6529070754;774650.3228662539;82198.01533622827;832837.0905234726;3.8153135615797478;0.36288909477644077
5390;2019-05-20 10:50:41.806;677;677;232;232;205;36;58;30;-2;39;778;237;-4;27;238;168;361;611;237;60;58;-27;656;356;361;146;361;301;658;-2.0;132.0;1130.0;167.0;0.0;52;100;17;1;0;0;1;0;0;0;1;0;0;0;0;15777.294921875;7235.60693359375;5066.99169921875;1324.92077636719;547.0;210827;492.0;0.0;Calculated values ==>;1558342241.806;340.86;340.86;296.36;296.36;293.66;276.76000000000005;273.955091788801;278.96000000000004;276.16;272.96000000000004;277.06;350.96000000000004;296.86;272.76000000000005;275.86;296.96000000000004;289.96000000000004;309.26000000000005;334.26000000000005;279.16;278.96000000000004;322.36;327.86;270.46000000000004;243.81672145450628;267.7187500070086;273.955091788801;296.86;6559999.999999999;3560000.0;3610000.0;1460000.0;3610000.0;3010000.0;6580000.0;0.0;0.022000000000000002;0.18833333333333335;0.02783333333333333;0.0;0.0;0.0;7235.60693359375;5066.99169921875;1324.92077636719;15777.294921875;488313.88076168636;488102.3238225402;264040.1802521196;264040.1802521196;253363.11872867378;430412.23801567365;438146.9115166479;441728.28212843963;471797.4602824029;531715.34125538;472755.7439423262;441431.40639256994;445928.9489011945;464533.37255708285;455848.44397559477;432407.41942690796;478388.04935575055;438485.31824677397;438146.9115166479;206546.2383541025;229540.68826423294;465205.8983792787;201123.53804264273;201116.83279322635;273.62368847124407;1709429.7455135258;961674.2681902632;190565.35078362777;266137.290216671;0;17;12;6;44;43;0;11;87;96;1170795217600.0303;450034496884.7168;984086107259.8801;45313.893469491755;7350.292362703034;0.0;0.0;3252166.4099911163;774774.9089365718;82198.01533622827;832866.6603819485;3.864546749184554;0.38679936603882087
5391;2019-05-20 10:51:41.777;673;674;230;230;204;37;60;31;0;40;774;236;-1;27;238;167;359;607;235;62;61;-24;656;357;362;149;362;302;658;281.0;126.0;1278.0;141.0;0.0;53;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15571.05859375;7095.50830078125;5052.72216796875;1315.45629882812;547.0;210828;492.0;0.0;Calculated values ==>;1558342301.777;340.46000000000004;340.56000000000006;296.16;296.16;293.56;276.86;274.0616903277293;279.16;276.26000000000005;273.16;277.16;350.56000000000006;296.76000000000005;273.06;275.86;296.96000000000004;289.86;309.06;333.86;279.36;279.26000000000005;322.36;327.86;270.76000000000005;244.42749628697553;267.8393353686513;274.0616903277293;296.66;6559999.999999999;3570000.0000000005;3620000.0000000005;1490000.0;3620000.0000000005;3020000.0;6580000.0;0.04683333333333333;0.021;0.213;0.0235;0.0;0.04683333333333333;0.0;7095.50830078125;5052.72216796875;1315.45629882812;15571.05859375;487741.49773915723;487672.2452072589;263167.2029074778;263167.2029074778;253003.46998444447;430346.717906069;438259.8388448866;441814.68150891823;471498.710610231;531223.4586501896;472505.06422385294;441666.2829081751;445733.73098647315;464386.3924891542;455542.1458410124;431903.7681339481;477780.40655278997;438598.19827211706;438429.2166670595;206546.2383541025;229540.68826423294;465077.3651444527;201701.88897476622;201701.88897476622;273.85421660658335;1709690.85552843;961793.6364279148;190587.34329105288;266221.58040554397;0;17;12;6;44;43;0;11;87;96;1171012012764.8716;450122954109.6521;984266919824.7478;51144.024809774375;6189.323689987634;0.0;11086.729846922402;3252969.8374651293;774887.6845356971;82198.01533622827;832959.0051423878;5.081823391156624;0.4033981572122494
5392;2019-05-20 10:52:41.777;669;671;233;232;204;37;63;30;-11;39;755;234;-7;33;238;168;358;610;235;64;63;-24;659;357;362;142;362;304;661;273.0;130.0;1376.0;162.0;0.0;53;0;17;1;0;0;1;0;0;0;1;1;0;0;0;16622.4921875;7310.4013671875;5127.13671875;2302.78686523438;546.0;210829;492.0;0.0;Calculated values ==>;1558342361.777;340.06000000000006;340.26;296.46000000000004;296.36;293.56;276.86;274.0616903277293;279.46000000000004;276.16;272.06;277.06;348.66;296.56;272.46000000000004;276.46000000000004;296.96000000000004;289.96000000000004;308.96000000000004;334.16;279.56;279.46000000000004;322.36;327.76000000000005;270.76000000000005;242.98782864720522;268.0796299477929;274.0616903277293;296.66;6590000.000000001;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6609999.999999999;0.0455;0.021666666666666667;0.22933333333333333;0.027000000000000003;0.0;0.0455;0.0;7310.4013671875;5127.13671875;2302.78686523438;16622.4921875;486846.02401442884;486920.2554318762;264266.57777304476;263828.1410581527;252873.11169164832;430346.717906069;438766.78764047986;439733.1669821983;472325.50216173066;529088.6247878366;472001.7028667551;440340.5815783672;446196.8478688148;464386.3924891542;455681.92639110074;430932.06684133655;477881.99969995616;438934.9886892516;438766.78764047986;206546.2383541025;229122.51738040973;466077.88656450296;201675.61283566707;201675.61283566707;273.84396226710993;1709959.1351182738;961913.6856751479;190617.49531742008;266306.4125629333;0;17;12;6;44;43;0;11;88;96;1171229212764.8716;450210254109.6521;984448719824.7478;54594.532417604496;7138.8613906785695;0.0;10787.648453618982;3253850.992108691;774998.7527447026;82198.01533622827;833141.2916282257;4.9199079736798135;0.40045000139841336
5393;2019-05-20 10:53:41.788;667;669;236;235;206;38;72;30;-23;38;724;233;-24;38;239;167;358;614;239;67;71;-24;656;359;364;137;364;305;658;134.0;131.0;1417.0;205.0;21.0;64;0;20;1;0;0;1;0;0;0;1;1;0;0;0;17268.84765625;7431.88232421875;5463.7265625;2325.21313476562;545.0;210830;492.0;0.0;Calculated values ==>;1558342421.788;339.86;340.06000000000006;296.76000000000005;296.66;293.76000000000005;276.96000000000004;274.27422755570615;280.36;276.16;270.86;276.96000000000004;345.56000000000006;296.46000000000004;270.76000000000005;276.96000000000004;297.06;289.86;308.96000000000004;334.56;279.86;280.26000000000005;322.36;327.66;270.76000000000005;241.92719264551067;268.19934244402924;274.27422755570615;297.06;6559999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3050000.0;6580000.0;0.022333333333333334;0.021833333333333333;0.23616666666666666;0.034166666666666665;0.0035;0.025833333333333333;0.0;7431.88232421875;5463.7265625;2325.21313476562;17268.84765625;486879.6133225546;486953.22826259676;265841.2572617673;265383.62244652957;253724.77856888354;430214.79039162316;439830.85826066753;437656.05685647397;472882.9073446267;525765.4135414169;471749.00911544485;437499.1961693786;446712.3873244594;464223.8542375998;455207.12558952876;431650.2459881849;478842.2160128614;438993.869243743;439664.2104404854;206546.2383541025;228704.35009887922;466784.38883025973;202046.1242713878;210689.3358378263;273.9974745300736;1710241.614729477;962036.5605624967;190656.06905474284;266394.68593765935;0;17;12;6;44;43;0;11;88;96;1171447052695.4392;450293969454.8703;984631453320.224;55643.212412177854;9045.224039094792;0.0;5915.1842605686925;3254769.808403444;775133.6448493217;82198.01533622827;833280.5074194234;4.638620740205982;0.42591810581905293
5394;2019-05-20 10:54:41.788;665;667;236;235;206;41;96;32;-22;38;723;234;-23;33;239;167;356;613;242;74;95;-25;658;360;365;135;365;306;659;-1.0;123.0;1465.0;109.0;20.0;77;0;24;1;0;0;1;0;0;0;1;1;0;0;0;17951.7109375;7696.2822265625;5907.60205078125;2333.62524414062;544.0;210831;492.0;0.0;Calculated values ==>;1558342481.788;339.66;339.86;296.76000000000005;296.66;293.76000000000005;277.26000000000005;274.38016830617;282.76000000000005;276.36;270.96000000000004;276.96000000000004;345.46000000000004;296.56;270.86;276.46000000000004;297.06;289.86;308.76000000000005;334.46000000000004;280.56;282.66;322.36;327.56;270.66;241.49495122638035;268.3187672390254;274.38016830617;297.36;6580000.0;3600000.0;3650000.0;1350000.0;3650000.0;3060000.0;6590000.000000001;0.0;0.0205;0.24416666666666667;0.018166666666666668;0.0033333333333333335;0.0033333333333333335;0.0;7696.2822265625;5907.60205078125;2333.62524414062;17951.7109375;486375.98169432324;486557.300779731;265763.32603459345;265307.4940194064;253679.8439364126;430148.3826014536;443523.75075272785;437585.1090581189;473143.78782676667;525581.796067846;471734.5502377146;437427.84448784514;445807.4384647189;464076.26427514775;455038.97038927546;430656.9052501885;478573.59088240407;439944.96360051516;443364.4554154258;206546.2383541025;228286.1864045524;466966.4706007627;202591.67889771468;265763.32603459345;274.2142610121249;1710535.119384425;962162.6286004198;190694.89270790038;266489.44700943667;0;17;12;6;44;43;0;11;88;96;1171665752695.4392;450375569454.8703;984814753320.224;57377.56253083203;4802.808715938707;0.0;592.0037646027746;3255711.6481946358;775249.0451222803;82198.01533622827;833334.7339862998;3.938656471185411;0.3743161713520168
5395;2019-05-20 10:55:44.799;662;666;238;237;206;41;120;32;-20;39;735;235;-22;29;240;166;356;619;236;80;119;-25;661;361;366;133;365;307;663;194.0;129.0;1398.0;166.0;24.0;86;0;30;1;0;0;1;0;0;0;1;1;0;1;0;18865.5390625;8139.24267578125;6260.65283203125;2355.6826171875;542.0;210832;492.0;0.0;Calculated values ==>;1558342544.799;339.36;339.76;296.96000000000004;296.86;293.76000000000005;277.26000000000005;274.4858918419099;285.16;276.36;271.16;277.06;346.66;296.66;270.96000000000004;276.06;297.16;289.76000000000005;308.76000000000005;335.06;281.16;285.06;322.36;327.36;270.66;241.05796691057077;268.43790593516167;274.4858918419099;296.76000000000005;6609999.999999999;3610000.0;3660000.0;1330000.0;3650000.0;3070000.0;6630000.0;0.03233333333333333;0.021500000000000002;0.233;0.027666666666666666;0.004;0.03633333333333333;0.0;8139.24267578125;6260.65283203125;2355.6826171875;18865.5390625;485616.4573039753;485981.01979511307;266370.1684257079;265911.33237933455;253502.04349433462;430081.6785162784;447070.90320048115;437671.5478804793;473501.00995365425;526762.6301057544;471720.1980238826;437356.53477473935;445036.2088601978;464208.71106282185;454728.989882783;429924.758222336;479014.1069876848;440722.3089652763;446917.65891234;206546.2383541025;227449.86971758792;467246.51774670125;202689.97858739673;209700.6416888622;274.25703665681345;1710857.326570082;962301.213636298;190735.93131585393;266595.93782991206;0;17;12;6;44;43;0;11;88;96;1171896057900.1394;450460004194.7604;985007882034.9727;54750.705645288246;7319.3975834074245;0.0;8618.884959119692;3256692.941846976;775355.1329472988;82198.01533622827;833415.3433347186;4.218833134879692;0.3576606426426325
5396;2019-05-20 10:56:41.779;661;665;239;238;208;42;149;33;-20;39;752;236;-21;26;240;166;355;621;236;90;147;-24;656;363;368;132;368;308;658;-1.0;129.0;1438.0;249.0;27.0;99;0;34;1;0;0;1;0;0;0;1;1;0;0;0;19566.703125;8320.6279296875;6649.6396484375;2360.97241210938;541.0;210833;492.0;0.0;Calculated values ==>;1558342601.779;339.26;339.66;297.06;296.96000000000004;293.96000000000004;277.36;274.69669130483857;288.06;276.46000000000004;271.16;277.06;348.36;296.76000000000005;271.06;275.76000000000005;297.16;289.76000000000005;308.66;335.26000000000005;282.16;287.86;322.36;327.26000000000005;270.76000000000005;240.83765695389522;268.5567601203482;274.69669130483857;296.76000000000005;6559999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3080000.0;6580000.0;0.0;0.021500000000000002;0.23966666666666667;0.0415;0.0045000000000000005;0.0045000000000000005;0.0;8320.6279296875;6649.6396484375;2360.97241210938;19566.703125;486013.6621143125;486375.98169432324;267246.73977788066;266772.5682253866;254454.32183827905;429947.3805835815;451055.8804169774;437443.34373287327;473630.5699406402;528467.5704421921;471705.9526960388;437285.26766895736;444402.3695586691;463764.977612162;454389.7536915715;430882.6847553715;479896.840823056;441936.0478814639;450760.5597493276;206546.2383541025;227031.71669481136;467484.3070888637;202894.7605169964;267246.73977788066;274.3457517216482;1711161.4750646066;962431.4752234387;190773.2583996955;266698.1084501597;0;17;12;6;44;43;0;11;88;96;1172105174500.2095;450535502694.78564;985183095535.0312;56213.47711073849;10980.466182732494;0.0;825.8121898715114;3257571.1000602474;775499.9560358743;82198.01533622827;833490.08761857;3.924690646582099;0.39503089107813094
5397;2019-05-20 10:57:41.770;659;663;238;238;206;43;174;34;-17;40;767;237;-21;24;240;166;354;621;239;99;172;-23;665;363;367;134;367;307;667;-1.0;129.0;1389.0;236.0;34.0;99;0;37;1;0;0;1;0;0;0;1;1;0;0;0;19937.91796875;8604.5595703125;6747.82763671875;2354.01098632812;539.0;210834;492.0;0.0;Calculated values ==>;1558342661.77;339.06000000000006;339.46000000000004;296.96000000000004;296.96000000000004;293.76000000000005;277.46000000000004;274.69669130483857;290.56;276.56;271.46000000000004;277.16;349.86;296.86;271.06;275.56;297.16;289.76000000000005;308.56;335.26000000000005;283.06;290.36;322.36;327.06;270.86;241.2770596917726;268.43790593516167;274.69669130483857;297.06;6650000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;6670000.0;0.0;0.021500000000000002;0.2315;0.03933333333333333;0.005666666666666667;0.005666666666666667;0.0;8604.5595703125;6747.82763671875;2354.01098632812;19937.91796875;484742.48184976936;485109.3997341451;266059.5845147483;266059.5845147483;253327.26091431323;429947.3805835815;454850.0993334802;438141.6509260687;473468.5566066367;530114.3709831942;471959.11421823193;437514.20447033056;444312.00193913304;463913.1838744076;454389.7536915715;428393.522688572;478850.4001736667;443593.44409624;454565.1073298317;206546.2383541025;226195.42121513622;467303.591168891;202906.6018691425;266059.5845147483;274.35034600671355;1711490.6308592663;962572.497295973;190812.54403424537;266809.73726391816;0;17;12;6;44;43;0;11;88;96;1172325641424.9783;450615290724.7019;985367567859.8376;54456.913856678424;10399.614912456775;0.0;1068.1979626188058;3258493.214979353;775678.096653046;82198.01533622827;833505.8686689781;3.7232149651123567;0.3761593137829002
5398;2019-05-20 10:58:41.770;659;663;239;239;206;44;193;34;-6;40;777;238;-14;23;241;165;354;625;244;110;192;-23;666;364;369;133;369;308;668;-1.0;129.0;1246.0;259.0;38.0;99;0;41;1;0;0;1;0;0;0;1;1;0;0;0;20320.123046875;8908.509765625;6731.0458984375;2359.095703125;538.0;210835;492.0;0.0;Calculated values ==>;1558342721.77;339.06000000000006;339.46000000000004;297.06;297.06;293.76000000000005;277.56;274.8017692304317;292.46000000000004;276.56;272.56;277.16;350.86;296.96000000000004;271.76000000000005;275.46000000000004;297.26000000000005;289.66;308.56;335.66;284.16;292.36;322.36;326.96000000000004;270.86;241.05796691057077;268.5567601203482;274.8017692304317;297.56;6659999.999999999;3640000.0;3690000.0;1330000.0;3690000.0;3080000.0;6680000.0;0.0;0.021500000000000002;0.2076666666666667;0.043166666666666666;0.006333333333333333;0.006333333333333333;0.0;8908.509765625;6731.0458984375;2359.095703125;20320.123046875;484632.9169138518;485000.3243351245;266438.3392036792;266438.3392036792;253284.0242963428;429879.7862731237;457199.14329477446;439623.1850327762;473598.1776897576;531084.4030379371;471945.13132993376;438384.99121777265;443964.9577299085;463749.8801673841;454076.78323915164;428139.93041418726;479340.92171390506;444932.839534721;457059.16158718464;206546.2383541025;225777.27872811773;467443.14440565417;203002.99150125615;266438.3392036792;274.39236732952395;1711826.1145343964;962718.4395404392;190851.81992332413;266922.0612100445;0;17;12;6;44;43;0;11;88;96;1172546441424.9783;450695390724.7019;985552067859.8376;49138.12685671234;11414.999933706515;0.0;1207.265208428868;3259356.506985298;775859.8851100974;82198.01533622827;833524.8308620702;3.4313899824428074;0.3608148404857306
5399;2019-05-20 10:59:41.781;660;664;239;239;206;47;206;36;2;41;785;240;-1;22;241;165;354;628;244;124;205;-24;671;367;372;137;372;308;672;-1.0;132.0;1537.0;243.0;37.0;99;100;46;1;0;0;1;0;0;0;1;0;0;0;0;19969.65234375;9338.5732421875;6827.576171875;1374.6672363281198;536.0;210836;492.0;0.0;Calculated values ==>;1558342781.781;339.16;339.56000000000006;297.06;297.06;293.76000000000005;277.86;275.1157276137837;293.76000000000005;276.76000000000005;273.36;277.26000000000005;351.66;297.16;273.06;275.36;297.26000000000005;289.66;308.56;335.96000000000004;285.56;293.66;322.36;326.76000000000005;270.76000000000005;241.92719264551067;268.5567601203482;275.1157276137837;297.56;6709999.999999999;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;3080000.0;6720000.0;0.0;0.022000000000000002;0.25616666666666665;0.0405;0.006166666666666667;0.006166666666666667;0.0;9338.5732421875;6827.576171875;1374.6672363281198;19969.65234375;484231.00370743044;484710.1251965646;266132.47393570474;266132.47393570474;253112.86617154427;429675.2189834977;458527.3387883445;440842.8340465798;473176.1828425327;531920.5654520444;472184.04468906415;440387.5567900925;443818.7007049837;463303.3912589615;453562.05795503774;426853.76355769555;479331.80996443145;446531.88563433004;458388.35545943934;206546.2383541025;224941.0041839467;466784.38883025973;203968.9018753593;266132.47393570474;274.7800785732115;1712161.9242160162;962870.5264427844;190882.94031880377;267035.0704417041;0;17;12;6;44;43;0;11;88;96;1172768782179.6743;450776405574.5912;985736901739.5851;60679.20562452765;10644.027221673468;0.0;1185.57793606303;3260271.819197871;776043.7440374324;82198.01533622827;833544.774877313;4.133719212021376;0.420915075905565
5400;2019-05-20 11:00:41.761;659;664;241;240;206;49;214;37;4;43;791;241;2;16;242;165;354;631;242;134;213;-22;673;369;374;145;374;308;674;-1.0;127.0;1343.0;203.0;43.0;99;100;50;1;0;0;1;0;0;0;1;0;0;0;0;20388.177734375;9656.322265625;6862.61767578125;1361.13842773438;535.0;210837;491.0;0.0;Calculated values ==>;1558342841.761;339.06000000000006;339.56000000000006;297.26000000000005;297.16;293.76000000000005;278.06;275.3239800832674;294.56;276.86;273.56;277.46000000000004;352.26;297.26000000000005;273.36;274.76000000000005;297.36;289.66;308.56;336.26000000000005;286.56;294.46000000000004;322.26000000000005;326.66;270.96000000000004;243.61107973660833;268.5567601203482;275.3239800832674;297.36;6730000.0;3690000.0;3740000.0;1450000.0;3740000.0;3080000.0;6740000.000000001;0.0;0.021166666666666667;0.22383333333333333;0.03383333333333333;0.007166666666666667;0.007166666666666667;0.0;9656.322265625;6862.61767578125;1361.13842773438;20388.177734375;483863.1458007036;484491.2316639237;266886.6735163955;266432.39994380815;253028.33868196403;429537.3511455088;459318.75605871546;441144.9977105962;472325.57890635525;532547.3160833657;472303.4026325255;440842.8340465798;442936.2754991869;463138.88311974425;453216.59507709363;426330.5126494998;479555.78897676524;447692.8799485374;459180.3147711967;206128.24275125185;224522.8720964353;465851.5320820085;204509.6039730737;266886.6735163955;274.997928083609;1712498.1273616906;963028.7644751344;190905.7310998847;267149.11736215465;0;17;12;6;44;43;0;11;88;96;1172992507579.7454;450860977374.6181;985921640139.6438;52966.888964915444;8842.068567685626;0.0;1378.1044289927418;3261218.554302821;776206.0740410181;82198.01533622827;833566.1317756886;3.5339365218135104;0.3530875097389347
5401;2019-05-20 11:01:41.751;659;663;240;240;206;52;219;39;-3;44;790;240;-3;17;242;166;353;632;234;144;218;-21;672;372;377;152;377;308;673;0.0;131.0;1459.0;294.0;50.0;99;100;53;1;0;0;1;0;0;0;1;0;0;0;0;20483.1171875;9756.38671875;6840.90869140625;1337.63488769531;534.0;210838;492.0;0.0;Calculated values ==>;1558342901.751;339.06000000000006;339.46000000000004;297.16;297.16;293.76000000000005;278.36;275.63479819532273;295.06;277.06;272.86;277.56;352.16;297.16;272.86;274.86;297.36;289.76000000000005;308.46000000000004;336.36;287.56;294.96000000000004;322.36;326.56;271.06;245.02929689885198;268.5567601203482;275.63479819532273;296.56;6720000.0;3720000.0000000005;3770000.0000000005;1520000.0;3770000.0000000005;3080000.0;6730000.0;0.0;0.021833333333333333;0.24316666666666667;0.049;0.008333333333333333;0.008333333333333333;0.0;9756.38671875;6840.90869140625;1337.63488769531;20483.1171875;483973.4162426348;484453.46374187974;266508.57553426415;266508.57553426415;253070.5160449872;429328.3091220336;459538.1508343095;440082.6566914647;471498.90608827857;532442.8793859992;472184.04468906415;440082.6566914647;443083.93690773816;462688.6751454857;452840.67155594303;426309.9918612954;479822.9783896448;448660.13516243984;459399.49050786434;206546.2383541025;224104.74344509715;464949.38162914023;205036.6367025999;266508.57553426415;275.214916860169;1712838.6647204063;963190.5100879341;190928.21712922057;267263.29438255716;0;17;12;6;44;43;0;11;88;96;1173217770029.7812;450950062524.63226;986106409339.6732;57155.35719395896;12735.724501400477;0.0;1607.4242914466681;3262136.08674006;776385.8590141321;82198.01533622827;833591.0070351285;3.9865505357091338;0.4007397998532844
5402;2019-05-20 11:02:41.782;659;663;239;238;206;54;222;40;-18;45;775;238;-19;24;242;166;353;632;232;153;221;-23;675;373;379;146;379;308;676;93.0;126.0;1157.0;289.0;56.0;100;0;59;1;0;0;1;0;0;0;1;1;0;0;0;21833.234375;10270.46875;6890.67529296875;2326.20678710938;532.0;210839;491.0;0.0;Calculated values ==>;1558342961.782;339.06000000000006;339.46000000000004;297.06;296.96000000000004;293.76000000000005;278.56;275.73799182748917;295.36;277.16;271.36;277.66;350.66;296.96000000000004;271.26000000000005;275.56;297.36;289.76000000000005;308.46000000000004;336.36;288.46000000000004;295.26000000000005;322.26000000000005;326.36;270.86;243.81672145450628;268.5567601203482;275.73799182748917;296.36;6750000.0;3729999.9999999995;3790000.0;1460000.0;3790000.0;3080000.0;6759999.999999999;0.015500000000000002;0.021;0.19283333333333333;0.04816666666666667;0.009333333333333334;0.024833333333333336;0.0;10270.46875;6890.67529296875;2326.20678710938;21833.234375;483642.30001168133;484124.1537157767;265835.5920727647;265393.93309264147;252944.49641434444;429258.0297950786;459639.62614237657;437758.51091407164;472391.9387022875;530875.2723025628;471945.13132993376;437601.09044165985;444110.9870452586;462386.9917786445;452666.20614286227;425514.2900342567;479476.42223400105;449658.7887487141;459500.77389246825;206128.24275125185;223268.49639005636;465608.4059586937;205119.1930929806;227938.77928672498;275.2514590105174;1713191.4831796368;963357.4867772944;190958.76491812104;267377.78337145323;0;17;12;6;44;43;0;11;89;96;1173444687210.3003;451039508714.8369;986291304820.0962;44860.615119833725;12546.897086365183;0.0;5750.456199375958;3262986.659080057;776596.6563835775;82198.01533622827;833652.3543857889;3.2409725137237473;0.30875616047292403
5403;2019-05-20 11:03:41.772;659;663;237;236;204;56;223;41;-18;45;763;238;-20;21;243;166;352;633;231;161;222;-25;679;376;381;145;381;309;679;19.0;127.0;1049.0;298.0;62.0;100;6;65;1;0;0;1;0;0;0;1;1;0;1;0;22412.62109375;10790.357421875;6977.74365234375;2378.64477539062;531.0;210840;491.0;0.0;Calculated values ==>;1558343021.772;339.06000000000006;339.46000000000004;296.86;296.76000000000005;293.56;278.76000000000005;276.0463484220469;295.46000000000004;277.26000000000005;271.36;277.66;349.46000000000004;296.96000000000004;271.16;275.26000000000005;297.46000000000004;289.76000000000005;308.36;336.46000000000004;289.26000000000005;295.36;322.26000000000005;326.26000000000005;270.66;243.61107973660833;268.67533136820026;276.0463484220469;296.26000000000005;6790000.000000001;3760000.0;3810000.0;1450000.0;3810000.0;3090000.0;6790000.000000001;0.0031666666666666666;0.021166666666666667;0.17483333333333334;0.049666666666666665;0.010333333333333333;0.0135;0.0;10790.357421875;6977.74365234375;2378.64477539062;22412.62109375;483199.3832837464;483793.9421731584;264748.44083540817;264319.49593496753;252123.83905591734;429045.3911783415;459463.9258568992;437530.6787186241;472523.35196359537;529543.430864508;471811.56846179103;437214.0438153077;443468.83949473884;462220.5774995525;452139.8995820146;424137.6452413197;479281.44157880347;450502.67337821034;459324.5871622018;206128.24275125185;222850.3779558165;465550.3161793154;205644.23718897032;250884.49183192273;275.4673227930032;1713560.137189358;963532.9644109405;190997.96547996538;267493.3342676562;0;17;12;6;44;43;0;11;89;96;1173672649210.3364;451126794164.85077;986476373970.1256;40541.47952743447;12908.668589853803;0.0;2813.9412869587677;3263698.22458821;776808.7507426274;82198.01533622827;833723.7124698565;2.792713514343457;0.28398746810372966
5404;2019-05-20 11:04:41.793;663;667;239;239;201;40;149;41;-18;46;760;240;-19;20;241;154;353;638;235;55;147;-26;767;356;361;143;360;306;766;-1.0;115.0;235.0;72.0;146.0;0;11;69;1;0;0;1;1;0;0;1;1;0;0;0;39328.3828125;12552.62109375;22283.8125;2377.35546875;530.0;210841;490.0;0.0;Calculated values ==>;1558343081.793;339.46000000000004;339.86;297.06;297.06;293.26000000000005;277.16;273.955091788801;288.06;277.26000000000005;271.36;277.76000000000005;349.16;297.16;271.26000000000005;275.16;297.26000000000005;288.56;308.46000000000004;336.96000000000004;278.66;287.86;322.16;326.16;270.56;243.1966462407574;268.3187672390254;273.955091788801;296.66;7670000.0;3560000.0;3610000.0;1430000.0;3600000.0;3060000.0;7659999.999999999;0.0;0.019166666666666665;0.03916666666666667;0.012;0.024333333333333332;0.024333333333333332;0.0;12552.62109375;22283.8125;2377.35546875;39328.3828125;473681.68907299935;474463.35629548435;260718.78263588465;260718.78263588465;248185.63232148183;430412.23801567365;452298.44156383985;438210.9650467479;472884.08645268116;529458.4190747546;472449.72632547625;438054.9754168444;443931.0220281237;465073.4646152595;453881.61029459815;390370.5563022179;469588.3819993235;437636.28072910535;452009.00334685703;205710.24989127388;222432.26289678228;465735.6138308844;200295.74406028155;260718.78263588465;273.29874173927965;1714074.8256323864;963727.5573152946;191037.61268694012;267737.2659147591;0;17;12;6;45;43;0;11;89;96;1173895327119.9968;451213224404.71893;986660938544.8441;9318.346155303265;3185.2784372472343;0.0;4654.7287039669945;3264113.868559424;776942.9139083275;82198.01533622827;833785.9731699734;0.4610751479162817;0.036021011672242406
5405;2019-05-20 11:05:41.773;714;716;230;229;186;43;210;37;-26;45;760;240;-28;17;240;143;357;665;230;86;209;-26;736;363;368;139;367;300;732;-2.0;123.0;1171.0;311.0;134.0;0;1;51;1;0;0;1;1;0;0;1;1;0;0;0;35865.72265625;10653.1943359375;21176.798828125;2294.79150390625;533.0;210842;487.0;0.0;Calculated values ==>;1558343141.773;344.56000000000006;344.76;296.16;296.06;291.76000000000005;277.46000000000004;274.69669130483857;294.16;276.86;270.56;277.66;349.16;297.16;270.36;274.86;297.16;287.46000000000004;308.86;339.66;281.76000000000005;294.06;321.86;326.46000000000004;270.56;242.35481222062532;267.5978703862781;274.69669130483857;296.16;7359999.999999999;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3000000.0;7320000.0;0.0;0.0205;0.19516666666666668;0.05183333333333333;0.022333333333333334;0.022333333333333334;0.0;10653.1943359375;21176.798828125;2294.79150390625;35865.72265625;485259.7967641794;485987.3081597601;259041.38118027948;258680.68473917636;244560.7891492032;429947.3805835815;459712.81932707026;438320.22817239247;473307.3401624125;529915.8841322873;473241.59396144416;438011.42202021845;444700.7274647726;463913.1838744076;451070.3203772624;407512.70660548884;478122.4966539487;441281.7541115269;459575.6909922959;204456.2876039246;223686.61821467688;466303.84453548567;202332.25011551406;259041.38118027948;274.12709726295014;1714701.2343056432;963920.8746500051;191076.53426687192;268099.31695202156;0;17;12;6;45;43;0;11;89;96;1174113954220.0664;451297796204.74585;986842677944.9019;46056.98705076744;13682.52764410186;0.0;4478.5995858017;3264575.175849251;777083.4321040332;82198.01533622827;833862.0588687226;1.8818613774565256;0.18424067201460045
5406;2019-05-20 11:06:41.774;742;744;234;232;187;45;209;37;-29;44;761;240;-30;16;240;143;360;676;238;115;208;-24;723;366;372;137;370;299;720;-2.0;133.0;1211.0;288.0;120.0;0;1;44;1;0;0;1;1;0;0;1;1;0;0;0;34488.75390625;9949.994140625;20638.388671875;2292.60766601562;542.0;210843;483.0;0.0;Calculated values ==>;1558343201.774;347.36;347.56000000000006;296.56;296.36;291.86;277.66;275.0112864084945;294.06;276.86;270.26000000000005;277.56;349.26;297.16;270.16;274.76000000000005;297.16;287.46000000000004;309.16;340.76;284.66;293.96000000000004;321.46000000000004;327.36;270.76000000000005;241.92719264551067;267.47669482898436;275.0112864084945;296.96000000000004;7230000.0;3660000.0;3720000.0000000005;1370000.0;3700000.0;2990000.0;7200000.0;0.0;0.022166666666666668;0.20183333333333334;0.048;0.02;0.02;0.0;9949.994140625;20638.388671875;2292.60766601562;34488.75390625;490773.4134484621;491367.566831546;261107.40521099267;260354.59887604264;245203.10064688342;429743.705733735;458943.3939490466;438082.61597026663;473469.3076824459;530096.1381338437;473372.8271489469;437928.15255369636;444756.5733829062;463467.6714287577;450530.16235338734;413464.3081324854;481203.64159566635;445124.241096533;458804.85714063374;202784.37528459195;227449.86971758792;466784.38883025973;203297.63927949668;261107.40521099267;274.51587464719057;1715287.5313810776;964092.5707486564;191114.76323038054;268447.7826550989;0;17;12;6;45;43;0;11;89;96;1174335957919.7983;451380597584.6458;987022380939.6848;47387.43446208707;12647.363978436626;0.0;3953.9490385928216;3265353.892339309;777302.8515242187;82198.01533622827;833932.3312783617;1.9460711659804364;0.19490361379505522
5407;2019-05-20 11:07:41.774;742;740;253;253;207;44;203;38;-28;44;763;240;-30;16;241;148;357;662;241;129;201;-22;695;364;369;136;367;300;691;-2.0;123.0;1034.0;201.0;106.0;0;1;42;1;0;0;1;1;0;0;1;1;0;1;0;34070.359375;9443.068359375;19631.568359375;2306.6904296875;571.0;210844;479.0;0.0;Calculated values ==>;1558343261.774;347.36;347.16;298.46000000000004;298.46000000000004;293.86;277.56;274.8017692304317;293.46000000000004;276.96000000000004;270.36;277.56;349.46000000000004;297.16;270.16;274.76000000000005;297.26000000000005;287.96000000000004;308.86;339.36;286.06;293.26000000000005;321.06;330.26000000000005;270.96000000000004;241.71165711629368;267.5978703862781;274.8017692304317;297.26000000000005;6950000.0;3640000.0;3690000.0;1360000.0;3670000.0000000005;3000000.0;6909999.999999999;0.0;0.0205;0.17233333333333334;0.033499999999999995;0.017666666666666667;0.017666666666666667;0.0;9443.068359375;19631.568359375;2306.6904296875;34070.359375;493578.3345628463;493691.42666206614;271135.6684609349;271135.6684609349;252680.54537034477;429879.7862731237;458590.48981361865;438011.42202021845;473598.9642825547;530228.4959201239;473241.59396144416;437701.3939996297;444557.31930295983;464046.0497008609;451623.09577240044;421164.864392664;482313.3703073789;447874.57980810554;458313.4302660672;201112.50472608567;239577.9089402584;467122.50264939026;203008.16599119082;271135.6684609349;274.39437426719707;1715858.857325088;964254.1796028231;191153.0907145114;268783.3656303593;0;17;12;6;45;43;0;11;89;96;1174558257919.7983;451462497584.6458;987202080939.6848;40498.8944556691;8847.83027804968;0.0;3306.8071252240043;3266086.278413624;777481.9781430227;82198.01533622827;833992.8375797268;1.6778618574633624;0.1650097798834682
