;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5408;2019-05-20 11:08:41.785;727;720;253;253;213;37;200;36;-27;44;766;242;-29;16;240;151;350;617;238;125;199;-21;668;358;364;134;362;301;664;207.0;135.0;1255.0;76.0;112.0;0;1;40;1;0;0;1;1;0;0;1;1;0;1;0;33875.78515625;8892.5263671875;18784.138671875;2315.45629882812;629.0;210845;473.0;0.0;Calculated values ==>;1558343321.785;345.86;345.16;298.46000000000004;298.46000000000004;294.46000000000004;276.86;274.1680685717883;293.16;276.76000000000005;270.46000000000004;277.56;349.76;297.36;270.26000000000005;274.76000000000005;297.16;288.26000000000005;308.16;334.86;285.66;293.06;320.46000000000004;336.06;271.06;241.2770596917726;267.7187500070086;274.1680685717883;296.96000000000004;6680000.0;3579999.9999999995;3640000.0;1340000.0;3620000.0000000005;3010000.0;6640000.000000001;0.034499999999999996;0.022500000000000003;0.20916666666666667;0.012666666666666666;0.018666666666666668;0.05316666666666667;0.0;8892.5263671875;18784.138671875;2315.45629882812;33875.78515625;494145.6073138308;493566.2821834856;273944.949519812;273944.949519812;256020.1617551177;430280.9020939914;458973.0432833828;437940.2675631159;473857.65670332924;530465.2551293176;473346.11288120394;437629.4412208045;444357.3337933654;464649.81302044657;453109.7795175533;426514.0443473961;478593.7430301328;448210.6012403125;458835.75621896185;198604.77482894104;263844.3676079864;467500.4737114724;202182.28382267986;227377.9532837419;274.04594698929503;1716425.1790042673;964407.004238657;191191.61566562916;269103.5552137844;0;17;12;6;45;43;0;11;89;96;1174778198235.3716;451543512434.85693;987382413995.1548;49312.711599041206;3360.697071924706;0.0;12305.839856055862;3266834.845678207;777583.7345231212;82198.01533622827;834122.9668242318;2.166543933153874;0.16075581464392108
5409;2019-05-20 11:09:41.795;708;699;246;244;204;34;200;33;-27;43;770;243;-28;16;240;148;344;586;239;124;199;-20;656;355;360;131;358;301;652;305.0;133.0;606.0;0.0;136.0;0;1;38;1;0;0;1;1;0;0;1;1;0;1;0;32833.36328125;8627.8701171875;18404.46875;2325.4091796875;683.0;210846;467.0;0.0;Calculated values ==>;1558343381.795;343.96000000000004;343.06000000000006;297.76000000000005;297.56;293.56;276.56;273.8482719121499;293.16;276.46000000000004;270.46000000000004;277.46000000000004;350.16;297.46000000000004;270.36;274.76000000000005;297.16;287.96000000000004;307.56;331.76000000000005;285.56;293.06;319.86;341.46000000000004;271.16;240.61611355647437;267.7187500070086;273.8482719121499;297.06;6559999.999999999;3550000.0;3600000.0;1310000.0;3579999.9999999995;3010000.0;6520000.0;0.05083333333333333;0.022166666666666668;0.10099999999999999;0.0;0.02266666666666667;0.0735;0.0;8627.8701171875;18404.46875;2325.4091796875;32833.36328125;492693.4021185827;491840.56028389244;271391.3362836203;270312.92546637;253269.26504036112;430477.46260093397;459605.1665242781;437940.2675631159;474147.34029804735;530882.0883741961;473464.00318642677;437785.01000687695;444357.3337933654;465233.93026070396;453201.96316929616;427971.0772275912;475285.2326672829;448808.67253077246;459469.1335377376;196097.13278094304;286451.7998164319;468015.26040264795;201709.7481601087;223198.8547015998;273.8482719121499;1716981.1812260866;964553.0318765542;191230.29599025715;269413.5119264277;0;17;12;6;45;43;0;11;89;96;1174995434435.3372;451623025684.8443;987563044095.1261;23859.28245970373;0.0;0.0;17365.865494456128;3267444.7139230357;777611.7449996843;82198.01533622827;834370.2722461487;1.4042339994313047;0.06700718844263452
5410;2019-05-20 11:10:41.806;691;684;244;242;195;32;201;31;-28;41;776;242;-29;15;239;141;341;592;236;127;200;-20;655;353;359;126;357;300;651;-1.0;125.0;1026.0;132.0;161.0;0;100;32;1;0;0;1;1;0;0;1;0;0;0;0;30850.166015625;8248.93359375;18398.533203125;850.952026367188;703.0;210847;463.0;0.0;Calculated values ==>;1558343441.806;342.26;341.56000000000006;297.56;297.36;292.66;276.36;273.6339639331285;293.26000000000005;276.26000000000005;270.36;277.26000000000005;350.76;297.36;270.26000000000005;274.66;297.06;287.26000000000005;307.26000000000005;332.36;285.86;293.16;319.46000000000004;343.46000000000004;271.16;239.4893008659735;267.5978703862781;273.6339639331285;296.76000000000005;6550000.0;3529999.9999999995;3590000.0;1260000.0;3570000.0000000005;3000000.0;6509999.999999999;0.0;0.020833333333333332;0.17099999999999999;0.022000000000000002;0.026833333333333334;0.026833333333333334;0.0;8248.93359375;18398.533203125;850.952026367188;30850.166015625;490407.2815350816;489833.29513438797;270416.47810360236;269367.8712289714;250123.92913264394;430607.02586249536;459897.8941259199;438011.42202021845;474595.92803017877;531582.2435752349;473477.1806977309;437856.56215164;444413.69907515554;465248.88870971405;452552.2705139554;427408.8727370499;476328.5966712079;449439.8365242237;459762.3043333631;194425.4183739577;294828.9587717387;468704.2144755046;200512.26322673185;270416.47810360236;273.37081566473694;1717511.974597116;964693.6976912922;191256.77051971215;269720.25983575976;0;17;12;6;45;43;0;11;89;96;1175211173980.0422;451700139819.7389;987743377149.8796;40612.3561536862;5900.222927473001;0.0;5080.779670498579;3267982.0760757495;777660.9225382422;82198.01533622827;834557.3619157532;1.8762300146527005;0.16514718442186743
5411;2019-05-20 11:11:41.756;680;675;244;243;194;33;196;30;-28;41;785;241;-30;6;239;136;340;605;237;136;195;-18;657;354;359;135;357;300;654;290.0;127.0;1023.0;51.0;172.0;0;100;27;1;0;0;1;1;0;0;1;0;0;0;0;31082.3046875;7960.32958984375;18470.173828125;1356.47277832031;706.0;210848;457.0;0.0;Calculated values ==>;1558343501.756;341.16;340.66;297.56;297.46000000000004;292.56;276.46000000000004;273.7412296467126;292.76000000000005;276.16;270.36;277.26000000000005;351.66;297.26000000000005;270.16;273.76000000000005;297.06;286.76000000000005;307.16;333.66;286.76000000000005;292.66;318.86;343.76;271.36;241.49495122638035;267.5978703862781;273.7412296467126;296.86;6570000.0;3540000.0;3590000.0;1350000.0;3570000.0000000005;3000000.0;6540000.000000001;0.04833333333333333;0.021166666666666667;0.1705;0.0085;0.028666666666666667;0.077;0.0;7960.32958984375;18470.173828125;1356.47277832031;31082.3046875;488636.7701865118;488239.7352826183;270109.2194317764;269590.00398559216;249661.8416278721;430542.39183029096;459218.5880301819;438011.42202021845;473436.17305719486;532518.6200375481;473359.4175641021;437701.3939996297;443111.3028367894;465248.88870971405;451658.6501973753;426606.60206497955;477950.5040112741;450764.4150246694;459082.3157024968;191917.91438739494;296085.73418796173;467656.67764891183;201230.85303847864;226873.8812195332;273.65679276157374;1718027.6484334501;964828.6623202685;191275.1503970936;270027.2430285766;0;17;12;6;45;43;0;11;89;96;1175426394480.2134;451778374569.80115;987923227150.0227;40371.08701138664;2264.6195091886825;0.0;17880.049455188197;3268656.3757176395;777728.9061916404;82198.01533622827;834748.542708417;2.177846036512795;0.13602023226320384
5412;2019-05-20 11:12:41.777;672;668;248;248;192;31;185;29;-16;40;795;240;-25;2;240;132;340;618;233;137;185;-16;661;351;357;138;355;300;658;345.0;118.0;921.0;38.0;165.0;0;100;24;1;0;0;1;1;0;0;1;0;0;0;0;31893.033203125;7777.99658203125;18628.95703125;1345.40051269531;700.0;210849;452.0;0.0;Calculated values ==>;1558343561.777;340.36;339.96000000000004;297.96000000000004;297.96000000000004;292.36;276.26000000000005;273.4187578820637;291.66;276.06;271.56;277.16;352.66;297.16;270.66;273.36;297.16;286.36;307.16;334.96000000000004;286.86;291.66;318.36;343.16;271.56;242.14157278889297;267.5978703862781;273.4187578820637;296.46000000000004;6609999.999999999;3510000.0;3570000.0000000005;1380000.0;3550000.0;3000000.0;6580000.0;0.0575;0.019666666666666666;0.15350000000000003;0.006333333333333333;0.0275;0.085;0.0;7777.99658203125;18628.95703125;1345.40051269531;31893.033203125;487064.5458751326;486809.0875467401;271828.43443495414;271828.43443495414;248829.5266628944;430735.4089219946;458034.50368877524;439846.68438734236;472947.9820155742;533558.2703403217;473241.59396144416;438474.17998885084;442526.58117228496;465669.0585932454;451615.89276591677;425537.31810387084;479445.722457681;451268.963431207;458034.50368877524;189828.38726562503;293572.2367247113;467436.2840301193;200496.1744794362;223574.25858269195;273.3557570183655;1718552.6265931402;964959.8609416187;191297.67388828145;270336.5106577313;0;17;12;6;45;43;0;11;89;96;1175641269659.8857;451860303234.67615;988103290149.748;36740.3032708636;1690.620693820993;0.0;19929.12083401708;3269299.195543899;777761.8780627325;82198.01533622827;835063.7294037597;2.102886282503722;0.11750835539442216
5413;2019-05-20 11:13:41.747;667;664;244;243;202;32;181;29;-5;40;796;239;-10;5;240;134;339;612;235;139;180;-15;645;352;357;139;356;298;642;163.0;129.0;1025.0;46.0;134.0;0;100;15;1;0;0;1;1;0;0;1;0;0;0;0;30797.951171875;7013.7685546875;18131.908203125;1331.95971679688;694.0;210850;447.0;0.0;Calculated values ==>;1558343621.747;339.86;339.56000000000006;297.56;297.46000000000004;293.36;276.36;273.5264737036516;291.26000000000005;276.06;272.66;277.16;352.76;297.06;272.16;273.66;297.16;286.56;307.06;334.36;287.06;291.16;317.86;342.56000000000006;271.66;242.35481222062532;267.35522164206344;273.5264737036516;296.66;6450000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2980000.0;6420000.0;0.027166666666666665;0.021500000000000002;0.17083333333333334;0.007666666666666667;0.022333333333333334;0.0495;0.0;7013.7685546875;18131.908203125;1331.95971679688;30797.951171875;488054.1753861037;487946.86970875855;271405.5102926947;270843.7931588747;252993.5335666189;430671.36484660726;457484.8681455614;441914.665448832;472817.310826017;533810.0294367593;473386.34142641246;441175.66176068765;443374.7637006633;465524.29463401274;451725.73313058267;429426.6368756734;480404.1877796109;451558.9602677456;457347.09222704766;187738.9118479558;291058.95107146574;467395.78988382494;200718.3738043518;232610.8865634021;273.447297275358;1719074.790250746;965083.0640187954;191319.97406787024;270642.69803122536;0;17;12;6;45;43;0;11;89;96;1175855362559.9878;451943361684.71576;988282600449.8336;41204.36648926536;2044.5268566092939;0.0;11124.442180350456;3269948.4096894194;777792.9887292195;82198.01533622827;835322.3797058236;2.0535569924591344;0.1444367198731955
5414;2019-05-20 11:14:41.797;659;655;241;240;197;27;182;27;0;39;791;239;-3;10;240;135;336;593;233;130;182;-14;642;346;351;141;350;298;639;666.0;122.0;99.0;73.0;131.0;0;100;10;1;0;0;1;1;0;0;1;0;0;0;0;29981.185546875;6711.77294921875;18131.931640625;1327.15502929688;688.0;210851;441.0;0.0;Calculated values ==>;1558343681.797;339.06000000000006;338.66;297.26000000000005;297.16;292.86;275.86;272.8767566201714;291.36;275.86;273.16;277.06;352.26;297.06;272.86;274.16;297.16;286.66;306.76000000000005;332.46000000000004;286.16;291.36;317.26000000000005;341.96000000000004;271.76000000000005;242.77792619122317;267.35522164206344;272.8767566201714;296.46000000000004;6420000.0;3460000.0;3510000.0;1410000.0;3500000.0;2980000.0;6390000.0;0.111;0.02033333333333333;0.0165;0.012166666666666666;0.021833333333333333;0.13283333333333333;0.0;6711.77294921875;18131.931640625;1327.15502929688;29981.185546875;487235.2595969032;486987.3282937168;270071.67981939105;269530.1323390549;251321.118473622;431051.2098666511;458587.2860036269;442647.6203394549;472456.96783784614;533290.930102519;473386.34142641246;442208.55964602064;444096.3187941164;466388.7554824311;452922.10816200636;429391.9163506914;477918.81878719287;451328.1919913709;458587.2860036269;185231.60634950487;288545.87390705565;467215.53762504057;198877.26124790168;210579.22967056808;272.6963119378848;1719581.7051336714;965197.5388474974;191342.15182347802;270945.1485285709;0;17;12;6;45;43;0;11;89;96;1176067939559.819;452027431684.649;988461549449.6915;4022.210925010628;3264.7823625885235;0.0;32943.73681624131;3270325.611907693;777837.2698428805;82198.01533622827;835689.9205595242;1.5372338046709342;0.024302268358101325
5415;2019-05-20 11:15:41.798;655;653;240;240;190;20;188;22;-1;37;784;238;-3;18;239;129;335;596;227;119;187;-13;643;339;344;141;342;298;641;-2.0;132.0;0.0;56.0;132.0;0;100;2;1;0;0;1;1;0;0;1;0;0;0;0;29761.330078125;6226.240234375;18319.33984375;1330.71044921875;684.0;210852;433.0;0.0;Calculated values ==>;1558343741.798;338.66;338.46000000000004;297.16;297.16;292.16;275.16;272.10816812424576;291.96000000000004;275.36;273.06;276.86;351.56000000000006;296.96000000000004;272.86;274.96000000000004;297.06;286.06;306.66;332.76000000000005;285.06;291.86;316.46000000000004;341.56000000000006;271.86;242.77792619122317;267.35522164206344;272.10816812424576;295.86;6430000.0;3390000.0;3440000.0;1410000.0;3420000.0000000005;2980000.0;6409999.999999999;0.0;0.022000000000000002;0.0;0.009333333333333334;0.022000000000000002;0.022000000000000002;0.0;6226.240234375;18319.33984375;1330.71044921875;29761.330078125;486556.04852094833;486485.9265282745;269323.0429370282;269323.0429370282;248790.97372559048;431480.97241316177;460494.454094383;442501.50166700664;472260.1919623333;532563.8653181886;473268.77293943305;442208.55964602064;445239.70399650995;467399.620761249;453294.69828328275;428874.87326690916;478132.3084629848;451001.0269970532;460361.6869509762;181888.63598580268;286870.6033266602;467314.989749377;192523.38767822075;269323.0429370282;270.11087207807725;1720079.567729495;965305.3574212719;191364.30107167488;271248.9141877907;0;17;12;6;45;43;0;11;89;96;1176276443035.3958;452112033094.88293;988640352430.186;0.0;2564.721619330792;0.0;4202.850168306856;3270359.130890801;777885.8498525176;82198.01533622827;835999.4806111665;0.26153562391356994;0.015858237143276405
5416;2019-05-20 11:16:41.799;657;653;235;234;181;18;194;17;3;35;776;236;0;22;237;120;334;593;219;116;193;-12;614;344;349;140;349;300;615;-2.0;129.0;1642.0;329.0;35.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17145.74609375;5800.80810546875;6243.75732421875;1333.83154296875;680.0;210853;428.0;0.0;Calculated values ==>;1558343801.799;338.86;338.46000000000004;296.66;296.56;291.26000000000005;274.96000000000004;272.6583383277491;292.56;274.86;273.46000000000004;276.66;350.76;296.76000000000005;273.16;275.36;296.86;285.16;306.56;332.46000000000004;284.76000000000005;292.46000000000004;315.96000000000004;341.16;271.96000000000004;242.56692532238324;267.5978703862781;272.6583383277491;295.06;6140000.0;3440000.0;3490000.0;1400000.0;3490000.0;3000000.0;6150000.0;0.0;0.021500000000000002;0.27366666666666667;0.05483333333333333;0.005833333333333333;0.005833333333333333;0.0;5800.80810546875;6243.75732421875;1333.83154296875;17145.74609375;489925.1955987952;489265.1531402432;403239.2705641795;402684.03261711303;246698.61758635967;431175.4696738307;460516.29363503685;442673.11146970803;472195.2020149266;531582.2435752349;472769.6895156754;442232.80960689666;445414.6422129316;466146.4616583788;451144.1440973005;435558.4392711653;480736.9817918011;449660.2921249496;460382.7997887241;179799.33570027514;285195.4229665811;467553.8956012139;198027.78813831173;403239.2705641795;272.3510760280941;1720470.4665453269;965405.5844944062;191386.5059583249;271453.61007548444;0;17;12;6;45;43;0;11;89;96;1176484346500.1445;452196334499.7811;988819755419.9694;66951.27015169212;14779.014892549138;0.0;333.3372538098434;3270917.0674401787;778030.3833987943;82198.01533622827;836037.2828029977;6.134040009859086;0.5942162368713586
5417;2019-05-20 11:17:41.789;650;644;227;226;180;30;198;15;9;32;772;233;6;27;233;120;329;544;225;124;197;-10;621;342;347;140;347;305;624;-1.0;125.0;1217.0;203.0;117.0;56;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15157.5810546875;6307.10791015625;4982.3798828125;1364.63659667969;677.0;210854;425.0;0.0;Calculated values ==>;1558343861.789;338.16;337.56000000000006;295.86;295.76000000000005;291.16;276.16;272.43898195401505;292.96000000000004;274.66;274.06;276.36;350.36;296.46000000000004;273.76000000000005;275.86;296.46000000000004;285.16;306.06;327.56;285.56;292.86;315.66;340.86;272.16;242.56692532238324;268.19934244402924;272.43898195401505;295.66;6210000.0;3420000.0000000005;3470000.0000000005;1400000.0;3470000.0000000005;3050000.0;6240000.0;0.0;0.020833333333333332;0.20283333333333334;0.03383333333333333;0.0195;0.0195;0.0;6307.10791015625;4982.3798828125;1364.63659667969;15157.5810546875;488209.41474754707;487043.0830833235;264360.6723443557;263886.59030784294;246029.0653948876;431298.55289687274;461356.5932634558;442521.2416164823;471900.24888135743;530788.4338752198;471749.00911544485;442076.7812560851;445143.9216850511;465920.0447355602;451501.11657675944;432753.69836318144;472293.2419779182;451180.34371354856;461224.17396879604;178545.77502346144;283939.0963198885;467752.34253227635;197676.9382512714;264360.6723443557;272.203325161171;1720739.616072541;965506.4669780025;191408.98944495313;271547.145627034;0;17;12;6;45;43;0;11;89;96;1176693111700.1777;452280320499.7945;989001225169.9982;49662.58619924362;9137.551178173999;0.0;3838.838281676586;3271888.6876129014;778229.6548986292;82198.01533622827;836072.0451377775;4.9500837616497035;0.4478583857805718
5418;2019-05-20 11:18:41.799;637;641;228;226;182;51;202;15;12;31;773;231;9;29;233;114;329;560;228;135;201;-9;636;346;351;140;351;307;638;-2.0;120.0;1153.0;234.0;96.0;34;100;15;1;0;0;1;0;0;0;1;0;0;0;0;15103.025390625;6831.90576171875;4309.93408203125;1375.5871582031198;674.0;210855;421.0;0.0;Calculated values ==>;1558343921.799;336.86;337.26;295.96000000000004;295.76000000000005;291.36;278.26000000000005;272.8767566201714;293.36;274.66;274.36;276.26000000000005;350.46000000000004;296.26000000000005;274.06;276.06;296.46000000000004;284.56;306.06;329.16;286.66;293.26000000000005;315.26000000000005;340.56000000000006;272.26000000000005;242.56692532238324;268.43790593516167;272.8767566201714;295.96000000000004;6360000.0;3460000.0;3510000.0;1400000.0;3510000.0;3070000.0;6380000.0;0.0;0.02;0.19216666666666665;0.039;0.016;0.016;0.0;6831.90576171875;4309.93408203125;1375.5871582031198;15103.025390625;484734.9157955891;485090.74704591214;263718.8729055725;262818.75200048357;246200.27552410171;431051.2098666511;461273.1859995164;442550.7883978828;471801.8942764967;530741.7249773676;471241.56450988416;442105.1117696454;445036.2088601978;465341.18827288446;449918.41501413705;429068.5802638548;472998.37945032265;452046.03455996263;461140.1023613316;176874.38241465177;282682.81946839223;467851.532398639;198667.39025792477;263718.8729055725;272.6132034048156;1720991.8298214986;965615.9770072141;191431.8284487732;271624.59448272036;0;17;12;6;45;43;0;11;89;96;1176902546600.1445;452364334499.7811;989184855769.969;46866.25967589526;10498.181543487855;0.0;3158.739671292145;3272693.2287295745;778393.313276468;82198.01533622827;836130.3680062345;4.835113548593629;0.45960452416381226
5419;2019-05-20 11:19:41.790;629;637;232;228;184;73;206;15;13;29;775;231;11;30;232;107;330;580;229;148;205;-7;658;352;357;141;357;310;661;-2.0;121.0;1515.0;177.0;106.0;42;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16635.5859375;7842.595703125;4816.79248046875;1382.6516113281198;671.0;210856;416.0;0.0;Calculated values ==>;1558343981.79;336.06;336.86;296.36;295.96000000000004;291.56;280.46000000000004;273.5264737036516;293.76000000000005;274.66;274.46000000000004;276.06;350.66;296.26000000000005;274.26000000000005;276.16;296.36;283.86;306.16;331.16;287.96000000000004;293.66;314.76000000000005;340.26;272.46000000000004;242.77792619122317;268.7936212382143;273.5264737036516;296.06;6580000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3100000.0;6609999.999999999;0.0;0.020166666666666666;0.2525;0.029500000000000002;0.017666666666666667;0.017666666666666667;0.0;7842.595703125;4816.79248046875;1382.6516113281198;16635.5859375;481093.64359413215;481943.1400559528;263828.1410581527;262115.63180843057;246072.94898549243;430671.36484660726;460883.4628345854;442075.34363280225;471472.3440730569;530724.1602615719;470836.67525586934;441775.5011475913;444584.47720753064;464333.32306390855;447772.8769012189;423441.0324968985;473238.5258520966;452854.5153439343;460749.12975072267;174785.17458790913;281426.5920051367;467911.2209803193;200547.943805953;263828.1410581527;273.3804495461429;1721256.2785756914;965738.246176166;191454.81032403003;271700.63912891987;0;17;12;6;45;43;0;11;89;96;1177114914739.9216;452448621854.6927;989369928004.7748;60985.66845627944;7887.216676643806;0.0;3478.9374669020694;3273591.8599814894;778546.5019463939;82198.01533622827;836185.6736852317;5.152515137151973;0.4621485334185274
5420;2019-05-20 11:20:41.800;629;636;236;232;186;90;208;15;17;28;775;232;16;31;231;102;333;595;225;159;208;-5;692;357;362;144;362;312;694;-2.0;120.0;1590.0;195.0;118.0;60;100;40;1;0;0;1;0;0;0;1;0;0;0;0;19289.630859375;9190.390625;5762.287109375;1395.46594238281;670.0;210857;412.0;0.0;Calculated values ==>;1558344041.8;336.06;336.76000000000005;296.76000000000005;296.36;291.76000000000005;282.16;274.0616903277293;293.96000000000004;274.66;274.86;275.96000000000004;350.66;296.36;274.76000000000005;276.26000000000005;296.26000000000005;283.36;306.46000000000004;332.66;289.06;293.96000000000004;314.36;340.16;272.66;243.40439225979637;269.02936301313275;274.0616903277293;295.66;6920000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3120000.0;6940000.000000001;0.0;0.02;0.265;0.0325;0.019666666666666666;0.019666666666666666;0.0;9190.390625;5762.287109375;1395.46594238281;19289.630859375;477143.34248865384;477996.48594880925;263355.92924012284;261746.20083297906;245661.41404441715;430346.717906069;460378.1213234712;442256.7988125801;470973.6072408108;530572.8914667955;470686.37477655674;442106.86074977124;444330.10568784666;463460.83753301925;446056.2888735587;413775.3927848373;471491.6618483118;453562.39847631933;460378.1213234712;173113.83306960555;281007.8604223974;467693.41038221505;201876.14208892998;263355.92924012284;273.92217574827924;1721555.705278419;965880.2113858033;191477.9651621372;271788.812818654;0;17;12;6;45;43;0;11;89;96;1177330650689.8875;452534136104.6791;989556559104.7451;63700.87403176729;8639.061219531764;0.0;3874.7697776391838;3274631.0876778113;778684.2438820038;82198.01533622827;836246.9647924087;4.661979154079301;0.4119961395990849
5421;2019-05-20 11:21:41.761;639;644;232;234;164;98;209;16;18;28;772;232;21;32;226;102;338;608;226;172;208;-3;703;369;373;147;373;311;704;-1.0;113.0;1982.0;191.0;113.0;99;100;46;1;0;0;1;0;0;0;1;0;0;0;0;21247.02734375;9777.6513671875;7318.69970703125;1375.83190917969;666.0;210858;407.0;0.0;Calculated values ==>;1558344101.761;337.06;337.56000000000006;296.36;296.56;289.56;282.96000000000004;275.3239800832674;294.06;274.76000000000005;274.96000000000004;275.96000000000004;350.36;296.36;275.26000000000005;276.36;295.76000000000005;283.36;306.96000000000004;333.96000000000004;290.36;293.96000000000004;313.86;339.76;272.86;244.02132995426717;268.91163127593666;275.3239800832674;295.76000000000005;7030000.0;3690000.0;3729999.9999999995;1470000.0;3729999.9999999995;3110000.0;7040000.000000001;0.0;0.01883333333333333;0.3303333333333333;0.03183333333333333;0.01883333333333333;0.01883333333333333;0.0;9777.6513671875;7318.69970703125;1375.83190917969;21247.02734375;477408.74783825915;478072.7347858705;261189.26382669836;261968.91718882392;238721.69653465107;429537.3511455088;458784.4168089009;442613.9118981167;470571.38977625844;530334.2265421058;470821.8227465718;443059.7537681832;444676.21458284307;461122.978427645;443664.52398803;411815.3106032411;472348.6309733555;453539.4460868389;458645.55770072906;171024.68490186572;279332.9882161641;467475.2668777335;205087.54937822395;261189.26382669836;275.2198063963909;1721893.2911896864;966038.1756587536;191501.04429969031;271897.75018671644;0;17;12;6;45;43;0;11;89;96;1177551007364.7612;452621379359.62915;989743337619.6382;78462.8750857379;8352.675673734388;0.0;3718.7602012942443;3275815.0155328047;778825.7496507919;82198.01533622827;836310.203077243;4.901115966755673;0.42963261997964275
5422;2019-05-20 11:22:41.771;651;654;223;223;184;93;208;22;0;28;758;231;1;36;218;121;341;617;225;181;207;-2;704;380;385;142;384;312;705;91.0;115.0;2053.0;168.0;111.0;99;1;55;1;0;0;1;0;0;0;1;0;1;0;0;21984.099609375;10452.201171875;7202.65576171875;2372.2978515625;665.0;210859;404.0;0.0;Calculated values ==>;1558344161.771;338.26;338.56000000000006;295.46000000000004;295.46000000000004;291.56;282.46000000000004;276.4546675782219;293.96000000000004;275.36;273.16;275.96000000000004;348.96000000000004;296.26000000000005;273.26000000000005;276.76000000000005;294.96000000000004;285.26000000000005;307.26000000000005;334.86;291.26000000000005;293.86;313.56;339.66;272.96000000000004;242.98782864720522;269.02936301313275;276.4546675782219;295.66;7040000.000000001;3800000.0;3850000.0;1420000.0;3840000.0;3120000.0;7050000.0;0.015166666666666667;0.019166666666666665;0.3421666666666667;0.028;0.018500000000000003;0.03366666666666667;0.0;10452.201171875;7202.65576171875;2372.2978515625;21984.099609375;479160.0772809857;479509.1245546703;257754.00994393308;257754.00994393308;244708.62213727552;428757.65804586536;456704.547679445;439671.4108720169;471240.6132432691;528789.5395429577;470565.6003628679;439825.72986527404;445059.4903884575;458286.5801864165;444482.3046692469;412650.21649801586;473679.1693972768;452777.905197922;456561.4706696285;169771.2103021376;278914.2836208781;468269.4296827956;207976.06454299917;235329.29196628465;276.37334504120537;1722253.610624137;966206.7858602364;191532.283920094;272018.7816508194;0;17;12;6;45;43;0;11;89;97;1177778445264.725;452708093809.61536;989930268769.6085;79278.42433557891;7288.2142239143;0.0;7448.150016345911;3277129.7454462447;778956.1121233765;82198.01533622827;836403.2761719726;4.694365704184856;0.38637587218205083
5423;2019-05-20 11:23:41.772;658;661;223;222;190;90;206;32;-6;30;713;232;-10;33;212;140;341;624;227;187;205;-2;722;385;390;137;389;313;716;185.0;89.0;1765.0;110.0;113.0;1;0;69;1;0;0;1;0;1;0;1;0;1;0;0;36223.40625;11840.8310546875;20418.75390625;2370.7783203125;662.0;210860;401.0;0.0;Calculated values ==>;1558344221.772;338.96000000000004;339.26;295.46000000000004;295.36;292.16;282.16;276.9606089950914;293.76000000000005;276.36;272.56;276.16;344.46000000000004;296.36;272.16;276.46000000000004;294.36;287.16;307.26000000000005;335.56;291.86;293.66;313.26000000000005;339.36;272.96000000000004;241.92719264551067;269.14681796795327;276.9606089950914;295.86;7220000.0;3850000.0;3900000.0;1370000.0;3890000.0;3130000.0;7159999.999999999;0.030833333333333334;0.014833333333333334;0.29416666666666663;0.018333333333333333;0.01883333333333333;0.049666666666666665;0.0;11840.8310546875;20418.75390625;2370.7783203125;36223.40625;478174.3120875633;479334.2734858156;257248.97545411135;256891.33653293533;246251.06032295525;428391.1821097931;455589.16712083353;438515.7226876676;472100.0868749512;523974.5710252905;470550.6955230393;437885.24362152646;444422.5366971336;456621.28947230487;446519.7114587133;405730.1277028237;473461.76609064103;452796.9729619235;455443.9254842679;168517.74571465285;277658.20189090865;468957.112008979;209302.09570347678;227483.295072006;276.8978745319093;1722738.6812586826;966392.5642255594;191571.8102137295;272248.9639016626;0;17;12;6;45;44;0;11;89;97;1178010949140.3682;452791795204.84686;990117771895.1271;67427.00860451612;4760.341965600875;0.0;11322.044643809006;3278352.3110998813;779056.5184319774;82198.01533622827;836559.6970682113;2.41145016399931;0.1827552647164706
5424;2019-05-20 11:24:41.802;672;675;235;234;200;67;201;46;-17;36;705;232;-20;26;212;149;343;634;229;177;201;-2;711;378;384;134;382;307;703;-1.0;132.0;2026.0;144.0;142.0;99;0;60;1;0;0;1;0;1;0;1;0;1;0;0;38711.93359375;10936.939453125;23656.376953125;2346.25122070312;661.0;210861;398.0;0.0;Calculated values ==>;1558344281.802;340.36;340.66;296.66;296.56;293.16;279.86;276.25090830309495;293.26000000000005;277.76000000000005;271.46000000000004;276.76000000000005;343.66;296.36;271.16;275.76000000000005;294.36;288.06;307.46000000000004;336.56;290.86;293.26000000000005;312.96000000000004;339.26;272.96000000000004;241.2770596917726;268.43790593516167;276.25090830309495;296.06;7109999.999999999;3779999.9999999995;3840000.0;1340000.0;3820000.0000000005;3070000.0;7030000.0;0.0;0.022000000000000002;0.33766666666666667;0.024;0.023666666666666666;0.023666666666666666;0.0;10936.939453125;23656.376953125;2346.25122070312;38711.93359375;481596.8582386084;482942.08316435013;262419.9555594213;262025.13983493662;249875.5645734758;428902.12800615287;455865.7583692726;438141.6509260687;473079.2034362849;523610.651506879;471361.323784871;437671.5478804793;444602.3403324462;457761.4765815156;449236.0190249669;410927.3747131304;476624.13505693886;452359.9395613152;455865.7583692726;167264.2905471822;277239.5186164033;469366.78838317865;207432.82038908268;262419.9555594213;276.1578303776647;1723363.454654332;966582.4738870778;191611.13844750897;272616.4403050275;0;17;12;6;45;44;0;11;89;97;1178243265240.2573;452873135854.8081;990303864895.0383;77902.68177798895;6286.415231858303;0.0;4578.217333166481;3279563.997392868;779148.6207700673;82198.01533622827;836692.2655023811;2.4030415092959636;0.2060334988031367
5425;2019-05-20 11:25:41.783;689;691;252;252;215;53;193;49;-20;42;716;234;-22;20;214;150;340;622;227;162;192;-3;675;371;376;133;374;306;666;0.0;122.0;1463.0;119.0;130.0;99;0;60;1;0;0;1;0;1;0;1;0;1;1;0;38494.72265625;10399.5068359375;22211.873046875;2341.79272460938;659.0;210862;395.0;0.0;Calculated values ==>;1558344341.783;342.06000000000006;342.26;298.36;298.36;294.66;278.46000000000004;275.5313989812953;292.46000000000004;278.06;271.16;277.36;344.76;296.56;270.96000000000004;275.16;294.56;288.16;307.16;335.36;289.36;292.36;312.66;339.06000000000006;272.86;241.05796691057077;268.3187672390254;275.5313989812953;295.86;6750000.0;3710000.0;3760000.0;1330000.0;3740000.0;3060000.0;6659999.999999999;0.0;0.02033333333333333;0.24383333333333335;0.01983333333333333;0.021666666666666667;0.021666666666666667;0.0;10399.5068359375;22211.873046875;2341.79272460938;38494.72265625;488032.3825222204;489264.2469984187;273142.74450076453;273142.74450076453;256672.0404915872;429398.2889081932;456048.77206680214;437898.67151236854;473792.46676502546;524846.772174627;471734.5502377146;437585.1090581189;443931.0220281237;459318.75605871546;450664.2607782968;421605.7974515509;479118.82450260856;451548.852960479;455906.3432239041;166010.84420003442;276402.16793126165;469404.97851980914;205546.83214180707;273142.74450076453;275.4053982595369;1724006.6397160552;966760.221301484;191650.19310912472;272998.5546801387;0;17;12;6;45;44;0;11;89;97;1178471193040.0544;452953210489.7368;990487706659.8746;56655.12349985524;5233.186569830374;0.0;3959.8779723346906;3280684.9573527547;779244.5870527134;82198.01533622827;836763.3937654454;1.8838973154625238;0.16016968510901405
5426;2019-05-20 11:26:41.753;684;682;250;249;213;42;179;42;-22;44;732;235;-24;17;215;150;332;587;224;141;179;-4;656;361;366;130;364;304;648;-1.0;132.0;847.0;61.0;129.0;99;0;59;1;0;0;1;0;1;0;1;0;1;1;0;38306.49609375;9992.5634765625;21637.42578125;2333.41479492188;657.0;210863;393.0;0.0;Calculated values ==>;1558344401.753;341.56000000000006;341.36;298.16;298.06;294.46000000000004;277.36;274.4858918419099;291.06;277.36;270.96000000000004;277.56;346.36;296.66;270.76000000000005;274.86;294.66;288.16;306.36;331.86;287.26000000000005;291.06;312.46000000000004;338.86;272.76000000000005;240.39332010688793;268.0796299477929;274.4858918419099;295.56;6559999.999999999;3610000.0;3660000.0;1300000.0;3640000.0;3040000.0;6480000.0;0.0;0.022000000000000002;0.1411666666666667;0.010166666666666666;0.021500000000000002;0.021500000000000002;0.0;9992.5634765625;21637.42578125;2333.41479492188;38306.49609375;489311.4073532824;489863.3598707555;274203.9521642224;273592.92450096726;256831.36187799874;430081.6785162784;455726.3878962193;438039.0146135774;474372.5853179056;526682.2706451536;472120.66958987404;437727.04723144654;443898.39648781426;461015.7208579768;452442.8751106011;424592.8281343316;475926.35432894446;450234.0644493307;455726.3878962193;165175.21790254305;275564.83829863765;469714.83940707915;202967.65179520223;274203.9521642224;274.36474753293373;1724646.3298675322;966930.0702538763;191689.13369177474;273363.7827984689;0;17;12;6;45;44;0;11;89;97;1178693681740.1606;453032071039.7744;990670615159.9619;33184.24071786064;2711.9297407207487;0.0;3902.7323682379338;3281433.244390908;779310.7632506816;82198.01533622827;836828.8827574383;1.1718172526235668;0.09290102506237582
5427;2019-05-20 11:27:41.764;674;672;246;244;209;35;178;35;-26;44;748;234;-27;8;216;147;328;583;224;129;177;-4;653;353;358;137;356;302;647;90.0;126.0;0.0;105.0;165.0;76;100;50;1;0;0;1;0;1;0;1;0;0;1;0;36080.36328125;9411.9736328125;20946.865234375;1358.80541992188;655.0;210864;392.0;0.0;Calculated values ==>;1558344461.764;340.56000000000006;340.36;297.76000000000005;297.56;294.06;276.66;273.6339639331285;290.96000000000004;276.66;270.56;277.56;347.96000000000004;296.56;270.46000000000004;273.96000000000004;294.76000000000005;287.86;305.96000000000004;331.46000000000004;286.06;290.86;312.36;338.66;272.76000000000005;241.92719264551067;267.8393353686513;273.6339639331285;295.56;6530000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;3020000.0;6470000.0;0.015000000000000001;0.021;0.0;0.0175;0.0275;0.0425;0.0;9411.9736328125;20946.865234375;1358.80541992188;36080.36328125;488202.8389457315;488552.76656235434;271958.8296439193;270842.75945138914;255354.15921200436;430607.02586249536;456907.6180581302;437869.15320432716;473469.3076824459;528510.7994535349;472267.9725619202;437713.4967235476;442993.0989471373;462371.3252196394;453405.8688497302;424258.704894496;475434.56391119317;449918.61482626194;456769.0551310784;164757.40606591295;274727.5295995403;468760.0141276226;198648.08406534107;246084.44885147992;272.63463210029784;1725266.3340080674;967091.8043753873;191719.90783441503;273718.71694911417;0;17;12;6;45;44;0;11;89;97;1178910921559.8638;453112185724.6649;990852448489.7134;0.0;4726.958776089928;0.0;8954.095766882936;3281709.830427991;779372.7653532055;82198.01533622827;836936.0426341275;0.4313389235067842;0.02296503786526522
5428;2019-05-20 11:28:41.804;670;671;247;247;193;27;182;27;-27;42;763;235;-28;1;217;133;327;603;227;117;182;-3;656;345;350;141;348;300;652;121.0;128.0;232.0;61.0;166.0;7;100;46;1;0;0;1;0;1;0;1;0;0;0;0;34449.2578125;9207.2119140625;18813.875;1334.93896484375;653.0;210865;392.0;0.0;Calculated values ==>;1558344521.804;340.16;340.26;297.86;297.86;292.46000000000004;275.86;272.7676641592781;291.36;275.86;270.46000000000004;277.36;349.46000000000004;296.66;270.36;273.26000000000005;294.86;286.46000000000004;305.86;333.46000000000004;284.86;291.36;312.36;338.46000000000004;272.86;242.77792619122317;267.5978703862781;272.7676641592781;295.86;6559999.999999999;3450000.0;3500000.0;1410000.0;3479999.9999999995;3000000.0;6520000.0;0.020166666666666666;0.021333333333333333;0.03866666666666666;0.010166666666666666;0.027666666666666666;0.04783333333333333;0.0;9207.2119140625;18813.875;1334.93896484375;34449.2578125;487311.0571299305;487880.4895538547;271945.57938954345;271945.57938954345;249396.21619894743;431113.4868728058;458746.76778394415;438165.9764317512;472751.9947874012;530228.4959201239;472651.5595451328;438011.42202021845;442379.8145169229;463702.0828130167;452814.0460886295;423111.61673691653;477884.29499560734;449622.8706441287;458746.76778394415;164757.40606591295;273890.2417152289;468308.25738961285;198413.5884964505;240944.28706179347;272.5084140316976;1725854.4726813699;967247.0676947656;191742.3706695204;274050.2773438579;0;17;12;6;45;44;0;11;89;97;1179123463159.7288;453195641324.6119;991033168889.5985;9270.425666831627;2743.92913374715;0.0;10418.218661209541;3281787.1354775303;779435.0642573474;82198.01533622827;837097.5862115613;0.7641556644732087;0.03899210350246437
5429;2019-05-20 11:29:41.765;670;673;241;240;186;26;182;22;-29;40;767;235;-31;0;217;125;327;616;230;120;182;-2;659;342;347;143;346;298;656;329.0;121.0;244.0;0.0;157.0;1;100;36;1;0;0;1;0;1;0;1;0;0;0;0;33264.16796875;8561.6630859375;18825.830078125;1314.62622070312;650.0;210866;392.0;0.0;Calculated values ==>;1558344581.765;340.16;340.46000000000004;297.26000000000005;297.16;291.76000000000005;275.76000000000005;272.43898195401505;291.36;275.36;270.26000000000005;277.16;349.86;296.66;270.06;273.16;294.86;285.66;305.86;334.76000000000005;285.16;291.36;312.36;338.16;272.96000000000004;243.1966462407574;267.35522164206344;272.43898195401505;296.16;6590000.000000001;3420000.0000000005;3470000.0000000005;1430000.0;3460000.0;2980000.0;6559999.999999999;0.05483333333333333;0.020166666666666666;0.04066666666666666;0.0;0.026166666666666668;0.081;0.0;8561.6630859375;18825.830078125;1314.62622070312;33264.16796875;486990.21484885365;487741.49773915723;268392.7376331409;267901.4255553838;246897.82007745415;431298.55289687274;459223.00561131124;438307.6172986034;472292.48545527144;530796.494312866;472915.7060204766;437999.7806145802;442647.6203394549;463998.5616000187;452209.86810937425;422243.34857452207;479377.45371648506;450604.7487283695;459223.00561131124;164757.40606591295;272634.34865687083;468131.1482480821;198269.91359554144;220922.76004390174;272.43898195401505;1726418.38445041;967395.0454055297;191764.43602766364;274363.73767217336;0;17;12;6;45;44;0;11;89;97;1179332427245.44;453280785944.9017;991212452280.2087;9761.533283924518;0.0;0.0;19302.31989096017;3281945.6320462152;779457.9154705902;82198.01533622827;837345.0963807547;1.012603034126848;0.021927982646897146
5430;2019-05-20 11:30:41.795;672;676;241;240;181;21;180;18;-27;37;762;235;-35;0;218;122;327;628;235;116;180;-2;664;337;342;143;340;293;661;337.0;122.0;36.0;3.0;132.0;1;100;15;1;0;0;1;0;1;0;1;0;0;0;0;31967.705078125;7333.416015625;19041.990234375;1291.46899414062;646.0;210867;394.0;0.0;Calculated values ==>;1558344641.795;340.36;340.76;297.26000000000005;297.16;291.26000000000005;275.26000000000005;271.8864255623528;291.16;274.96000000000004;270.46000000000004;276.86;349.36;296.66;269.66;273.16;294.96000000000004;285.36;305.86;335.96000000000004;284.76000000000005;291.16;312.56;337.76;272.96000000000004;243.1966462407574;266.74333088950624;271.8864255623528;296.66;6640000.000000001;3370000.0000000005;3420000.0000000005;1430000.0;3400000.0;2930000.0;6609999.999999999;0.05616666666666667;0.02033333333333333;0.006;0.0005;0.022000000000000002;0.07816666666666668;0.0;7333.416015625;19041.990234375;1291.46899414062;31967.705078125;486743.2783884111;487640.57938164263;267950.72463685664;267470.966251804;245102.75814768695;431601.1154718507;459743.5549618774;439717.3810629405;471996.43091952;530655.3193381001;473572.3478468445;438510.57582547225;443670.6236593048;465009.2583793896;452664.68350611377;420760.0788069705;480600.8656605338;450930.84048641264;459743.5549618774;165593.03060630985;270959.89632461156;468131.1482480821;196901.8905872245;216898.57735599088;271.87411109582433;1726962.255191679;967527.5706274757;191786.16434650705;274679.46062387835;0;17;12;6;45;44;0;11;89;97;1179539230595.3413;453366628844.8608;991389840930.1241;1456.892942854296;135.61462883042879;0.0;18982.382416193464;3282039.1656748364;779459.0461575575;82198.01533622827;837664.2950860885;0.7436651160031382;-0.0002903303314773117
5431;2019-05-20 11:31:41.765;678;682;239;239;181;16;182;13;-14;33;752;236;-22;4;218;120;328;637;241;111;182;-2;662;331;336;142;337;291;655;84.0;130.0;149.0;66.0;114.0;92;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16462.7578125;6340.5625;4018.80200195312;1284.48010253906;642.0;210868;401.0;0.0;Calculated values ==>;1558344701.765;340.96000000000004;341.36;297.06;297.06;291.26000000000005;274.76000000000005;271.215330690691;291.36;274.46000000000004;271.76000000000005;276.46000000000004;348.36;296.76000000000005;270.96000000000004;273.56;294.96000000000004;285.16;305.96000000000004;336.86;284.26000000000005;291.36;313.26000000000005;337.36;272.96000000000004;242.98782864720522;266.49643012054327;271.215330690691;297.26000000000005;6620000.0;3310000.0;3360000.0;1420000.0;3370000.0000000005;2910000.0;6550000.0;0.014;0.021666666666666667;0.024833333333333332;0.011000000000000001;0.019;0.033;0.0;6340.5625;4018.80200195312;1284.48010253906;16462.7578125;487821.89884660504;489131.7918634002;267502.8100008948;267502.8100008948;245296.95877702165;431954.4880088244;460941.77894127165;442061.5151102923;471734.03124744946;529769.7905197014;473949.98104225897;440891.2369903213;444641.84099314455;465445.79055755236;453428.542705485;421671.848235784;482619.33234539744;451294.4820204837;460941.77894127165;168517.74571465285;269285.52512055053;468269.4296827956;194552.26654610113;236554.09459583083;270.90700713890953;1727365.6405890314;967641.4634735831;191807.61985586837;274871.53780597175;0;17;12;6;45;44;0;11;89;97;1179742528895.4382;453452086094.90155;991564953330.2076;6146.479672677414;3010.8887945036395;0.0;7404.793583399547;3282102.49543261;779485.2539090002;82198.01533622827;837884.0782729567;1.4223963487275446;0.09005025171251128
5432;2019-05-20 11:32:41.786;677;676;234;234;186;26;188;13;0;30;743;238;-7;11;214;125;323;594;241;123;187;-2;627;340;345;142;345;299;628;-1.0;122.0;702.0;151.0;63.0;56;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16284.7802734375;5955.6259765625;5052.32666015625;1326.3896484375;635.0;210869;416.0;0.0;Calculated values ==>;1558344761.786;340.86;340.76;296.56;296.56;291.76000000000005;275.76000000000005;272.21867820750657;291.96000000000004;274.46000000000004;273.16;276.16;347.46000000000004;296.96000000000004;272.46000000000004;274.26000000000005;294.56;285.66;305.46000000000004;332.56;285.46000000000004;291.86;314.76000000000005;336.66;272.96000000000004;242.98782864720522;267.47669482898436;272.21867820750657;297.26000000000005;6270000.0;3400000.0;3450000.0;1420000.0;3450000.0;2990000.0;6280000.0;0.0;0.02033333333333333;0.11699999999999999;0.025166666666666667;0.0105;0.0105;0.0;5955.6259765625;5052.32666015625;1326.3896484375;16284.7802734375;491341.49917620013;491099.6599108788;267478.1058171749;267478.1058171749;247917.40500890388;431420.45991060114;460338.9438065274;442440.624843124;471438.0385572268;528220.0462833587;473137.3746240615;441408.8056941941;444038.8974165015;463756.871075528;452560.7961776538;429781.84207165736;479367.6985000408;451394.3479297601;460205.8817066485;174785.17458790913;266355.56789118156;468269.4296827956;197175.10949353004;267478.1058171749;271.9952121602408;1727638.632252984;967743.9675746144;191829.38471879673;274947.1570021659;0;17;12;6;45;44;0;11;89;97;1179946900400.1265;453537315914.77155;991742015279.9375;28696.065295902492;6822.5403914298495;0.0;2023.6416468394732;3282392.9515976612;779567.2278329264;82198.01533622827;837962.6760660248;3.04371700300161;0.30586990543772324
5433;2019-05-20 11:33:41.786;661;666;229;233;190;32;192;12;8;28;742;240;2;20;213;126;319;561;246;125;191;-2;633;339;344;143;344;306;635;-2.0;120.0;653.0;150.0;56.0;1;100;10;1;0;0;1;0;0;0;1;0;0;0;0;14399.849609375;6552.2607421875;3279.98876953125;1359.5390625;624.0;210870;453.0;0.0;Calculated values ==>;1558344821.786;339.26;339.76;296.06;296.46000000000004;292.16;276.36;272.10816812424576;292.36;274.36;273.96000000000004;275.96000000000004;347.36;297.16;273.36;275.16;294.46000000000004;285.76000000000005;305.06;329.26000000000005;285.66;292.26000000000005;318.46000000000004;335.56;272.96000000000004;243.1966462407574;268.3187672390254;272.10816812424576;297.76000000000005;6330000.0;3390000.0;3440000.0;1430000.0;3440000.0;3060000.0;6350000.0;0.0;0.02;0.10883333333333334;0.025;0.009333333333333334;0.009333333333333334;0.0;6552.2607421875;3279.98876953125;1359.5390625;14399.849609375;488478.890935525;488971.52281771915;264411.9052951616;266325.04441786255;249024.67697109893;431480.97241316177;461024.2997607715;442165.11039823265;471107.22338200803;527574.2254450012;472449.72632547625;441268.9435772527;443931.0220281237;463775.3728593922;452875.56931874005;427167.7417444925;473530.6308232012;451856.9492475513;460892.0204174034;190246.288480595;261751.83340796042;468131.1482480821;196912.66053863792;264411.9052951616;271.8864087541711;1727894.3375020074;967848.1999639374;191851.76745805456;275016.59296408;0;17;12;6;45;44;0;11;89;97;1180153600400.1265;453622815914.77155;991923515279.9375;26691.641626385892;6780.462192736104;0.0;1833.8144078075902;3282854.515822014;779680.5861877945;82198.01533622827;837994.8215331469;3.1546269832383915;0.3265498933892387
5434;2019-05-20 11:34:41.787;645;657;230;234;192;48;196;13;12;27;745;241;8;26;214;125;320;576;248;128;195;-2;657;340;344;143;345;308;660;-1.0;119.0;588.0;150.0;66.0;1;100;20;1;0;0;1;0;0;0;1;0;0;0;0;15129.650390625;7438.83935546875;3445.607421875;1367.63256835938;616.0;210871;502.0;0.0;Calculated values ==>;1558344881.787;337.66;338.86;296.16;296.56;292.36;277.96000000000004;272.21867820750657;292.76000000000005;274.46000000000004;274.36;275.86;347.66;297.26000000000005;273.96000000000004;275.76000000000005;294.56;285.66;305.16;330.76000000000005;285.96000000000004;292.66;323.36;334.76000000000005;272.96000000000004;243.1966462407574;268.5567601203482;272.21867820750657;297.96000000000004;6570000.0;3400000.0;3440000.0;1430000.0;3450000.0;3080000.0;6600000.0;0.0;0.01983333333333333;0.098;0.025;0.011000000000000001;0.011000000000000001;0.0;7438.83935546875;3445.607421875;1367.63256835938;15129.650390625;483572.62829815946;484997.4099050157;263031.2411575827;264782.7727756617;248755.60055539582;431420.45991060114;461552.22115826776;442343.2040964072;471008.3239875013;527733.7670493387;472303.4026325255;441746.15580451366;444402.3695586691;463756.871075528;452560.7961776538;420649.46380345343;472733.61391349795;452282.45263602666;461420.41888555756;210726.34883551928;258404.02479325983;468131.1482480821;197151.23202597597;263031.2411575827;271.98568310773015;1728140.4207696961;967964.7944078187;191874.4942670581;275072.6405330513;0;17;12;6;45;44;0;11;89;97;1180360003839.8772;453708617344.6679;992107718349.715;24028.813262902262;6774.497905552653;0.0;2182.2809550077236;3283277.1933234218;779793.5460711104;82198.01533622827;838028.2895522543;2.6922444095198306;0.2804818650294834
5435;2019-05-20 11:35:41.767;640;651;234;236;193;67;201;13;13;26;748;240;11;28;213;122;323;597;244;138;200;-1;682;347;352;144;352;309;685;-2.0;118.0;832.0;246.0;74.0;1;100;26;1;0;0;1;0;0;0;1;0;0;0;0;16079.951171875;8134.7177734375;3687.32470703125;1369.54418945312;610.0;210872;546.0;0.0;Calculated values ==>;1558344941.767;337.16;338.26;296.56;296.76000000000005;292.46000000000004;279.86;272.9856168485579;293.26000000000005;274.46000000000004;274.46000000000004;275.76000000000005;347.96000000000004;297.16;274.26000000000005;275.96000000000004;294.46000000000004;285.36;305.46000000000004;332.86;286.96000000000004;293.16;327.76000000000005;334.16;273.06;243.40439225979637;268.67533136820026;272.9856168485579;297.56;6820000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3090000.0;6850000.0;0.0;0.019666666666666666;0.13866666666666666;0.041;0.012333333333333333;0.012333333333333333;0.0;8134.7177734375;3687.32470703125;1369.54418945312;16079.951171875;480001.7697309281;481327.60298967455;263091.89179122605;263923.3099890868;248200.91872337396;430988.63858405815;460986.0157669899;442284.0055802907;470775.47163449007;527971.0873810626;472050.8758078155;441985.3313433802;444493.19508952065;462578.4729107597;450892.9296527551;413477.4053496767;472942.1254335609;452299.02209537284;460852.5178084268;229122.51738040973;255893.36323571714;468092.3037576143;198986.75388632406;263091.89179122605;272.74383803338804;1728400.414089462;968094.5307907199;191897.29647011167;275132.061820444;0;17;12;6;45;44;0;11;89;97;1180568734239.9436;453794688644.69525;992292756649.7738;33737.21890156337;11033.327544722899;0.0;2439.0477208788093;3283758.416463745;779941.8951503948;82198.01533622827;838066.7877875414;3.578765416809765;0.3821227187281507
