;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5436;2019-05-20 11:36:41.778;645;652;236;238;174;72;207;13;13;25;748;240;12;30;209;121;327;610;247;154;206;-1;704;361;366;141;366;311;707;-1.0;89.0;1103.0;228.0;90.0;1;0;36;1;0;0;1;0;0;0;1;1;0;0;0;18278.015625;9116.9990234375;3708.68774414062;2556.2275390625;604.0;210873;572.0;0.0;Calculated values ==>;1558345001.778;337.66;338.36;296.76000000000005;296.96000000000004;290.56;280.36;274.4858918419099;293.86;274.46000000000004;274.46000000000004;275.66;347.96000000000004;297.16;274.36;276.16;294.06;285.26000000000005;305.86;334.16;288.56;293.76000000000005;330.36;333.56;273.06;242.77792619122317;268.91163127593666;274.4858918419099;297.86;7040000.000000001;3610000.0;3660000.0;1410000.0;3660000.0;3110000.0;7070000.0;0.0;0.014833333333333334;0.18383333333333332;0.038;0.015000000000000001;0.015000000000000001;0.0;9116.9990234375;3708.68774414062;2556.2275390625;18278.015625;478228.54870913684;478969.4664062649;262586.8279405082;263382.76221123245;241607.26440489845;430081.6785162784;459616.26960334147;441865.84420653095;471077.96398673364;527816.5067094351;471783.87683328567;441715.46234335366;444384.38422859315;459889.70471773524;448172.1041664017;406664.0638649454;472300.01662381174;452143.94296542986;459479.34306306764;239996.17471937067;253382.8652305231;468506.6426915133;202840.09527980044;262586.8279405082;274.3152920000674;1728686.7829715204;968238.3214545249;191930.01723230805;275193.70655716123;0;17;12;6;45;44;0;11;90;97;1180784173730.5051;453880204319.91815;992478790750.2587;43940.90017769729;10095.328801645086;0.0;2953.3877268383917;3284405.8527993304;780117.9995669652;82198.01533622827;838111.7329881659;3.70497556871562;0.3796581720095558
5437;2019-05-20 11:37:41.808;657;658;230;232;174;85;213;14;10;23;721;240;9;41;201;125;331;621;243;171;212;-2;715;376;381;137;381;311;716;-2.0;86.0;1128.0;221.0;109.0;75;0;44;1;0;0;1;0;0;0;1;1;0;0;0;20882.953125;9828.15625;6247.6728515625;2377.50561523438;597.0;210874;586.0;0.0;Calculated values ==>;1558345061.808;338.86;338.96000000000004;296.16;296.36;290.56;281.66;276.0463484220469;294.46000000000004;274.56;274.16;275.46000000000004;345.26;297.16;274.06;277.26000000000005;293.26000000000005;285.66;306.26000000000005;335.26000000000005;290.26000000000005;294.36;331.76000000000005;332.86;272.96000000000004;241.92719264551067;268.91163127593666;276.0463484220469;297.46000000000004;7150000.0;3760000.0;3810000.0;1370000.0;3810000.0;3110000.0;7159999.999999999;0.0;0.014333333333333333;0.188;0.036833333333333336;0.018166666666666668;0.018166666666666668;0.0;9828.15625;6247.6728515625;2377.50561523438;20882.953125;478825.8443499364;478866.77552110516;259807.30503882855;260557.24941082645;241376.36514045516;429045.3911783415;458063.69266606844;441413.91313283873;471414.1961389312;524976.886939191;471783.87683328567;441262.74136931915;445978.6265330231;456362.44830575644;445909.7456750438;403834.33627791697;472974.74762019626;451997.505604797;457922.815517854;245852.32104278926;250454.15340279948;468957.112008979;206762.90924456672;259807.30503882855;275.89373279580855;1729013.287548318;968396.2766865419;191971.1522324624;275276.7177135883;0;17;12;6;45;44;0;11;90;97;1181008385780.3982;453963646019.87836;992665484050.1697;44114.38873099514;9657.486468489185;0.0;3599.0984403689627;3285140.0137702567;780282.6886642014;82198.01533622827;838166.364341559;3.108975939597096;0.30815854803007026
5438;2019-05-20 11:38:41.779;668;669;224;224;185;90;214;22;-6;24;715;241;-7;40;196;134;334;631;246;183;213;-3;718;387;392;135;392;310;719;-1.0;124.0;1194.0;195.0;111.0;99;0;49;1;0;0;1;0;0;0;1;1;0;0;0;21621.201171875;10211.8466796875;7331.61865234375;2373.0322265625;588.0;210875;594.0;0.0;Calculated values ==>;1558345121.779;339.96000000000004;340.06000000000006;295.56;295.56;291.66;282.16;277.16162083772156;294.56;275.36;272.56;275.56;344.66;297.26000000000005;272.46000000000004;277.16;292.76000000000005;286.56;306.56;336.26000000000005;291.46000000000004;294.46000000000004;332.56;331.96000000000004;272.86;241.49495122638035;268.7936212382143;277.16162083772156;297.76000000000005;7180000.0;3870000.0000000005;3920000.0000000005;1350000.0;3920000.0000000005;3100000.0;7190000.000000001;0.0;0.020666666666666667;0.19899999999999998;0.0325;0.018500000000000003;0.018500000000000003;0.0;10211.8466796875;7331.61865234375;2373.0322265625;21621.201171875;480193.17078779364;480234.80560427735;257472.93023522323;257472.93023522323;244616.88834732072;428242.4622021849;456415.9387910853;439183.176753574;471777.35084692197;524424.2409302081;472037.2378051537;439028.1094387085;446029.80726630177;453786.1480578718;445173.16115627595;404015.60067159304;474228.41770689574;451847.076654199;456271.4077211719;249199.05678690012;246688.97952812296;469132.2596163925;209608.20801547487;257472.93023522323;277.02312663137866;1729367.317636578;968563.1959941554;192010.72091367102;275389.8237816696;0;17;12;6;45;44;0;11;90;97;1181240173695.2288;454045206579.8187;992851694005.0334;45685.41877888172;8434.531677029823;0.0;3677.771833490051;3285887.9838052895;780433.3826113419;82198.01533622827;838226.9756175138;2.902002328439646;0.28440566389147603
5439;2019-05-20 11:39:41.819;674;676;233;230;193;81;207;34;-12;29;728;242;-14;34;193;145;336;639;255;183;206;-5;795;377;383;132;381;308;794;-1.0;2.0;1072.0;218.0;182.0;0;0;60;1;0;0;1;0;1;0;1;1;0;1;0;38885.98828125;12053.3232421875;23077.80859375;2360.71215820312;577.0;210876;604.0;0.0;Calculated values ==>;1558345181.819;340.56000000000006;340.76;296.46000000000004;296.16;292.46000000000004;281.26000000000005;276.14872888175563;293.86;276.56;271.96000000000004;276.06;345.96000000000004;297.36;271.76000000000005;276.56;292.46000000000004;287.66;306.76000000000005;337.06;291.46000000000004;293.76000000000005;333.56;330.86;272.66;240.83765695389522;268.5567601203482;276.14872888175563;298.66;7950000.0;3770000.0000000005;3829999.9999999995;1320000.0;3810000.0;3080000.0;7940000.000000001;0.0;0.0003333333333333333;0.17866666666666667;0.036333333333333336;0.030333333333333334;0.030333333333333334;0.0;12053.3232421875;23077.80859375;2360.71215820312;38885.98828125;472164.4127240018;472624.59398166696;257492.93697649287;256498.6909414998;245028.03945648874;428973.91024759493;456889.5391784477;438696.35173092526;472659.50235634967;525949.5669231642;472422.6951439657;438384.99121777265;445559.1329363517;455214.76289207896;448812.679874242;317018.51551206055;466189.57891691953;453419.6649304307;456746.9968082216;253382.8652305231;242087.5637286956;469345.4692593809;206862.38083199138;257492.93697649287;275.9365832394796;1729871.880366086;968748.8627721082;192050.1950820989;275643.40461648843;0;17;12;6;45;45;0;11;90;97;1181472828695.081;454125359979.7678;993037217604.9155;41421.00280060952;9536.885546195153;0.0;6044.039814895772;3286614.3545758883;780583.244262647;82198.01533622827;838308.0447245969;1.5203820908517849;0.15103491476923345
5440;2019-05-20 11:40:41.800;699;702;248;248;201;62;193;44;-24;35;746;243;-25;27;196;147;341;652;252;174;193;-6;742;377;382;132;380;302;735;-2.0;121.0;1340.0;215.0;130.0;71;0;43;1;0;0;1;0;1;0;1;1;0;1;0;38382.24609375;10181.4140625;24024.671875;2327.67163085938;575.0;210877;612.0;0.0;Calculated values ==>;1558345241.8;343.06000000000006;343.36;297.96000000000004;297.96000000000004;293.26000000000005;279.36;276.14872888175563;292.46000000000004;277.56;270.76000000000005;276.66;347.76;297.46000000000004;270.66;275.86;292.76000000000005;287.86;307.26000000000005;338.36;290.56;292.46000000000004;334.36;330.66;272.56;240.83765695389522;267.8393353686513;276.14872888175563;298.36;7420000.0;3770000.0000000005;3820000.0000000005;1320000.0;3800000.0;3020000.0;7350000.0;0.0;0.020166666666666666;0.22333333333333333;0.035833333333333335;0.021666666666666667;0.021666666666666667;0.0;10181.4140625;24024.671875;2327.67163085938;38382.24609375;482313.8996085211;483540.4213573619;265726.3648161031;265726.3648161031;249130.1229405028;428973.91024759493;455046.69129815476;438179.53515710204;473242.3297776949;528301.8751473622;473332.91330946685;438024.4983934438;445733.73098647315;455813.0024320722;449117.05336520023;396275.6269717839;475696.84874603915;452266.28165388614;455046.69129815476;256730.23209357203;241250.99604349316;469247.6867450739;206870.1127467669;265726.3648161031;275.93951786041515;1730515.5784163526;968934.0935744811;192089.2525748491;276035.8009884996;0;17;12;6;45;45;0;11;90;97;1181702256019.8767;454204534899.6973;993220159654.7527;51659.10433830818;9401.863068272667;0.0;4101.94040711112;3287389.7765066284;780741.0171903739;82198.01533622827;838392.5677855905;1.7836355237143002;0.17858253390623996
5441;2019-05-20 11:41:41.790;714;715;249;248;200;47;155;45;-26;40;759;244;-27;23;199;145;340;638;253;154;155;-7;723;365;370;130;369;301;717;-2.0;117.0;1191.0;37.0;134.0;63;0;38;1;0;0;1;0;1;0;1;1;0;1;0;37156.37109375;9565.4130859375;23088.6640625;2313.13305664062;570.0;210878;620.0;0.0;Calculated values ==>;1558345301.79;344.56000000000006;344.66;298.06;297.96000000000004;293.16;277.86;274.9066339382667;288.66;277.66;270.56;277.16;349.06000000000006;297.56;270.46000000000004;275.46000000000004;293.06;287.66;307.16;336.96000000000004;288.56;288.66;335.16;330.16;272.46000000000004;240.39332010688793;267.7187500070086;274.9066339382667;298.46000000000004;7230000.0;3650000.0;3700000.0;1300000.0;3690000.0;3010000.0;7170000.0;0.0;0.0195;0.1985;0.006166666666666667;0.022333333333333334;0.022333333333333334;0.0;9565.4130859375;23088.6640625;2313.13305664062;37156.37109375;486639.6042814853;487419.90308170835;267288.4269092231;266864.93318508664;249397.06986142005;429811.8947417682;451582.38055935217;438095.2167564963;473985.80243904516;529735.4572414138;473581.8329554858;437940.2675631159;445360.3359981657;458035.7731655658;451005.13174328953;404821.4542189469;475592.7485212114;451435.20588761574;451582.38055935217;260077.89159075968;239159.6471344744;469422.455618094;204184.75250092236;267288.4269092231;274.8537281808654;1731144.961978269;969098.623041262;192127.919501689;276428.3466861857;0;17;12;6;45;45;0;11;90;97;1181927818419.9126;454283121799.70984;993401029504.7815;46431.22715473142;1635.632502555892;0.0;4115.898298186216;3288207.0596992956;780832.9809902904;82198.01533622827;838461.0383611474;1.492334036642571;0.1315781378590326
5442;2019-05-20 11:42:44.761;716;714;252;251;205;42;160;40;-27;42;767;244;-29;13;200;145;336;629;254;142;159;-7;700;360;365;139;364;301;695;-1.0;122.0;806.0;33.0;128.0;52;100;33;1;0;0;1;0;1;0;1;0;0;0;0;34528.66015625;8866.59375;21654.83203125;1337.21484375;556.0;210879;630.0;0.0;Calculated values ==>;1558345364.761;344.76;344.56000000000006;298.36;298.26000000000005;293.66;277.36;274.38016830617;289.16;277.16;270.46000000000004;277.36;349.86;297.56;270.26000000000005;274.46000000000004;293.16;287.66;306.76000000000005;336.06;287.36;289.06;336.16;328.76000000000005;272.46000000000004;242.35481222062532;267.7187500070086;274.38016830617;298.56;7000000.0;3600000.0;3650000.0;1390000.0;3640000.0;3010000.0;6950000.0;0.0;0.02033333333333333;0.13433333333333333;0.0055000000000000005;0.021333333333333333;0.021333333333333333;0.0;8866.59375;21654.83203125;1337.21484375;34528.66015625;489337.06099776225;489563.3050106649;270302.5655425195;269830.3263318167;251839.57443472548;430148.3826014536;453187.6366209583;437940.2675631159;473013.37450241524;530569.4765443322;473581.8329554858;437629.4412208045;443924.276660834;458973.0432833828;451895.93310863426;412101.1534487667;476788.0943090885;450563.2400308196;453043.4802602214;264262.8888514036;233304.39079467155;468188.21802362835;202829.67442380244;270302.5655425195;274.306620701105;1731771.917269894;969259.8288609367;192159.84534300503;276819.6720598741;0;17;12;6;45;45;0;11;90;97;1182159236844.7515;454367817794.6508;993590572214.6494;31583.18967838111;1459.4719897990428;0.0;3898.472847310974;3288889.3716213754;780860.0506881865;82198.01533622827;838531.1318285157;1.159532666516311;0.10062795818990876
5443;2019-05-20 11:43:41.781;710;707;255;255;207;36;175;35;-27;43;769;245;-29;8;202;145;330;615;257;134;174;-6;685;355;360;144;359;300;681;202.0;130.0;1214.0;49.0;127.0;23;100;29;1;0;0;1;0;1;0;1;0;0;1;0;33242.61328125;8442.994140625;20247.537109375;1327.24621582031;541.0;210880;640.0;0.0;Calculated values ==>;1558345421.781;344.16;343.86;298.66;298.66;293.86;276.76000000000005;273.8482719121499;290.66;276.66;270.46000000000004;277.46000000000004;350.06000000000006;297.66;270.26000000000005;273.96000000000004;293.36;287.66;306.16;334.66;286.56;290.56;337.16;327.26000000000005;272.56;243.40439225979637;267.5978703862781;273.8482719121499;298.86;6850000.0;3550000.0;3600000.0;1440000.0;3590000.0;3000000.0;6809999.999999999;0.033666666666666664;0.021666666666666667;0.20233333333333334;0.008166666666666666;0.021166666666666667;0.05483333333333333;0.0;8442.994140625;20247.537109375;1327.24621582031;33242.61328125;490017.5705595908;489999.09935109963;273131.371124479;273131.371124479;253087.3576720376;430477.46260093397;456161.252676308;438165.9764317512;472457.08239583095;530853.482902621;473830.1099211671;437856.56215164;443402.2823748206;460033.3497692248;452774.1632197742;415065.9807717603;476271.0561003334;450290.22863845585;456021.5327257621;268448.3696465944;227031.71669481136;467593.6283991344;201547.07973291542;229179.92169865576;273.78480752605157;1732308.628104632;969396.9111805469;192180.94639433362;277151.5155442629;0;17;12;6;45;45;0;11;90;97;1182365934344.6824;454448501094.62384;993761917314.592;47875.89009873111;2172.7134807741218;0.0;12438.481671319665;3289518.6433890667;780888.8155792231;82198.01533622827;838660.5114321741;2.081669281544102;0.16346844584297193
5444;2019-05-20 11:44:41.772;701;698;251;250;205;33;182;31;-28;42;763;244;-29;7;203;143;324;595;262;131;181;-6;674;351;356;147;355;299;670;-1.0;122.0;853.0;35.0;124.0;1;100;24;1;0;0;1;0;1;0;1;0;0;1;0;31540.96875;7955.70849609375;19222.08203125;1310.49060058594;525.0;210881;645.0;0.0;Calculated values ==>;1558345481.772;343.26;342.96000000000004;298.26000000000005;298.16;293.66;276.46000000000004;273.4187578820637;291.36;276.26000000000005;270.36;277.36;349.46000000000004;297.56;270.26000000000005;273.86;293.46000000000004;287.46000000000004;305.56;332.66;286.26000000000005;291.26000000000005;337.66;325.66;272.56;244.02132995426717;267.47669482898436;273.4187578820637;299.36;6740000.000000001;3510000.0;3560000.0;1470000.0;3550000.0;2990000.0;6700000.0;0.0;0.02033333333333333;0.14216666666666666;0.005833333333333333;0.020666666666666667;0.020666666666666667;0.0;7955.70849609375;19222.08203125;1310.49060058594;31540.96875;489862.7725915633;489848.274527778;272159.700040917;271630.8270648563;252843.96577179938;430735.4089219946;457784.2476305463;438236.7768127522;471962.6950587572;530304.413884885;473843.0126556061;438082.61597026663;443460.8629688132;460790.1143214629;453185.048520892;416596.3541787611;474479.555805724;450575.1978509147;457646.94884360844;270541.29595472733;220341.7376933702;467174.43514143495;200468.06498456473;272159.700040917;273.34472474799543;1732848.410310327;969533.5465378743;192202.9242373636;277480.37970103946;0;17;12;6;45;45;0;11;90;97;1182580702125.3105;454535787999.87915;993941590360.1176;33802.78519824065;1555.7871592484096;0.0;3833.4031419222893;3290199.196920188;780919.8817573551;82198.01533622827;838796.0901328251;1.375722716418571;0.1244325019362493
5445;2019-05-20 11:45:41.782;693;691;251;249;199;28;187;27;-29;40;752;243;-30;7;204;139;322;603;269;126;186;-6;672;346;351;148;349;299;669;176.0;121.0;355.0;44.0;123.0;1;100;18;1;0;0;1;0;1;0;1;0;0;0;0;31009.888671875;7572.48193359375;19205.53515625;1298.0400390625;511.0;210882;646.0;0.0;Calculated values ==>;1558345541.782;342.46000000000004;342.26;298.26000000000005;298.06;293.06;275.96000000000004;272.8767566201714;291.86;275.86;270.26000000000005;277.16;348.36;297.46000000000004;270.16;273.86;293.56;287.06;305.36;333.46000000000004;285.76000000000005;291.76000000000005;337.76;324.26000000000005;272.56;244.22491754036054;267.47669482898436;272.8767566201714;300.06;6720000.0;3460000.0;3510000.0;1480000.0;3490000.0;2990000.0;6690000.000000001;0.029333333333333333;0.020166666666666666;0.059166666666666666;0.007333333333333333;0.0205;0.049833333333333334;0.0;7572.48193359375;19205.53515625;1298.0400390625;31009.888671875;488923.91113361367;488950.7089681113;272265.55301679176;271209.94887176063;250795.2570604204;431051.2098666511;459263.6713298943;438082.61597026663;471631.5591433098;529158.4594518314;473725.55556774227;437928.15255369636;443460.8629688132;461844.44640221214;453485.2258177693;416552.87405983097;475849.1038090593;450750.4886515203;459128.6642370843;270959.89632461156;214488.6975840042;467034.18458927056;198982.05452096587;229128.77798245946;272.73777041383954;1733369.7543316174;969662.9696916989;192224.66561564978;277800.6632159083;0;17;12;6;45;45;0;11;90;97;1182792837475.2769;454624302749.8651;994121020260.089;14146.783219083629;1965.7156205009012;0.0;11461.66099835547;3290598.8432535585;780949.2325048244;82198.01533622827;838923.5702437852;0.9821236547332172;0.0645169066173698
5446;2019-05-20 11:46:41.782;691;690;249;248;194;23;190;21;-28;37;740;243;-30;9;205;134;321;616;265;122;189;-7;674;340;346;140;344;300;671;200.0;125.0;1083.0;24.0;126.0;1;0;14;1;0;0;1;0;1;0;1;0;1;0;0;31852.01171875;7244.5908203125;19415.75390625;2271.42797851562;497.0;210883;644.0;0.0;Calculated values ==>;1558345601.782;342.26;342.16;298.06;297.96000000000004;292.56;275.46000000000004;272.21867820750657;292.16;275.26000000000005;270.36;276.86;347.16;297.46000000000004;270.16;274.06;293.66;286.56;305.26000000000005;334.76000000000005;285.36;292.06;337.56000000000006;322.86;272.46000000000004;242.56692532238324;267.5978703862781;272.21867820750657;299.66;6740000.000000001;3400000.0;3460000.0;1400000.0;3440000.0;3000000.0;6709999.999999999;0.03333333333333333;0.020833333333333332;0.1805;0.004;0.021;0.05433333333333333;0.0;7244.5908203125;19415.75390625;2271.42797851562;31852.01171875;488426.41174430575;488597.4831192689;271011.87799553183;270502.23976979795;249024.97727756397;431420.45991060114;460449.4295776438;438011.42202021845;472391.7460337592;527829.7158526095;473594.8836267879;437701.3939996297;443547.43308681657;462733.2244726581;453818.63256482163;415520.64816584106;477616.4701188883;451072.4160931936;460316.3211732597;270122.7006405761;208636.25808486674;468049.84543673473;197656.29498728568;226008.45283709862;272.18695965353857;1733893.6035015392;969786.4452979815;192254.41118246294;278122.5072914291;0;17;12;6;45;45;0;11;90;98;1183001937475.2769;454710702749.8651;994300720260.089;43384.10042944436;1081.5742017977961;0.0;12730.727512931418;3291078.267283963;780974.6265866769;82198.01533622827;839125.1734813792;1.9769408092347704;0.15350473948709967
5447;2019-05-20 11:47:41.803;692;692;244;243;194;23;194;18;-19;32;707;242;-29;17;206;132;321;626;273;125;193;-9;662;343;348;132;346;296;659;-2.0;117.0;1804.0;253.0;109.0;1;0;1;1;0;0;1;0;1;0;1;0;1;0;0;30241.4609375;6391.3759765625;18868.6875;2255.71337890625;486.0;210884;639.0;0.0;Calculated values ==>;1558345661.803;342.36;342.36;297.56;297.46000000000004;292.56;275.46000000000004;272.5487779782249;292.56;274.96000000000004;271.26000000000005;276.36;343.86;297.36;270.26000000000005;274.86;293.76000000000005;286.36;305.26000000000005;335.76000000000005;285.66;292.46000000000004;337.06;321.76000000000005;272.26000000000005;240.83765695389522;267.1113755279542;272.5487779782249;300.46000000000004;6620000.0;3429999.9999999995;3479999.9999999995;1320000.0;3460000.0;2960000.0;6590000.000000001;0.0;0.0195;0.30066666666666664;0.042166666666666665;0.018166666666666668;0.018166666666666668;0.0;6391.3759765625;18868.6875;2255.71337890625;30241.4609375;489823.3603130372;490134.6387194594;269618.4839424754;269113.5653223228;249470.35202539832;431237.1583312671;460671.41149303375;440263.25120178395;472950.9869074988;524696.8166975025;473999.3674321875;438754.5193185401;445491.4411908183;462562.7266266023;453021.26970051724;419432.5457470111;480531.0611630546;451145.00746037747;460538.212322289;268029.79939014546;204038.30555042345;468954.22625790193;198044.79445482112;269618.4839424754;272.3537275381718;1734411.2302121804;969900.1181260186;192292.15056454617;278441.6559656151;0;17;12;6;45;45;0;11;90;98;1183210210344.9592;454792331309.7406;994479582839.8162;72827.01599525349;11423.347707696576;0.0;3468.375065566614;3292047.032201781;781078.870741786;82198.01533622827;839260.2132500432;3.187943383509545;0.3466876816216402
5448;2019-05-20 11:48:41.783;690;689;244;243;197;23;196;18;-8;30;703;241;-13;24;206;137;318;607;282;132;195;-11;661;341;346;129;344;295;658;-1.0;88.0;1008.0;57.0;106.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29260.373046875;6351.525390625;18858.591796875;1336.60693359375;478.0;210885;635.0;0.0;Calculated values ==>;1558345721.783;342.16;342.06000000000006;297.56;297.46000000000004;292.86;275.46000000000004;272.3289490889957;292.76000000000005;274.96000000000004;272.36;276.16;343.46000000000004;297.26000000000005;271.86;275.56;293.76000000000005;286.86;304.96000000000004;333.86;286.36;292.66;336.66;320.96000000000004;272.06;240.16925963744896;266.98899913490544;272.3289490889957;301.36;6609999.999999999;3410000.0;3460000.0;1290000.0;3440000.0;2950000.0;6580000.0;0.0;0.014666666666666666;0.168;0.0095;0.017666666666666667;0.017666666666666667;0.0;6351.525390625;18858.591796875;1336.60693359375;29260.373046875;489642.8690517555;489812.9379080942;269714.6168473111;269206.96653380466;250538.62487188366;431359.6534126046;461245.4949583849;442101.61475067696;473148.0712050766;524358.4549988927;474012.56109725684;441367.65752489946;446668.51006708597;462863.87882801896;454064.2821542224;418753.99975261005;477780.40655278997;452497.95239761396;461113.1217133348;266355.56789118156;200694.54348549087;469168.92592566175;197790.16252874944;269714.6168473111;272.24429920848104;1734906.9135460022;970006.2735738306;192322.07658849232;278755.94516185764;0;17;12;6;45;45;0;11;90;98;1183418340945.0254;454870605209.7655;994656823739.8726;41044.32397328383;2578.0982522706668;0.0;3381.3735859664193;3292995.643725876;781195.5105652506;82198.01533622827;839317.2754617445;1.7706062562413187;0.18003397667761095
5449;2019-05-20 11:49:41.784;686;685;247;246;202;22;198;18;1;30;726;241;-2;19;207;138;316;607;297;135;197;-10;633;349;354;133;354;300;634;-1.0;126.0;2136.0;472.0;15.0;100;98;1;1;0;0;1;0;0;0;1;0;0;0;0;17090.833984375;6015.81640625;6493.40869140625;1333.07165527344;472.0;210886;630.0;0.0;Calculated values ==>;1558345781.784;341.76;341.66;297.86;297.76000000000005;293.36;275.36;273.20264511476705;292.96000000000004;274.96000000000004;273.26000000000005;276.16;345.76;297.26000000000005;272.96000000000004;275.06;293.86;286.96000000000004;304.76000000000005;333.86;286.66;292.86;336.16;320.36;272.16;241.05796691057077;267.5978703862781;273.20264511476705;302.86;6330000.0;3490000.0;3540000.0;1330000.0;3540000.0;3000000.0;6340000.0;0.0;0.021;0.356;0.07866666666666666;0.0025;0.0025;0.0;6015.81640625;6493.40869140625;1333.07165527344;17090.833984375;491971.46697974694;491730.3974511924;399017.0164554579;398350.84916854824;253364.39891101152;430862.6128555636;460274.1915433627;442379.8145169229;472625.7912797831;526367.1344692;473359.4175641021;441938.07731780596;444986.9139214678;461478.7024860622;452824.03457400465;426341.9110064217;480589.3617527139;451514.4162902067;460139.7197406941;264262.8888514036;198186.82848740023;468719.2324627281;199421.51494389464;399017.0164554579;272.9241162672853;1735293.180041797;970109.3364730331;192344.32428082803;278967.2153534493;0;17;12;6;45;45;0;11;90;98;1183628344444.7717;454949206519.67053;994835326714.657;86493.15464799806;21184.75377814823;0.0;152.80675821309052;3294058.4737599753;781393.5376323278;82198.01533622827;839346.7274554354;7.789943902303443;0.9948767601875685
5450;2019-05-20 11:50:41.794;676;672;239;237;205;36;202;19;7;30;750;243;3;23;203;145;310;552;295;147;201;-8;637;351;355;136;355;311;638;-1.0;120.0;1222.0;126.0;37.0;100;97;16;1;0;0;1;0;0;0;1;0;0;0;0;17349.236328125;6910.1533203125;6576.60546875;1368.06726074219;468.0;210887;627.0;0.0;Calculated values ==>;1558345841.794;340.76;340.36;297.06;296.86;293.66;276.76000000000005;273.4187578820637;293.36;275.06;273.86;276.16;348.16;297.46000000000004;273.46000000000004;275.46000000000004;293.46000000000004;287.66;304.16;328.36;287.86;293.26000000000005;335.86;319.96000000000004;272.36;241.71165711629368;268.91163127593666;273.4187578820637;302.66;6370000.0;3510000.0;3550000.0;1360000.0;3550000.0;3110000.0;6380000.0;0.0;0.02;0.2036666666666667;0.021;0.006166666666666667;0.006166666666666667;0.0;6910.1533203125;6576.60546875;1368.06726074219;17349.236328125;490165.8327020658;489500.0387018448;269100.1284916305;268056.56876077614;254291.45484351492;430735.4089219946;460655.98800483014;440959.59226609033;472231.8376443816;528026.538374232;472143.5216495245;440350.00678964186;443355.7655438798;460790.1143214629;453468.0288138592;423505.90785351535;471749.57670617296;453059.54249247717;460521.7338606115;263007.33956846996;196515.0671798046;468503.3621329318;200308.2840903422;269100.1284916305;273.281977943749;1735580.2284611198;970217.0708401396;192366.83752337308;279076.1502908974;0;17;12;6;45;45;0;11;90;98;1183841079894.738;455029919969.6577;995018657264.6278;49012.649765127375;5632.096638894382;0.0;1180.4332331087162;3295187.876999078;781617.0486313931;82198.01533622827;839357.8396404169;3.7580500404354757;0.4351514147264578
5451;2019-05-20 11:51:41.785;660;665;242;240;203;36;203;19;8;30;768;243;6;24;203;140;310;568;287;142;202;-6;650;346;351;137;351;315;651;-1.0;121.0;1000.0;122.0;116.0;89;99;38;1;0;0;1;0;0;0;1;0;0;0;0;18726.86328125;8384.7275390625;6389.9970703125;1397.03430175781;463.0;210888;623.0;0.0;Calculated values ==>;1558345901.785;339.16;339.66;297.36;297.16;293.46000000000004;276.76000000000005;272.8767566201714;293.46000000000004;275.06;273.96000000000004;276.16;349.96000000000004;297.46000000000004;273.76000000000005;275.56;293.46000000000004;287.16;304.16;329.96000000000004;287.36;293.36;335.46000000000004;319.46000000000004;272.56;241.92719264551067;269.38090353596624;272.8767566201714;301.86;6500000.0;3460000.0;3510000.0;1370000.0;3510000.0;3150000.0;6509999.999999999;0.0;0.020166666666666666;0.16666666666666666;0.02033333333333333;0.01933333333333333;0.01933333333333333;0.0;8384.7275390625;6389.9970703125;1397.03430175781;18726.86328125;486517.9074807622;487128.34775054984;269367.8712289714;268351.9470863786;252952.0365956622;431051.2098666511;461406.14710451994;440252.4007172434;472100.0868749512;529610.4096205148;471609.2468390979;439943.64632002095;442682.42722630623;461406.14710451994;453625.5799753911;419592.9227119137;472607.92814553436;453043.29649086215;461273.1859995164;261333.34086894934;194425.4183739577;468562.83405567316;198949.23254423402;269367.8712289714;272.72478816559845;1735880.817530286;970344.5090624061;192389.87658008435;279184.1891041191;0;17;12;6;45;45;0;11;90;98;1184052848125.3574;455111807684.8972;995206429095.177;40217.19469550156;5482.143230732595;0.0;3710.169418897203;3295931.3475011187;781709.6534044443;82198.01533622827;839398.5885493829;3.055295816407288;0.3319137196260899
5452;2019-05-20 11:52:41.795;651;659;248;242;203;52;206;19;-1;29;779;243;0;22;204;129;312;592;263;151;205;-4;667;352;357;140;357;316;668;-2.0;117.0;1273.0;220.0;141.0;94;99;54;1;0;0;1;0;0;0;1;0;0;0;0;20716.509765625;9769.7666015625;6722.662109375;1392.20104980469;459.0;210889;619.0;0.0;Calculated values ==>;1558345961.795;338.26;339.06000000000006;297.96000000000004;297.36;293.46000000000004;278.36;273.5264737036516;293.76000000000005;275.06;273.06;276.06;351.06000000000006;297.46000000000004;273.16;275.36;293.56;286.06;304.36;332.36;288.26000000000005;293.66;335.06;319.06;272.76000000000005;242.56692532238324;269.49753711883926;273.5264737036516;299.46000000000004;6670000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3160000.0;6680000.0;0.0;0.0195;0.21216666666666667;0.03666666666666667;0.0235;0.0235;0.0;9769.7666015625;6722.662109375;1392.20104980469;20716.509765625;483344.96883483283;484413.48624088155;270792.2777787855;267834.52624488587;252223.56469405684;430671.36484660726;460883.4628345854;438630.53057903756;471605.12922355125;530690.0751996229;471475.1224342924;438787.8637356032;442173.98230892397;460614.66830407927;451004.8787789079;414637.6294777915;474255.1007227463;453283.0443037091;460749.12975072267;259659.41789560125;192753.74022246967;468347.1497546473;200440.39529038433;270792.2777787855;273.3382290881422;1736209.567088087;970495.8217281292;192413.12408194834;279293.4794759591;0;17;12;6;45;45;0;11;90;98;1184265283525.3237;455194921534.88403;995395760645.147;50536.00703707593;9823.247663689643;0.0;4463.986021340524;3296687.750228217;781837.2195860316;82198.01533622827;839466.7178643676;3.6245223742007173;0.3780811870376549
5453;2019-05-20 11:53:41.786;648;656;248;245;205;79;207;20;-11;29;782;241;-12;15;202;115;315;609;270;165;206;-3;703;361;366;143;366;315;705;-2.0;112.0;1368.0;236.0;160.0;99;99;69;1;0;0;1;0;0;0;1;0;0;0;0;23294.07421875;11498.873046875;7372.06298828125;1382.4245605468802;455.0;210890;615.0;0.0;Calculated values ==>;1558346021.786;337.96000000000004;338.76;297.96000000000004;297.66;293.66;281.06;274.4858918419099;293.86;275.16;272.06;276.06;351.36;297.26000000000005;271.96000000000004;274.66;293.36;284.66;304.66;334.06;289.66;293.76000000000005;334.66;318.66;272.86;243.1966462407574;269.38090353596624;274.4858918419099;300.16;7030000.0;3610000.0;3660000.0;1430000.0;3660000.0;3150000.0;7050000.0;0.0;0.018666666666666668;0.228;0.03933333333333333;0.02666666666666667;0.02666666666666667;0.0;11498.873046875;7372.06298828125;1382.4245605468802;23294.07421875;478810.70715633826;479817.84218338435;267697.3784986581;266400.9660262524;251463.5556532435;430081.6785162784;459616.26960334147;437269.4612400554;471206.1028288316;531080.4967838326;471367.9556300114;437109.2053401759;441324.0648892348;458930.22448036657;447265.42853054777;400970.77071973355;472386.4668230244;453734.09205777035;459479.34306306764;257985.5697089033;191082.09718829524;468031.60685560585;202813.491558259;267697.3784986581;274.3049721379307;1736576.2669410089;970673.0338058807;192436.24249372832;279410.91789990995;0;17;12;6;45;45;0;11;90;98;1184482150990.0962;455279808799.795;995585032249.9484;53455.96108744958;10431.912535028976;0.0;5114.185721717589;3297554.2199717187;782005.9872685603;82198.01533622827;839546.5239894281;3.4069437029050547;0.36235377170910327
5454;2019-05-20 11:54:41.786;655;663;242;245;183;102;200;21;-13;30;779;240;-14;8;197;110;321;623;274;176;199;-2;724;376;381;146;381;313;725;-2.0;83.0;1629.0;222.0;141.0;99;99;77;1;0;0;1;0;0;0;1;0;0;1;0;24134.994140625;12438.8701171875;7578.19775390625;1364.27185058594;460.0;210891;611.0;0.0;Calculated values ==>;1558346081.786;338.66;339.46000000000004;297.36;297.66;291.46000000000004;283.36;276.0463484220469;293.16;275.26000000000005;271.86;276.16;351.06000000000006;297.16;271.76000000000005;273.96000000000004;292.86;284.16;305.26000000000005;335.46000000000004;290.76000000000005;293.06;334.26000000000005;319.16;272.96000000000004;243.81672145450628;269.14681796795327;276.0463484220469;300.56;7240000.000000001;3760000.0;3810000.0;1460000.0;3810000.0;3130000.0;7250000.0;0.0;0.013833333333333333;0.27149999999999996;0.037000000000000005;0.0235;0.0235;0.0;12438.8701171875;7578.19775390625;1364.27185058594;24134.994140625;477468.74688950705;478613.99464245094;263925.987650901;265121.7495141523;243841.7947976461;429045.3911783415;456219.5955627574;437408.94190281845;470904.38115382055;530916.6502175146;471515.9893704797;437249.5021140777;440683.66314903874;455790.0041011893;443521.5090995848;392949.8388656094;472190.2050667989;452737.0203373709;456076.57134863466;256311.7953858065;193171.6564234249;467714.7899645664;206782.89702667965;263925.987650901;275.9013212579979;1736971.509177337;970872.5149989146;192459.13163048777;279535.50340609485;0;17;12;6;45;45;0;11;90;98;1184706250990.0962;455366508799.795;995773432249.9484;62614.971183871676;9654.480038701811;0.0;4515.538716896741;3298521.4777406463;782173.3738733415;82198.01533622827;839626.7716930832;3.591215094048284;0.3836958768730112
5455;2019-05-20 11:55:41.787;664;670;232;233;189;100;193;28;-15;31;770;241;-16;4;191;126;327;632;272;181;193;-1;728;388;392;149;392;312;729;-1.0;113.0;1650.0;208.0;110.0;0;99;82;1;0;0;1;1;0;0;1;0;0;0;0;40153.74609375;12992.234375;23898.044921875;1354.81384277344;489.0;210892;607.0;0.0;Calculated values ==>;1558346141.787;339.56000000000006;340.16;296.36;296.46000000000004;292.06;283.16;277.2618376815202;292.46000000000004;275.96000000000004;271.66;276.26000000000005;350.16;297.26000000000005;271.56;273.56;292.26000000000005;285.76000000000005;305.86;336.36;291.26000000000005;292.46000000000004;333.86;322.06;273.06;244.42749628697553;269.02936301313275;277.2618376815202;300.36;7280000.0;3879999.9999999995;3920000.0000000005;1490000.0;3920000.0000000005;3120000.0;7290000.000000001;0.0;0.01883333333333333;0.275;0.034666666666666665;0.018333333333333333;0.018333333333333333;0.0;12992.234375;23898.044921875;1354.81384277344;40153.74609375;478425.90234393236;479253.98759812914;259912.11429703239;260280.76929406307;245561.21407369373;428167.64408090734;453341.7734991574;437319.724394416;470601.5409266918;530048.6696012774;471770.1925057732;437160.35228701105;440286.945399369;453044.5084580225;443675.45138176973;394822.7472554265;473173.4405685277;451545.56602508004;453341.7734991574;254638.09398592086;205292.2597576877;467396.68304413283;209875.25734997593;259912.11429703239;277.1282382101404;1737507.2576076346;971084.4444015246;192481.79105555586;279797.8097997765;0;17;12;6;46;45;0;11;90;98;1184938154854.8162;455455010274.68805;995960935374.7219;62547.228437221034;8927.409424064106;0.0;3546.210418705625;3299564.513453201;782328.2255328288;82198.01533622827;839693.9540554861;1.961581006119113;0.20902676128419148
5456;2019-05-20 11:56:41.797;675;680;233;231;200;72;189;43;-23;35;756;240;-25;1;191;146;332;640;275;174;188;-1;740;378;383;144;381;303;733;0.0;115.0;1823.0;227.0;124.0;85;0;67;1;0;0;1;1;0;0;1;1;0;1;0;40174.0;11896.0712890625;24335.623046875;2313.70288085938;526.0;210893;604.0;0.0;Calculated values ==>;1558346201.797;340.66;341.16;296.46000000000004;296.26000000000005;293.16;280.36;276.25090830309495;292.06;277.46000000000004;270.86;276.66;348.76;297.16;270.66;273.26000000000005;292.26000000000005;287.76000000000005;306.36;337.16;290.56;291.96000000000004;333.56;325.76000000000005;273.06;243.40439225979637;267.9596281332873;276.25090830309495;300.66;7400000.0;3779999.9999999995;3829999.9999999995;1440000.0;3810000.0;3030000.0;7330000.0;0.0;0.019166666666666665;0.30383333333333334;0.03783333333333334;0.020666666666666667;0.020666666666666667;0.0;11896.0712890625;24335.623046875;2313.70288085938;40174.0;478785.0371897589;480363.93523580465;260087.00705356523;259357.2286924882;248876.10617921516;428902.12800615287;454297.0512355424;438109.25301780854;471666.44639072387;529269.6464291925;472846.6234936899;437798.07955487026;441753.0823843035;454926.0705724656;448779.10216364416;391070.9974556712;473992.623429259;452090.24595581123;454151.2987297481;253382.8652305231;220759.83610629753;468092.3037576143;207283.40328309944;260087.00705356523;276.10129685763013;1738176.767057957;971291.8815157834;192512.36712341005;280199.82402399107;0;17;12;6;46;45;0;11;91;98;1185170693604.7793;455542924924.6741;996145466124.6926;70132.58734439578;9867.270067952479;0.0;4010.662027974446;3300670.362862061;782484.8739656255;82198.01533622827;839756.938488188;2.1795214346296463;0.23423644167334692
5457;2019-05-20 11:57:41.798;693;696;260;261;219;54;188;48;-24;40;723;242;-26;10;194;152;331;637;285;164;188;-4;710;369;375;139;373;303;703;-1.0;126.0;1470.0;205.0;127.0;99;0;66;1;0;0;1;1;0;0;1;1;0;0;0;40202.8828125;11374.2236328125;23859.744140625;2297.67602539062;569.0;210894;599.0;0.0;Calculated values ==>;1558346261.798;342.46000000000004;342.76;299.16;299.26000000000005;295.06;278.56;275.3239800832674;291.96000000000004;277.96000000000004;270.76000000000005;277.16;345.46000000000004;297.36;270.56;274.16;292.56;288.36;306.26000000000005;336.86;289.56;291.96000000000004;333.06;330.06;272.76000000000005;242.35481222062532;267.9596281332873;275.3239800832674;301.66;7100000.0;3690000.0;3750000.0;1390000.0;3729999.9999999995;3030000.0;7030000.0;0.0;0.021;0.245;0.034166666666666665;0.021166666666666667;0.021166666666666667;0.0;11374.2236328125;23859.744140625;2297.67602539062;40202.8828125;484885.9042059215;486084.9340880315;273498.4208875114;274009.15904514724;256396.01561241064;429537.3511455088;455502.269213232;437953.82195464283;472817.310826017;525817.8335889742;473083.3453044321;437642.0229114993;443080.6557621375;456685.40636197594;451319.03338085645;406017.4225315858;477095.4046872329;452021.5458658034;455502.269213232;251290.9062238717;238741.38928724395;468485.0186495222;204829.46820120292;273498.4208875114;275.12083455319316;1738846.585580036;971485.8038726541;192550.7959215377;280601.45877879864;0;17;12;6;46;45;0;11;91;98;1185398097395.4082;455627826339.9089;996327269155.1954;57115.46666959277;9008.231306984242;0.0;3852.414789561086;3301730.780988451;782642.1724324491;82198.01533622827;839822.4652206093;1.8644563808932615;0.2079693891696206
5458;2019-05-20 11:58:41.818;697;695;259;259;224;43;187;41;-25;43;716;245;-27;10;196;155;322;604;278;148;186;-6;678;360;366;134;364;302;671;-1.0;118.0;711.0;29.0;117.0;97;0;62;1;0;0;1;1;0;0;1;1;0;1;0;39300.1953125;10588.8388671875;22541.958984375;2296.90063476562;609.0;210895;594.0;0.0;Calculated values ==>;1558346321.818;342.86;342.66;299.06;299.06;295.56;277.46000000000004;274.38016830617;291.86;277.26000000000005;270.66;277.46000000000004;344.76;297.66;270.46000000000004;274.16;292.76000000000005;288.66;305.36;333.56;287.96000000000004;291.76000000000005;332.56;334.06;272.56;241.2770596917726;267.8393353686513;274.38016830617;300.96000000000004;6780000.0;3600000.0;3660000.0;1340000.0;3640000.0;3020000.0;6709999.999999999;0.0;0.019666666666666666;0.11850000000000001;0.004833333333333333;0.0195;0.0195;0.0;10588.8388671875;22541.958984375;2296.90063476562;39300.1953125;488872.2888374522;489315.2307879277;276630.9233173731;276630.9233173731;259882.27514673313;430148.3826014536;456850.08231254626;438024.4983934438;473760.40514917683;525163.2582597233;473568.887320711;437713.4967235476;443285.3374463631;458423.03231300757;453335.3603122476;414509.7501077551;475762.68465133343;451266.74431298993;456710.18191563094;249199.05678690012;255474.93562877487;468974.4762999833;202831.90340679738;276630.9233173731;274.307485030393;1739509.3320727507;971668.8904019361;192589.0968230731;280988.2685316705;0;17;12;6;46;45;0;11;91;98;1185620471495.3376;455709753639.8828;996508829655.1377;27870.322505917604;1286.3557689837317;0.0;3511.545542666028;3302439.2319696583;782727.98925413;82198.01533622827;839883.8520121371;0.9221096829130556;0.08789464822554797
5459;2019-05-20 11:59:44.789;690;687;253;252;208;31;183;33;-24;42;728;247;-26;11;198;147;315;595;282;132;182;-9;684;348;353;129;351;303;680;464.0;117.0;293.0;45.0;153.0;24;0;62;1;0;0;1;1;0;0;1;1;0;1;0;36726.69140625;10629.5302734375;20415.611328125;2334.51220703125;645.0;210896;586.0;0.0;Calculated values ==>;1558346384.789;342.16;341.86;298.46000000000004;298.36;293.96000000000004;276.26000000000005;273.0942459734351;291.46000000000004;276.46000000000004;270.76000000000005;277.36;345.96000000000004;297.86;270.56;274.26000000000005;292.96000000000004;287.86;304.66;332.66;286.36;291.36;331.76000000000005;337.66;272.26000000000005;240.16925963744896;267.9596281332873;273.0942459734351;301.36;6840000.000000001;3479999.9999999995;3529999.9999999995;1290000.0;3510000.0;3030000.0;6800000.0;0.07733333333333332;0.0195;0.04883333333333333;0.007500000000000001;0.025500000000000002;0.10283333333333333;0.0;10629.5302734375;20415.611328125;2334.51220703125;36726.69140625;487225.40943293547;487212.89880582417;272183.22730703204;271668.29119645787;253480.8041103042;430925.7729439634;458403.38794786204;437953.82195464283;474307.7343219315;526341.5381990648;473674.0693322382;437642.0229114993;443226.97429043637;460740.10936811595;454263.53607485443;409470.62713092676;473244.7766219025;451259.5219466044;458267.20404900186;245852.32104278926;270541.29595472733;469363.6895761915;199586.53614495991;217588.63298093565;272.9849613238366;1740174.2611116716;971854.4656689116;192629.60303110888;281363.97424809606;0;17;12;6;46;45;0;11;91;98;1185846852240.18;455792560504.82513;996699316930.005;11640.269123706183;2023.3286507342368;0.0;24749.779724832806;3302784.790506294;782756.935662109;82198.01533622827;840131.0247777177;1.1508021538972197;0.05361090085861896
5460;2019-05-20 12:00:41.789;690;689;249;248;197;28;186;25;-26;39;746;246;-28;3;199;136;315;621;281;131;186;-9;679;347;352;134;350;300;674;239.0;119.0;1559.0;82.0;153.0;1;100;56;1;0;0;1;1;0;0;1;0;0;1;0;34217.63671875;10190.7900390625;19440.296875;1364.56457519531;665.0;210897;578.0;0.0;Calculated values ==>;1558346441.789;342.16;342.06000000000006;298.06;297.96000000000004;292.86;275.96000000000004;272.9856168485579;291.76000000000005;275.66;270.56;277.06;347.76;297.76000000000005;270.36;273.46000000000004;293.06;286.76000000000005;304.66;335.26000000000005;286.26000000000005;291.76000000000005;330.96000000000004;339.66;272.26000000000005;241.2770596917726;267.5978703862781;272.9856168485579;301.26000000000005;6790000.000000001;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;3000000.0;6740000.000000001;0.03983333333333334;0.01983333333333333;0.2598333333333333;0.013666666666666666;0.025500000000000002;0.06533333333333334;0.0;10190.7900390625;19440.296875;1364.56457519531;34217.63671875;487754.89653067355;488137.820275347;270722.19411436026;270220.6277552825;249923.30096067046;430988.63858405815;458970.0676224462;438320.22817239247;473371.24222306634;528455.9560178719;473947.63380759396;438011.42202021845;442673.11146970803;461027.8975196058;452889.29545495956;411417.34537839226;478029.69967771415;451293.79532891704;458970.0676224462;242505.85365607988;278914.2836208781;468680.0373576287;199394.43740900807;227234.09755165828;272.90492065555844;1740735.9037093278;972019.2932047189;192658.88738896817;281679.50018803746;0;17;12;6;46;45;0;11;91;98;1186047777240.18;455867515504.82513;996871171930.005;62080.8846333527;3680.2365326311487;0.0;15140.083377958146;3303368.4163068705;782802.0888864774;82198.01533622827;840446.8195272814;2.6100824037197605;0.2332537156707217
5461;2019-05-20 12:01:41.759;691;691;247;246;192;25;186;22;-28;38;759;245;-30;-3;201;132;315;632;283;131;185;-8;688;341;346;137;345;298;685;-2.0;113.0;352.0;48.0;148.0;1;100;47;1;0;0;1;1;0;0;1;0;0;0;0;33925.41796875;9698.4423828125;19924.001953125;1335.24328613281;676.0;210898;568.0;0.0;Calculated values ==>;1558346501.759;342.26;342.26;297.86;297.76000000000005;292.36;275.66;272.3289490889957;291.76000000000005;275.36;270.36;276.96000000000004;349.06000000000006;297.66;270.16;272.86;293.26000000000005;286.36;304.66;336.36;286.26000000000005;291.66;329.96000000000004;340.76;272.36;241.92719264551067;267.35522164206344;272.3289490889957;301.46000000000004;6880000.0;3410000.0;3460000.0;1370000.0;3450000.0;2980000.0;6850000.0;0.0;0.01883333333333333;0.058666666666666666;0.008;0.024666666666666667;0.024666666666666667;0.0;9698.4423828125;19924.001953125;1335.24328613281;33925.41796875;486946.7069122462;487265.24758043;268781.6310654838;268316.83940661285;247874.28926559637;431359.6534126046;459916.24342206895;438461.08877795865;472882.9073446267;529963.9518579623;474090.50555383577;438153.8488135099;442208.55964602064;462057.68729304615;453367.7467490649;407839.0331558538;478430.39783426386;452356.21482583805;459782.6309473535;238323.1353838712;283520.3318566784;468365.571043304;197461.05051148898;268781.6310654838;272.1132745449454;1741303.4785692666;972184.9539365118;192681.37453862387;282007.3719938498;0;17;12;6;46;45;0;11;91;98;1186257072540.2798;455948774854.8639;997050482230.0906;14138.668911632887;2167.23616425452;0.0;4711.357997086119;3304003.2616719087;782850.7934611718;82198.01533622827;840612.1654911466;0.6789028731587151;0.06253334455194007
5462;2019-05-20 12:02:41.810;697;696;245;245;182;21;185;17;-32;35;765;244;-33;-5;202;124;316;648;282;129;184;-7;700;337;342;137;341;295;698;87.0;114.0;347.0;116.0;138.0;1;100;34;1;0;0;1;1;0;0;1;0;0;0;0;33495.59765625;8997.0732421875;20379.220703125;1322.46630859375;681.0;210899;557.0;0.0;Calculated values ==>;1558346561.81;342.86;342.76;297.66;297.66;291.36;275.26000000000005;271.8864255623528;291.66;274.86;269.96000000000004;276.66;349.66;297.56;269.86;272.66;293.36;285.56;304.76000000000005;337.96000000000004;286.06;291.56;328.86;341.26;272.46000000000004;241.92719264551067;266.98899913490544;271.8864255623528;301.36;7000000.0;3370000.0000000005;3420000.0000000005;1370000.0;3410000.0;2950000.0;6980000.0;0.0145;0.019;0.057833333333333334;0.01933333333333333;0.023;0.0375;0.0;8997.0732421875;20379.220703125;1322.46630859375;33495.59765625;486552.7595516324;486617.96540831577;266887.8059156057;266887.8059156057;244291.71590435525;431601.1154718507;460407.5333990476;438520.37345905404;472589.4791058512;530815.4387148755;474362.8990214198;438367.77478847804;442539.14474022866;462793.23543968034;452944.0782498503;402990.33064865676;479387.4014727896;452773.6880964405;460274.98526110285;233722.59852315116;285614.20965156396;468464.2129641699;196062.6744768391;239502.0884259493;271.53816375524246;1741865.7979305438;972340.8823263104;192703.54094397853;282343.51766313973;0;17;12;6;46;45;0;11;91;98;1186463647979.8665;456031044724.6993;997228533444.7343;14022.13692447143;5266.429744088395;0.0;8278.983631318257;3304238.134525781;782912.7933320841;82198.01533622827;840720.5103527531;0.8980020714800775;0.08346222467456933
5463;2019-05-20 12:03:41.811;708;707;242;242;181;17;186;13;-33;33;763;243;-36;-2;203;122;318;661;274;128;185;-6;676;341;346;136;346;294;676;-1.0;125.0;2487.0;626.0;87.0;99;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18843.5625;7609.13916015625;7131.30419921875;1322.90100097656;686.0;210900;544.0;0.0;Calculated values ==>;1558346621.811;343.96000000000004;343.86;297.36;297.36;291.26000000000005;274.86;272.3289490889957;291.76000000000005;274.46000000000004;269.86;276.46000000000004;349.46000000000004;297.46000000000004;269.56;272.96000000000004;293.46000000000004;285.36;304.96000000000004;339.26;285.96000000000004;291.66;327.56;341.76;272.56;241.71165711629368;266.86631818009863;272.3289490889957;300.56;6759999.999999999;3410000.0;3460000.0;1360000.0;3460000.0;2940000.0;6759999.999999999;0.0;0.020833333333333332;0.41450000000000004;0.10433333333333333;0.0145;0.0145;0.0;7609.13916015625;7131.30419921875;1322.90100097656;18843.5625;490656.75297244266;490514.04092716123;267188.27299406094;267188.27299406094;244633.20973064107;431359.6534126046;459916.24342206895;438591.3684654617;472525.0707617092;530683.4062110081;474375.8201073994;438133.8669386556;443179.48413102643;462168.7801209382;451962.0604596327;413704.93264449266;483828.196311176;451929.92864969507;459782.6309473535;228286.1864045524;287708.2272785495;468700.2933942656;197233.99799517108;267188.27299406094;272.0227331596943;1742301.9648690466;972479.2697364644;192725.5860390314;282572.7758588662;0;17;12;6;46;45;0;11;91;98;1186670051420.4373;456112946089.9258;997405236390.2229;100042.63005993547;28322.983486638856;0.0;2792.618190322742;3305188.6900956086;783192.7097749772;82198.01533622827;840812.7752392445;8.165063812030894;0.9726705845711351
