;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5464;2019-05-20 12:04:41.751;707;698;238;238;193;33;190;14;-24;30;760;242;-31;0;200;130;311;612;280;140;189;-5;660;346;350;136;350;299;662;-1.0;116.0;846.0;237.0;46.0;99;100;18;1;0;0;1;0;0;0;1;0;0;0;0;18020.01953125;7390.76806640625;6903.5146484375;1339.59411621094;691.0;210901;531.0;0.0;Calculated values ==>;1558346681.751;343.86;342.96000000000004;296.96000000000004;296.96000000000004;292.46000000000004;276.46000000000004;272.8767566201714;292.16;274.56;270.76000000000005;276.16;349.16;297.36;270.06;273.16;293.16;286.16;304.26000000000005;334.36;287.16;292.06;326.26000000000005;342.26;272.66;241.71165711629368;267.47669482898436;272.8767566201714;301.16;6600000.0;3460000.0;3500000.0;1360000.0;3500000.0;2990000.0;6620000.0;0.0;0.01933333333333333;0.14100000000000001;0.0395;0.007666666666666667;0.007666666666666667;0.0;7390.76806640625;6903.5146484375;1339.59411621094;18020.01953125;492148.256433139;490674.7928695097;266449.35022100306;266449.35022100306;249018.92964867436;431051.2098666511;459824.9031534897;438850.44880392915;472231.8376443816;529991.9871238747;473608.0391273983;437773.3837767312;442440.624843124;461160.9377506379;452214.2991398501;416683.10776378005;478068.4872438116;452933.47898461745;459690.5981947787;222850.3779558165;289802.386634966;468798.72847877484;198582.5637998707;266449.35022100306;272.57958243370774;1742608.854188529;972604.143963748;192747.75131081496;282689.6157254198;0;17;12;6;46;45;0;11;91;98;1186878642619.8066;456194464489.6793;997582958489.6857;33877.771785572244;10673.538504816712;0.0;1481.5162344656135;3306303.577437602;783517.3558195747;82198.01533622827;840848.3574082232;2.944428117369856;0.35879058313631346
5465;2019-05-20 12:05:41.761;691;687;238;238;197;33;192;15;-15;29;761;242;-21;1;199;133;308;604;278;138;191;-4;676;344;349;136;349;301;677;0.0;115.0;1015.0;216.0;56.0;61;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16927.09375;7654.5205078125;5637.5458984375;1349.7431640625;698.0;210902;520.0;0.0;Calculated values ==>;1558346741.761;342.26;341.86;296.96000000000004;296.96000000000004;292.86;276.46000000000004;272.6583383277491;292.36;274.66;271.66;276.06;349.26;297.36;271.06;273.26000000000005;293.06;286.46000000000004;303.96000000000004;333.56;286.96000000000004;292.26000000000005;325.16;342.96000000000004;272.76000000000005;241.71165711629368;267.7187500070086;272.6583383277491;300.96000000000004;6759999.999999999;3440000.0;3490000.0;1360000.0;3490000.0;3010000.0;6770000.0;0.0;0.019166666666666665;0.16916666666666666;0.036000000000000004;0.009333333333333334;0.009333333333333334;0.0;7654.5205078125;5637.5458984375;1349.7431640625;16927.09375;488216.08261565753;487531.24181370233;265322.5925297469;265322.5925297469;249811.93986494697;431175.4696738307;460249.17977667664;439780.08636155893;472134.0588697756;529944.0155375585;473346.11288120394;438865.43479602295;442171.7392844028;461181.8950349183;452988.09575468005;409663.53619968967;475034.8741745924;452824.03457400465;460115.4328828832;218251.29456621417;292734.4514702754;468897.1433224279;198234.5444223761;265322.5925297469;272.4332165038207;1742900.1286701506;972729.5422647473;192770.16619000435;282794.14198143344;0;17;12;6;46;45;0;11;91;98;1187088377569.7732;456276078089.6664;997762988489.6571;40861.454178045096;9743.853560401865;0.0;1818.0665099626056;3306926.5081250137;783687.5291109134;82198.01533622827;840875.8585138429;3.5803890220442676;0.4168658467019793
5466;2019-05-20 12:06:41.802;680;679;243;242;195;38;197;16;-8;28;763;242;-12;5;200;134;310;618;274;144;196;-3;685;350;355;138;355;304;688;-1.0;116.0;925.0;211.0;59.0;57;100;25;1;0;0;1;0;0;0;1;0;0;0;0;17416.775390625;8168.3955078125;5583.48193359375;1360.10144042969;704.0;210903;511.0;0.0;Calculated values ==>;1558346801.802;341.16;341.06000000000006;297.46000000000004;297.36;292.66;276.96000000000004;273.3108153835814;292.86;274.76000000000005;272.36;275.96000000000004;349.46000000000004;297.36;271.96000000000004;273.66;293.16;286.56;304.16;334.96000000000004;287.56;292.76000000000005;324.26000000000005;343.56000000000006;272.86;242.14157278889297;268.0796299477929;273.3108153835814;300.56;6850000.0;3500000.0;3550000.0;1380000.0;3550000.0;3040000.0;6880000.0;0.0;0.01933333333333333;0.15416666666666667;0.035166666666666666;0.009833333333333333;0.009833333333333333;0.0;8168.3955078125;5583.48193359375;1360.10144042969;17416.775390625;485652.6446525952;485180.78204513877;266730.81185484224;266290.2499163495;248753.63021839832;430799.1582183253;459983.4243893901;440189.142420014;471771.9322026706;529924.4241206498;472951.6436350606;439580.6144452378;442137.2501143532;460387.3511624245;452079.4433418946;406809.5218817606;475900.31913170515;452631.20222892443;459848.5200899102;214488.6975840042;295247.87795992935;468721.36417001364;199826.20067024647;266730.81185484224;273.08798949904906;1743186.5231495202;972861.4900012079;192792.76365948276;282887.71444441914;0;17;12;6;46;45;0;11;91;98;1187299721890.2231;456358334259.84143;997944612515.0437;37055.95351975583;9456.146583075146;0.0;1898.9907976448349;3307576.263553561;783847.638445784;82198.01533622827;840906.8551580486;3.2034911694234975;0.36975892019229717
5467;2019-05-20 12:07:44.782;677;676;245;244;199;45;202;17;-18;28;764;243;-16;8;200;136;313;630;273;153;201;-2;705;355;359;141;359;306;707;-1.0;87.0;1147.0;226.0;76.0;68;100;31;1;0;0;1;0;0;0;1;0;0;0;0;18545.720703125;8713.896484375;6293.9921875;1357.91918945312;704.0;210904;499.0;0.0;Calculated values ==>;1558346864.782;340.86;340.76;297.66;297.56;293.06;277.66;273.8482719121499;293.36;274.86;271.36;275.96000000000004;349.56000000000006;297.46000000000004;271.56;273.96000000000004;293.16;286.76000000000005;304.46000000000004;336.16;288.46000000000004;293.26000000000005;323.06;343.56000000000006;272.96000000000004;242.77792619122317;268.3187672390254;273.8482719121499;300.46000000000004;7050000.0;3550000.0;3590000.0;1410000.0;3590000.0;3060000.0;7070000.0;0.0;0.0145;0.19116666666666668;0.03766666666666666;0.012666666666666666;0.012666666666666666;0.0;8713.896484375;6293.9921875;1357.91918945312;18545.720703125;483023.5068186545;482651.1036846068;266265.9064278793;265843.9849250154;249409.86232575448;430477.46260093397;460033.3497692248;438210.9650467479;471373.7779470034;529876.7049705541;472806.4404480321;438522.0130485024;442165.11039823265;459762.3043333631;451480.83890531765;398741.1211265713;475514.8395183098;453222.3871060954;459897.8941259199;209472.28574929133;295247.87795992935;468407.4610327971;201221.48332208203;266265.9064278793;273.6575794331622;1743501.0950946133;973009.1631609288;192816.53878994414;282991.6093500265;0;17;12;6;46;45;0;11;91;98;1187524560490.2913;456446191359.86804;998136701515.1019;45304.48925636529;10064.005160436933;0.0;2452.671844175181;3308296.6886490625;784018.3855509477;82198.01533622827;840944.9201182242;3.5330468713131458;0.3981651985688608
5468;2019-05-20 12:08:41.783;680;679;243;244;197;54;208;19;-20;28;762;243;-22;9;198;138;317;639;277;165;207;-1;713;365;369;144;369;307;715;-2.0;85.0;1578.0;207.0;109.0;99;100;36;1;0;0;1;0;0;0;1;0;0;0;0;20460.109375;9253.9619140625;7501.4560546875;1358.6015625;701.0;210905;489.0;0.0;Calculated values ==>;1558346921.783;341.16;341.06000000000006;297.46000000000004;297.56;292.86;278.56;274.9066339382667;293.96000000000004;275.06;271.16;275.96000000000004;349.36;297.46000000000004;270.96000000000004;274.06;292.96000000000004;286.96000000000004;304.86;337.06;289.66;293.86;322.06;343.26;273.06;243.40439225979637;268.43790593516167;274.9066339382667;300.86;7130000.0;3650000.0;3690000.0;1440000.0;3690000.0;3070000.0;7150000.0;0.0;0.014166666666666666;0.263;0.034499999999999996;0.018166666666666668;0.018166666666666668;0.0;9253.9619140625;7501.4560546875;1358.6015625;20460.109375;482595.009063887;482221.0821475831;264920.911614369;265329.97105073073;248497.09543233027;429811.8947417682;459280.5708841072;437671.5478804793;470973.6072408108;529591.3199082674;472674.2890854185;437356.53477473935;442105.1117696454;457896.71826946054;449971.1092480008;396806.8472836083;475990.4284947311;453216.59507709363;459142.8446520546;205292.2597576877;293991.1381695566;468092.3037576143;203988.11312491304;264920.911614369;274.77797950344706;1743809.896666482;973151.411201938;192838.04495649764;283100.8252311728;0;17;12;6;46;45;0;11;91;98;1187732044130.0273;456527417784.7648;998311409579.8798;61458.74334071393;9111.594576828193;0.0;3528.3651168512883;3309141.9124009414;784170.1950452859;82198.01533622827;840992.270824805;4.090682518397399;0.4448693298527737
5469;2019-05-20 12:09:41.773;685;684;237;237;195;68;212;23;-19;29;757;244;-20;7;195;142;319;644;283;179;211;0;714;379;384;147;384;309;716;-1.0;88.0;1514.0;215.0;138.0;99;100;44;1;0;0;1;0;0;0;1;0;0;0;0;20411.828125;9813.923828125;7375.46484375;1356.15832519531;698.0;210906;479.0;0.0;Calculated values ==>;1558346981.773;341.66;341.56000000000006;296.86;296.86;292.66;279.96000000000004;276.35288757459654;294.36;275.46000000000004;271.26000000000005;276.06;348.86;297.56;271.16;273.86;292.66;287.36;305.06;337.56000000000006;291.06;294.26000000000005;321.06;342.96000000000004;273.16;244.02132995426717;268.67533136820026;276.35288757459654;301.46000000000004;7140000.000000001;3790000.0;3840000.0;1470000.0;3840000.0;3090000.0;7159999.999999999;0.0;0.014666666666666666;0.25233333333333335;0.035833333333333335;0.023;0.023;0.0;9813.923828125;7375.46484375;1356.15832519531;20411.828125;483244.4346015144;482872.6532864215;262473.3149279851;262473.3149279851;247826.64263324023;428830.04407018964;457437.6529699981;437372.52749135875;470670.90525822196;528914.7608176694;472528.6963605371;437214.0438153077;441384.9092064438;454999.46953531355;447978.08566492255;397534.14179288555;476665.63962573657;452656.3844887891;457295.59595708834;201112.50472608567;292734.4514702754;467775.8766937583;207575.69090971138;262473.3149279851;276.2170174693056;1744150.439379123;973310.2837666402;192860.6641850655;283224.7789096227;0;17;12;6;46;45;0;11;91;98;1187957906480.0632;456614703234.7786;998496178779.9092;57985.40176410236;9323.839990595015;0.0;4480.912463669375;3310137.114382327;784323.7980619352;82198.01533622827;841059.0036806567;3.8710184299070627;0.42663081784495094
5470;2019-05-20 12:10:41.784;683;686;239;238;192;80;208;32;-15;31;749;244;-17;6;192;146;320;649;295;188;208;0;760;381;386;149;385;312;761;-1.0;76.0;1527.0;138.0;200.0;1;100;58;1;0;0;1;0;1;0;1;0;0;1;0;36677.421875;11563.6728515625;21970.1015625;1374.87658691406;695.0;210907;471.0;0.0;Calculated values ==>;1558347041.784;341.46000000000004;341.76;297.06;296.96000000000004;292.36;281.16;276.55624918942954;293.96000000000004;276.36;271.66;276.26000000000005;348.06000000000006;297.56;271.46000000000004;273.76000000000005;292.36;287.76000000000005;305.16;338.06000000000006;291.96000000000004;293.96000000000004;320.26000000000005;342.66;273.16;244.42749628697553;269.02936301313275;276.55624918942954;302.66;7600000.0;3810000.0;3860000.0;1490000.0;3850000.0;3120000.0;7609999.999999999;0.0;0.012666666666666666;0.2545;0.023;0.03333333333333333;0.03333333333333333;0.0;11563.6728515625;21970.1015625;1374.87658691406;36677.421875;477770.18555423163;478137.55005879153;260947.75430034162;260588.6735148468;245586.59392608757;428684.9695293014;456540.26775466226;437319.724394416;470601.5409266918;527844.2384791325;472130.22888628487;437000.6383046333;440592.9965236689;454394.1134651945;448217.94170447905;315437.12638944114;472072.60628267884;453637.37732800894;456540.26775466226;197768.88456892778;291477.81744585035;467497.2088393978;208190.71412148498;260947.75430034162;276.45946256803717;1744626.2703481603;973488.4630656113;192883.42698171645;283469.3701295114;0;17;12;6;46;46;0;11;91;98;1188188948829.7476;456703519514.6572;998682512934.6545;58313.333114460955;5964.049378511995;0.0;6519.750448477354;3311106.448183613;784451.2204963346;82198.01533622827;841150.6926780343;2.028068427492938;0.21770064779206447
5471;2019-05-20 12:11:41.784;693;698;250;249;193;60;108;40;-21;35;740;245;-23;8;194;141;326;660;301;173;113;0;776;376;382;143;380;304;771;-1.0;0.0;2121.0;135.0;146.0;55;1;48;1;0;0;1;0;1;0;1;0;1;1;0;39649.31640625;10949.1083984375;24616.38671875;2298.548828125;692.0;210908;463.0;0.0;Calculated values ==>;1558347101.784;342.46000000000004;342.96000000000004;298.16;298.06;292.46000000000004;279.16;276.0463484220469;283.96000000000004;277.16;271.06;276.66;347.16;297.66;270.86;273.96000000000004;292.56;287.26000000000005;305.76000000000005;339.16;290.46000000000004;284.46000000000004;319.46000000000004;342.36;273.16;243.1966462407574;268.0796299477929;276.0463484220469;303.26000000000005;7759999.999999999;3760000.0;3820000.0000000005;1430000.0;3800000.0;3040000.0;7709999.999999999;0.0;0.0;0.35350000000000004;0.022500000000000003;0.024333333333333332;0.024333333333333332;0.0;10949.1083984375;24616.38671875;2298.548828125;39649.31640625;477552.4485436561;478927.1055043461;264498.4744742186;264124.68246597756;245619.57548909527;429045.3911783415;441950.85469328036;438194.52980446257;471798.96558121993;527519.8571458375;473306.8303357368;437883.18805776763;442580.7327243594;455526.11478136276;448388.7574728778;312868.04849843646;472699.2674849195;452117.96353612404;442776.1815094603;194425.4183739577;290221.2356813373;468330.1626717748;206957.86654657446;264498.4744742186;275.96770338095206;1745262.326500504;973676.069576028;192914.03886017512;283857.5908651885;0;17;12;6;46;46;0;11;91;99;1188419348829.7476;456791119514.6572;998867312934.6545;81742.16046166346;5880.876662817009;-0.0;4338.090871190881;3312273.5772967474;784549.9282133457;82198.01533622827;841241.1746890316;2.428719133341698;0.2717733544212757
5472;2019-05-20 12:12:41.785;719;724;252;252;202;49;88;44;-25;39;701;247;-26;16;196;145;333;668;300;156;87;-1;748;368;374;137;372;302;742;-1.0;120.0;1854.0;153.0;154.0;68;1;41;1;0;0;1;0;1;0;1;0;1;1;0;38396.43359375;10120.0380859375;24199.185546875;2292.81005859375;689.0;210909;456.0;0.0;Calculated values ==>;1558347161.785;345.06000000000006;345.56000000000006;298.36;298.36;293.36;278.06;275.2199585193972;281.96000000000004;277.56;270.66;277.06;343.26;297.86;270.56;274.76000000000005;292.76000000000005;287.66;306.46000000000004;339.96000000000004;288.76000000000005;281.86;318.76000000000005;342.06000000000006;273.06;241.92719264551067;267.8393353686513;275.2199585193972;303.16;7480000.0;3679999.9999999995;3740000.0;1370000.0;3720000.0000000005;3020000.0;7420000.0;0.0;0.02;0.309;0.025500000000000002;0.025666666666666667;0.025666666666666667;0.0;10120.0380859375;24199.185546875;2292.81005859375;38396.43359375;484739.36808416375;486136.66593406926;266913.9153273504;266913.9153273504;249225.14199227135;429606.4342157736;440323.873038324;438024.4983934438;472980.6827117325;523590.4123500607;473804.61892237945;437869.15320432716;444156.6089809168;457130.6155201526;450464.39866353525;386302.8347442541;477442.5658923767;451015.85499965504;440156.01944830926;191500.00471740507;288964.7057630673;469055.6303606666;204801.49918102822;266913.9153273504;275.1052459629703;1745912.7185919902;973851.648723487;192952.30082202566;284264.39408180106;0;17;12;6;46;46;0;11;91;99;1188646152610.3748;456875120914.8895;999049115965.1573;72065.90675663642;6738.480345080779;0.0;4446.547339104612;3313555.3325560098;784655.0912747241;82198.01533622827;841314.3812277418;2.2738680714249115;0.25599994483219735
5473;2019-05-20 12:13:41.785;728;729;254;253;209;45;140;42;-26;41;693;249;-27;17;198;146;329;647;290;146;138;-3;722;365;370;131;368;302;717;-2.0;122.0;1599.0;78.0;143.0;78;1;39;1;0;0;1;0;1;0;1;0;1;0;0;37592.9375;9604.287109375;23569.34375;2316.20092773438;685.0;210910;450.0;0.0;Calculated values ==>;1558347221.785;345.96000000000004;346.06000000000006;298.56;298.46000000000004;294.06;277.66;274.9066339382667;287.16;277.36;270.56;277.26000000000005;342.46000000000004;298.06;270.46000000000004;274.86;292.96000000000004;287.76000000000005;306.06;337.86;287.76000000000005;286.96000000000004;318.16;341.66;272.86;240.61611355647437;267.8393353686513;274.9066339382667;302.16;7220000.0;3650000.0;3700000.0;1310000.0;3679999.9999999995;3020000.0;7170000.0;0.0;0.02033333333333333;0.2665;0.013000000000000001;0.02383333333333333;0.02383333333333333;0.0;9604.287109375;23569.34375;2316.20092773438;37592.9375;488821.51249680883;489483.45868370676;269463.2457805747;269020.1893641676;252359.30837279197;429811.8947417682;449352.55401709455;437869.15320432716;473953.66127806285;522750.53409012436;474040.11022503756;437713.4967235476;444301.04523409;458057.79158168816;451152.0166174168;399389.6110397287;477022.6835333962;450250.3044942015;449051.5073579547;188992.59102226305;287289.4124756198;469676.74004353036;204123.32090937856;269463.2457805747;274.8300744854635;1746545.9633511049;974016.0181001147;192990.70924691172;284662.46515927505;0;17;12;6;46;46;0;11;91;99;1188869352610.3748;456955520914.8895;999230315965.1573;62293.26430660381;3452.194448743973;0.0;4280.186900927556;3314674.99231487;784740.0135646727;82198.01533622827;841387.1040130755;1.973118556220096;0.20738635606450365
5474;2019-05-20 12:14:41.766;723;721;259;259;210;40;164;39;-27;43;707;251;-28;14;199;147;322;629;280;142;162;-4;699;359;365;131;363;300;694;-1.0;121.0;1230.0;110.0;134.0;62;100;33;1;0;0;1;0;1;0;1;0;0;1;0;35057.30859375;8883.880859375;22160.466796875;1365.90283203125;684.0;210911;445.0;0.0;Calculated values ==>;1558347281.766;345.46000000000004;345.26;299.06;299.06;294.16;277.16;274.27422755570615;289.56;277.06;270.46000000000004;277.46000000000004;343.86;298.26000000000005;270.36;274.56;293.06;287.86;305.36;336.06;287.36;289.36;317.66;341.56000000000006;272.76000000000005;240.61611355647437;267.5978703862781;274.27422755570615;301.16;6990000.000000001;3590000.0;3650000.0;1310000.0;3629999.9999999995;3000000.0;6940000.000000001;0.0;0.020166666666666666;0.20500000000000002;0.018333333333333333;0.022333333333333334;0.022333333333333334;0.0;8883.880859375;22160.466796875;1365.90283203125;35057.30859375;490454.64142915135;490677.0161471719;273886.46726595407;273886.46726595407;253599.0093884693;430214.79039162316;453762.4230580847;438165.9764317512;474147.34029804735;524379.0218316244;474534.3709164671;438011.42202021845;444269.86517575267;458994.64414827694;452361.1404031271;406433.9267246873;476906.63420551526;450563.2400308196;453475.3951927411;186903.13564328075;286870.6033266602;469579.1550949515;202383.08088158845;273886.46726595407;274.12861624720136;1747151.1903520867;974170.0373781627;193021.38372821975;285043.4262376042;0;17;12;6;46;46;0;11;91;99;1189089782785.1785;457034096024.8196;999410858774.9966;48335.49358778337;4898.594693911656;0.0;4010.819390364911;3315596.606692836;784809.5814373281;82198.01533622827;841456.1738530637;1.76625934109205;0.18385882095743383
5475;2019-05-20 12:15:41.766;713;711;257;256;207;33;173;35;-29;43;733;251;-30;5;200;146;315;612;277;136;172;-2;691;353;358;133;357;299;687;175.0;113.0;1036.0;50.0;123.0;26;100;25;1;0;0;1;0;1;0;1;0;0;1;0;32900.9375;8245.0498046875;20605.501953125;1354.91027832031;682.0;210912;440.0;0.0;Calculated values ==>;1558347341.766;344.46000000000004;344.26;298.86;298.76000000000005;293.86;276.46000000000004;273.6339639331285;290.46000000000004;276.66;270.26000000000005;277.46000000000004;346.46000000000004;298.26000000000005;270.16;273.66;293.16;287.76000000000005;304.66;334.36;286.76000000000005;290.36;317.16;341.36;272.96000000000004;241.05796691057077;267.47669482898436;273.6339639331285;300.86;6909999.999999999;3529999.9999999995;3579999.9999999995;1330000.0;3570000.0000000005;2990000.0;6870000.0;0.029166666666666667;0.01883333333333333;0.17266666666666666;0.008333333333333333;0.0205;0.049666666666666665;0.0;8245.0498046875;20605.501953125;1354.91027832031;32900.9375;489831.3849070085;489955.33365445514;273561.82994718524;273035.61341906653;252841.36435079857;430607.02586249536;456213.26347489114;438082.61597026663;473889.5882477202;527176.4731971407;474663.57189622585;437928.15255369636;443170.51094372873;460075.5242048206;453264.0457965246;406566.94073280226;475077.6345034879;450944.30644864263;456073.92579066654;184813.72873217988;286033.001929769;469502.8659822866;201009.9192837815;230955.84214149512;273.5659172475029;1747717.5090695345;974312.7784670299;193044.05717080602;285399.8093105208;0;17;12;6;46;46;0;11;91;99;1189306682785.1785;457113296024.8196;999590558774.9966;40934.5522945331;2237.4412224875423;0.0;11180.864821242181;3316340.5237418553;784869.0484032981;82198.01533622827;841582.7712214938;1.7994380709437279;0.1542574663515164
5476;2019-05-20 12:16:41.787;706;706;258;257;209;30;180;29;-30;42;752;250;-32;2;201;143;312;618;274;135;179;-1;687;349;354;134;352;298;685;226.0;115.0;574.0;46.0;110.0;1;95;17;1;0;0;1;0;1;0;1;0;0;1;0;31432.8515625;7639.63232421875;19694.44140625;1303.02612304688;680.0;210913;436.0;0.0;Calculated values ==>;1558347401.787;343.76;343.76;298.96000000000004;298.86;294.06;276.16;273.20264511476705;291.16;276.06;270.16;277.36;348.36;298.16;269.96000000000004;273.36;293.26000000000005;287.46000000000004;304.36;334.96000000000004;286.66;291.06;316.76000000000005;341.16;273.06;241.2770596917726;267.35522164206344;273.20264511476705;300.56;6870000.0;3490000.0;3540000.0;1340000.0;3520000.0000000005;2980000.0;6850000.0;0.03766666666666666;0.019166666666666665;0.09566666666666666;0.007666666666666667;0.018333333333333333;0.055999999999999994;0.0;7639.63232421875;19694.44140625;1303.02612304688;31432.8515625;489233.96772948926;489441.4852295437;274316.12716508383;273774.5481758444;253622.52336196066;430862.6128555636;457833.16231334955;438153.8488135099;473663.1379967309;529235.0189720023;474675.7044259237;437845.4099550722;442939.1622637686;460986.0157669899;453530.6823283508;406882.4400236632;476259.984100917;451514.4162902067;457696.2288926094;183142.23651711168;285195.4229665811;469464.8182150325;199900.2527549874;224262.5925916261;273.1128479542912;1748253.8116177886;974445.197148225;193066.2143930981;285735.759712838;0;17;12;6;46;46;0;11;91;99;1189520357544.8525;457193424059.6974;999769721459.7233;22792.92735626532;2066.661668527013;0.0;13072.283632855064;3316871.7719432837;784904.9284809686;82198.01533622827;841784.9515299859;1.3245710233115906;0.09621850774819575
5477;2019-05-20 12:17:41.767;703;705;259;258;211;24;186;24;-31;40;759;250;-32;2;202;143;310;621;276;130;185;0;686;340;345;135;344;297;684;225.0;120.0;453.0;36.0;104.0;1;91;9;1;0;0;1;0;1;0;1;0;0;0;0;31133.408203125;7126.9111328125;19841.982421875;1273.99340820312;680.0;210914;432.0;0.0;Calculated values ==>;1558347461.767;343.46000000000004;343.66;299.06;298.96000000000004;294.26000000000005;275.56;272.21867820750657;291.76000000000005;275.56;270.06;277.16;349.06000000000006;298.16;269.96000000000004;273.36;293.36;287.46000000000004;304.16;335.26000000000005;286.16;291.66;316.36;341.16;273.16;241.49495122638035;267.23344911666527;272.21867820750657;300.76000000000005;6859999.999999999;3400000.0;3450000.0;1350000.0;3440000.0;2970000.0;6840000.000000001;0.0375;0.02;0.0755;0.006;0.017333333333333333;0.05483333333333333;0.0;7126.9111328125;19841.982421875;1273.99340820312;31133.408203125;488904.08664653206;489400.97864792263;274982.6941166667;274427.7935808871;254372.66450986886;431420.45991060114;460072.69459547993;438225.1199557825;473338.7274854557;530040.0361398318;474804.6850504761;438071.4457414646;443144.2518856147;462340.58691450674;455063.322798143;406374.3202875062;476846.7372171895;452390.01284978585;459939.38176432956;181470.77258748977;285195.4229665811;469426.83520598995;197538.78557673955;222019.53478085023;272.14018353776214;1748775.0233208353;974568.2106588965;193087.68239747777;286065.1200881109;0;17;12;6;46;46;0;11;91;99;1189729987644.9192;457274097159.723;999948161959.78;18171.818245617742;1631.3282977755025;0.0;13045.938276260784;3317213.031032448;784935.7347918366;82198.01533622827;842002.5308286813;1.1630923164057436;0.07893165755209752
5478;2019-05-20 12:18:41.798;705;705;253;252;211;23;193;20;-35;38;760;249;-37;2;204;143;308;615;270;133;191;1;669;340;345;136;344;292;667;-1.0;114.0;957.0;81.0;93.0;1;88;1;1;0;0;1;0;1;0;1;0;0;0;0;29626.310546875;6457.75537109375;19136.3359375;1222.35766601562;680.0;210915;428.0;0.0;Calculated values ==>;1558347521.798;343.66;343.66;298.46000000000004;298.36;294.26000000000005;275.46000000000004;272.21867820750657;292.46000000000004;275.16;269.66;276.96000000000004;349.16;298.06;269.46000000000004;273.36;293.56;287.46000000000004;303.96000000000004;334.66;286.46000000000004;292.26000000000005;315.96000000000004;341.16;273.26000000000005;241.71165711629368;266.62003547228215;272.21867820750657;300.16;6690000.000000001;3400000.0;3450000.0;1360000.0;3440000.0;2920000.0;6670000.0;0.0;0.019;0.1595;0.013500000000000002;0.015500000000000002;0.015500000000000002;0.0;6457.75537109375;19136.3359375;1222.35766601562;29626.310546875;490947.89507255104;491152.75998679304;273588.2747059908;273029.43058127904;255136.5360300284;431420.45991060114;461002.403540153;438733.46945811325;473013.45329280203;530523.5849891782;475330.75578785257;438430.3070074864;444158.0439782486;462602.45810612256;455063.322798143;412377.3547078309;477936.02361212927;452814.0460886295;460737.3870391195;179799.33570027514;285195.4229665811;469388.9171306721;197453.1843158285;273588.2747059908;272.10608841501676;1749281.6159159222;974681.4747028912;193108.4960713221;286390.107231831;0;17;12;6;46;46;0;11;91;99;1189937094595.393;457355439164.9091;1000124953255.1844;38484.20548019442;3671.132393000389;0.0;2900.811241163495;3317685.408500235;784979.9447943999;82198.01533622827;842135.4890679133;1.6801683607333255;0.16898718345756036
5479;2019-05-20 12:19:41.778;703;704;253;252;206;18;197;17;-29;35;757;249;-38;5;205;142;305;606;269;130;196;3;674;334;339;136;338;289;672;840.0;120.0;579.0;27.0;106.0;1;86;1;1;0;0;1;0;1;0;1;0;0;0;0;29819.638671875;6520.85498046875;19440.041015625;1207.06420898438;681.0;210916;425.0;0.0;Calculated values ==>;1558347581.778;343.46000000000004;343.56000000000006;298.46000000000004;298.36;293.76000000000005;274.96000000000004;271.55198750734434;292.86;274.86;270.26000000000005;276.66;348.86;298.06;269.36;273.66;293.66;287.36;303.66;333.76000000000005;286.16;292.76000000000005;315.66;341.26;273.46000000000004;241.71165711629368;266.24828229547654;271.55198750734434;300.06;6740000.000000001;3340000.0;3390000.0;1360000.0;3379999.9999999995;2890000.0;6720000.0;0.14;0.02;0.0965;0.0045000000000000005;0.017666666666666667;0.15766666666666668;0.0;6520.85498046875;19440.041015625;1207.06420898438;29819.638671875;490148.751869487;490497.56263024424;273022.861738754;272482.6252112668;253112.86617154427;431779.12508338504;462443.6151696553;440287.5230739907;472720.47428543336;530440.1493854215;475714.0817935456;438946.8899536509;445178.98574543576;463630.8686226779;455929.70656195533;409177.17953627073;475952.74427687045;453434.0755302418;462313.3204839223;178545.77502346144;285614.20965156396;469585.4881537126;196067.8859941782;204690.74796978608;271.5285227559267;1749776.8336985991;974789.5937374932;193128.7345052261;286711.46988327324;0;17;12;6;46;46;0;11;91;99;1190142226195.4583;457437011964.93506;1000299195155.2399;23567.194978201907;1230.8292097179046;0.0;40618.492266395486;3318202.331139218;785020.7808578755;82198.01533622827;842498.0290436373;2.407855281019143;0.09883085398705876
5480;2019-05-20 12:20:41.768;703;702;250;248;208;27;203;15;-18;33;751;248;-24;4;203;142;302;594;282;143;202;4;644;349;354;135;354;296;646;-1.0;118.0;1398.0;289.0;19.0;99;78;1;1;0;0;1;0;0;0;1;0;0;0;0;16626.15625;6155.45947265625;6604.33203125;1178.34985351562;681.0;210917;423.0;0.0;Calculated values ==>;1558347641.768;343.46000000000004;343.36;298.16;297.96000000000004;293.96000000000004;275.86;273.20264511476705;293.46000000000004;274.66;271.36;276.46000000000004;348.26;297.96000000000004;270.76000000000005;273.56;293.46000000000004;287.36;303.36;332.56;287.46000000000004;293.36;315.46000000000004;341.26;273.56;241.49495122638035;267.1113755279542;273.20264511476705;301.36;6440000.000000001;3490000.0;3540000.0;1350000.0;3540000.0;2960000.0;6459999.999999999;0.0;0.019666666666666666;0.233;0.04816666666666667;0.0031666666666666666;0.0031666666666666666;0.0;6155.45947265625;6604.33203125;1178.34985351562;16626.15625;493208.8445252227;492868.2473597031;274479.83551260974;273249.70292348665;255026.868702538;430862.6128555636;460944.6244486303;440412.6427301566;472656.1521691498;529283.9709073199;474700.28153952706;439512.3108922574;443637.0302763722;460944.6244486303;453389.6988174218;418876.26705422095;477234.52419351134;452663.0308660199;460810.79226618685;177710.07569661198;285614.20965156396;469819.3315087438;199642.5543921446;274479.83551260974;273.0113251326804;1750163.8174800898;974895.2120848739;193148.609642596;286928.47015176225;0;17;12;6;46;46;0;11;91;99;1190350091544.6653;457518298414.62494;1000474665904.5704;56099.430582756795;13013.51476444953;0.0;590.0480297196608;3318866.109034936;785139.463940063;82198.01533622827;842841.3763107113;5.00088150848105;0.6026473141531613
5481;2019-05-20 12:21:41.779;692;694;248;246;212;36;206;15;-8;31;749;249;-13;9;201;144;298;566;297;149;205;6;651;347;352;137;352;307;653;-2.0;119.0;1257.0;215.0;107.0;99;78;1;1;0;0;1;0;0;0;1;0;0;0;0;16567.380859375;6248.34912109375;6750.11572265625;1236.45581054688;680.0;210918;420.0;0.0;Calculated values ==>;1558347701.779;342.36;342.56000000000006;297.96000000000004;297.76000000000005;294.36;276.76000000000005;272.9856168485579;293.76000000000005;274.66;272.36;276.26000000000005;348.06000000000006;298.06;271.86;274.06;293.26000000000005;287.56;302.96000000000004;329.76000000000005;288.06;293.66;315.16;341.16;273.76000000000005;241.92719264551067;268.43790593516167;272.9856168485579;302.86;6509999.999999999;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;3070000.0;6530000.0;0.0;0.01983333333333333;0.2095;0.035833333333333335;0.017833333333333333;0.017833333333333333;0.0;6248.34912109375;6750.11572265625;1236.45581054688;16567.380859375;490960.9948536358;491036.43077205296;272393.44050716254;271281.98436033085;256189.65846296775;430988.63858405815;461651.65144838125;439535.2943893536;472198.00020708365;528230.265241673;473387.15195252;438764.06849357975;442105.1117696454;460986.0157669899;454014.50864139205;415125.23937881045;472039.61685941106;453860.6888816288;461518.7692375384;176456.53798984195;285195.4229665811;469744.696391452;199240.72476945247;272393.44050716254;272.84423320438935;1750440.4810024041;974998.5961070211;193168.73671246876;287039.77761929674;0;17;12;6;46;46;0;11;91;99;1190561930375.2173;457599913374.83765;1000655599070.042;50341.71233536929;9693.05898312165;0.0;3372.735029025036;3319753.2811799785;785328.7200790514;82198.01533622827;842874.4055572054;4.454363174014328;0.5277957874739402
5482;2019-05-20 12:22:41.789;678;687;250;247;212;52;208;16;1;30;754;250;-3;15;202;134;298;586;305;157;207;7;658;351;356;139;356;313;660;-1.0;117.0;1067.0;197.0;135.0;99;84;1;1;0;0;1;0;0;0;1;0;0;0;0;16589.201171875;6255.8212890625;6847.10595703125;1291.69226074219;678.0;210919;419.0;0.0;Calculated values ==>;1558347761.789;340.96000000000004;341.86;298.16;297.86;294.36;278.36;273.4187578820637;293.96000000000004;274.76000000000005;273.26000000000005;276.16;348.56000000000006;298.16;272.86;274.66;293.36;286.56;302.96000000000004;331.76000000000005;288.86;293.86;315.06;340.96000000000004;273.86;242.35481222062532;269.14681796795327;273.4187578820637;303.66;6580000.0;3510000.0;3560000.0;1390000.0;3560000.0;3130000.0;6600000.0;0.0;0.0195;0.17783333333333334;0.03283333333333333;0.022500000000000003;0.022500000000000003;0.0;6255.8212890625;6847.10595703125;1291.69226074219;16589.201171875;488245.4643481283;489320.10363021074;272711.0251108605;271076.8218589681;255841.4538515118;430735.4089219946;461305.4655017553;439606.97596512566;471835.9296657252;528292.4974744171;472716.41110613587;438985.2457162713;441746.65543393826;460500.8437552981;451902.8401793581;412566.72679822805;474302.7231966934;454305.82633570756;461171.6782371525;176038.69501535743;284357.86631585273;469571.6626778283;200303.89540364366;272711.0251108605;273.28025360069466;1750716.831903429;975102.8148939925;193189.80812437626;287153.1066849729;0;17;12;6;46;46;0;11;91;99;1190774365775.1836;457682727174.82446;1000841630070.0125;42556.06449318355;8840.958358835727;0.0;4240.364695341572;3320527.5583447833;785483.195965234;82198.01533622827;842937.858628648;3.8651516645465276;0.46307296649645135
5483;2019-05-20 12:23:41.760;665;678;253;249;213;79;207;16;9;29;760;250;5;22;200;119;300;607;284;170;206;8;672;361;366;141;366;317;674;-1.0;86.0;948.0;208.0;150.0;99;93;13;1;0;0;1;0;0;0;1;0;0;0;0;17886.7890625;7131.681640625;6972.06494140625;1364.87426757812;676.0;210920;417.0;0.0;Calculated values ==>;1558347821.76;339.66;340.96000000000004;298.46000000000004;298.06;294.46000000000004;281.06;274.4858918419099;293.86;274.76000000000005;274.06;276.06;349.16;298.16;273.66;275.36;293.16;285.06;303.16;333.86;290.16;293.76000000000005;314.86;340.76;273.96000000000004;242.77792619122317;269.6138998590099;274.4858918419099;301.56;6720000.0;3610000.0;3660000.0;1410000.0;3660000.0;3170000.0;6740000.000000001;0.0;0.014333333333333333;0.158;0.034666666666666665;0.025;0.025;0.0;7131.681640625;6972.06494140625;1364.87426757812;17886.7890625;484857.09179934865;486542.4374130426;272805.9201075073;270722.19411436026;255543.75105192515;430081.6785162784;459616.26960334147;439972.6654241257;471472.3440730569;528615.9337295358;472185.91252041736;439349.89067754016;441964.7409928071;458654.80598915706;447870.8259232322;407787.8096862278;475866.9904238708;454449.53887161263;459479.34306306764;175203.01333496982;283520.3318566784;469398.3044737421;202907.3784423857;272805.9201075073;274.3413838233584;1751003.9929602114;975214.3234964382;193211.93547870312;287268.21078182623;0;17;12;6;46;46;0;11;91;99;1190990861085.0251;457766686574.76306;1001030538719.8743;37456.31534311492;9238.352102420355;0.0;4666.835573889009;3321194.0059041795;785633.7840661893;82198.01533622827;843012.0494212806;3.3203673112668817;0.3741558025148338
5484;2019-05-20 12:24:41.770;654;669;254;251;214;103;201;17;11;28;766;250;8;23;197;110;303;619;281;179;200;9;696;370;374;143;374;317;698;-2.0;80.0;1232.0;144.0;153.0;99;99;34;1;0;0;1;0;0;0;1;0;0;0;0;19998.064453125;8863.705078125;7200.66162109375;1398.82995605469;671.0;210921;417.0;0.0;Calculated values ==>;1558347881.77;338.56000000000006;340.06000000000006;298.56;298.26000000000005;294.56;283.46000000000004;275.4277932560699;293.26000000000005;274.86;274.26000000000005;275.96000000000004;349.76;298.16;273.96000000000004;275.46000000000004;292.86;284.16;303.46000000000004;335.06;291.06;293.16;314.86;340.26;274.06;243.1966462407574;269.6138998590099;275.4277932560699;301.26000000000005;6959999.999999999;3700000.0;3740000.0;1430000.0;3740000.0;3170000.0;6980000.0;0.0;0.013333333333333334;0.20533333333333334;0.024;0.025500000000000002;0.025500000000000002;0.0;8863.705078125;7200.66162109375;1398.82995605469;19998.064453125;480536.52485147293;482589.77564550843;270999.37637727935;269583.9969677437;254834.2195973638;429467.9694778635;457507.3205629624;440282.26227259246;471107.22338200803;529247.4506136039;472185.91252041736;439817.42338092934;442116.05692731804;456944.68830145325;444733.4159962926;397497.1505412681;474851.9004382226;454379.85251788376;457366.9015654474;175203.01333496982;281426.5920051367;469224.6196281288;205421.38694610287;270999.37637727935;275.35250293965896;1751319.7526906435;975347.6406015549;193234.97018570782;287386.3365208374;0;17;12;6;46;46;0;11;91;99;1191212898084.9897;457851900774.7495;1001220770419.844;48224.76640037253;6331.277584368624;0.0;4752.371892298285;3321908.1339200977;785763.5526047109;82198.01533622827;843090.5558990523;3.3961946972136863;0.3584443794195109
5485;2019-05-20 12:25:41.771;650;664;253;255;217;115;194;18;6;28;767;249;6;21;195;110;309;627;251;182;193;10;734;376;381;145;381;317;735;-1.0;77.0;1277.0;161.0;151.0;99;99;58;1;0;0;1;0;0;0;1;0;0;0;0;22766.130859375;11123.5634765625;7736.4853515625;1401.9904785156198;666.0;210922;421.0;0.0;Calculated values ==>;1558347941.771;338.16;339.56000000000006;298.46000000000004;298.66;294.86;284.66;276.0463484220469;292.56;274.96000000000004;273.76000000000005;275.96000000000004;349.86;298.06;273.76000000000005;275.26000000000005;292.66;284.16;304.06;335.86;291.36;292.46000000000004;315.26000000000005;339.76;274.16;243.61107973660833;269.6138998590099;276.0463484220469;298.26000000000005;7340000.000000001;3760000.0;3810000.0;1450000.0;3810000.0;3170000.0;7350000.0;0.0;0.012833333333333334;0.21283333333333332;0.026833333333333334;0.025166666666666667;0.025166666666666667;0.0;11123.5634765625;7736.4853515625;1401.9904785156198;22766.130859375;475493.22357043397;477616.8509205708;267770.5897133637;268610.84159365663;254372.30281482998;429045.3911783415;455358.8393812338;439506.0387299174;470839.76368816046;529352.6670654997;472065.38671012904;439506.0387299174;441813.15995618154;455502.7376457824;443521.5090995848;364360.47358860046;471610.05638399033;453617.81744215277;455214.76289207896;176874.38241465177;279332.9882161641;469050.60597520845;206965.12520003787;267770.5897133637;275.9704554759397;1751676.1269239555;975514.2039486523;193258.31074497054;287510.8148200629;0;17;12;6;46;46;0;11;91;99;1191439401859.716;457938302214.64514;1001410973589.6143;49492.457762942686;7032.627067467078;0.0;4717.345024997668;3322722.4576923116;785874.9203327729;82198.01533622827;843169.4715218396;3.022520533524778;0.2889563082571282
5486;2019-05-20 12:26:41.781;661;670;246;249;183;117;189;18;1;28;764;247;0;17;191;118;317;635;261;184;188;10;787;377;383;147;382;313;785;92.0;-2.0;1148.0;139.0;145.0;0;99;68;1;0;0;1;1;0;0;1;0;0;0;0;38878.859375;12587.6875;22706.806640625;1361.58642578125;658.0;210923;438.0;0.0;Calculated values ==>;1558348001.781;339.26;340.16;297.76000000000005;298.06;291.46000000000004;284.86;276.14872888175563;292.06;274.96000000000004;273.26000000000005;275.96000000000004;349.56000000000006;297.86;273.16;274.86;292.26000000000005;284.96000000000004;304.86;336.66;291.56;291.96000000000004;316.96000000000004;338.96000000000004;274.16;244.02132995426717;269.14681796795327;276.14872888175563;299.26000000000005;7870000.0;3770000.0000000005;3829999.9999999995;1470000.0;3820000.0000000005;3130000.0;7850000.0;0.015333333333333334;0.0;0.19133333333333333;0.023166666666666665;0.024166666666666666;0.0395;0.0;12587.6875;22706.806640625;1361.58642578125;38878.859375;470918.1174069058;472691.3800365926;262352.2746463564;263433.35314137716;242336.13418788507;428973.91024759493;454297.0512355424;439606.97596512566;470571.38977625844;529342.9047443516;472356.9911781932;439451.9958300971;442047.964821045;454757.24944366486;444603.5710720723;297061.79921260854;466642.7277949435;453566.37884540565;454151.2987297481;183977.97901196036;275983.5004908252;468776.3442791801;207241.49031453734;240959.05878759117;276.0802829639261;1752189.920793869;975711.8306390519;193281.34439080395;287764.55120230746;0;17;12;6;47;46;0;11;91;99;1191668640059.6797;458025916814.6312;1001600005089.5842;44459.2629211459;6058.890783514224;-0.0;8421.0934777152;3323505.5191863887;785984.0344975108;82198.01533622827;843278.9767571761;1.6078982332985883;0.14768422872958703
5487;2019-05-20 12:27:41.772;684;693;232;230;198;79;186;36;-21;30;753;244;-22;13;192;146;327;650;256;181;185;10;788;381;386;148;384;301;782;-2.0;-1.0;1595.0;122.0;133.0;99;99;44;1;0;0;1;1;0;0;1;0;0;0;0;40438.03515625;10851.3046875;27069.484375;1314.03442382812;646.0;210924;472.0;0.0;Calculated values ==>;1558348061.772;341.56000000000006;342.46000000000004;296.36;296.16;292.96000000000004;281.06;276.55624918942954;291.76000000000005;276.76000000000005;271.06;276.16;348.46000000000004;297.56;270.96000000000004;274.46000000000004;292.36;287.76000000000005;305.86;338.16;291.26000000000005;291.66;320.36;337.76;274.16;244.22491754036054;267.7187500070086;276.55624918942954;298.76000000000005;7880000.0;3810000.0;3860000.0;1480000.0;3840000.0;3010000.0;7820000.0;0.0;0.0;0.2658333333333333;0.02033333333333333;0.022166666666666668;0.022166666666666668;0.0;10851.3046875;27069.484375;1314.03442382812;40438.03515625;474681.72594411153;476864.40615563904;257618.82999961614;256946.6890972697;246824.63762428347;428684.9695293014;453342.9347915765;438865.43479602295;470636.18831118144;529109.564726059;473581.8329554858;438711.9858211006;443924.276660834;454563.86810077337;448217.94170447905;306972.07071817445;469646.20068216627;452603.3197611396;453195.4155321804;198186.82848740023;270959.89632461156;468638.84502635495;208306.0905565021;257618.82999961614;276.50288609799685;1752850.7957707779;975907.1262757787;193303.6378867565;288179.291408287;0;17;12;6;47;46;0;11;91;99;1191899305455.3545;458114403539.8901;1001784177460.1229;61290.359010339285;5293.43267422034;-0.0;4335.280979305175;3324386.6338513675;786078.6230028642;82198.01533622827;843385.2639324941;1.8075542684313963;0.17189514048239551
5488;2019-05-20 12:28:41.802;714;724;283;287;244;61;186;49;-26;36;737;243;-27;10;195;158;336;671;276;176;185;10;725;371;376;143;373;304;716;-1.0;138.0;752.0;112.0;99.0;0;1;42;1;0;0;1;0;0;1;1;0;1;1;0;46328.63671875;9859.5029296875;29525.236328125;2467.37573242188;640.0;210925;502.0;0.0;Calculated values ==>;1558348121.802;344.56000000000006;345.56000000000006;301.46000000000004;301.86;297.56;279.26000000000005;275.5313989812953;291.76000000000005;278.06;270.56;276.76000000000005;346.86;297.46000000000004;270.46000000000004;274.16;292.66;288.96000000000004;306.76000000000005;340.26;290.76000000000005;291.66;323.36;337.16;274.16;243.1966462407574;268.0796299477929;275.5313989812953;300.76000000000005;7250000.0;3710000.0;3760000.0;1430000.0;3729999.9999999995;3040000.0;7159999.999999999;0.0;0.023;0.12533333333333332;0.018666666666666668;0.0165;0.0165;0.0;9859.5029296875;29525.236328125;2467.37573242188;46328.63671875;486428.2633215068;488852.5976704809;285588.55133841914;288798.59689818835;265267.4258965852;429398.2889081932;455048.14796619717;437413.810930519;471897.7078724963;527205.8380528146;473070.1014623026;437256.7094276882;442875.1821116291;456826.4442034697;451845.9206735896;401866.87537589826;480882.43680414767;453603.50396213814;454904.50125689665;210726.34883551928;268448.3696465944;469323.89381167525;205543.22187999863;285588.55133841914;275.40401832786375;1753574.2128971908;976079.8026342047;193335.16539391922;288651.1498919244;0;17;12;6;47;46;1;11;91;100;1192128019755.2456;458201747189.84845;1001965768210.0364;29061.11382766522;4923.905876057964;0.0;2793.713173654879;3325139.9392557954;786163.8100629866;82198.01533622827;843444.7019212161;0.8787783576997213;0.09378638344104794
5489;2019-05-20 12:29:41.773;723;718;260;258;226;39;185;40;-27;39;705;244;-29;15;197;158;316;606;289;157;184;9;683;355;360;137;358;299;674;-2.0;129.0;30.0;75.0;116.0;0;0;33;1;0;0;1;0;0;1;1;0;1;1;0;41984.7421875;8639.552734375;27747.125;2262.525390625;634.0;210926;528.0;0.0;Calculated values ==>;1558348181.773;345.46000000000004;344.96000000000004;299.16;298.96000000000004;295.76000000000005;277.06;273.8482719121499;291.66;277.16;270.46000000000004;277.06;343.66;297.56;270.26000000000005;274.66;292.86;288.96000000000004;304.76000000000005;333.76000000000005;288.86;291.56;325.96000000000004;336.56;274.06;241.92719264551067;267.47669482898436;273.8482719121499;302.06;6830000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2990000.0;6740000.000000001;0.0;0.021500000000000002;0.005;0.0125;0.01933333333333333;0.01933333333333333;0.0;8639.552734375;27747.125;2262.525390625;41984.7421875;492080.17089288286;492280.376895628;276836.27716877375;275624.12630994775;260506.46697699072;430477.46260093397;457549.89371207694;438390.63782803225;472980.6827117325;524249.1770634024;473843.0126556061;438082.61597026663;444613.46213006455;459512.4303964549;454616.58392338036;410291.358089646;475711.2910488191;453621.0436104021;457411.71562222653;221596.04284303306;265937.0223246507;470039.7140759448;199609.05627740317;276836.27716877375;273.0236762620014;1754309.8020142065;976233.8869212072;193374.5621855918;289128.1888889656;0;17;12;6;47;46;1;11;91;100;1192348713035.0842;458285706589.78705;1002146580774.904;1193.9079077531455;3380.38322248177;0.0;3491.12514343342;3325391.942576235;786232.9790242594;82198.01533622827;843497.050259888;0.2086826020081969;0.021877596621438213
5490;2019-05-20 12:30:41.773;721;719;252;250;205;30;186;30;-33;38;696;246;-34;19;199;145;305;605;294;147;185;7;686;346;352;129;349;294;680;475.0;123.0;14.0;62.0;139.0;0;0;14;1;0;0;1;0;0;1;1;0;1;0;0;40527.015625;7555.744140625;28414.02734375;2266.89697265625;630.0;210927;552.0;0.0;Calculated values ==>;1558348241.773;345.26;345.06000000000006;298.36;298.16;293.66;276.16;272.8767566201714;291.76000000000005;276.16;269.86;276.96000000000004;342.76;297.76000000000005;269.76000000000005;275.06;293.06;287.66;303.66;333.66;287.86;291.66;328.36;336.16;273.86;240.16925963744896;266.86631818009863;272.8767566201714;302.56;6859999.999999999;3460000.0;3520000.0000000005;1290000.0;3490000.0;2940000.0;6800000.0;0.07916666666666666;0.0205;0.0023333333333333335;0.010333333333333333;0.023166666666666665;0.10233333333333333;0.0;7555.744140625;28414.02734375;2266.89697265625;40527.015625;491491.5174704297;491815.0998805964;271668.29119645787;270660.75354235584;252430.44596035633;431051.2098666511;458970.0676224462;438591.3684654617;473921.41095746984;523707.1120570375;474725.27339896746;438439.1573181969;446162.9237927091;461181.8950349183;454324.8536509523;403899.9229588531;474826.50278066954;453578.3263843882;458834.6142869762;231631.59724164338;264262.8888514036;470919.2789562292;198996.04566069253;215447.9058064114;272.74330361655694;1754997.3999959773;976368.8477284989;193412.30737195248;289596.19849183015;0;17;12;6;47;46;1;11;91;100;1192562313035.0842;458365506589.78705;1002324480774.904;559.0557532111281;2809.873410720546;0.0;24906.573167844464;3325406.550606743;786284.5644962027;82198.01533622827;843733.6977458154;0.7394865576102937;0.024041819709578856
5491;2019-05-20 12:31:41.774;721;723;262;261;207;23;189;22;-31;36;708;250;-32;17;200;139;304;637;294;142;188;5;679;339;344;131;343;298;676;709.0;125.0;-1.0;212.0;146.0;34;100;13;1;0;0;1;1;0;0;1;0;0;1;0;32828.015625;7334.7060546875;20761.333984375;1359.59362792969;624.0;210928;572.0;0.0;Calculated values ==>;1558348301.774;345.26;345.46000000000004;299.36;299.26000000000005;293.86;275.46000000000004;272.10816812424576;292.06;275.36;270.06;276.76000000000005;343.96000000000004;298.16;269.96000000000004;274.86;293.16;287.06;303.56;336.86;287.36;291.96000000000004;330.36;335.56;273.66;240.61611355647437;267.35522164206344;272.10816812424576;302.56;6790000.000000001;3390000.0;3440000.0;1310000.0;3429999.9999999995;2980000.0;6759999.999999999;0.11816666666666667;0.020833333333333332;0.0;0.035333333333333335;0.024333333333333332;0.14250000000000002;0.0;7334.7060546875;20761.333984375;1359.59362792969;32828.015625;492200.1321739981;492785.1521930078;277812.07193898805;277180.12002940295;253296.90254548358;431480.97241316177;460627.09826288046;437999.7806145802;473469.2039465459;524642.6098196963;474675.7044259237;437845.4099550722;445097.5059266029;462230.01082278346;454681.195931416;406604.01861806406;480235.1313084162;454247.5409532141;460494.454094383;239996.17471937067;261751.83340796042;470456.773871109;196775.1749335303;210613.05442218157;271.831454735245;1755608.702110521;976492.936881428;193442.5286306001;290005.9999989808;0;17;12;6;48;46;1;11;91;100;1192771116514.832;458443507889.6928;1002502083734.6895;0.0;9670.083162461116;0.0;35608.099453288705;3325411.2094823276;786388.5658675142;82198.01533622827;844237.9950885313;1.5371654579778498;0.08098097262827302
