;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5492;2019-05-20 12:32:41.774;717;719;258;258;204;18;189;15;-28;34;731;251;-29;11;201;128;302;640;297;140;188;6;674;332;336;132;335;300;671;163.0;119.0;183.0;0.0;161.0;1;91;13;1;0;0;1;1;0;0;1;0;0;0;0;31574.5859375;7269.1640625;19538.7890625;1289.66760253906;615.0;210929;590.0;0.0;Calculated values ==>;1558348361.774;344.86;345.06000000000006;298.96000000000004;298.96000000000004;293.56;274.96000000000004;271.32779825182536;292.06;274.66;270.36;276.56;346.26;298.26000000000005;270.26000000000005;274.26000000000005;293.26000000000005;285.96000000000004;303.36;337.16;287.16;291.96000000000004;332.16;334.66;273.76000000000005;240.83765695389522;267.5978703862781;271.32779825182536;302.86;6740000.000000001;3320000.0000000005;3360000.0;1320000.0;3350000.0;3000000.0;6709999.999999999;0.027166666666666665;0.01983333333333333;0.030500000000000003;0.0;0.026833333333333334;0.054;0.0;7269.1640625;19538.7890625;1289.66760253906;31574.5859375;492138.9781661199;492723.9251516651;276015.6692540125;276015.6692540125;252450.14548702643;431896.3278553544;461856.7090693241;438011.42202021845;473145.2311080622;526889.7066362804;474534.3709164671;437856.56215164;443837.0651105216;463561.4580653385;454357.03003850306;407842.7017801297;481257.89866475115;455323.7440667468;461726.3464402373;247525.65490268572;257985.5697089033;470419.8627123917;195587.17404549243;235553.18555342988;271.32779825182536;1756145.390456875;976614.6357990713;193464.60580752068;290341.83435770473;0;17;12;6;48;46;1;11;91;100;1192975116514.832;458522407889.6928;1002681483734.6895;7393.939563229144;0.0;0.0;12213.350687887601;3325472.8256453546;786469.1498938681;82198.01533622827;844636.5071730411;0.6978274225155027;0.03401327769867534
5493;2019-05-20 12:33:41.774;711;706;245;245;195;28;190;13;-23;31;749;252;-22;6;196;121;297;604;296;151;189;6;629;357;361;133;362;307;632;-1.0;114.0;1753.0;317.0;0.0;1;79;26;1;0;0;0;0;0;0;1;0;0;0;0;11397.9990234375;7402.4169921875;0.0;1240.99755859375;606.0;210930;610.0;0.0;Calculated values ==>;1558348421.774;344.26;343.76;297.66;297.66;292.66;275.96000000000004;274.0616903277293;292.16;274.46000000000004;270.86;276.26000000000005;348.06000000000006;298.36;270.96000000000004;273.76000000000005;292.76000000000005;285.26000000000005;302.86;333.56;288.26000000000005;292.06;334.16;333.76000000000005;273.76000000000005;241.05796691057077;268.43790593516167;274.0616903277293;302.76000000000005;6290000.0;3570000.0000000005;3610000.0;1330000.0;3620000.0000000005;3070000.0;6320000.0;0.0;0.019;0.2921666666666667;0.05283333333333333;0.0;0.0;0.0;7402.4169921875;0.0;1240.99755859375;11397.9990234375;495800.8856538535;494822.9811410535;399000.25333435915;399000.25333435915;250906.6105261942;430346.717906069;458077.9016770889;437198.53567211574;472723.10170879104;528230.265241673;473742.7354026916;437356.53477473935;441657.1800723928;458742.35651751276;448919.77604721463;421962.80376415956;480378.50002778444;452587.1199999893;457940.1342629907;255893.36323571714;254219.67992080047;470285.29593420913;201861.1571103657;235553.18555342988;273.9163345542305;1756503.4953315496;976736.898974527;193485.69468386346;290504.65759989223;0;17;12;6;48;46;1;11;91;100;1193184216514.832;458601907889.6928;1002863583734.6895;68757.73743645797;14181.74200119306;0.0;0.0;3326107.4229536853;786587.3310772114;82198.01533622827;844738.2850954402;9.595684546931098;1.1994967693623375
5494;2019-05-20 12:34:41.785;688;689;239;239;193;55;193;13;-14;30;761;252;2;7;190;123;291;551;294;160;192;7;645;361;366;136;366;314;647;-2.0;88.0;1155.0;201.0;68.0;1;82;49;1;0;0;0;0;0;0;1;0;0;0;0;12447.982421875;9113.240234375;0.0;1281.927734375;598.0;210931;625.0;0.0;Calculated values ==>;1558348481.785;341.96000000000004;342.06000000000006;297.06;297.06;292.46000000000004;278.66;274.4858918419099;292.46000000000004;274.46000000000004;271.76000000000005;276.16;349.26;298.36;273.36;273.86;292.16;285.46000000000004;302.26000000000005;328.26000000000005;289.16;292.36;335.66;332.96000000000004;273.86;241.71165711629368;269.2639976450953;274.4858918419099;302.56;6450000.0;3610000.0;3660000.0;1360000.0;3660000.0;3140000.0;6470000.0;0.0;0.014666666666666666;0.1925;0.033499999999999995;0.011333333333333334;0.011333333333333334;0.0;9113.240234375;0.0;1281.927734375;12447.982421875;491017.7535188703;490951.8052167616;268220.90393780125;268220.90393780125;249590.25901188163;430081.6785162784;457686.21237540204;437019.13673288765;472231.8376443816;528951.2814549799;472823.78152257967;439542.6058175214;440314.901596438;457268.8428174728;448472.45437914884;414696.478353055;470431.26539396937;453014.114268548;457547.2421668356;262170.3306944222;250872.52762923925;469978.3967039981;202946.53428809755;268220.90393780125;274.3565628227993;1756702.2482754723;976874.5546840279;193506.72291582887;290504.65759989223;0;17;12;6;48;46;1;11;91;100;1193402356500.4006;458682622684.9032;1003049917890.175;45058.975970622094;8945.567390932667;0.0;2145.6984999290557;3327056.069454529;786780.0939893709;82198.01533622827;844756.16919447;5.401571386848478;0.6452124623330198
5495;2019-05-20 12:35:41.795;660;680;242;241;195;75;195;13;-5;28;770;252;8;12;190;124;293;578;292;162;194;8;676;360;365;138;365;316;679;-1.0;82.0;1265.0;106.0;63.0;1;88;68;1;0;0;0;0;0;0;1;0;0;0;0;14163.083984375;10832.9736328125;0.0;1320.89758300781;587.0;210932;636.0;0.0;Calculated values ==>;1558348541.795;339.16;341.16;297.36;297.26000000000005;292.66;280.66;274.38016830617;292.66;274.46000000000004;272.66;275.96000000000004;350.16;298.36;273.96000000000004;274.36;292.16;285.56;302.46000000000004;330.96000000000004;289.36;292.56;336.76000000000005;331.86;273.96000000000004;242.14157278889297;269.49753711883926;274.38016830617;302.36;6759999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3160000.0;6790000.000000001;0.0;0.013666666666666666;0.21083333333333334;0.017666666666666667;0.0105;0.0105;0.0;10832.9736328125;0.0;1320.89758300781;14163.083984375;483680.024921337;486298.16549945954;266956.24708892964;266505.7353069678;249070.39128714384;430148.3826014536;458124.62172241724;437997.97551520466;471771.9322026706;529744.4176543505;472559.314863393;440035.3822592901;440651.9951771629;457431.4281400766;448808.67253077246;402441.2348904946;470641.3531609541;453475.3951927411;457986.28317495435;266774.11836628895;246270.64818160105;469805.9777390899;202867.460681022;266956.24708892964;274.3212713120128;1756924.0441219702;977040.8008359695;193528.41674183877;290504.65759989223;0;17;12;6;48;46;1;11;91;100;1193621693050.3657;458764836384.89014;1003238949390.145;49573.35021087351;4715.913801359201;0.0;2005.8153789032597;3327844.803606369;786893.9586402347;82198.01533622827;844790.7709094463;4.63186406960265;0.5170666776037245
5496;2019-05-20 12:36:41.746;647;668;250;247;196;90;199;14;0;27;775;251;11;15;191;126;300;603;293;166;198;9;704;366;371;140;371;317;707;-1.0;76.0;1333.0;170.0;73.0;1;92;89;1;0;0;0;0;0;0;1;0;0;0;0;16483.20703125;13022.1787109375;0.0;1361.65222167969;582.0;210933;644.0;0.0;Calculated values ==>;1558348601.746;337.86;339.96000000000004;298.16;297.86;292.76000000000005;282.16;275.0112864084945;293.06;274.56;273.16;275.86;350.66;298.26000000000005;274.26000000000005;274.66;292.26000000000005;285.76000000000005;303.16;333.46000000000004;289.76000000000005;292.96000000000004;337.56000000000006;331.36;274.06;242.56692532238324;269.6138998590099;275.0112864084945;302.46000000000004;7040000.000000001;3660000.0;3710000.0;1400000.0;3710000.0;3170000.0;7070000.0;0.0;0.012666666666666666;0.22216666666666668;0.028333333333333332;0.012166666666666666;0.012166666666666666;0.0;13022.1787109375;0.0;1361.65222167969;16483.20703125;478539.69401500723;481433.3545463433;268432.67298971885;267120.79042247176;248437.2782747726;429743.705733735;457713.1471252446;438564.48068516277;471408.2891495208;530194.0312516374;472306.36972701206;440282.26227259246;440897.9793477457;456590.9731116423;447985.1816989505;389826.6763998908;471156.5761109707;453014.65823422605;457573.4263521663;270122.7006405761;244179.05427248686;469633.2381088445;204381.22903009874;268432.67298971885;274.93412492497424;1757179.2213152922;977239.4314245207;193550.75306729352;290504.65759989223;0;17;12;6;48;46;1;11;91;100;1193842312730.2744;458848168274.85565;1003428694305.0665;52027.71240936673;7515.473590564462;0.0;2301.2124992431104;3328690.7876761784;786995.8036270721;82198.01533622827;844826.6334966985;4.299577684755329;0.4966437723181142
5497;2019-05-20 12:37:41.776;652;663;256;254;181;89;205;14;-6;26;778;249;-6;15;189;128;307;617;282;173;204;10;722;371;375;141;376;322;725;-2.0;-1.0;1380.0;143.0;112.0;0;98;99;1;0;0;0;0;0;0;1;0;0;1;0;17971.8515625;14099.337890625;0.0;1426.20031738281;580.0;210934;644.0;0.0;Calculated values ==>;1558348661.776;338.36;339.46000000000004;298.76000000000005;298.56;291.26000000000005;282.06;275.5313989812953;293.66;274.56;272.56;275.76000000000005;350.96000000000004;298.06;272.56;274.66;292.06;285.96000000000004;303.86;334.86;290.46000000000004;293.56;337.56000000000006;331.16;274.16;242.77792619122317;270.1917013154234;275.5313989812953;301.36;7220000.0;3710000.0;3750000.0;1410000.0;3760000.0;3220000.0000000005;7250000.0;0.0;0.0;0.23;0.02383333333333333;0.018666666666666668;0.018666666666666668;0.0;14099.337890625;0.0;1426.20031738281;17971.8515625;477227.5757206451;478613.99464245094;269752.6562034822;268878.146027767;243237.77316416704;429398.2889081932;457906.40065206075;436456.2700834974;471176.58799080667;530130.4634569135;471396.3355401047;436456.2700834974;439816.90396436665;455478.0284446569;447341.6874056495;380739.85664018383;471200.21976270276;453339.5542005235;457766.27349474904;270122.7006405761;243342.44575359824;469596.2179012159;205728.4777574164;269752.6562034822;275.47478320424784;1757466.4903661807;977465.5570690784;193573.99678782688;290504.65759989223;0;17;12;6;48;46;1;11;91;100;1194066224630.1677;458932510424.8154;1003620490154.9751;53067.39223499863;6288.847806760553;-0.0;3509.587522770315;3329567.018110733;787110.8971566674;82198.01533622827;844875.0810418589;4.049188293653122;0.43565738532040427
5498;2019-05-20 12:38:41.787;664;669;247;252;180;89;211;15;-4;26;781;247;-6;15;187;130;314;628;281;184;210;11;735;383;388;143;388;321;737;-2.0;78.0;1634.0;167.0;154.0;4;99;98;1;0;0;1;0;0;0;1;0;0;1;0;21845.955078125;14357.9990234375;3983.39965820312;1419.08337402344;573.0;210935;643.0;0.0;Calculated values ==>;1558348721.787;339.56000000000006;340.06000000000006;297.86;298.36;291.16;282.06;276.758820704277;294.26000000000005;274.66;272.76000000000005;275.76000000000005;351.26;297.86;272.56;274.66;291.86;286.16;304.56;335.96000000000004;291.56;294.16;337.46000000000004;330.46000000000004;274.26000000000005;243.1966462407574;270.0766712529157;276.758820704277;301.26000000000005;7350000.0;3829999.9999999995;3879999.9999999995;1430000.0;3879999.9999999995;3210000.0;7370000.0;0.0;0.013000000000000001;0.2723333333333333;0.02783333333333333;0.025666666666666667;0.025666666666666667;0.0;14357.9990234375;3983.39965820312;1419.08337402344;21845.955078125;477616.8509205708;478179.35397186305;265209.0218576278;267227.4915993999;242626.50319183152;428538.6833535345;456641.8980634252;437014.64904358395;470909.40455562726;530522.3249728358;471287.72185165156;436689.5471521298;440034.97709610284;453144.5514350448;445324.64228582714;375436.9153584129;471527.5712391794;452699.556489102;456498.2730363207;269704.110367413;240414.4444865203;469423.14637040184;208821.60204521485;265209.0218576278;276.7071560456151;1757798.3662538258;977702.745019525;193597.71183218405;290537.85868274805;0;17;12;7;48;46;1;11;91;100;1194295166594.8547;459017726044.699;1003813425519.7114;62144.573132555844;7253.40965038437;0.0;4909.757446919785;3330527.2938390975;787223.7699915494;82198.01533622827;844945.2551127318;3.7604214320551326;0.3986327199144097
5499;2019-05-20 12:39:41.787;675;679;239;238;192;94;203;25;-4;27;780;246;-6;10;184;140;320;639;300;191;202;11;764;392;397;146;397;323;766;-1.0;-2.0;1558.0;148.0;172.0;99;99;99;1;0;0;1;0;0;0;1;0;0;0;0;25994.494140625;15041.328125;8035.796875;1417.201171875;561.0;210936;641.0;0.0;Calculated values ==>;1558348781.787;340.66;341.06000000000006;297.06;296.96000000000004;292.36;282.56;277.66079706904804;293.46000000000004;275.66;272.76000000000005;275.86;351.16;297.76000000000005;272.56;274.16;291.56;287.16;305.16;337.06;292.26000000000005;293.36;337.26;329.26000000000005;274.26000000000005;243.81672145450628;270.30646906291605;277.66079706904804;303.16;7640000.000000001;3920000.0000000005;3970000.0000000005;1460000.0;3970000.0000000005;3229999.9999999995;7659999.999999999;0.0;0.0;0.25966666666666666;0.024666666666666667;0.028666666666666667;0.028666666666666667;0.0;15041.328125;8035.796875;1417.201171875;25994.494140625;476011.5773219502;476430.15874840994;260718.78263588465;260362.75377279153;245452.7989594969;427865.30569749116;453966.51165853965;436550.0907066026;470606.31521307136;530265.488983743;470896.2157714836;436221.82679391984;438807.6053373398;451108.7929063083;445148.7947736328;310643.25088498957;469759.57881280954;452170.7267574973;453818.0039175248;268866.9448851554;235395.46725036926;469013.3471318901;211111.66763679415;260718.78263588465;277.60969575990185;1758197.036663982;977947.7394124287;193621.3475367332;290638.01865385805;0;17;12;7;48;46;1;11;91;100;1194530666594.8547;459104426044.699;1004006625519.7114;58538.84385712693;6361.574760879034;-0.0;5535.511010073685;3331532.9889806784;787337.2281949766;82198.01533622827;845032.29901654;2.875601848927608;0.3193822919595926
5500;2019-05-20 12:40:41.758;691;697;274;277;226;83;170;45;-11;32;776;247;-14;4;183;155;330;656;282;188;171;11;796;391;396;148;393;308;783;-2.0;-1.0;1646.0;104.0;111.0;59;99;1;1;0;1;1;1;0;0;1;0;0;1;0;55751.48828125;26781.212890625;25325.337890625;1341.291015625;549.0;210937;638.0;0.0;Calculated values ==>;1558348841.758;342.26;342.86;300.56;300.86;295.76000000000005;281.46000000000004;277.5613417927498;290.16;277.66;272.06;276.36;350.76;297.86;271.76000000000005;273.56;291.46000000000004;288.66;306.16;338.76;291.96000000000004;290.26000000000005;336.96000000000004;328.06;274.26000000000005;244.22491754036054;268.5567601203482;277.5613417927498;301.36;7959999.999999999;3910000.0;3960000.0;1480000.0;3929999.9999999995;3080000.0;7830000.0;0.0;0.0;0.2743333333333334;0.017333333333333333;0.018500000000000003;0.018500000000000003;0.0;26781.212890625;25325.337890625;1341.291015625;55751.48828125;474911.1056867246;477402.7898021925;273355.692564721;274656.4883837802;255582.07145209148;427941.3511905804;449135.7134611019;438851.5721092266;470835.43282039254;530979.842226762;473018.1863709646;438384.99121777265;441144.9977105962;451669.90852448484;447730.08813308243;307156.8321249295;470553.9880398189;451893.9608596527;449290.99677129334;267611.2341011182;230377.04089860234;468738.93038076704;210871.62707173175;273355.692564721;277.5152013207359;1758877.923929015;978296.0921354027;193644.3238610187;290915.89373879775;0;17;13;7;49;46;1;11;91;100;1194768451609.681;459192583414.63446;1004195834024.573;62542.4982552861;4469.699924023278;-0.0;3254.803127821589;3332541.5124754715;787427.4451913172;82198.01533622827;845105.5162288704;1.3146836045162698;0.1380187636740136
5501;2019-05-20 12:41:41.778;726;730;268;267;228;54;147;51;-33;39;761;248;-35;-23;188;159;334;654;256;174;147;11;746;372;377;147;375;289;735;-2.0;121.0;887.0;80.0;139.0;77;99;1;1;0;1;1;1;0;0;1;0;0;1;0;53975.43359375;25385.767578125;24461.9296875;1252.69018554688;541.0;210938;634.0;0.0;Calculated values ==>;1558348901.778;345.76;346.16;299.96000000000004;299.86;295.96000000000004;278.56;275.63479819532273;287.86;278.26000000000005;269.86;277.06;349.26;297.96000000000004;269.66;270.86;291.96000000000004;289.06;306.56;338.56000000000006;290.56;287.86;336.56;327.26000000000005;274.26000000000005;244.02132995426717;266.24828229547654;275.63479819532273;298.76000000000005;7459999.999999999;3720000.0000000005;3770000.0000000005;1470000.0;3750000.0;2890000.0;7350000.0;0.0;0.020166666666666666;0.14783333333333332;0.013333333333333334;0.023166666666666665;0.023166666666666665;0.0;25385.767578125;24461.9296875;1252.69018554688;53975.43359375;486017.35377732216;487771.20598385663;274464.7056834361;273985.9021695588;258187.86615488748;429328.3091220336;449117.05336520023;439694.3055010242;471664.89969118324;530854.3526501679;475598.7019075663;439396.1385084261;441169.81404259155;455502.269213232;451815.85364565556;388663.00204369467;476018.6350053868;453139.18784349074;449117.05336520023;265937.0223246507;227031.71669481136;468876.2613342076;205904.36946593595;274464.7056834361;275.5468756261913;1759792.619744988;978730.9618825107;193665.94757661084;291330.9259347644;0;17;13;7;49;46;1;11;91;100;1195000428910.5286;459281112914.958;1004374993725.2278;34561.94554385387;3506.291891576955;0.0;4046.1127212942015;3333350.985911322;787493.9339455564;82198.01533622827;845166.3774748239;0.8241493314892512;0.07631771852240199
5502;2019-05-20 12:42:41.789;755;760;253;250;207;45;156;44;-44;42;735;247;-46;-30;191;154;327;666;274;166;155;11;737;365;370;147;368;286;731;-2.0;121.0;1189.0;0.0;164.0;68;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41772.98828125;14672.8994140625;23803.93359375;1238.57629394531;534.0;210939;628.0;0.0;Calculated values ==>;1558348961.789;348.66;349.16;298.46000000000004;298.16;293.86;277.66;274.9066339382667;288.76000000000005;277.56;268.76000000000005;277.36;346.66;297.86;268.56;270.16;292.26000000000005;288.56;305.86;339.76;289.76000000000005;288.66;335.96000000000004;326.56;274.26000000000005;244.02132995426717;265.87368984753493;274.9066339382667;300.56;7370000.0;3650000.0;3700000.0;1470000.0;3679999.9999999995;2860000.0;7309999.999999999;0.0;0.020166666666666666;0.19816666666666669;0.0;0.02733333333333333;0.02733333333333333;0.0;14672.8994140625;23803.93359375;1238.57629394531;41772.98828125;491264.9184294718;492592.6672745288;268036.01182150195;266786.30450096296;251195.6708843585;429811.8947417682;451729.35164731694;438712.35373912647;471962.6950587572;528391.2011522077;475865.8917663256;438412.15458171366;440784.31834537775;457082.4485768565;452319.8775088197;388989.5027237342;478395.7437344694;453188.1698961856;451582.38055935217;263425.85118522606;224104.74344509715;468876.2613342076;204322.24747842658;268036.01182150195;274.9066339382667;1760590.6695418335;979064.8453077305;193686.71193667979;291733.2152010717;0;17;13;7;49;46;1;11;91;100;1195224569995.2222;459369329084.83746;1004547525349.992;46448.3060573287;0.0;0.0;5016.934078834573;3334026.195106071;787523.1584014478;82198.01533622827;845241.9167110432;1.2958506796475444;0.11795501370390161
5503;2019-05-20 12:43:41.779;758;760;260;259;214;45;170;41;-41;43;714;248;-43;-20;192;152;322;667;275;165;169;11;720;364;369;140;367;290;714;-2.0;113.0;1436.0;48.0;147.0;80;0;72;1;0;0;1;1;0;0;1;1;0;1;0;39996.0625;12148.2080078125;23578.41796875;2355.79418945312;527.0;210940;621.0;0.0;Calculated values ==>;1558349021.779;348.96000000000004;349.16;299.16;299.06;294.56;277.66;274.8017692304317;290.16;277.26000000000005;269.06;277.46000000000004;344.56000000000006;297.96000000000004;268.86;271.16;292.36;288.36;305.36;339.86;289.66;290.06;335.26000000000005;325.86;274.26000000000005;242.56692532238324;266.37251300914875;274.8017692304317;300.66;7200000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2900000.0;7140000.000000001;0.0;0.01883333333333333;0.23933333333333331;0.008;0.0245;0.0245;0.0;12148.2080078125;23578.41796875;2355.79418945312;39996.0625;493391.64646550955;494268.2445423017;272479.98150861444;272002.05383050884;254173.1116997014;429879.7862731237;453937.81769967073;438271.34667919594;472980.94656883925;525900.3949624761;475470.94672626717;437967.4621655413;441396.9010635347;457384.9394250161;452205.3545344903;396089.8379552724;480491.4149408992;453216.59507709363;453793.9413233674;260496.36997498586;221177.93781777218;469830.78476507135;203960.33776135978;272479.98150861444;274.76251272430613;1761271.964730326;979288.3172847435;193716.66003186497;292128.00232200033;0;17;13;7;49;46;1;11;92;100;1195446233045.2573;459455414734.85114;1004720296550.0194;56078.43480100211;2126.963576029693;0.0;4442.192015461448;3334880.4422151083;787540.8801438014;82198.01533622827;845320.7296241664;1.645052759761297;0.15990567706908665
5504;2019-05-20 12:44:41.800;745;743;269;268;226;39;173;39;-38;43;682;250;-40;-3;194;156;314;645;288;163;172;9;697;356;361;131;359;291;691;150.0;121.0;322.0;40.0;112.0;51;0;51;1;0;0;1;1;0;0;1;1;0;1;0;36953.96875;10070.54296875;21708.333984375;2238.49145507812;518.0;210941;614.0;0.0;Calculated values ==>;1558349081.8;347.66;347.46000000000004;300.06;299.96000000000004;295.76000000000005;277.06;273.955091788801;290.46000000000004;277.06;269.36;277.46000000000004;341.36;298.16;269.16;272.86;292.56;288.76000000000005;304.56;337.66;289.46000000000004;290.36;334.56;324.96000000000004;274.06;240.61611355647437;266.49643012054327;273.955091788801;301.96000000000004;6970000.0;3560000.0;3610000.0;1310000.0;3590000.0;2910000.0;6909999.999999999;0.025;0.020166666666666666;0.05366666666666667;0.006666666666666667;0.018666666666666668;0.04366666666666667;0.0;10070.54296875;21708.333984375;2238.49145507812;36953.96875;493806.1197855553;494115.7611845708;280101.7804487979;279450.42488809285;259572.33252833178;430412.23801567365;455715.22267118655;438502.1823925872;474147.34029804735;522486.41118575993;475574.40313707106;438198.6592380364;443646.64700374124;458945.90446274553;454164.5920650031;403362.53247484576;479731.32802121;454303.793856829;455574.8276367245;257567.11924055516;217415.1398638553;470846.3688081762;201714.3704143271;235223.49226112379;273.8545830913643;1761913.4394273555;979473.5383472894;193754.95914551077;292505.52400739375;0;17;13;7;49;46;1;11;92;100;1195665309694.923;459536743189.72705;1004894657554.7534;12707.612576166624;1794.213322625661;0.0;9622.008311401232;3335453.8599016815;787573.568054673;82198.01533622827;845437.9723139624;0.7091622703059;0.05272838083570289
5505;2019-05-20 12:45:41.810;730;726;261;261;220;30;175;31;-37;41;681;251;-39;3;195;152;305;615;284;160;174;8;683;346;351;129;350;291;680;176.0;122.0;359.0;8.0;110.0;1;100;30;1;0;0;1;1;0;0;1;0;0;0;0;32382.046875;8524.4501953125;19593.26953125;1320.91088867188;549.0;210942;607.0;0.0;Calculated values ==>;1558349141.81;346.16;345.76;299.26000000000005;299.26000000000005;295.16;276.16;272.8767566201714;290.66;276.26000000000005;269.46000000000004;277.26000000000005;341.26;298.26000000000005;269.26000000000005;273.46000000000004;292.66;288.36;303.66;334.66;289.16;290.56;333.86;328.06;273.96000000000004;240.16925963744896;266.49643012054327;272.8767566201714;301.56;6830000.0;3460000.0;3510000.0;1290000.0;3500000.0;2910000.0;6800000.0;0.029333333333333333;0.02033333333333333;0.05983333333333333;0.0013333333333333333;0.018333333333333333;0.04766666666666666;0.0;8524.4501953125;19593.26953125;1320.91088867188;32382.046875;493072.7464026142;492807.45980603044;276637.0585997721;276637.0585997721;257856.28807006104;431051.2098666511;457634.5535253075;438653.51851114654;474211.1747634917;522382.01034741325;475690.026730212;438350.5634741053;444500.28727059055;460494.49674625666;455297.035184393;405295.4844753379;476390.8162124183;455568.9639010048;457497.8828935947;254638.09398592086;230377.04089860234;471016.3588744972;199286.78450657154;229036.8899270333;272.8581781886754;1762491.3358574938;979628.5224500113;193784.62577531833;292849.7613999741;0;17;13;7;49;46;1;11;92;100;1195878945294.8892;459614756189.71466;1005069286654.7257;14322.10958460707;362.3060991572342;0.0;10889.973998072757;3335679.1451275996;787591.5420450176;82198.01533622827;845608.9339887118;0.8687357104376456;0.05605143482903062
5506;2019-05-20 12:46:41.770;721;718;257;255;207;23;183;22;-38;39;704;251;-39;-3;196;144;301;618;284;157;182;8;682;339;344;131;342;292;680;242.0;119.0;267.0;0.0;112.0;1;86;10;1;0;0;1;1;0;0;1;0;0;1;0;30770.986328125;7222.412109375;19748.111328125;1230.09216308594;637.0;210943;601.0;0.0;Calculated values ==>;1558349201.77;345.26;344.96000000000004;298.86;298.66;293.86;275.46000000000004;272.10816812424576;291.46000000000004;275.36;269.36;277.06;343.56000000000006;298.26000000000005;269.26000000000005;272.86;292.76000000000005;287.56;303.26000000000005;334.96000000000004;288.86;291.36;333.26000000000005;336.86;273.96000000000004;240.61611355647437;266.62003547228215;272.10816812424576;301.56;6820000.0;3390000.0;3440000.0;1310000.0;3420000.0000000005;2920000.0;6800000.0;0.04033333333333333;0.01983333333333333;0.0445;0.0;0.018666666666666668;0.059;0.0;7222.412109375;19748.111328125;1230.09216308594;30770.986328125;491896.90305728756;491672.9313438259;274327.9400239029;273237.58003870415;253128.92927696323;431480.97241316177;459829.3746920677;438278.2987301736;473759.9231585776;524701.2190346972;475562.4073389497;438126.0023570898;443443.5763627992;461857.63291117485;455368.5582494818;403738.61088460404;476856.8514014235;456317.8373438773;459695.98217179126;252127.67657613798;267192.67376467976;470748.996002173;197468.58989117702;221785.67241904512;272.10816812424576;1763017.2602843367;979759.6588200654;193805.86996185733;293177.3876774504;0;17;13;7;49;46;1;11;92;100;1196087306295.0217;459692704189.7643;1005244070054.8369;10716.032043335348;0.0;0.0;14036.708275412022;3335887.6572071784;787594.5592497009;82198.01533622827;845816.5178595547;0.8777375880487186;0.04353250511933953
5507;2019-05-20 12:47:41.761;720;718;257;256;200;15;192;14;-36;37;724;251;-37;-2;198;137;301;636;286;156;190;9;691;330;335;132;333;293;690;153.0;131.0;0.0;0.0;125.0;1;72;1;1;0;0;1;1;0;0;1;0;0;0;0;30553.365234375;6711.95751953125;20177.294921875;1146.06774902344;684.0;210944;593.0;0.0;Calculated values ==>;1558349261.761;345.16;344.96000000000004;298.86;298.76000000000005;293.16;274.66;271.1026128081217;292.36;274.56;269.56;276.86;345.56000000000006;298.26000000000005;269.46000000000004;272.96000000000004;292.96000000000004;286.86;303.26000000000005;336.76000000000005;288.76000000000005;292.16;332.46000000000004;341.56000000000006;274.06;240.83765695389522;266.74333088950624;271.1026128081217;301.76000000000005;6909999.999999999;3300000.0;3350000.0;1320000.0;3329999.9999999995;2930000.0;6900000.0;0.025500000000000002;0.021833333333333333;0.0;0.0;0.020833333333333332;0.04633333333333334;0.0;6711.95751953125;20177.294921875;1146.06774902344;30553.365234375;490839.4586298196;490654.27554392494;273251.2376624108;272734.036954292;250340.69221736668;432012.3539207929;462398.5186284648;438358.4652479722;473436.4806182908;526705.8500927999;475434.5932160876;438206.06636572257;443383.57859630324;463473.3984064024;455917.2929811278;399085.90852739214;478463.59570205444;457653.6290216278;462138.90036546055;248780.69988749037;286870.6033266602;470712.50156274275;195046.530826614;230210.51771321325;271.1026128081217;1763528.219891382;979875.7611488891;193825.66832423757;293510.04948909354;0;17;13;7;49;46;1;11;92;100;1196290975739.808;459771592354.6815;1005419543729.6528;0.0;0.0;0.0;10746.01506288746;3335976.9440790727;787594.5592497009;82198.01533622827;846023.0095754197;0.38330274061060254;0.0033442091024359155
5508;2019-05-20 12:48:41.771;720;706;247;248;192;27;200;12;-27;34;735;250;-28;-1;195;135;295;599;285;167;199;10;633;354;359;135;359;305;636;-1.0;116.0;1704.0;162.0;12.0;1;68;13;1;0;0;0;0;0;0;1;0;0;0;0;10325.3681640625;6722.55029296875;0.0;1161.01159667969;703.0;210945;582.0;0.0;Calculated values ==>;1558349321.771;345.16;343.76;297.86;297.96000000000004;292.36;275.86;273.7412296467126;293.16;274.36;270.46000000000004;276.56;346.66;298.16;270.36;273.06;292.66;286.66;302.66;333.06;289.86;293.06;331.36;343.46000000000004;274.16;241.49495122638035;268.19934244402924;273.7412296467126;301.66;6330000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6360000.0;0.0;0.01933333333333333;0.284;0.027000000000000003;0.002;0.002;0.0;6722.55029296875;0.0;1161.01159667969;10325.3681640625;496629.3814581846;494424.53748822503;397687.3030406592;398373.632859764;249680.49073688727;430542.39183029096;459762.3043333631;437026.66223005543;472753.7123474745;526918.5477024466;473767.1716760393;436868.48986907717;441030.91413852724;459082.3157024968;451514.4162902067;420105.79629827547;479171.132700641;455207.12558952876;459626.5796145048;244179.05427248686;294828.9587717387;470407.50630016084;201243.25862720556;397687.3030406592;273.66164324635685;1763868.9327790001;979987.7340396808;193844.89718972557;293678.2216374365;0;17;13;7;49;46;1;11;92;100;1196499210439.775;459851705704.66876;1005598973629.6243;66962.48662320936;7267.4346871697935;0.0;123.8785531476913;3336535.0578042977;787655.131299077;82198.01533622827;846113.60711928;9.431498211634207;1.0720827194752949
5509;2019-05-20 12:49:41.772;701;688;242;242;191;47;204;12;-17;32;744;250;-19;2;193;138;287;542;292;175;203;11;645;359;364;138;364;312;648;-1.0;87.0;989.0;176.0;30.0;1;76;35;1;0;0;0;0;0;0;1;0;0;1;0;11328.8388671875;8224.15234375;0.0;1235.1103515625;710.0;210946;569.0;0.0;Calculated values ==>;1558349381.772;343.26;341.96000000000004;297.36;297.36;292.26000000000005;277.86;274.27422755570615;293.56;274.36;271.46000000000004;276.36;347.56000000000006;298.16;271.26000000000005;273.36;292.46000000000004;286.96000000000004;301.86;327.36;290.66;293.46000000000004;330.06;344.16;274.26000000000005;242.14157278889297;269.02936301313275;274.27422755570615;302.36;6450000.0;3590000.0;3640000.0;1380000.0;3640000.0;3120000.0;6480000.0;0.0;0.0145;0.16483333333333333;0.029333333333333333;0.005;0.005;0.0;8224.15234375;0.0;1235.1103515625;11328.8388671875;492830.5235965326;490708.23276119237;269666.0552362805;269666.0552362805;248865.43512982782;430214.79039162316;459520.7761648076;437000.6383046333;472164.23178385233;527318.7069655964;472848.4969529848;436680.1712671876;439979.7569071893;458008.9962070331;451056.49885298626;413186.95686982817;468857.78808866115;455495.84257983865;459384.05359044083;238741.38928724395;297761.5184850505;470101.35966640816;202446.43695973765;269666.0552362805;274.15324216538556;1764049.3875122883;980112.2919712622;193864.86520547752;293678.2216374365;0;17;13;7;49;46;1;11;92;100;1196716114055.3748;459933607069.89526;1005784076715.1362;38662.35085501697;7851.211066062334;0.0;948.5899917708017;3337415.2794558336;787781.1221138475;82198.01533622827;846122.5445061331;5.017531856512431;0.6073956516894163
5510;2019-05-20 12:50:41.752;672;680;246;245;195;69;206;13;-12;30;752;249;-14;5;193;139;289;566;278;179;205;12;669;362;366;139;367;316;672;-2.0;87.0;1165.0;100.0;70.0;1;79;57;1;0;0;0;0;0;0;1;0;0;0;0;13127.203125;10002.5595703125;0.0;1258.0166015625;715.0;210947;559.0;0.0;Calculated values ==>;1558349441.752;340.36;341.16;297.76000000000005;297.66;292.66;280.06;274.5913991737795;293.76000000000005;274.46000000000004;271.96000000000004;276.16;348.36;298.06;271.76000000000005;273.66;292.46000000000004;287.06;302.06;329.76000000000005;291.06;293.66;329.06;344.66;274.36;242.35481222062532;269.49753711883926;274.5913991737795;300.96000000000004;6690000.000000001;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;3160000.0;6720000.0;0.0;0.0145;0.19416666666666668;0.016666666666666666;0.011666666666666665;0.011666666666666665;0.0;10002.5595703125;0.0;1258.0166015625;13127.203125;486205.95428931736;487047.05495866033;269415.0205089842;268928.7642008929;249323.74158983497;430014.67791919125;459479.34306306764;436878.1151619385;471835.9296657252;527850.6252798182;472198.53443766927;436555.01315091987;439569.84294992255;457524.2444007144;450663.2501541948;403809.2269283091;469596.5280875972;455726.3878962193;459342.27611063566;234559.02529450474;299856.38484229014;470064.77147337084;203401.37690203224;269415.0205089842;274.5372986187724;1764253.119928838;980264.1306075057;193885.6343380742;293678.2216374365;0;17;13;7;49;46;1;11;92;100;1196935041055.4443;460016679369.9217;1005972413915.1962;45333.400012131795;4444.38990952231;0.0;2215.8179820192668;3338115.0107250856;787883.5513008961;82198.01533622827;846148.9057825676;4.617313280428341;0.48934841800638573
5511;2019-05-20 12:51:41.763;652;668;251;249;201;81;209;13;-8;28;760;248;-10;7;193;141;294;595;268;184;208;12;692;369;374;140;374;320;695;-2.0;77.0;1493.0;110.0;99.0;0;84;89;1;0;0;0;0;0;0;1;0;0;0;0;16009.3974609375;12780.650390625;0.0;1310.8369140625;715.0;210948;550.0;0.0;Calculated values ==>;1558349501.763;338.36;339.96000000000004;298.26000000000005;298.06;293.26000000000005;281.26000000000005;275.3239800832674;294.06;274.46000000000004;272.36;275.96000000000004;349.16;297.96000000000004;272.16;273.86;292.46000000000004;287.26000000000005;302.56;332.66;291.56;293.96000000000004;328.16;344.66;274.36;242.56692532238324;269.9613774848165;275.3239800832674;299.96000000000004;6920000.0;3690000.0;3740000.0;1400000.0;3740000.0;3200000.0;6950000.0;0.0;0.012833333333333334;0.24883333333333332;0.018333333333333333;0.0165;0.0165;0.0;12780.650390625;0.0;1310.8369140625;16009.3974609375;480686.02596756245;482772.0004752116;269830.3263318167;268901.9240537547;250492.47000262182;429537.3511455088;458625.0738315415;436596.6761649937;471506.718606615;528385.3046710563;471543.4265361015;436270.20499399415;439000.21120547224;456379.46862901305;449686.4004461483;393659.97635562095;471365.32486866723;455097.9198129035;458485.8902098911;230795.22267914342;299856.38484229014;469929.52753194683;205251.46007765518;269830.3263318167;275.28257394210016;1764495.9694476398;980454.0254979358;193907.04537531245;293678.2216374365;0;17;13;7;49;46;1;11;92;100;1197157081755.1409;460100394714.80725;1006163248894.9353;57566.40126973274;4852.431236662013;0.0;3112.816803988228;3338972.6662759585;787961.0390138185;82198.01533622827;846193.3192133601;4.650442348167466;0.4684878388156487
5512;2019-05-20 12:52:41.783;646;659;256;254;204;90;212;14;-1;27;767;247;-3;10;192;143;301;609;270;191;211;13;713;376;381;142;381;330;715;-1.0;89.0;1366.0;128.0;162.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;17400.259765625;13966.4111328125;0.0;1410.62548828125;711.0;210949;542.0;0.0;Calculated values ==>;1558349561.783;337.76;339.06000000000006;298.76000000000005;298.56;293.56;282.16;276.0463484220469;294.36;274.56;273.06;275.86;349.86;297.86;272.86;274.16;292.36;287.46000000000004;303.26000000000005;334.06;292.26000000000005;294.26000000000005;327.36;344.26;274.46000000000004;242.98782864720522;271.1026128081217;276.0463484220469;300.16;7130000.0;3760000.0;3810000.0;1420000.0;3810000.0;3300000.0;7150000.0;0.0;0.014833333333333334;0.22766666666666666;0.021333333333333333;0.027000000000000003;0.027000000000000003;0.0;13966.4111328125;0.0;1410.62548828125;17400.259765625;477334.2100383323;479137.5885514722;270520.6838582004;269614.7034405346;250770.75442062286;429045.3911783415;457922.815517854;435393.6508124708;471141.87126780767;528356.4120678375;470067.5038024914;435056.09561984224;437221.3552830678;455070.5070142902;448694.08872442576;382653.3704140805;471134.731706225;454926.0705724656;457781.77931122447;227449.86971758792;298180.4796168596;469757.3781218893;207046.82330209698;270520.6838582004;276.00142122974154;1764774.476062376;980676.99197462;193929.73178827588;293678.2216374365;0;17;13;7;49;46;1;11;92;100;1197383657255.0688;460185022914.78033;1006358313894.8733;51986.96106319511;5604.491836155569;0.0;5056.049577231651;3339885.9152766713;788048.2090864062;82198.01533622827;846261.4157911441;4.074094639967521;0.4065407116368042
5513;2019-05-20 12:53:41.784;651;660;254;256;194;101;205;15;0;26;775;246;-1;14;191;141;309;620;280;197;205;13;740;388;393;143;392;327;741;-2.0;132.0;1712.0;112.0;191.0;90;99;98;1;0;0;1;0;0;0;1;0;0;1;0;25262.08203125;14510.828125;7345.3349609375;1443.43884277344;706.0;210950;532.0;0.0;Calculated values ==>;1558349621.784;338.26;339.16;298.56;298.76000000000005;292.56;283.26000000000005;277.2618376815202;293.66;274.66;273.16;275.76000000000005;350.66;297.76000000000005;273.06;274.56;292.26000000000005;287.26000000000005;304.06;335.16;292.86;293.66;326.36;343.76;274.46000000000004;243.1966462407574;270.7629442988711;277.2618376815202;301.16;7400000.0;3879999.9999999995;3929999.9999999995;1430000.0;3920000.0000000005;3270000.0000000005;7409999.999999999;0.0;0.022000000000000002;0.2853333333333333;0.018666666666666668;0.03183333333333333;0.03183333333333333;0.0;14510.828125;7345.3349609375;1443.43884277344;25262.08203125;474940.5091901004;476276.80771892704;267795.622740874;268628.0701557262;246755.54193604464;428167.64408090734;454940.37013544136;436271.85731132084;470909.40455562726;529433.3414577397;470353.5349446246;436106.2158155776;438551.79229707876;453044.5084580225;446095.44690684706;308256.7060817908;469684.18996495736;453762.49265693926;454940.37013544136;223268.49639005636;296085.73418796173;469621.5870000597;210154.959326179;267795.622740874;277.23242299573786;1765130.001502246;980914.306256654;193953.51605407044;293739.43378222245;0;17;13;8;49;46;1;11;92;100;1197615861124.7883;460270524339.67706;1006555417179.6353;64518.68822509381;4843.37704991244;0.0;5957.441125393727;3340856.811867574;788135.2761114445;82198.01533622827;846353.1964098733;3.2326520698015657;0.327065266778796
5514;2019-05-20 12:54:41.784;669;675;251;252;190;94;147;27;-9;27;779;245;-12;-5;190;141;319;636;287;190;149;13;822;389;394;145;393;312;820;-2.0;132.0;1701.0;122.0;153.0;99;99;1;1;1;0;1;0;0;0;1;0;0;1;0;39387.27734375;27582.015625;8833.0830078125;1366.20129394531;703.0;210951;522.0;0.0;Calculated values ==>;1558349681.784;340.06000000000006;340.66;298.26000000000005;298.36;292.16;282.56;277.3618629098277;287.86;275.86;272.26000000000005;275.86;351.06000000000006;297.66;271.96000000000004;272.66;292.16;287.26000000000005;305.06;336.76000000000005;292.16;288.06;325.36;343.46000000000004;274.46000000000004;243.61107973660833;269.02936301313275;277.3618629098277;301.86;8220000.0;3890000.0;3940000.0;1450000.0;3929999.9999999995;3120000.0;8200000.0;0.0;0.022000000000000002;0.28350000000000003;0.02033333333333333;0.025500000000000002;0.025500000000000002;0.0;27582.015625;8833.0830078125;1366.20129394531;39387.27734375;467976.51102542627;469287.9193836909;262559.9986291983;262906.83343387285;243538.82966105823;428092.51987082884;445882.9222044379;438268.9589085547;470740.5471029485;530992.0973231922;472250.10633207596;437795.822197091;438895.3439655771;452721.35344900214;445900.166311846;291978.73960549495;462212.6507621015;452546.6627801029;446203.64878190885;219087.46209138638;294828.9587717387;469349.2883074021;210395.20161685374;262559.9986291983;277.32728040665654;1765668.7461637042;981265.0799545706;193976.92972187643;293874.253931962;0;18;13;8;49;46;1;11;92;100;1197851961124.7883;460356924339.67706;1006747117179.6353;64602.21019219723;5265.399762707816;0.0;4682.913078894119;3341932.819354385;788219.5159182163;82198.01533622827;846441.8660282424;1.9732122287565952;0.2089847541186931
5515;2019-05-20 12:55:41.765;722;729;250;249;210;76;133;50;-23;33;770;245;-26;-15;191;154;330;671;285;173;132;14;825;388;393;145;390;297;812;-1.0;130.0;2085.0;113.0;150.0;58;99;1;1;1;0;1;0;1;0;1;0;0;1;0;56755.5234375;27663.025390625;26299.765625;1288.494140625;699.0;210952;511.0;0.0;Calculated values ==>;1558349741.765;345.36;346.06000000000006;298.16;298.06;294.16;280.76000000000005;277.2618376815202;286.46000000000004;278.16;270.86;276.46000000000004;350.16;297.66;270.56;271.66;292.26000000000005;288.56;306.16;340.26;290.46000000000004;286.36;324.26000000000005;343.06000000000006;274.56;243.61107973660833;267.23344911666527;277.2618376815202;301.66;8250000.0;3879999.9999999995;3929999.9999999995;1450000.0;3900000.0;2970000.0;8120000.0;0.0;0.021666666666666667;0.34750000000000003;0.01883333333333333;0.025;0.025;0.0;27663.025390625;26299.765625;1288.494140625;56755.5234375;476749.2665637616;479358.090156242;262557.38038368674;262209.34695753944;249617.67613687026;428167.64408090734;443807.0351858687;439444.0457998233;471335.537891427;531183.968122454;474220.39554555406;438989.0907281145;440645.26347702654;453390.7051851542;448140.3268799762;298770.849602978;469572.48229969817;450148.91856400453;443642.43111590977;214488.6975840042;293153.3411634106;469448.80467432167;210137.03818418074;262557.38038368674;277.22575427085025;1766469.6824625165;981725.3095122622;193999.04517845312;294166.9349597877;0;18;13;8;49;47;1;11;92;100;1198087986360.5164;460443896789.9453;1006929759325.1986;79684.1851464358;4883.70493556432;0.0;4527.126268305576;3343134.825230149;788304.065008603;82198.01533622827;846518.5920521019;1.612541972523282;0.1689951274857626
5516;2019-05-20 12:56:41.765;765;769;273;275;238;62;148;56;-29;40;752;246;-32;-27;194;159;334;667;292;170;147;14;746;380;385;145;383;297;731;-2.0;113.0;1787.0;73.0;121.0;99;99;1;1;1;0;1;0;1;0;1;0;0;1;0;53940.015625;25280.625;25227.349609375;1296.13903808594;694.0;210953;501.0;0.0;Calculated values ==>;1558349801.765;349.66;350.06000000000006;300.46000000000004;300.66;296.96000000000004;279.36;276.4546675782219;287.96000000000004;278.76000000000005;270.26000000000005;277.16;348.36;297.76000000000005;269.96000000000004;270.46000000000004;292.56;289.06;306.56;339.86;290.16;287.86;323.26000000000005;342.56000000000006;274.56;243.61107973660833;267.23344911666527;276.4546675782219;302.36;7459999.999999999;3800000.0;3850000.0;1450000.0;3829999.9999999995;2970000.0;7309999.999999999;0.0;0.01883333333333333;0.29783333333333334;0.012166666666666666;0.020166666666666666;0.020166666666666666;0.0;25280.625;25227.349609375;1296.13903808594;53940.015625;491833.0755987607;493895.0155707705;277363.5262905896;278429.1065095857;262051.5875164966;428757.65804586536;447773.07662243565;438531.5804257387;472028.77388759464;529311.5374944826;474337.36782926787;438071.4457414646;438836.8745644737;455023.01199996547;450382.60077653447;388663.00204369467;478553.4502291579;451137.0346967768;447617.3368582902;210308.32490665457;291058.95107146574;469448.80467432167;208090.7068382324;277363.5262905896;276.4165431931759;1767392.1452880374;982166.5065988508;194020.58378827572;294596.32758674084;0;18;13;8;49;47;1;11;92;100;1198321386360.5164;460530896789.9453;1007107959325.1986;68632.9735168123;3179.8568570057523;0.0;3433.4518464486287;3344370.8015523427;788371.2613568745;82198.01533622827;846584.9302030582;1.4525155807574504;0.15490402579743334
5517;2019-05-20 12:57:41.796;768;762;277;277;254;46;158;48;-38;44;736;247;-40;-27;196;170;318;622;278;169;157;14;701;364;369;145;367;286;688;-2.0;120.0;893.0;20.0;120.0;99;99;1;1;1;0;1;0;1;0;1;0;0;1;0;53361.96875;23815.69921875;23644.677734375;1235.38842773438;687.0;210954;490.0;0.0;Calculated values ==>;1558349861.796;349.96000000000004;349.36;300.86;300.86;298.56;277.76000000000005;274.8017692304317;288.96000000000004;277.96000000000004;269.36;277.56;346.76;297.86;269.16;270.46000000000004;292.76000000000005;290.16;304.96000000000004;335.36;290.06;288.86;322.16;341.86;274.56;243.61107973660833;265.87368984753493;274.8017692304317;300.96000000000004;7009999.999999999;3640000.0;3690000.0;1450000.0;3670000.0000000005;2860000.0;6880000.0;0.0;0.02;0.14883333333333332;0.0033333333333333335;0.02;0.02;0.0;23815.69921875;23644.677734375;1235.38842773438;53361.96875;496661.64669488807;497071.6924381278;286953.9183950949;286953.9183950949;271911.13253799;429879.7862731237;452198.9587589245;439606.5026554085;472424.47507279465;528494.7577658122;475865.8917663256;439309.5094169931;441221.95691679226;457941.242533051;454788.45466149546;403565.83624923695;476526.25902942976;453793.9413233674;452052.8049603788;205710.24989127388;288127.0477506168;469448.80467432167;203997.04533175039;286953.9183950949;274.7766583488442;1768286.7904843108;982575.8540202692;194041.6907500875;295003.8049018147;0;18;13;8;49;47;1;11;92;100;1198547703230.1353;460617941739.7987;1007282949689.9039;35066.54089833778;884.8391978085709;0.0;3301.9777313056775;3345235.4106550333;788405.1513247156;82198.01533622827;846641.0877825444;0.8060938671041232;0.07733050273354361
5518;2019-05-20 12:58:41.776;754;746;263;261;227;36;170;37;-41;45;719;248;-43;-35;197;164;304;607;281;169;169;14;683;352;357;144;356;288;676;-1.0;120.0;938.0;80.0;154.0;99;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41086.609375;13585.3486328125;23066.3515625;1259.11926269531;693.0;210955;482.0;0.0;Calculated values ==>;1558349921.776;348.56000000000006;347.76;299.46000000000004;299.26000000000005;295.86;276.76000000000005;273.5264737036516;290.16;276.86;269.06;277.66;345.06000000000006;297.96000000000004;268.86;269.66;292.86;289.56;303.56;333.86;290.06;290.06;321.36;342.46000000000004;274.56;243.40439225979637;266.1237361191953;273.5264737036516;301.26000000000005;6830000.0;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2880000.0;6759999.999999999;0.0;0.02;0.15633333333333335;0.013333333333333334;0.025666666666666667;0.025666666666666667;0.0;13585.3486328125;23066.3515625;1259.11926269531;41086.609375;496440.086753744;496006.3041928722;278460.87958718;277180.12002940295;260790.56642229654;430671.36484660726;455961.0084875415;438718.0047853262;472654.5496415061;526576.8041677081;475726.2624754026;438416.81106759136;439615.06785232434;459826.77920233493;455957.283580434;404798.43784663227;475625.4401317299;455821.5469402733;455821.5469402733;202366.40377179522;290640.09048841946;469584.9093677517;200679.2435419884;278460.87958718;273.4319555397804;1769073.5996117746;982887.4255273318;194062.471384993;295392.9337265533;0;18;13;8;49;47;1;11;92;100;1198765430630.2046;460704612839.8263;1007455092289.9586;37213.39300770848;3585.4088776768435;0.0;4552.257128729396;3345837.542660181;788442.3909746674;82198.01533622827;846706.5179224132;1.1962563632882728;0.12073402008097574
5519;2019-05-20 12:59:41.786;736;731;258;256;212;28;181;28;-43;43;708;249;-44;-23;199;152;298;619;272;169;180;14;681;345;350;142;349;287;675;170.0;113.0;650.0;42.0;152.0;57;100;55;1;0;0;1;0;1;0;1;0;0;1;0;35667.28125;10110.2353515625;21524.73046875;1260.09033203125;712.0;210956;475.0;0.0;Calculated values ==>;1558349981.786;346.76;346.26;298.96000000000004;298.76000000000005;294.36;275.96000000000004;272.7676641592781;291.26000000000005;275.96000000000004;268.86;277.46000000000004;343.96000000000004;298.06;268.76000000000005;270.86;293.06;288.36;302.96000000000004;335.06;290.06;291.16;320.66;344.36;274.56;242.98782864720522;265.9988726020314;272.7676641592781;300.36;6809999.999999999;3450000.0;3500000.0;1420000.0;3490000.0;2870000.0;6750000.0;0.028333333333333332;0.01883333333333333;0.10833333333333334;0.007;0.025333333333333333;0.05366666666666667;0.0;10110.2353515625;21524.73046875;1260.09033203125;35667.28125;494117.81057876186;494010.4758316021;275497.28844797536;274346.04071786534;255132.65098431113;431113.4868728058;458611.3976645974;438639.9352766927;472719.4423773052;525513.0397675037;475968.66195006465;438489.5869410871;441592.25332493;461181.8950349183;455464.5207381245;402636.96281661675;477604.50071527535;456976.06166527286;458475.89088345267;199440.67485045042;298599.4468028795;469856.40358979115;198928.84366478506;235072.95424566994;272.7125157470893;1769713.321969507;983084.9216377034;194083.46829718127;295764.58800881304;0;18;13;8;49;47;1;11;92;100;1198977565980.171;460790427139.8127;1007627621039.9312;25968.70159128999;1896.492919475043;0.0;11989.29093289434;3346364.147867998;788488.0811033889;82198.01533622827;846844.3871306104;1.2115645967918425;0.09141125031460377
