;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5520;2019-05-20 13:00:41.797;725;723;258;257;207;26;187;23;-41;40;703;248;-43;-15;200;144;297;637;279;172;186;14;678;341;347;140;345;289;675;132.0;117.0;899.0;50.0;140.0;1;100;21;1;0;0;1;0;1;0;1;0;0;0;0;31292.697265625;7914.2236328125;19543.05859375;1274.72998046875;721.0;210957;468.0;0.0;Calculated values ==>;1558350041.797;345.66;345.46000000000004;298.96000000000004;298.86;293.86;275.76000000000005;272.3289490889957;291.86;275.46000000000004;269.06;277.16;343.46000000000004;297.96000000000004;268.86;271.66;293.16;287.56;302.86;336.86;290.36;291.76000000000005;319.96000000000004;345.26;274.56;242.56692532238324;266.24828229547654;272.3289490889957;301.06;6780000.0;3410000.0;3470000.0000000005;1400000.0;3450000.0;2890000.0;6750000.0;0.022000000000000002;0.0195;0.14983333333333335;0.008333333333333333;0.02333333333333333;0.04533333333333334;0.0;7914.2236328125;19543.05859375;1274.72998046875;31292.697265625;492866.7683061897;492885.55985896924;275497.28844797536;274915.8251144603;253339.32474736622;431359.6534126046;459893.22604025964;438495.1878960245;472686.4266018815;524835.0891677003;475598.7019075663;438192.65806769;442332.8080678912;461926.1883924594;455032.69280931953;403586.8022383291;480349.7887486671;457872.6074510276;459759.4403896919;196515.0671798046;302370.42649719206;470126.95240123506;197884.74630702575;237832.37829133804;272.28190726647836;1770271.424089675;983235.1529997358;194104.59567239872;296106.88232632156;0;18;13;8;49;47;1;11;92;100;1199186704314.885;460875042649.697;1007800452719.695;36051.464498084984;2268.6850507850777;0.0;10060.693481792043;3346881.0773377344;788522.7972832266;82198.01533622827;847028.1706879578;1.6838654627475906;0.14613520441753527
5521;2019-05-20 13:01:41.787;719;719;259;259;202;20;188;18;-38;37;704;247;-40;-5;201;134;297;649;262;173;187;14;682;334;338;138;337;292;681;176.0;117.0;-1.0;68.0;133.0;1;100;4;1;0;0;1;0;1;0;1;0;0;1;0;30660.34765625;6738.84814453125;19778.521484375;1292.3974609375;727.0;210958;462.0;0.0;Calculated values ==>;1558350101.787;345.06000000000006;345.06000000000006;299.06;299.06;293.36;275.16;271.55198750734434;291.96000000000004;274.96000000000004;269.36;276.86;343.56000000000006;297.86;269.16;272.66;293.26000000000005;286.56;302.86;338.06000000000006;290.46000000000004;291.86;319.36;345.86;274.56;242.14157278889297;266.62003547228215;271.55198750734434;299.36;6820000.0;3340000.0;3379999.9999999995;1380000.0;3370000.0000000005;2920000.0;6809999.999999999;0.029333333333333333;0.0195;0.0;0.011333333333333334;0.022166666666666668;0.051500000000000004;0.0;6738.84814453125;19778.521484375;1292.3974609375;30660.34765625;491612.28825067985;491713.7329122884;275337.7178444808;275337.7178444808;251356.4840328198;431779.12508338504;461420.3758375388;438278.2987301736;472654.2065195329;524701.2190346972;475098.88836251467;437973.4152981737;443156.2897377537;463263.18778806867;454839.7362685028;401574.565951349;481477.9180049863;459442.3449728999;461289.3384940066;194007.49548133422;304884.691753025;470396.5654319022;195497.24441585937;229862.2378333566;271.2993672814014;1770787.6134182103;983357.2415797445;194125.9848356257;296434.50754705234;0;18;13;8;49;47;1;11;92;100;1199392170064.9177;460958428749.71027;1007974723669.7227;0.0;3115.525638181819;0.0;11918.495684023475;3347181.456137121;788567.6582275714;82198.01533622827;847211.3000710504;0.5406022018679828;0.021805777755736028
5522;2019-05-20 13:02:41.778;718;718;255;255;196;20;191;13;-34;33;710;247;-35;0;199;127;297;646;267;176;190;14;639;349;353;135;353;299;642;-2.0;123.0;1865.0;544.0;14.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;10438.6015625;6095.5888671875;0.0;1340.02612304688;728.0;210959;456.0;0.0;Calculated values ==>;1558350161.778;344.96000000000004;344.96000000000004;298.66;298.66;292.76000000000005;275.16;273.20264511476705;292.26000000000005;274.46000000000004;269.76000000000005;276.46000000000004;344.16;297.86;269.66;273.16;293.06;285.86;302.86;337.76;290.76000000000005;292.16;318.76000000000005;345.96000000000004;274.56;241.49495122638035;267.47669482898436;273.20264511476705;299.86;6390000.0;3490000.0;3529999.9999999995;1350000.0;3529999.9999999995;2990000.0;6420000.0;0.0;0.0205;0.3108333333333333;0.09066666666666667;0.0023333333333333335;0.0023333333333333335;0.0;6095.5888671875;0.0;1340.02612304688;10438.6015625;495769.1729527078;495473.7201839149;399120.99230070197;399120.99230070197;250839.38202154957;430862.6128555636;459487.90123405727;437307.21681225864;472656.1521691498;524772.5037306059;474195.03037831123;437151.19791407377;442440.624843124;460563.8850680069;451253.6677478617;418838.4516176286;485372.1809337472;457447.12200883246;459352.8116281962;191500.00471740507;305303.7579410727;470799.25106629904;199709.20507579125;399120.99230070197;273.03759828266794;1771130.053289015;983464.1791787754;194147.91840836027;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1199599438970.524;461040316464.94977;1008151997075.2412;73853.3819814186;24578.83083647271;0.0;140.54091176415326;3347796.808672039;788798.4099142562;82198.01533622827;847311.7769691801;13.256839395143066;1.6123891632406955
5523;2019-05-20 13:03:41.788;705;698;242;242;193;39;195;13;-23;30;721;248;-23;6;194;129;287;569;257;181;194;14;632;357;362;135;362;308;635;-2.0;115.0;1241.0;290.0;0.0;1;100;21;1;0;0;0;0;0;0;1;0;0;0;0;10531.783203125;7169.5068359375;0.0;1379.97497558594;727.0;210960;451.0;0.0;Calculated values ==>;1558350221.788;343.66;342.96000000000004;297.36;297.36;292.46000000000004;277.06;274.0616903277293;292.66;274.46000000000004;270.86;276.16;345.26;297.96000000000004;270.86;273.76000000000005;292.56;286.06;301.86;330.06;291.26000000000005;292.56;318.26000000000005;345.86;274.56;241.49495122638035;268.5567601203482;274.0616903277293;298.86;6320000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3080000.0;6350000.0;0.0;0.019166666666666665;0.20683333333333334;0.04833333333333333;0.0;0.0;0.0;7169.5068359375;0.0;1379.97497558594;10531.783203125;494686.3512045866;493425.51364400366;271084.3316168073;271084.3316168073;250071.73930739332;430346.717906069;458605.1351167978;436968.1147638701;472363.3712700832;525213.996354021;473137.09235565766;436968.1147638701;441446.09905818984;458467.77020745806;450101.01517322107;417802.2442684954;474761.4899296397;456668.5671208292;458467.77020745806;189410.48811896544;304884.691753025;470799.25106629904;201938.2093369199;399120.99230070197;273.94636377691586;1771304.835620902;983574.7400666946;194170.58886195792;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1199813974720.4897;461121329964.9369;1008334127425.2123;48612.01877247419;12994.950350253323;0.0;0.0;3348817.5237689936;789111.5769432363;82198.01533622827;847312.9483386403;7.205930193300186;0.8239287250195287
5524;2019-05-20 13:04:41.789;679;689;242;241;193;58;198;13;-17;28;736;248;-18;8;192;131;285;552;242;184;197;15;650;359;364;134;364;311;653;-1.0;112.0;1022.0;155.0;54.0;1;100;36;1;0;0;0;0;0;0;1;0;0;1;0;11485.3154296875;8330.0048828125;0.0;1401.5134277343802;725.0;210961;446.0;0.0;Calculated values ==>;1558350281.789;341.06000000000006;342.06000000000006;297.36;297.26000000000005;292.46000000000004;278.96000000000004;274.27422755570615;292.96000000000004;274.46000000000004;271.46000000000004;275.96000000000004;346.76;297.96000000000004;271.36;273.96000000000004;292.36;286.26000000000005;301.66;328.36;291.56;292.86;317.76000000000005;345.66;274.66;241.2770596917726;268.91163127593666;274.27422755570615;297.36;6500000.0;3590000.0;3640000.0;1340000.0;3640000.0;3110000.0;6530000.0;0.0;0.018666666666666668;0.17033333333333334;0.025833333333333333;0.009000000000000001;0.009000000000000001;0.0;8330.0048828125;0.0;1401.5134277343802;11485.3154296875;489230.056039176;490331.8801490104;269174.22560846095;268668.01806714677;249357.84968003596;430214.79039162316;458698.32593839575;437231.03110804653;472299.7188790419;526555.4332623981;472741.59793096944;437071.7284734032;441111.30184097093;457870.68847121065;450030.6332733984;410425.10289053887;469810.0599244438;456758.77315419767;458560.75158959633;187321.02276691253;304046.57827927166;471030.75637644227;202590.97054951152;269174.22560846095;274.2093830654722;1771488.3145005507;983703.9048169048;194193.76831827543;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1200031778350.2266;461202031309.8394;1008519830519.9879;39967.023648470466;6934.694467195712;0.0;1704.4787338302185;3349555.6947575877;789277.6600845206;82198.01533622827;847327.1525648049;4.99471873744693;0.4940773364861351
5525;2019-05-20 13:05:41.789;655;681;246;245;196;69;201;13;-14;27;751;246;-16;9;193;132;288;583;239;186;200;16;679;360;365;134;365;313;682;-3.0;80.0;943.0;202.0;62.0;1;100;49;1;0;0;0;0;0;0;1;0;0;1;0;12853.0390625;9558.58984375;0.0;1404.7722167968802;723.0;210962;442.0;0.0;Calculated values ==>;1558350341.789;338.66;341.26;297.76000000000005;297.66;292.76000000000005;280.06;274.38016830617;293.26000000000005;274.46000000000004;271.76000000000005;275.86;348.26;297.76000000000005;271.56;274.06;292.46000000000004;286.36;301.96000000000004;331.46000000000004;291.76000000000005;293.16;317.36;345.46000000000004;274.76000000000005;241.2770596917726;269.14681796795327;274.38016830617;297.06;6790000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3130000.0;6820000.0;0.0;0.013333333333333334;0.15716666666666665;0.033666666666666664;0.010333333333333333;0.010333333333333333;0.0;9558.58984375;0.0;1404.7722167968802;12853.0390625;482602.7138648589;486122.5272688554;268559.80546096404;268094.58336119185;249295.64485819536;430148.3826014536;458951.5699418567;437249.5021140777;472202.2088784924;527977.1747153833;472237.0511556786;436929.5940270328;440836.3383662121;457847.79545119463;449995.63183530286;397790.24501533055;471067.82806947693;456874.1274678485;458814.1079061644;185649.48583044452;303208.48990285693;471128.47311997804;202830.03245938176;268559.80546096404;274.3067595368591;1771691.134121319;983852.9764396262;194217.15403197985;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1200250478350.2266;461282431309.8394;1008707030519.9879;36842.92664739637;9032.71416890674;0.0;1965.9611252670707;3350195.77767672;789410.7218231547;82198.01533622827;847357.7395636307;4.363771047362794;0.44351884906222216
5526;2019-05-20 13:06:41.800;643;670;251;250;198;77;205;14;-12;26;763;244;-14;7;193;134;294;605;264;189;204;16;693;369;374;134;374;317;696;-2.0;113.0;842.0;226.0;90.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;14685.1630859375;11266.4677734375;0.0;1415.01220703125;720.0;210963;438.0;0.0;Calculated values ==>;1558350401.8;337.46000000000004;340.16;298.26000000000005;298.16;292.96000000000004;280.86;275.3239800832674;293.66;274.56;271.96000000000004;275.76000000000005;349.46000000000004;297.56;271.76000000000005;273.86;292.46000000000004;286.56;302.56;333.66;292.06;293.56;316.96000000000004;345.16;274.76000000000005;241.2770596917726;269.6138998590099;275.3239800832674;299.56;6930000.0;3690000.0;3740000.0;1340000.0;3740000.0;3170000.0;6959999.999999999;0.0;0.01883333333333333;0.14033333333333334;0.03766666666666666;0.015000000000000001;0.015000000000000001;0.0;11266.4677734375;0.0;1415.01220703125;14685.1630859375;479194.0388801052;482962.2557004835;269747.55677567195;269282.66841885075;249462.0924610824;429537.3511455088;458067.42872462474;436645.889417906;472104.6820821746;528931.7391441937;471461.71767795505;436321.22191456094;439661.8820505258;456379.46862901305;448633.5813643205;392957.38435950846;472858.4175616172;455811.5958530647;457927.6349424833;183977.97901196036;301951.40411888575;471128.47311997804;205153.11298094594;269747.55677567195;275.24492163362896;1771920.6612111623;984026.5504022591;194240.6565434836;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1200472218994.9236;461362846049.7295;1008896065169.7296;32486.152959986728;10018.405231903542;0.0;2822.70117250217;3350773.625925419;789569.5102571547;82198.01533622827;847397.652398736;3.574287814529751;0.4002633698925619
5527;2019-05-20 13:07:41.780;644;663;253;253;195;85;211;14;-6;25;772;243;-8;8;191;136;301;616;277;195;210;17;713;377;382;137;382;324;715;-1.0;133.0;932.0;212.0;158.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;17378.53125;13932.798828125;0.0;1455.76281738281;717.0;210964;436.0;0.0;Calculated values ==>;1558350461.78;337.56000000000006;339.46000000000004;298.46000000000004;298.46000000000004;292.66;281.66;276.14872888175563;294.26000000000005;274.56;272.56;275.66;350.36;297.46000000000004;272.36;273.96000000000004;292.26000000000005;286.76000000000005;303.26000000000005;334.76000000000005;292.66;294.16;316.76000000000005;344.86;274.86;241.92719264551067;270.42097587401844;276.14872888175563;300.86;7130000.0;3770000.0000000005;3820000.0000000005;1370000.0;3820000.0000000005;3240000.0;7150000.0;0.0;0.022166666666666668;0.15533333333333335;0.035333333333333335;0.026333333333333334;0.026333333333333334;0.0;13932.798828125;0.0;1455.76281738281;17378.53125;477019.0130607899;479759.17574878293;269168.5053472718;269168.5053472718;247858.34037785782;428973.91024759493;457620.10249704565;435986.1999911488;471610.25455702154;529345.2135817576;470393.9601541333;435654.76003325306;438264.33746268286;454757.24944366486;447430.94192515785;382653.3704140805;472283.3746838245;455335.40740033356;457478.5666326659;183142.23651711168;300694.37409284414;470825.5820460267;207277.01539574994;269168.5053472718;276.0937286586513;1772187.769598229;984236.4742927094;194264.5716943196;296599.3038367523;0;18;13;8;49;47;1;11;92;100;1200698943394.9956;461444118949.7553;1009088301069.7908;35526.16000715196;9312.049354976447;0.0;4958.831613848712;3351340.2062772335;789730.543683056;82198.01533622827;847462.4768899407;3.235977612664907;0.355813972071224
5528;2019-05-20 13:08:41.801;652;665;249;253;187;98;208;15;-5;25;780;243;-7;12;188;136;308;626;288;200;207;18;738;388;393;140;392;321;740;-1.0;85.0;959.0;216.0;173.0;73;100;99;1;0;0;1;0;0;0;1;0;0;1;0;24236.14453125;14531.4111328125;6468.4287109375;1433.12463378906;712.0;210965;435.0;0.0;Calculated values ==>;1558350521.801;338.36;339.66;298.06;298.46000000000004;291.86;282.96000000000004;277.2618376815202;293.96000000000004;274.66;272.66;275.66;351.16;297.46000000000004;272.46000000000004;274.36;291.96000000000004;286.76000000000005;303.96000000000004;335.76000000000005;293.16;293.86;316.66;344.36;274.96000000000004;242.56692532238324;270.0766712529157;277.2618376815202;301.96000000000004;7380000.0;3879999.9999999995;3929999.9999999995;1400000.0;3920000.0000000005;3210000.0;7400000.0;0.0;0.014166666666666666;0.15983333333333333;0.036000000000000004;0.028833333333333332;0.028833333333333332;0.0;14531.4111328125;6468.4287109375;1433.12463378906;24236.14453125;475340.76502944436;477195.5191746508;265827.9501208606;267447.6745147953;244645.66009100687;428167.64408090734;455378.906810076;436852.2801394956;471211.3733730803;530417.0018059507;470801.1136432333;436526.44640622236;439565.82417700754;452597.0595458718;445296.34902428614;307812.01695900044;470819.56761063857;454205.6623194446;455232.91564098845;182724.36793118677;298599.4468028795;470521.56202125014;210107.2279687104;265827.9501208606;277.21465942954075;1772534.6799400593;984473.7590635768;194288.65418239337;296653.2262757258;0;18;13;9;49;47;1;11;92;100;1200931524770.5647;461527248034.95874;1009281868795.2644;36241.41750529717;9374.916025891433;0.0;5461.176505830353;3351938.4787467355;789886.3228985935;82198.01533622827;847549.3406828409;2.276895239956367;0.2572299109020747
5529;2019-05-20 13:09:41.781;668;678;244;243;190;92;171;24;-5;26;781;244;-8;9;187;140;317;638;284;196;172;18;760;391;396;142;395;321;760;-2.0;0.0;1164.0;201.0;138.0;99;100;99;1;0;0;1;0;0;0;1;0;0;1;0;25844.662109375;14949.5048828125;7975.15185546875;1426.84765625;706.0;210966;436.0;0.0;Calculated values ==>;1558350581.781;339.96000000000004;340.96000000000004;297.56;297.46000000000004;292.16;282.36;277.5613417927498;290.26000000000005;275.56;272.66;275.76000000000005;351.26;297.56;272.36;274.06;291.86;287.16;304.86;336.96000000000004;292.76000000000005;290.36;316.76000000000005;343.76;274.96000000000004;242.98782864720522;270.0766712529157;277.5613417927498;301.56;7600000.0;3910000.0;3960000.0;1420000.0;3950000.0;3210000.0;7600000.0;0.0;0.0;0.194;0.033499999999999995;0.023;0.023;0.0;14949.5048828125;7975.15185546875;1426.84765625;25844.662109375;475338.0031131203;476964.0314071561;262821.1538306782;262451.8143788548;245012.7022808827;427941.3511905804;449290.99677129334;436852.2801394956;471043.10962919577;530522.3249728358;470922.8752996957;436362.97416716564;439093.8851390757;451919.6309097552;445346.67671969073;307792.8564803075;470340.7106523922;453096.2797549993;449446.02947685757;183142.23651711168;296085.73418796173;470252.297931023;210879.7700215997;262821.1538306782;277.51821827486793;1772951.8808805204;984719.3514713756;194312.47934035576;296773.5493256154;0;18;13;9;49;47;1;11;92;100;1201168145869.6995;461611819834.6495;1009474404594.5603;43838.66696287181;8688.97968496568;-0.0;4292.372139862126;3352605.590336852;790036.8051848123;82198.01533622827;847630.5931614005;2.333326839571357;0.2602800153072012
5530;2019-05-20 13:10:41.761;686;695;259;257;205;69;150;40;-3;30;778;245;-6;9;189;149;324;652;266;186;150;18;819;375;381;143;379;317;815;-2.0;-1.0;969.0;171.0;194.0;1;100;99;1;0;0;1;1;0;0;1;0;0;1;0;43056.88671875;16065.3125;23843.07421875;1397.86926269531;699.0;210967;441.0;0.0;Calculated values ==>;1558350641.761;341.76;342.66;299.06;298.86;293.66;280.06;275.94376602880345;288.16;277.16;272.86;276.16;350.96000000000004;297.66;272.56;274.06;292.06;288.06;305.56;338.36;291.76000000000005;288.16;317.26000000000005;343.06000000000006;274.96000000000004;243.1966462407574;269.6138998590099;275.94376602880345;299.76000000000005;8190000.000000001;3750000.0;3810000.0;1430000.0;3790000.0;3170000.0;8150000.0;0.0;0.0;0.1615;0.0285;0.03233333333333333;0.03233333333333333;0.0;16065.3125;23843.07421875;1397.86926269531;43056.88671875;471331.21813030745;473353.9928253415;265617.28588479164;264896.7902520409;248034.95867052162;429116.5711722346;448832.45070128725;438089.39356590953;471304.9624172612;530509.3767977344;471582.5911988386;437611.324674489;439972.6654241257;454974.49619495904;449787.7285304908;295672.20550413034;465813.5495046382;454201.13794809405;448832.45070128725;185231.60634950487;293153.3411634106;470117.3168609056;206730.06851246778;265617.28588479164;275.87617930315014;1773525.8690610796;984977.7221307106;194336.01080158522;297038.6128256902;0;18;13;9;50;47;1;11;92;100;1201401168169.7737;461697291334.67664;1009665740794.6211;37364.530996130845;7506.536577930478;-0.0;5923.956995733358;3353282.058088953;790171.7228328341;82198.01533622827;847715.7008588655;1.2297174692523987;0.12358860511442989
5531;2019-05-20 13:11:41.792;721;729;263;262;211;57;151;47;-18;36;772;245;-20;2;192;149;333;669;273;181;150;18;771;374;379;143;377;306;764;-1.0;86.0;1252.0;189.0;118.0;44;100;99;1;0;0;1;1;0;0;1;0;0;1;0;42511.53125;15148.802734375;23862.505859375;1347.74841308594;692.0;210968;448.0;0.0;Calculated values ==>;1558350701.792;345.26;346.06000000000006;299.46000000000004;299.36;294.26000000000005;278.86;275.84098080016133;288.26000000000005;277.86;271.36;276.76000000000005;350.36;297.66;271.16;273.36;292.36;288.06;306.46000000000004;340.06000000000006;291.26000000000005;288.16;317.96000000000004;342.36;274.96000000000004;243.1966462407574;268.3187672390254;275.84098080016133;300.46000000000004;7709999.999999999;3740000.0;3790000.0;1430000.0;3770000.0000000005;3060000.0;7640000.000000001;0.0;0.014333333333333333;0.20866666666666667;0.0315;0.019666666666666666;0.019666666666666666;0.0;15148.802734375;23862.505859375;1347.74841308594;42511.53125;482572.0444845165;484567.8453519253;270023.18062441604;269609.70261200715;251378.11611107484;429187.4505931623;449355.3564302676;438210.9650467479;471897.7078724963;530712.8310791965;473043.9314399156;437898.67151236854;441268.9435772527;455740.01790180744;449970.5174578673;357626.88964250544;475029.66683570534;453815.516737516;449203.2891075802;188156.80290529504;290221.2356813373;470117.3168609056;206417.2328270018;270023.18062441604;275.75224253322546;1774239.3076320286;985237.9741523664;194358.9027703452;297436.3647262765;0;18;13;9;50;47;1;11;92;100;1201629285970.2954;461783135664.87305;1009852737360.0488;48367.62545652035;8306.552647067969;0.0;3523.875466835562;3353996.861852256;790303.5666608115;82198.01533622827;847794.4734744013;1.4915624406246075;0.16061304092902232
5532;2019-05-20 13:12:41.782;745;751;258;257;211;48;139;45;-30;40;760;245;-31;-4;194;152;333;669;278;181;138;18;752;367;372;143;371;295;745;-1.0;115.0;1249.0;164.0;122.0;45;100;99;1;0;0;1;1;0;0;1;0;0;1;0;41448.97265625;14812.22265625;23367.9765625;1291.71459960938;685.0;210969;461.0;0.0;Calculated values ==>;1558350761.782;347.66;348.26;298.96000000000004;298.86;294.26000000000005;277.96000000000004;275.1157276137837;287.06;277.66;270.16;277.16;349.16;297.66;270.06;272.76000000000005;292.56;288.36;306.46000000000004;340.06000000000006;291.26000000000005;286.96000000000004;319.26000000000005;341.66;274.96000000000004;243.1966462407574;266.98899913490544;275.1157276137837;300.96000000000004;7520000.0;3670000.0000000005;3720000.0000000005;1430000.0;3710000.0;2950000.0;7450000.0;0.0;0.019166666666666665;0.20816666666666667;0.02733333333333333;0.02033333333333333;0.02033333333333333;0.0;14812.22265625;23367.9765625;1291.71459960938;41448.97265625;488257.86557364545;489868.1891821826;269200.3249085684;268780.61520348943;252015.96080923805;429675.2189834977;448831.25413137494;438824.7073392465;472292.48545527144;530295.9975039501;474479.5643985832;438672.6834563149;442684.52525277244;457012.9787820721;451675.0784720925;383083.7836806958;477254.56584763597;455005.35606785543;448679.6728961233;193589.57483703562;287289.4124756198;470117.3168609056;204589.02830338827;269200.3249085684;275.0188196144196;1774938.8618862142;985487.6077514593;194380.89462953364;297829.8864819624;0;18;13;9;50;47;1;11;92;100;1201854548420.3313;461868921364.88666;1010033007310.0775;48760.060519297826;7257.77322057214;0.0;3649.4134090802827;3354806.1243359526;790433.2477592765;82198.01533622827;847854.2409188088;1.5116380579752255;0.16279592459759545
5533;2019-05-20 13:13:41.783;753;757;257;255;210;44;162;42;-39;42;743;247;-40;-12;195;152;326;666;286;181;161;18;744;363;368;143;366;288;739;-1.0;89.0;908.0;47.0;120.0;40;100;100;1;0;0;1;1;0;0;1;0;0;0;0;40825.93359375;14743.583984375;22942.08203125;1263.85888671875;678.0;210970;483.0;0.0;Calculated values ==>;1558350821.783;348.46000000000004;348.86;298.86;298.66;294.16;277.56;274.69669130483857;289.36;277.36;269.26000000000005;277.36;347.46000000000004;297.86;269.16;271.96000000000004;292.66;288.36;305.76000000000005;339.76;291.26000000000005;289.26000000000005;321.46000000000004;340.96000000000004;274.96000000000004;243.1966462407574;266.1237361191953;274.69669130483857;301.76000000000005;7440000.000000001;3629999.9999999995;3679999.9999999995;1430000.0;3660000.0;2880000.0;7390000.000000001;0.0;0.014833333333333334;0.15133333333333335;0.007833333333333333;0.02;0.02;0.0;14743.583984375;22942.08203125;1263.85888671875;40825.93359375;490265.6139521276;491357.7720969504;269186.18583797786;268342.1206351162;251898.0136492038;429947.3805835815;452955.77374129853;439018.0996395069;472489.7604950056;529066.1295390156;475611.00449331495;438868.18837745173;442970.6621837538;457963.6984928254;452381.11837450357;382349.85073533264;477471.29856851563;455675.6656004823;452810.80125636526;202784.37528459195;284357.86631585273;470117.3168609056;203685.1855358713;269186.18583797786;274.6516419357354;1775624.4975312063;985733.9102448068;194402.19143016808;298215.81006839674;0;18;13;9;50;47;1;11;92;100;1202076552120.0632;461954722794.783;1010207910224.8662;35613.71433435019;2087.0516953794354;0.0;3672.492308367748;3355509.2508441303;790511.1225980411;82198.01533622827;847915.2578166452;1.06222754813648;0.10739091481974485
5534;2019-05-20 13:14:41.783;756;758;264;263;220;39;181;38;-45;43;727;249;-47;-18;197;155;322;670;286;182;180;18;725;357;362;141;361;284;720;-2.0;122.0;828.0;61.0;100.0;22;100;78;1;0;0;1;1;0;0;1;0;0;0;0;37748.34765625;12556.9326171875;21667.244140625;1247.76452636719;665.0;210971;512.0;0.0;Calculated values ==>;1558350881.783;348.76;348.96000000000004;299.56;299.46000000000004;295.16;277.06;274.0616903277293;291.26000000000005;276.96000000000004;268.66;277.46000000000004;345.86;298.06;268.46000000000004;271.36;292.86;288.66;305.36;340.16;291.36;291.16;324.36;339.66;274.96000000000004;242.77792619122317;265.62235894841564;274.0616903277293;301.76000000000005;7250000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2840000.0;7200000.0;0.0;0.02033333333333333;0.13799999999999998;0.010166666666666666;0.016666666666666666;0.016666666666666666;0.0;12556.9326171875;21667.244140625;1247.76452636719;37748.34765625;492608.1267651634;493391.64646550955;273882.6375203678;273394.3513313178;256010.79477367993;430346.717906069;456668.5671208292;439006.20571697084;472850.300935316;527717.5759955139;476349.0928400933;438708.0829489079;442934.1909783852;459038.22702066065;453851.92248961725;393061.39065556467;480276.56772249064;456807.87835961964;456529.09967249434;214906.75144652807;278914.2836208781;470387.0459242999;202065.4631745594;273882.6375203678;273.9959252515025;1776279.2832082896;985961.4145498198;194423.12162527713;298587.55445316236;0;18;13;9;50;47;1;11;92;100;1202295552120.0632;462039922794.783;1010379510224.8662;32697.822470852774;2727.9360912890284;0.0;3044.107702535442;3356078.51365084;790551.2474962634;82198.01533622827;847971.2294834027;1.084515390812135;0.11279551284732198
5535;2019-05-20 13:15:41.804;753;753;263;262;220;33;189;33;-44;42;714;252;-46;-16;198;156;312;639;277;183;188;18;697;351;356;140;354;286;694;-3.0;122.0;642.0;87.0;94.0;1;100;29;1;0;0;1;1;0;0;1;0;0;1;0;32267.814453125;8487.4765625;20025.0390625;1264.06298828125;655.0;210972;547.0;0.0;Calculated values ==>;1558350941.804;348.46000000000004;348.46000000000004;299.46000000000004;299.36;295.16;276.46000000000004;273.4187578820637;292.06;276.46000000000004;268.76000000000005;277.36;344.56000000000006;298.36;268.56;271.56;292.96000000000004;288.76000000000005;304.36;337.06;291.46000000000004;291.96000000000004;327.86;338.66;274.96000000000004;242.56692532238324;265.87368984753493;273.4187578820637;300.86;6970000.0;3510000.0;3560000.0;1400000.0;3540000.0;2860000.0;6940000.000000001;0.0;0.02033333333333333;0.107;0.0145;0.015666666666666666;0.015666666666666666;0.0;8487.4765625;20025.0390625;1264.06298828125;32267.814453125;494938.4851145288;495231.5381094509;276058.24519236124;275501.1961193011;257173.06875948075;430735.4089219946;458741.3219607375;438712.35373912647;472882.7909566239;526214.5257643446;476439.9399356467;438412.15458171366;442808.8494509282;460274.1915433627;455012.3084437483;402297.3221010595;478461.149944875;457921.40123190166;458605.02153109515;229540.68826423294;274727.5295995403;470521.56202125014;200374.99869166574;276058.24519236124;273.30818473008406;1776862.9554387836;986136.8460055763;194444.06084736416;298935.11174848425;0;18;13;9;50;47;1;11;92;100;1202511027509.7346;462124252299.6544;1010550570074.6052;25502.0969900783;3917.1251682789743;0.0;2859.899495973498;3356563.6827287064;790606.6423881039;82198.01533622827;848020.4467633362;1.0840440090028782;0.11347007273845464
5536;2019-05-20 13:16:41.775;742;741;261;259;216;28;195;27;-40;40;709;253;-42;-5;199;154;302;609;277;185;194;17;683;345;350;136;349;290;681;239.0;118.0;765.0;108.0;106.0;1;100;2;1;0;0;1;1;0;0;1;0;0;1;0;29891.57421875;6681.50390625;19658.544921875;1293.98840332031;647.0;210973;582.0;0.0;Calculated values ==>;1558351001.775;347.36;347.26;299.26000000000005;299.06;294.76000000000005;275.96000000000004;272.7676641592781;292.66;275.86;269.16;277.16;344.06000000000006;298.46000000000004;268.96000000000004;272.66;293.06;288.56;303.36;334.06;291.66;292.56;331.36;337.86;274.86;241.71165711629368;266.37251300914875;272.7676641592781;300.86;6830000.0;3450000.0;3500000.0;1360000.0;3490000.0;2900000.0;6809999.999999999;0.03983333333333334;0.019666666666666666;0.1275;0.018000000000000002;0.017666666666666667;0.05750000000000001;0.0;6681.50390625;19658.544921875;1293.98840332031;29891.57421875;494763.16342701257;494819.5736337332;276506.23411129095;275337.7178444808;256316.92753044958;431113.4868728058;460494.49674625666;438422.8600450664;473208.68934220774;525380.25407193;476048.19319910096;438119.5482360374;443563.7672596641;461181.8950349183;455740.1701311428;403778.06008025934;475333.1947686495;459152.06610744115;460360.83308859565;244179.05427248686;271378.50176498963;470959.3386274875;198849.87995461054;222709.51340564855;272.6812780207406;1777380.6999818578;986263.1930792767;194465.36763910073;299265.6484461019;0;18;13;9;50;47;1;11;92;100;1202722725140.4214;462207012279.9229;1010723286555.1655;30545.554961533122;4897.970256111786;0.0;13664.95088176946;3357030.520748997;790680.0660116331;82198.01533622827;848158.0872918387;1.777101032618313;0.1500429198631826
5537;2019-05-20 13:17:41.805;732;733;262;261;212;23;200;21;-37;38;713;253;-39;1;200;149;297;614;277;186;199;17;687;340;345;136;343;292;685;1097.0;114.0;341.0;123.0;124.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;30142.109375;6673.30859375;19860.134765625;1293.55444335938;633.0;210974;608.0;0.0;Calculated values ==>;1558351061.805;346.36;346.46000000000004;299.36;299.26000000000005;294.36;275.46000000000004;272.21867820750657;293.16;275.26000000000005;269.46000000000004;276.96000000000004;344.46000000000004;298.46000000000004;269.26000000000005;273.26000000000005;293.16;288.06;302.86;334.56;291.76000000000005;293.06;333.96000000000004;336.46000000000004;274.86;241.71165711629368;266.62003547228215;272.21867820750657;300.86;6870000.0;3400000.0;3450000.0;1360000.0;3429999.9999999995;2920000.0;6850000.0;0.18283333333333335;0.019;0.05683333333333333;0.0205;0.020666666666666667;0.20350000000000001;0.0;6673.30859375;19860.134765625;1293.55444335938;30142.109375;492956.0793088382;493297.39652474836;276584.6117417182;276000.77140315884;254685.6418942505;431420.45991060114;461926.1883924594;438430.3070074864;473013.45329280203;525638.9210745367;475793.84484332666;438126.0023570898;444015.5724375176;462230.01082278346;455886.1734081671;398860.6597161986;475633.9527661801;460072.69459547993;461794.573190275;255056.51255035817;265518.4816520846;470959.3386274875;197574.16855540153;205598.1611476237;272.15427160336776;1777881.2308185822;986374.5388284423;194486.94127757463;299595.13543783943;0;18;13;9;50;47;1;11;92;100;1202931329390.322;462288653079.88403;1010897973855.0823;13688.657202026823;5604.395986477762;0.0;52135.96985067954;3357399.323492735;790767.629490139;82198.01533622827;848706.702468184;2.5668964918725536;0.10047636628517427
5538;2019-05-20 13:18:41.766;727;729;261;260;219;26;203;21;-40;35;719;251;-41;5;201;148;295;626;283;190;202;18;671;343;348;135;347;290;669;171.0;121.0;1569.0;105.0;125.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;29474.5078125;6536.47314453125;19229.712890625;1294.64440917969;622.0;210975;630.0;-1.0;Calculated values ==>;1558351121.766;345.86;346.06000000000006;299.26000000000005;299.16;295.06;275.76000000000005;272.5487779782249;293.46000000000004;275.26000000000005;269.16;276.66;345.06000000000006;298.26000000000005;269.06;273.66;293.26000000000005;287.96000000000004;302.66;335.76000000000005;292.16;293.36;336.16;335.36;274.96000000000004;241.49495122638035;266.37251300914875;272.5487779782249;301.46000000000004;6709999.999999999;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2900000.0;6690000.000000001;0.0285;0.020166666666666666;0.2615;0.0175;0.020833333333333332;0.04933333333333333;-0.002518062936045383;6536.47314453125;19229.712890625;1294.64440917969;29474.5078125;493847.4131274439;494325.6527305891;278219.182163657;277557.2473458862;258040.7152910582;431237.1583312671;461864.7007350538;438422.8600450664;472851.2559263234;526420.2986491682;475817.45221981884;438271.34667919594;444981.44660324074;461753.13320302847;455247.87768702005;405880.732344461;479376.4055935455;460137.86306112877;461732.5941255692;264262.8888514036;260914.8530628454;471190.70470879815;198441.87172685144;232131.6143099619;272.5113255217766;1778377.713038184;986484.5487898806;194508.495581923;299920.67243144696;0;18;13;9;50;47;1;11;92;100;1203139094255.2031;462369900234.8375;1011072460364.9824;62755.02844521321;4773.104577184068;0.0;11326.981670903293;3358035.9401361337;790854.0524499919;82198.01533622827;849235.2166395739;2.913994633516711;0.2789162989647577
5539;2019-05-20 13:19:41.776;719;722;261;260;214;23;202;20;-38;34;722;251;-39;4;202;145;293;627;284;192;201;18;672;340;345;134;344;293;670;179.0;113.0;754.0;175.0;154.0;1;100;1;1;0;0;1;1;0;0;1;0;0;1;0;29521.337890625;6509.767578125;19389.16796875;1316.54907226562;612.0;210976;646.0;0.0;Calculated values ==>;1558351181.776;345.06000000000006;345.36;299.26000000000005;299.16;294.56;275.46000000000004;272.21867820750657;293.36;275.16;269.36;276.56;345.36;298.26000000000005;269.26000000000005;273.56;293.36;287.66;302.46000000000004;335.86;292.36;293.26000000000005;337.76;334.36;274.96000000000004;241.2770596917726;266.74333088950624;272.21867820750657;301.56;6720000.0;3400000.0;3450000.0;1340000.0;3440000.0;2930000.0;6700000.0;0.029833333333333333;0.01883333333333333;0.12566666666666668;0.029166666666666667;0.025666666666666667;0.0555;0.0;6509.767578125;19389.16796875;1316.54907226562;29521.337890625;492623.2523115843;493246.1233810428;278062.85632429644;277408.19662039314;256102.01490582025;431420.45991060114;462189.07052532554;438053.3765868196;472884.4304738556;526497.6220825446;475434.5932160876;437900.39328309713;444242.15413698874;462340.58691450674;455338.2094610023;404417.7814589458;479412.0205291812;460869.95606622874;462057.68729304615;270959.89632461156;256730.23209357203;471323.8536851003;197489.54285192734;234751.67580911907;272.1205721834541;1778869.4270243065;986593.2855823309;194530.25915425585;300242.5500758918;0;18;13;9;50;47;1;11;92;100;1203347028905.1702;462450613684.8247;1011247389514.9546;30230.855106018127;7986.834065967544;0.0;12615.483637357953;3358810.951645998;790960.4029941383;82198.01533622827;849434.7704372017;1.8678033303729125;0.17817055123857722
5540;2019-05-20 13:20:41.766;714;717;257;255;206;25;199;19;-31;32;728;251;-32;6;202;137;292;636;279;194;199;18;647;351;356;131;356;302;648;-1.0;126.0;1874.0;430.0;63.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16647.35546875;6195.24365234375;6689.615234375;1361.51049804688;605.0;210977;650.0;0.0;Calculated values ==>;1558351241.766;344.56000000000006;344.86;298.86;298.66;293.76000000000005;275.66;273.4187578820637;293.06;275.06;270.06;276.36;345.96000000000004;298.26000000000005;269.96000000000004;273.76000000000005;293.36;286.86;302.36;336.76000000000005;292.56;293.06;338.16;333.66;274.96000000000004;240.61611355647437;267.8393353686513;273.4187578820637;301.06;6470000.0;3510000.0;3560000.0;1310000.0;3560000.0;3020000.0;6480000.0;0.0;0.021;0.3123333333333333;0.07166666666666667;0.0105;0.0105;0.0;6195.24365234375;6689.615234375;1361.51049804688;16647.35546875;494428.7940402311;494743.0615946409;396513.23656951747;394999.23263290036;254185.29575189232;430735.4089219946;460096.79854208254;437087.69907598407;473081.36623795505;526419.8004287556;474275.36331429495;436930.4416478736;442699.92918233894;460500.8437552981;452331.8709258102;414343.558419219;483257.02742424083;459420.75121607736;460096.79854208254;272634.34865687083;253801.27034056993;471721.96164693194;200403.08312316067;396513.23656951747;273.3192135769503;1779254.1020125106;986699.1430300861;194552.57259781816;300459.83704875346;0;18;13;9;50;47;1;11;92;100;1203557293855.2036;462530100434.83734;1011425859764.9829;73924.49504926517;19444.519627536945;0.0;667.6274007119333;3359678.768237221;791188.9595091848;82198.01533622827;849545.4445804378;6.600744339682238;0.8017390081813857
5541;2019-05-20 13:21:41.787;701;705;248;248;204;45;197;20;-18;31;741;252;-19;8;199;135;286;591;276;195;196;19;647;357;361;132;362;313;649;-1.0;123.0;1160.0;237.0;139.0;99;91;1;1;0;0;1;0;0;0;1;0;0;1;0;15979.220703125;6127.74267578125;6630.46875;1342.19494628906;603.0;210978;657.0;0.0;Calculated values ==>;1558351301.787;343.26;343.66;297.96000000000004;297.96000000000004;293.56;277.66;274.0616903277293;292.86;275.16;271.36;276.26000000000005;347.26;298.36;271.26000000000005;273.96000000000004;293.06;286.66;301.76000000000005;332.26000000000005;292.66;292.76000000000005;338.86;333.46000000000004;275.06;240.83765695389522;269.14681796795327;274.0616903277293;300.76000000000005;6470000.0;3570000.0000000005;3610000.0;1320000.0;3620000.0000000005;3130000.0;6490000.000000001;0.0;0.0205;0.19333333333333333;0.0395;0.023166666666666665;0.023166666666666665;0.0;6127.74267578125;6630.46875;1342.19494628906;15979.220703125;492628.03645583533;492982.0875750163;272872.4772213146;272872.4772213146;253404.79620588565;430346.717906069;459038.22702066065;436608.2920388048;472853.8412306012;526925.4117461608;472955.69390907965;436447.10967422544;440683.66314903874;459153.1681162232;450978.18160896865;412028.6034553966;476417.20607999293;458764.56239000184;458901.46526618546;275564.83829863765;252964.46457616048;471686.8381748198;202036.50173094048;272872.4772213146;273.98464922918987;1779526.0853077085;986801.8705247073;194575.11136229412;300570.87659869884;0;18;13;9;50;47;1;11;92;100;1203772469139.8755;462609028049.7169;1011610424339.7014;45350.5461261871;10651.188289533233;0.0;4309.671556372841;3360673.0747977034;791439.8448539258;82198.01533622827;849586.9365888055;4.277281404566915;0.47595584442379874
5542;2019-05-20 13:22:41.787;679;692;252;249;207;60;198;20;-10;31;755;252;-11;13;199;127;285;597;275;196;197;19;664;359;364;134;364;318;666;-1.0;121.0;947.0;228.0;124.0;99;85;4;1;0;0;1;0;0;0;1;0;0;1;0;16575.14453125;6510.73828125;6818.21826171875;1326.88220214844;596.0;210979;662.0;0.0;Calculated values ==>;1558351361.787;341.06000000000006;342.36;298.36;298.06;293.86;279.16;274.27422755570615;292.96000000000004;275.16;272.16;276.26000000000005;348.66;298.36;272.06;274.46000000000004;293.06;285.86;301.66;332.86;292.76000000000005;292.86;339.36;332.76000000000005;275.06;241.2770596917726;269.7299932089509;274.27422755570615;300.66;6640000.000000001;3590000.0;3640000.0;1340000.0;3640000.0;3180000.0;6659999.999999999;0.0;0.020166666666666666;0.15783333333333335;0.038;0.020666666666666667;0.020666666666666667;0.0;6510.73828125;6818.21826171875;1326.88220214844;16575.14453125;487753.5586620119;489407.1290158202;273142.74450076453;271514.97151986626;253729.16193850894;430214.79039162316;458698.32593839575;436737.29309844685;472592.1488768574;528012.2247859291;472293.9858353133;436575.08484221715;440375.043793608;458835.75621896185;449439.8365242237;404188.2487541831;475280.8787690455;458423.03231300757;458560.75158959633;277658.20189090865;250035.78352995744;471421.5176682964;202530.92889089973;273142.74450076453;274.1860676167185;1779797.3716846616;986907.1911993491;194597.35367186443;300682.94899046316;0;18;13;9;50;47;1;11;92;100;1203989969139.8755;462688828049.7169;1011799724339.7014;36965.57115075786;10217.842373541074;0.0;3831.9721465025236;3361359.042441678;791613.7534427847;82198.01533622827;849654.7836196629;3.480891578982335;0.39278303523115005
5543;2019-05-20 13:23:41.787;661;676;260;255;192;67;201;21;-9;31;766;250;-10;14;199;120;289;614;280;197;200;20;682;364;369;137;369;318;683;-2.0;130.0;884.0;216.0;121.0;99;89;28;1;0;0;1;0;0;0;1;0;0;1;0;18643.658203125;8182.43505859375;7049.974609375;1344.78759765625;587.0;210980;667.0;0.0;Calculated values ==>;1558351421.787;339.26;340.76;299.16;298.66;292.36;279.86;274.8017692304317;293.26000000000005;275.26000000000005;272.26000000000005;276.26000000000005;349.76;298.16;272.16;274.56;293.06;285.16;302.06;334.56;292.86;293.16;339.86;331.86;275.16;241.92719264551067;269.7299932089509;274.8017692304317;301.16;6820000.0;3640000.0;3690000.0;1370000.0;3690000.0;3180000.0;6830000.0;0.0;0.021666666666666667;0.14733333333333334;0.036000000000000004;0.020166666666666666;0.020166666666666666;0.0;8182.43505859375;7049.974609375;1344.78759765625;18643.658203125;483164.73612917145;485279.4847326202;275669.0547325627;272922.4050649901;247942.04677736372;429879.7862731237;458313.4302660672;436899.13996127737;472198.00020708365;529170.9960070127;472052.7441190474;436737.29309844685;440529.46591001225;458035.7731655658;447453.0441045822;396611.3793821012;475874.8217027739;457757.51125268615;458174.6768606203;279751.69817897916;246270.64818160105;471119.972000508;203850.5442486119;275669.0547325627;274.7201819321862;1780090.861707448;987029.6343105144;194619.6175868628;300798.51726438897;0;18;13;9;50;47;1;11;92;100;1204209869139.8755;462770128049.7169;1011990524339.7014;34335.826434999384;9621.69939906826;0.0;3680.5300462491623;3361953.2207548926;791779.0829575564;82198.01533622827;849717.3878046025;2.873709899025005;0.3294638681350617
5544;2019-05-20 13:24:41.778;652;665;264;263;175;73;202;21;-10;30;772;250;-12;9;198;120;293;621;284;198;201;20;698;367;372;139;372;316;699;-2.0;83.0;868.0;166.0;121.0;99;96;44;1;0;0;1;0;0;0;1;0;0;0;0;20338.904296875;9543.8984375;7223.42529296875;1375.90771484375;575.0;210981;665.0;0.0;Calculated values ==>;1558351481.778;338.36;339.66;299.56;299.46000000000004;290.66;280.46000000000004;275.1157276137837;293.36;275.26000000000005;272.16;276.16;350.36;298.16;271.96000000000004;274.06;292.96000000000004;285.16;302.46000000000004;335.26000000000005;292.96000000000004;293.26000000000005;339.66;330.66;275.16;242.35481222062532;269.49753711883926;275.1157276137837;301.56;6980000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;3160000.0;6990000.000000001;0.0;0.013833333333333333;0.14466666666666667;0.027666666666666666;0.020166666666666666;0.020166666666666666;0.0;9543.8984375;7223.42529296875;1375.90771484375;20338.904296875;480002.39324215695;481872.8595423978;276035.61923001276;275487.3764015497;242119.60729210783;429675.2189834977;457970.49798369827;437199.7979686943;471835.9296657252;529954.6334489756;472318.862421293;436878.1151619385;440189.9702421009;457411.20259979833;446878.88025848323;388122.5804900277;475048.4760421553;457411.20259979833;457830.9065929275;278914.2836208781;241250.99604349316;470852.7170844846;204683.64297766014;276035.61923001276;275.0551572581017;1780415.667667695;987177.3315988304;194642.28664699747;300917.44442217314;0;18;13;9;50;47;1;11;92;100;1204432135795.5256;462852915629.9591;1012180695810.2577;33637.33708870294;7364.01105028881;0.0;3666.204961818781;3362519.578819459;791920.6093129102;82198.01533622827;849778.6014130967;2.461940323885957;0.27592626888961874
5545;2019-05-20 13:25:41.808;652;662;262;263;176;76;201;23;-13;30;772;249;-14;7;197;124;298;626;286;199;200;20;711;373;378;141;378;314;712;-2.0;0.0;919.0;214.0;124.0;100;99;52;1;0;0;1;0;0;0;1;0;0;1;0;21609.01953125;10344.1123046875;7506.89453125;1386.09045410156;559.0;210982;661.0;0.0;Calculated values ==>;1558351541.808;338.36;339.36;299.36;299.46000000000004;290.76000000000005;280.76000000000005;275.73799182748917;293.26000000000005;275.46000000000004;271.86;276.16;350.36;298.06;271.76000000000005;273.86;292.86;285.56;302.96000000000004;335.76000000000005;293.06;293.16;339.26;329.06;275.16;242.77792619122317;269.2639976450953;275.73799182748917;301.76000000000005;7109999.999999999;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3140000.0;7120000.0;0.0;0.0;0.15316666666666665;0.035666666666666666;0.020666666666666667;0.020666666666666667;0.0;10344.1123046875;7506.89453125;1386.09045410156;21609.01953125;478507.4706250245;479946.04239084234;273640.4846240922;274141.5711110814;242077.0126896172;429258.0297950786;456855.48681519245;437179.3288687813;471570.8910797328;530106.5896890105;472464.17551173264;437019.13673288765;440314.901596438;456287.3088587096;446338.0485891161;380794.70510572626;474272.2666258448;456571.7316668634;456713.69217327517;277239.5186164033;234559.02529450474;470584.5501933917;206206.7347133581;273640.4846240922;275.6671053558301;1780765.4084824454;987343.1478883143;194665.31480672007;301040.258463649;0;18;13;9;50;47;1;11;92;100;1204657248295.4185;462936957629.91907;1012369790310.1676;35377.30233813898;9429.475418787864;-0.0;3783.5129560164482;3363094.988375406;792060.6250062794;82198.01533622827;849840.713436207;2.5258639585975;0.29311209224543333
5546;2019-05-20 13:26:41.809;657;665;253;256;195;79;201;29;-12;32;769;250;-14;5;195;133;304;631;281;200;200;20;738;380;385;142;385;314;739;-2.0;-1.0;1292.0;201.0;144.0;100;99;66;1;0;0;1;0;0;0;1;0;0;0;0;22996.56640625;11721.85546875;80269.828125;1378.36877441406;547.0;210983;657.0;0.0;Calculated values ==>;1558351601.809;338.86;339.66;298.46000000000004;298.76000000000005;292.66;281.06;276.4546675782219;293.26000000000005;276.06;271.96000000000004;276.36;350.06000000000006;298.16;271.76000000000005;273.66;292.66;286.46000000000004;303.56;336.26000000000005;293.16;293.16;338.86;327.86;275.16;242.98782864720522;269.2639976450953;276.4546675782219;301.26000000000005;7380000.0;3800000.0;3850000.0;1420000.0;3850000.0;3140000.0;7390000.000000001;0.0;0.0;0.21533333333333332;0.033499999999999995;0.024;0.024;0.0;11721.85546875;80269.828125;1378.36877441406;22996.56640625;476147.1236699853;477311.7807747995;267511.4969636795;268762.42119153764;247123.52954491726;428757.65804586536;455699.3703122724;437339.1761139985;471635.3862721799;529791.6254533555;472584.11072311125;437019.13673288765;440006.86123112036;454830.8557475708;446386.78701314;299830.4746793261;471777.95966422174;455555.07006736955;455555.07006736955;275564.83829863765;229540.68826423294;470450.12188174675;208032.39360572014;267511.4969636795;276.39457479794453;1781137.1278933624;987527.0340175886;194688.35235088255;301771.743342779;0;18;13;9;50;47;1;11;92;100;1204886152110.1418;463021859044.8165;1012558193449.9401;49377.39383344928;8790.99389724689;-0.0;4513.045754488561;3363801.2892808015;792212.464781017;82198.01533622827;849909.8525776776;0.6713226767617934;0.07354908696866568
5547;2019-05-20 13:27:41.799;681;689;245;245;201;60;196;35;-18;34;764;250;-20;3;197;138;313;649;290;199;195;20;836;368;374;143;372;307;835;-1.0;-1.0;1206.0;182.0;216.0;1;99;60;1;0;0;1;0;1;0;1;0;0;0;0;40079.92578125;12697.1005859375;24558.23828125;1344.89318847656;539.0;210984;651.0;0.0;Calculated values ==>;1558351661.799;341.26;342.06000000000006;297.66;297.66;293.26000000000005;279.16;275.2199585193972;292.76000000000005;276.66;271.36;276.56;349.56000000000006;298.16;271.16;273.46000000000004;292.86;286.96000000000004;304.46000000000004;338.06000000000006;293.06;292.66;338.26;327.06;275.16;243.1966462407574;268.43790593516167;275.2199585193972;302.16;8359999.999999999;3679999.9999999995;3740000.0;1430000.0;3720000.0000000005;3070000.0;8350000.0;0.0;0.0;0.201;0.030333333333333334;0.036000000000000004;0.036000000000000004;0.0;12697.1005859375;24558.23828125;1344.89318847656;40079.92578125;468375.2764653187;469918.2004275353;259928.29225854715;259928.29225854715;246351.97742286787;429606.4342157736;456803.62847761554;437985.2681005028;471700.2039591064;529800.5685820328;473505.7419383505;437671.5478804793;441206.9368439809;457270.98814679036;449421.0396355995;286912.5315469059;462647.1913570369;457226.32384720515;456662.40594016435;273052.9745269728;226195.42121513622;470315.4621069152;204919.1456396638;259928.29225854715;275.1503764309056;1781662.6777221027;987730.4914028599;194711.04241826863;302645.16496843327;0;18;13;9;50;48;1;11;92;100;1205113814160.178;463107344794.83014;1012744462399.9697;46846.29061462864;8050.3549328399595;-0.0;7082.42809253822;3364603.01967399;792352.7859638612;82198.01533622827;850006.4654215934;1.605665829952238;0.17309905081174687
