;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5548;2019-05-20 13:28:41.780;737;748;270;270;223;68;168;41;-29;37;754;249;-31;2;197;148;319;690;294;191;168;20;801;386;391;143;389;300;784;-1.0;-1.0;1521.0;179.0;64.0;99;99;34;1;0;0;1;0;1;0;1;0;0;1;0;40482.9375;10142.73828125;27167.71875;1309.76428222656;532.0;210985;644.0;0.0;Calculated values ==>;1558351721.78;346.86;347.96000000000004;300.16;300.16;295.46000000000004;279.96000000000004;277.0612115527968;289.96000000000004;277.26000000000005;270.26000000000005;276.86;348.56000000000006;298.06;270.06;273.36;292.86;287.96000000000004;305.06;342.16;292.26000000000005;289.96000000000004;337.56000000000006;326.36;275.16;243.1966462407574;267.5978703862781;277.0612115527968;302.56;8009999.999999999;3860000.0;3910000.0;1430000.0;3890000.0;3000000.0;7840000.000000001;0.0;0.0;0.2535;0.029833333333333333;0.010666666666666666;0.010666666666666666;0.0;10142.73828125;27167.71875;1309.76428222656;40482.9375;481851.16910321417;485390.6630599848;271603.301191071;271603.301191071;254565.40374142225;428316.9747201074;449746.9549197732;437856.56215164;471996.43091952;529290.4194999392;474299.8515182151;437545.9146967623;442526.58117228496;454445.31918519567;447583.4119631829;295546.35511106526;476141.57479587063;453217.8400475637;449746.9549197732;270122.7006405761;223268.49639005636;470315.4621069152;209547.8499082299;271603.301191071;276.9951479440721;1782333.8223190708;987920.7631214533;194733.15755849204;303076.0781109234;0;18;13;9;50;48;1;11;92;100;1205343241484.9736;463193117624.7538;1012926504734.8076;57876.258553704465;7779.567097260778;-0.0;1900.198973106157;3365475.431231778;792484.6602072559;82198.01533622827;850081.296942919;1.7492397072436678;0.20314873430099945
5549;2019-05-20 13:29:41.770;749;744;278;278;249;44;145;46;-26;41;743;251;-28;2;198;165;317;636;288;189;145;20;703;361;366;144;363;299;694;-1.0;120.0;553.0;43.0;87.0;0;99;36;1;0;0;1;0;0;1;1;0;0;0;0;42924.3984375;9132.482421875;28671.923828125;1298.97314453125;519.0;210986;636.0;0.0;Calculated values ==>;1558351781.77;348.06000000000006;347.56000000000006;300.96000000000004;300.96000000000004;298.06;277.56;274.4858918419099;287.66;277.76000000000005;270.56;277.26000000000005;347.46000000000004;298.26000000000005;270.36;273.36;292.96000000000004;289.66;304.86;336.76000000000005;292.06;287.66;336.76000000000005;325.06;275.16;243.40439225979637;267.47669482898436;274.4858918419099;301.96000000000004;7030000.0;3610000.0;3660000.0;1440000.0;3629999.9999999995;2990000.0;6940000.000000001;0.0;0.02;0.09216666666666667;0.007166666666666667;0.0145;0.0145;0.0;9132.482421875;28671.923828125;1298.97314453125;42924.3984375;493781.8269997912;493960.8917504735;286308.69572779693;286308.69572779693;268981.556423469;430081.6785162784;450825.41710862383;438544.20172432164;472259.5391352755;528220.0462833587;474663.57189622585;438236.7768127522;442733.2750669633;458857.5321226224;454587.42908880144;402081.4252405079;477996.48594880925;457129.41179851815;450825.41710862383;266774.11836628895;217833.21561994078;470180.5696925624;203130.56927630366;286308.69572779693;274.4278528025919;1783028.7676084717;988081.3631895317;194754.89341380537;303541.33091075596;0;18;13;9;50;48;2;11;92;100;1205570303635.0098;463279203274.76746;1013106174784.8362;21697.28979062566;1913.8583363165208;0.0;2385.49246002199;3366138.433615936;792565.4252894577;82198.01533622827;850117.0050858515;0.6648182584086298;0.0689986735637044
5550;2019-05-20 13:30:41.781;741;732;267;265;224;29;159;33;-33;42;733;252;-34;2;199;155;302;601;273;189;158;19;701;345;351;143;348;294;694;363.0;115.0;0.0;0.0;120.0;0;100;15;1;0;0;1;0;0;1;1;0;0;1;0;40731.68359375;7738.01953125;28974.197265625;1293.02990722656;541.0;210987;629.0;0.0;Calculated values ==>;1558351841.781;347.26;346.36;299.86;299.66;295.56;276.06;272.7676641592781;289.06;276.46000000000004;269.86;277.36;346.46000000000004;298.36;269.76000000000005;273.36;293.06;288.66;303.36;333.26000000000005;292.06;288.96000000000004;336.06;327.26000000000005;275.06;243.1966462407574;266.86631818009863;272.7676641592781;300.46000000000004;7009999.999999999;3450000.0;3510000.0;1430000.0;3479999.9999999995;2940000.0;6940000.000000001;0.0605;0.019166666666666665;0.0;0.0;0.02;0.0805;0.0;7738.01953125;28974.197265625;1293.02990722656;40731.68359375;492839.2197230528;492254.3336849438;278398.1738395837;277204.3159148729;258659.10776596033;431113.4868728058;455430.03789196967;438591.3684654617;472489.7604950056;527564.8635814781;475422.6808776599;438439.1573181969;443754.8239986431;461335.5593377295;455877.7665408579;393664.1396537746;472462.8252739031;459533.28600944486;455290.9539762602;263844.3676079864;227031.71669481136;470216.3998685916;199068.34207438552;218777.61704710557;272.7676641592781;1783726.029432349;988221.9764799936;194776.49739921183;304021.80332301;0;18;13;9;50;48;2;11;92;100;1205785443069.7158;463365319059.6498;1013284107399.593;0.0;0.0;0.0;19039.32362279695;3366319.277512581;792581.3770328554;82198.01533622827;850295.5779519889;0.5009656632683352;0.00219376573251398
5551;2019-05-20 13:31:41.791;740;736;264;262;216;24;183;24;-36;39;725;253;-37;6;201;147;298;626;273;189;182;19;683;342;347;139;345;293;681;532.0;118.0;407.0;0.0;128.0;66;100;1;1;0;0;1;0;1;0;1;0;0;1;0;32468.111328125;6623.0009765625;21982.353515625;1301.16613769531;633.0;210988;623.0;13.0;Calculated values ==>;1558351901.791;347.16;346.76;299.56;299.36;294.76000000000005;275.56;272.43898195401505;291.46000000000004;275.56;269.56;277.06;345.66;298.46000000000004;269.46000000000004;273.76000000000005;293.26000000000005;287.86;302.96000000000004;335.76000000000005;292.06;291.36;335.46000000000004;336.46000000000004;275.06;242.35481222062532;266.74333088950624;272.43898195401505;300.46000000000004;6830000.0;3420000.0000000005;3470000.0000000005;1390000.0;3450000.0;2930000.0;6809999.999999999;0.08866666666666667;0.019666666666666666;0.06783333333333334;0.0;0.021333333333333333;0.11;0.032715364686368285;6623.0009765625;21982.353515625;1301.16613769531;32468.111328125;494482.3820341358;494117.81057876186;278360.36147978925;277109.69585244596;256316.92753044958;431298.55289687274;459357.3096172484;438358.4652479722;472719.2527797885;526809.9499200277;475666.3813499787;438206.06636572257;444526.665068816;462057.68729304615;455277.86875381524;401618.666771671;477975.0801616272;460160.4148215667;459223.00561131124;261333.34086894934;265518.4816520846;470754.2918620804;198269.91359554144;213802.6065185471;272.43898195401505;1784336.1293896495;988341.6715967348;194798.1193026328;304446.51201910677;0;18;13;9;50;49;2;11;92;100;1205994877969.6826;463449933159.63635;1013460236749.5651;16286.006753756557;0.0;0.0;26996.243900204056;3366455.0168549614;792581.3770328554;82198.01533622827;850679.2716195745;1.4472512931080548;0.05839934150825385
5552;2019-05-20 13:32:41.792;733;730;263;262;210;21;195;19;-34;37;722;254;-36;9;202;142;294;624;280;190;194;19;679;336;342;135;340;295;677;518.0;114.0;547.0;0.0;147.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29916.48828125;6598.505859375;19696.052734375;1314.53588867188;688.0;210989;616.0;0.0;Calculated values ==>;1558351961.792;346.46000000000004;346.16;299.46000000000004;299.36;294.16;275.26000000000005;271.77519066394296;292.66;275.06;269.76000000000005;276.86;345.36;298.56;269.56;274.06;293.36;287.36;302.56;335.56;292.16;292.56;334.76000000000005;341.96000000000004;275.06;241.49495122638035;266.98899913490544;271.77519066394296;301.16;6790000.000000001;3360000.0;3420000.0000000005;1350000.0;3400000.0;2950000.0;6770000.0;0.08633333333333333;0.019;0.09116666666666666;0.0;0.0245;0.11083333333333334;0.0;6598.505859375;19696.052734375;1314.53588867188;29916.48828125;493894.2849756355;493671.27573515737;278309.1910666281;277667.0916661541;254321.13393078328;431660.74602318485;461726.3943563215;438214.884849924;473046.2935902154;526341.0641396999;475527.0366104659;437908.2206076997;444554.3181376856;462943.49094247737;455596.7344457131;401445.96872607997;478137.3878073235;461068.4518427349;461595.0400050445;258404.02479325983;288545.87390705565;471288.5232524436;196664.29993939342;214712.11797804528;271.77519066394296;1784856.0097190265;988451.8526569927;194819.91718287143;304793.8378608182;0;18;13;9;50;49;2;11;92;100;1206201581415.2544;463532134529.8637;1013636639690.053;22021.361657676705;0.0;0.0;27362.857191325747;3366774.2502464075;792581.3770328554;82198.01533622827;851132.2716797986;1.7886938986877796;0.08844980941679646
5553;2019-05-20 13:33:41.783;729;727;262;261;203;16;196;13;-31;33;727;254;-33;10;203;127;293;642;270;192;195;19;692;330;335;132;334;298;690;606.0;85.0;284.0;0.0;171.0;1;99;1;1;0;0;1;0;1;0;1;0;0;0;0;30452.296875;6674.50634765625;20130.048828125;1331.81030273438;712.0;210990;605.0;0.0;Calculated values ==>;1558352021.783;346.06000000000006;345.86;299.36;299.26000000000005;293.46000000000004;274.76000000000005;271.1026128081217;292.76000000000005;274.46000000000004;270.06;276.46000000000004;345.86;298.56;269.86;274.16;293.46000000000004;285.86;302.46000000000004;337.36;292.36;292.66;333.66;344.36;275.06;240.83765695389522;267.35522164206344;271.1026128081217;300.16;6920000.0;3300000.0;3350000.0;1320000.0;3340000.0;2980000.0;6900000.0;0.10099999999999999;0.014166666666666666;0.04733333333333333;0.0;0.0285;0.1295;0.0;6674.50634765625;20130.048828125;1331.81030273438;30452.296875;492027.1505946266;491943.283737109;275967.4824541703;275405.07526865654;251351.43230894348;432012.3539207929;462916.4484650912;437999.7806145802;473048.1168422736;526628.0166976651;475142.83574988914;437690.7340488345;444096.3187941164;463966.887836911;454559.90955049684;392870.4577700938;479386.65747476235;462398.5186284648;462787.12789093424;253801.27034056993;298599.4468028795;471686.8381748198;195046.530826614;212855.38890680976;271.1026128081217;1785359.0074671528;988562.4445006701;194841.96675984396;305125.67225753056;0;18;13;9;50;49;2;11;92;100;1206404650950.0413;463612222514.77966;1013814513004.8663;11499.7871566304;0.0;0.0;32366.16019844412;3367053.5512514645;792581.3770328554;82198.01533622827;851629.9388295861;1.5590481076374163;0.04429903043089077
5554;2019-05-20 13:34:41.783;727;723;255;255;192;28;196;12;-25;31;736;254;-24;8;196;117;291;635;262;194;195;19;641;359;364;131;364;308;644;-2.0;126.0;1837.0;337.0;34.0;1;73;1;1;0;0;0;0;0;0;1;0;0;0;0;9533.98046875;6090.0322265625;0.0;1211.72094726562;720.0;210991;592.0;0.0;Calculated values ==>;1558352081.783;345.86;345.46000000000004;298.66;298.66;292.36;275.96000000000004;274.27422755570615;292.76000000000005;274.36;270.66;276.26000000000005;346.76;298.56;270.76000000000005;273.96000000000004;292.76000000000005;284.86;302.26000000000005;336.66;292.56;292.66;332.36;345.16;275.06;240.61611355647437;268.5567601203482;274.27422755570615;299.36;6409999.999999999;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;6440000.000000001;0.0;0.021;0.3061666666666667;0.05616666666666667;0.005666666666666667;0.005666666666666667;0.0;6090.0322265625;0.0;1211.72094726562;9533.98046875;496799.8826131647;495961.2082417646;397827.1718994206;397827.1718994206;249362.69727129446;430214.79039162316;458423.03231300757;436649.6058148263;472984.3684616349;526789.5693367897;473849.2060322033;436809.0314453242;441746.15580451366;458423.03231300757;447947.4875795486;416113.7084028853;483557.6811807296;458147.1555003571;458285.16724151495;248362.34728340767;301951.40411888575;471819.166456567;202577.4587695245;397827.1718994206;274.2041369506387;1785692.2264450174;988668.8156554552;194863.16285359397;305293.4226644316;0;18;13;9;50;49;2;11;92;100;1206614350950.0413;463691122514.77966;1013996313004.8663;71665.08902036992;15122.409248422224;0.0;342.5953069385346;3367746.5918862727;792707.3971099256;82198.01533622827;851902.511792131;11.932763474946473;1.3393616245568574
5555;2019-05-20 13:35:41.793;708;703;246;246;190;60;196;13;-12;29;746;255;6;11;189;120;281;571;259;195;195;20;648;365;370;133;370;318;651;-1.0;121.0;1248.0;185.0;65.0;1;63;38;1;0;0;0;0;0;0;1;0;0;0;0;11206.7001953125;8336.3427734375;0.0;1184.96252441406;722.0;210992;582.0;0.0;Calculated values ==>;1558352141.793;343.96000000000004;343.46000000000004;297.76000000000005;297.76000000000005;292.16;279.16;274.9066339382667;292.76000000000005;274.46000000000004;271.96000000000004;276.06;347.76;298.66;273.76000000000005;274.26000000000005;292.06;285.16;301.26000000000005;330.26000000000005;292.66;292.66;331.36;345.36;275.16;241.05796691057077;269.7299932089509;274.9066339382667;299.06;6480000.0;3650000.0;3700000.0;1330000.0;3700000.0;3180000.0;6509999.999999999;0.0;0.020166666666666666;0.20800000000000002;0.030833333333333334;0.010833333333333334;0.010833333333333334;0.0;8336.3427734375;0.0;1184.96252441406;11206.7001953125;493499.2083943787;492501.2912626198;271502.01574625354;271502.01574625354;248413.12684479993;429811.8947417682;457456.0283980784;436412.5115516029;472528.46462518856;527063.165890518;472655.33431505004;439285.7863390883;440065.3232058229;456473.7484945126;447262.28914248466;409551.3892100293;473078.39076571056;457316.17752044305;457316.17752044305;244179.05427248686;302789.4550866088;471651.78204872925;204209.06794134006;271502.01574625354;274.86308792547146;1785865.0942570246;988789.0554837347;194883.13854458183;305293.4226644316;0;18;13;9;50;49;2;11;92;100;1206834587650.0063;463770335714.7671;1014184144304.8364;48298.31627093468;8246.150351644501;0.0;2012.9867525537197;3368746.4535460486;792902.1675628946;82198.01533622827;851922.1449142654;6.1501497476765215;0.6463242445006326
5556;2019-05-20 13:36:41.783;678;692;253;248;192;79;197;13;-7;28;758;254;-8;14;188;121;282;588;258;196;196;21;704;367;372;135;372;320;707;-2.0;115.0;1291.0;192.0;86.0;1;61;70;1;0;0;0;0;0;0;1;0;0;0;0;14033.4736328125;11593.9287109375;0.0;1179.58032226562;724.0;210993;574.0;0.0;Calculated values ==>;1558352201.783;340.96000000000004;342.36;298.46000000000004;297.96000000000004;292.36;281.06;275.1157276137837;292.86;274.46000000000004;272.46000000000004;275.96000000000004;348.96000000000004;298.56;272.36;274.56;291.96000000000004;285.26000000000005;301.36;331.96000000000004;292.76000000000005;292.76000000000005;330.56;345.56000000000006;275.26000000000005;241.49495122638035;269.9613774848165;275.1157276137837;298.96000000000004;7040000.000000001;3670000.0000000005;3720000.0000000005;1350000.0;3720000.0000000005;3200000.0;7070000.0;0.0;0.019166666666666665;0.21516666666666667;0.032;0.014333333333333333;0.014333333333333333;0.0;11593.9287109375;0.0;1179.58032226562;14033.4736328125;483284.67028035026;485059.9852708253;269783.5909008911;267554.0059469474;247157.34196148545;429675.2189834977;457270.98814679036;436759.35772741947;472168.09959432366;528174.3314086717;472269.5453148563;436596.6761649937;440096.6871444096;456001.8206241952;447032.3833350029;287371.067735279;468671.8378028973;457130.6155201526;457130.6155201526;240832.718256323;303627.53096179874;471484.10707214737;204752.9348225548;269783.5909008911;275.0817546055025;1786075.393983162;988955.1133985316;194902.83978422;305293.4226644316;0;18;13;9;50;49;2;11;92;100;1207057150550.0417;463850722314.77985;1014375512404.8668;49920.04866169672;8535.397511986963;0.0;2685.3073528760815;3369564.8035062216;793041.9904874085;82198.01533622827;851961.2908397417;4.786527599239341;0.4963464118369695
5557;2019-05-20 13:37:41.804;663;681;273;266;178;86;202;14;-5;28;765;252;-8;10;187;123;289;614;253;197;201;22;698;370;375;137;375;322;700;-2.0;77.0;1262.0;147.0;83.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;16956.62109375;13582.1298828125;0.0;1185.0244140625;724.0;210994;565.0;0.0;Calculated values ==>;1558352261.804;339.46000000000004;341.26;300.46000000000004;299.76000000000005;290.96000000000004;281.76000000000005;275.4277932560699;293.36;274.56;272.66;275.96000000000004;349.66;298.36;272.36;274.16;291.86;285.46000000000004;302.06;334.56;292.86;293.26000000000005;329.66;345.56000000000006;275.36;241.92719264551067;270.1917013154234;275.4277932560699;298.46000000000004;6980000.0;3700000.0;3750000.0;1370000.0;3750000.0;3220000.0000000005;7000000.0;0.0;0.012833333333333334;0.21033333333333332;0.0245;0.013833333333333333;0.013833333333333333;0.0;13582.1298828125;0.0;1185.0244140625;16956.62109375;481681.33157724596;484173.78447342344;281341.90540645045;277040.3598066174;243004.7361371592;429467.9694778635;457485.5485273952;436619.791235;471904.2073218062;528759.2282721833;471760.708840875;436128.09919916955;439030.057685067;455359.3431150184;446763.3251039446;383516.68331931974;473810.4554575151;456780.94502389367;457344.94878049195;237068.3971897606;303627.53096179874;471316.13971061294;205557.05092898896;281341.90540645045;275.4043582125281;1786333.7351599322;989164.9873166636;194922.55172042316;305293.4226644316;0;18;13;9;50;49;2;11;92;100;1207281328984.6997;463932350874.65533;1014568179814.573;48600.196377697655;6511.097675149788;0.0;2434.708766674241;3370386.0928976787;793167.4218327209;82198.01533622827;852003.9725740532;3.896891822393938;0.38762935799124804
5558;2019-05-20 13:38:41.774;661;670;276;275;192;81;208;15;-12;27;769;249;-13;5;187;128;294;605;248;200;207;23;687;377;382;139;382;313;689;-3.0;85.0;1353.0;179.0;115.0;0;68;98;1;0;0;1;0;0;0;1;0;0;1;0;21443.619140625;13481.630859375;3464.6689453125;1187.68603515625;722.0;210995;555.0;0.0;Calculated values ==>;1558352321.774;339.26;340.16;300.76000000000005;300.66;292.36;281.26000000000005;276.14872888175563;293.96000000000004;274.66;271.96000000000004;275.86;350.06000000000006;298.06;271.86;273.66;291.86;285.96000000000004;302.56;333.66;293.16;293.86;328.66;345.36;275.46000000000004;242.35481222062532;269.14681796795327;276.14872888175563;297.96000000000004;6870000.0;3770000.0000000005;3820000.0000000005;1390000.0;3820000.0000000005;3130000.0;6890000.000000001;0.0;0.014166666666666666;0.22549999999999998;0.029833333333333333;0.019166666666666665;0.019166666666666665;0.0;13481.630859375;3464.6689453125;1187.68603515625;21443.619140625;482609.0403242911;483734.5683737118;285771.59178504575;284908.81106500636;247740.11508243895;428973.91024759493;457195.00552717614;437568.04326289374;471541.1619817675;529867.7308382245;472596.6708553169;437408.94190281845;440223.95158698264;454176.14986732404;446185.3308668092;396915.2697470994;473723.8576832518;456054.08385549986;457052.978244105;232886.18681767926;302789.4550866088;471147.87813747115;207376.47516331426;285771.59178504575;276.13135442151116;1786653.577161037;989390.4058906196;194942.31442121588;305322.28046953573;0;18;13;10;50;49;2;11;92;100;1207508315434.808;464015109474.6948;1014758584564.6638;51908.19860645517;7869.180188729014;0.0;3282.8932404653024;3371223.2440713;793287.1975638192;82198.01533622827;852051.595434127;3.4774633989784145;0.3401568967944514
5559;2019-05-20 13:39:41.755;659;665;255;262;211;84;209;19;-16;27;767;246;-17;-1;183;138;293;601;256;202;208;23;712;381;386;140;385;310;712;-1.0;-1.0;1391.0;187.0;183.0;99;75;99;1;0;0;1;0;0;0;1;0;0;1;0;24737.220703125;13978.39453125;7356.10498046875;1210.00048828125;718.0;210996;545.0;0.0;Calculated values ==>;1558352381.755;339.06000000000006;339.66;298.66;299.36;294.26000000000005;281.56;276.55624918942954;294.06;275.06;271.56;275.86;349.86;297.76000000000005;271.46000000000004;273.06;291.46000000000004;286.96000000000004;302.46000000000004;333.26000000000005;293.36;293.96000000000004;327.66;344.96000000000004;275.46000000000004;242.56692532238324;268.7936212382143;276.55624918942954;298.76000000000005;7120000.0;3810000.0;3860000.0;1400000.0;3850000.0;3100000.0;7120000.0;0.0;0.0;0.23183333333333334;0.03116666666666667;0.030500000000000003;0.030500000000000003;0.0;13978.39453125;7356.10498046875;1210.00048828125;24737.220703125;479481.39079881454;480409.3063999768;270301.8198541872;273640.4846240922;253224.95235211626;428684.9695293014;456683.52754844184;437618.5379703155;471408.2891495208;529886.28061756;472634.9975112546;437460.313363465;439954.0659341705;453073.5408472635;446976.786365759;297114.84187211684;470192.5752488619;455677.0537563929;456540.26775466226;228704.35009887922;301113.3779324612;471014.3812069224;208401.3302757342;270301.8198541872;276.538703264428;1787038.2956281498;989619.1669722912;194962.2888150778;305412.4250310419;0;18;13;10;50;49;2;11;92;100;1207738642475.5186;464098782969.95294;1014945425380.2401;53140.18931719376;8184.7734206887;-0.0;5680.27266096449;3372098.370095673;793420.9381463771;82198.01533622827;852126.264830737;2.9721322450640715;0.2894934021486081
5560;2019-05-20 13:40:41.815;664;671;240;243;204;87;200;28;-17;29;762;244;-19;-4;181;143;300;621;266;203;200;23;745;393;398;141;397;311;746;-3.0;0.0;1410.0;160.0;206.0;99;83;99;1;0;0;1;0;0;0;1;0;0;1;0;25112.650390625;14693.720703125;7705.65869140625;1274.91015625;714.0;210997;534.0;0.0;Calculated values ==>;1558352441.815;339.56000000000006;340.26;297.16;297.46000000000004;293.56;281.86;277.76006397333236;293.16;275.96000000000004;271.46000000000004;276.06;349.36;297.56;271.26000000000005;272.76000000000005;291.26000000000005;287.46000000000004;303.16;335.26000000000005;293.46000000000004;293.16;326.56;344.56000000000006;275.46000000000004;242.77792619122317;268.91163127593666;277.76006397333236;299.76000000000005;7450000.0;3929999.9999999995;3979999.9999999995;1410000.0;3970000.0000000005;3110000.0;7459999.999999999;0.0;0.0;0.235;0.02666666666666667;0.034333333333333334;0.034333333333333334;0.0;14693.720703125;7705.65869140625;1274.91015625;25112.650390625;476451.57191175816;477458.8458405838;262035.81112234015;263161.9859304511;249732.08754945546;427788.9520696689;453347.9203903135;437231.03110804653;471472.3440730569;529285.8718597549;472263.26928405475;436912.08382788545;439272.27964313584;450650.25782655;445435.45512546494;292943.4035831266;469218.0856998007;453795.2587541043;453347.9203903135;224104.74344509715;299437.39939995663;470880.6574889378;211442.99941773465;262035.81112234015;277.7378079574442;1787454.126635794;989858.3401999767;194983.0171113512;305538.0652428851;0;18;13;10;50;49;2;11;92;100;1207974077675.2942;464183167269.87256;1015131911680.0625;53060.18744722329;6918.337548565417;-0.0;6568.382418200418;3372984.258237672;793546.9232635923;82198.01533622827;852228.439028425;2.8109357736478766;0.27546786718211996
5561;2019-05-20 13:41:41.766;688;699;269;268;203;69;125;41;-21;32;758;243;-23;-3;183;145;309;653;274;192;127;24;843;385;390;141;388;301;834;-2.0;0.0;1728.0;186.0;127.0;67;87;98;1;0;0;1;0;1;0;1;0;0;1;0;46919.140625;16365.1044921875;27384.380859375;1250.48107910156;711.0;210998;525.0;0.0;Calculated values ==>;1558352501.766;341.96000000000004;343.06000000000006;300.06;299.96000000000004;293.46000000000004;280.06;276.9606089950914;285.66;277.26000000000005;271.06;276.36;348.96000000000004;297.46000000000004;270.86;272.86;291.46000000000004;287.66;304.06;338.46000000000004;292.36;285.86;325.66;344.26;275.56;242.77792619122317;267.7187500070086;276.9606089950914;300.56;8430000.0;3850000.0;3900000.0;1410000.0;3879999.9999999995;3010000.0;8340000.000000001;0.0;0.0;0.28800000000000003;0.031000000000000003;0.021166666666666667;0.021166666666666667;0.0;16365.1044921875;27384.380859375;1250.48107910156;46919.140625;468762.9404774252;471789.2157792518;268326.03310151264;267959.1738138663;246958.22453016174;428391.1821097931;443101.61523864156;438865.43479602295;471767.92807864514;529631.1645758075;473464.00318642677;438558.24221835117;441579.96937780036;452550.81336682366;447305.069999667;284246.30988045386;463526.4727568658;453538.63074390683;443431.42914409866;220341.7376933702;298180.4796168596;470979.3205154194;209393.28861375368;268326.03310151264;276.93197226866744;1788053.9013443207;990116.9523706037;195004.0448516134;305830.24343180715;0;18;13;10;50;50;2;11;92;100;1208210284615.1965;464267698179.8376;1015315361739.9866;66087.97810049355;8109.166988951639;-0.0;3706.3975495680706;3373976.348747366;793672.0501975028;82198.01533622827;852313.9922692018;1.731191127865551;0.1832136814636042
5562;2019-05-20 13:42:41.816;741;748;271;270;227;51;92;48;-29;37;751;244;-31;-10;187;157;313;645;273;184;91;24;745;367;372;140;370;297;738;-2.0;-1.0;1255.0;105.0;120.0;68;88;96;1;0;0;1;0;1;0;1;0;0;1;0;42951.2578125;14481.0810546875;24022.224609375;1230.85473632812;708.0;210999;516.0;0.0;Calculated values ==>;1558352561.816;347.26;347.96000000000004;300.26000000000005;300.16;295.86;278.26000000000005;275.1157276137837;282.36;277.96000000000004;270.26000000000005;276.86;348.26;297.56;270.06;272.16;291.86;288.86;304.46000000000004;337.66;291.56;282.26000000000005;324.76000000000005;343.96000000000004;275.56;242.56692532238324;267.23344911666527;275.1157276137837;300.46000000000004;7450000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;2970000.0;7380000.0;0.0;0.0;0.20916666666666667;0.0175;0.02;0.02;0.0;14481.0810546875;24022.224609375;1230.85473632812;42951.2578125;488379.46004294365;490134.4998670248;275650.99439480563;275161.42224232183;257702.10725391025;429675.2189834977;441418.2234577042;438531.5804257387;472391.7460337592;529207.4310226231;474103.36557462666;438225.1199557825;441387.5573368277;456191.64879011153;452404.6852713271;315725.108167391;474204.02206274844;455433.44014290633;441253.19418099435;216578.99785978085;296923.61432157;471112.8868819084;204742.75403567616;275650.99439480563;275.0778475450673;1788803.445430694;990374.2181262452;195024.73988155762;306258.9888006887;0;18;13;10;50;50;2;11;92;100;1208439075115.015;464352068429.77057;1015494911239.844;48900.82951992142;4661.477324809065;-0.0;3312.0439957237745;3374935.387343494;793778.5609183962;82198.01533622827;852372.5280212101;1.4313716526874225;0.14644606122442622
5563;2019-05-20 13:43:41.797;753;754;253;251;204;40;135;40;-33;40;743;245;-34;-14;189;150;316;629;276;185;133;24;754;359;364;139;362;294;750;-2.0;-1.0;759.0;2.0;166.0;35;87;81;1;0;0;1;0;1;0;1;0;0;1;0;39560.55078125;13247.30859375;23249.7578125;1216.57592773438;704.0;211000;509.0;0.0;Calculated values ==>;1558352621.797;348.46000000000004;348.56000000000006;298.46000000000004;298.26000000000005;293.56;277.16;274.27422755570615;286.66;277.16;269.86;277.16;347.46000000000004;297.66;269.76000000000005;271.76000000000005;292.06;288.16;304.76000000000005;336.06;291.66;286.46000000000004;324.06;343.56000000000006;275.56;242.35481222062532;266.86631818009863;274.27422755570615;300.76000000000005;7540000.000000001;3590000.0;3640000.0;1390000.0;3620000.0000000005;2940000.0;7500000.0;0.0;0.0;0.1265;0.0003333333333333333;0.027666666666666666;0.027666666666666666;0.0;13247.30859375;23249.7578125;1216.57592773438;39560.55078125;489251.0893524768;489806.50098063174;266829.0952903933;266033.89831413265;249605.33088914223;430214.79039162316;449708.3507984093;438591.3684654617;472817.310826017;528605.2556363093;474608.8450479289;438439.1573181969;441431.7709548714;457778.76280914614;452792.59228542744;311175.275695572;470069.1191710736;456898.30145361554;449410.5940142182;213652.59903751023;295247.87795992935;471246.2272376559;202753.95216185044;266829.0952903933;274.27262622091496;1789490.826095535;990605.2148676371;195045.12867857574;306652.7972416779;0;18;13;10;50;50;2;11;92;100;1208659805194.8184;464435741924.69604;1015672155094.6862;29833.433162406825;89.4974250252685;-0.0;5051.421464692489;3375591.298427625;793818.1398373151;82198.01533622827;852442.2014963955;0.9273660640465007;0.08114909849665375
5564;2019-05-20 13:44:41.787;757;758;254;252;201;41;170;38;-36;41;736;246;-38;-15;191;146;321;669;282;182;169;24;751;360;365;139;363;292;746;-2.0;-1.0;1331.0;105.0;140.0;46;86;59;1;0;0;1;0;1;0;1;0;0;1;0;37951.65234375;11409.7568359375;23537.71875;1204.20593261719;700.0;211001;502.0;0.0;Calculated values ==>;1558352681.787;348.86;348.96000000000004;298.56;298.36;293.26000000000005;277.26000000000005;274.38016830617;290.16;276.96000000000004;269.56;277.26000000000005;346.76;297.76000000000005;269.36;271.66;292.26000000000005;287.76000000000005;305.26000000000005;340.06000000000006;291.36;290.06;323.36;343.16;275.56;242.35481222062532;266.62003547228215;274.38016830617;301.36;7509999.999999999;3600000.0;3650000.0;1390000.0;3629999.9999999995;2920000.0;7459999.999999999;0.0;0.0;0.22183333333333335;0.0175;0.02333333333333333;0.02333333333333333;0.0;11409.7568359375;23537.71875;1204.20593261719;37951.65234375;490151.0157510359;490802.72706006106;267478.2875263787;266669.3634787023;248784.98116805317;430148.3826014536;454619.2177209517;438582.0297435704;472915.35137376806;528031.7508610352;474982.8731201704;438278.2987301736;441706.42661647673;457893.7095298428;452040.7222059545;363601.4971941335;477138.4723102241;456314.320352256;454476.85857668356;210726.34883551928;293572.2367247113;471246.2272376559;202897.41409303158;267478.2875263787;274.3328823667574;1790136.6534658417;990810.656166993;195065.2984985515;307042.62789715437;0;18;13;10;50;50;2;11;92;100;1208878468744.853;464519128024.7093;1015847925794.7141;52282.70390514454;4696.104230030926;-0.0;4363.29999117378;3376275.485519773;793858.0132044445;82198.01533622827;852520.6444325382;1.6967981999638297;0.1762203080427188
5565;2019-05-20 13:45:41.758;757;758;262;261;213;38;179;36;-36;42;731;248;-38;-12;193;149;318;676;281;185;178;24;731;353;359;138;357;292;728;-2.0;86.0;758.0;58.0;103.0;17;84;41;1;0;0;1;0;1;0;1;0;0;0;0;34926.7265625;9888.9658203125;21782.326171875;1189.50134277344;695.0;211002;496.0;0.0;Calculated values ==>;1558352741.758;348.86;348.96000000000004;299.36;299.26000000000005;294.46000000000004;276.96000000000004;273.6339639331285;291.06;276.76000000000005;269.56;277.36;346.26;297.96000000000004;269.36;271.96000000000004;292.46000000000004;288.06;304.96000000000004;340.76;291.66;290.96000000000004;322.76000000000005;342.66;275.56;242.14157278889297;266.62003547228215;273.6339639331285;301.26000000000005;7309999.999999999;3529999.9999999995;3590000.0;1380000.0;3570000.0000000005;2920000.0;7280000.0;0.0;0.014333333333333333;0.12633333333333333;0.009666666666666665;0.017166666666666667;0.017166666666666667;0.0;9888.9658203125;21782.326171875;1189.50134277344;34926.7265625;492156.6262396289;492600.06608168606;272231.16338224895;271770.00350672327;253290.25303649998;430607.02586249536;456882.49295791436;438582.0297435704;473143.7464358393;527511.986633382;475214.8491745006;438278.2987301736;442143.79146169574;459126.9073351851;453688.9922284879;385119.5476852728;480304.37402123964;457711.8149526845;456743.7428912312;208218.24852204052;291477.81744585035;471379.3427040597;201058.44646837548;272231.16338224895;273.5849091944136;1790743.6797517014;990988.0597358102;195085.2364178442;307420.112398824;0;18;13;10;50;50;2;11;92;100;1209095563764.6943;464602187859.64856;1016023041114.586;30007.14602043296;2613.1019969449467;0.0;3167.4659482375287;3376960.9028234226;793918.893816433;82198.01533622827;852583.370483069;1.0890702972633506;0.11051964032616896
5566;2019-05-20 13:46:41.808;753;752;264;263;216;31;184;30;-36;41;728;250;-38;-9;194;149;311;654;280;188;182;24;706;348;353;138;352;293;703;-2.0;118.0;949.0;78.0;84.0;1;82;27;1;0;0;1;0;1;0;1;0;0;1;0;32542.681640625;8536.623046875;20405.66796875;1182.59484863281;694.0;211003;490.0;0.0;Calculated values ==>;1558352801.808;348.46000000000004;348.36;299.56;299.46000000000004;294.76000000000005;276.26000000000005;273.0942459734351;291.56;276.16;269.56;277.26000000000005;345.96000000000004;298.16;269.36;272.26000000000005;292.56;288.06;304.26000000000005;338.56000000000006;291.96000000000004;291.36;322.16;342.56000000000006;275.56;242.14157278889297;266.74333088950624;273.0942459734351;301.16;7059999.999999999;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2930000.0;7030000.0;0.0;0.019666666666666666;0.15816666666666668;0.013000000000000001;0.014;0.014;0.0;8536.623046875;20405.66796875;1182.59484863281;32542.681640625;494055.6285410389;494208.5043031634;275588.1199804424;275053.57973426086;255326.87184887484;430925.7729439634;458539.4322372223;438358.4652479722;473045.8727645816;527122.1931108156;475318.61819959315;438053.3765868196;442371.97437240754;460048.8752969512;454542.9148226432;396905.90057366824;479738.20670805516;459082.2296024654;458267.20404900186;205710.24989127388;291058.95107146574;471379.3427040597;199737.37323609088;275588.1199804424;273.04440644519116;1791306.393359405;991141.7342656697;195105.02035905898;307771.9719899617;0;18;13;10;50;50;2;11;92;100;1209309341765.3733;464685056859.91174;1016198687365.1439;37741.90271987924;3531.3456030835946;0.0;2557.5071769598326;3377525.948710892;793970.140216371;82198.01533622827;852631.1183493551;1.454968350666066;0.15238497987155702
5567;2019-05-20 13:47:41.769;745;743;258;257;212;23;189;24;-36;39;726;250;-37;-5;195;150;302;628;277;190;188;24;706;339;344;137;343;293;704;738.0;86.0;361.0;124.0;86.0;1;79;13;1;0;0;1;0;1;0;1;0;0;0;0;31431.22265625;7543.1083984375;20500.26171875;1163.3642578125;699.0;211004;484.0;0.0;Calculated values ==>;1558352861.769;347.66;347.46000000000004;298.96000000000004;298.86;294.36;275.46000000000004;272.10816812424576;292.06;275.56;269.56;277.06;345.76;298.16;269.46000000000004;272.66;292.66;288.16;303.36;335.96000000000004;292.16;291.96000000000004;321.56;343.06000000000006;275.56;241.92719264551067;266.74333088950624;272.10816812424576;300.86;7059999.999999999;3390000.0;3440000.0;1370000.0;3429999.9999999995;2930000.0;7040000.000000001;0.123;0.014333333333333333;0.06016666666666667;0.020666666666666667;0.014333333333333333;0.13733333333333334;0.0;7543.1083984375;20500.26171875;1163.3642578125;31431.22265625;492913.26854388724;492826.1384378159;272406.09066273336;271918.05747562624;253885.6497497389;431480.97241316177;460627.09826288046;438358.4652479722;472980.6827117325;526914.040342137;475318.61819959315;438206.06636572257;442951.3741770434;461573.57082785445;456188.43460449093;390065.1840430802;475557.1032009231;460759.6201434172;460494.454094383;203202.34940748036;293153.3411634106;471512.23439352604;197319.70388017327;205156.38987932395;272.04884866742185;1791839.1627029257;991275.644929092;195124.55731098968;308112.63316337665;0;18;13;10;50;50;2;11;92;100;1209518305850.2537;464767503234.86456;1016374373095.0433;14502.498808962571;5666.6456306092905;0.0;35066.427485534776;3377961.0357328746;794046.7403208221;82198.01533622827;852944.4473417171;1.8911930110333204;0.09563769892868515
5568;2019-05-20 13:48:41.799;744;744;257;257;206;19;196;16;-37;37;726;250;-39;-2;197;143;301;649;267;192;194;24;700;336;341;136;339;291;698;186.0;114.0;1137.0;0.0;99.0;1;71;1;1;0;0;1;0;1;0;1;0;0;1;0;30449.90234375;6783.23095703125;20354.763671875;1135.6494140625;703.0;211005;479.0;0.0;Calculated values ==>;1558352921.799;347.56000000000006;347.56000000000006;298.86;298.86;293.76000000000005;275.06;271.77519066394296;292.76000000000005;274.76000000000005;269.46000000000004;276.86;345.76;298.16;269.26000000000005;272.96000000000004;292.86;287.46000000000004;303.26000000000005;338.06000000000006;292.36;292.56;321.06;343.46000000000004;275.56;241.71165711629368;266.49643012054327;271.77519066394296;299.86;7000000.0;3360000.0;3410000.0;1360000.0;3390000.0;2910000.0;6980000.0;0.031000000000000003;0.019;0.18949999999999997;0.0;0.0165;0.0475;0.0;6783.23095703125;20354.763671875;1135.6494140625;30449.90234375;493366.7377059645;493565.07340602245;272467.8699556974;272467.8699556974;252064.38313765184;431660.74602318485;462009.8508274908;438653.51851114654;472915.8103579757;527069.9060451342;475574.40313707106;438350.5634741053;443789.4421625633;462443.6151696553;455733.00854734017;393574.73605338024;479541.37806442776;461485.3233807435;461747.81751165166;201112.50472608567;294828.9587717387;471644.9034095714;196664.29993939342;222996.06636610953;271.77519066394296;1792355.0965823673;991395.0907834113;195143.7253374698;308453.26193740865;0;18;13;10;50;50;2;11;92;100;1209723908600.1558;464849444184.8255;1016549660694.9598;45856.95691934721;0.0;0.0;11340.708179413252;3378464.2826947696;794093.9859787448;82198.01533622827;853331.3668351392;2.0230029426640073;0.15954940361188044
5569;2019-05-20 13:49:41.789;745;744;255;253;208;25;204;15;-39;34;725;248;-40;0;196;144;297;644;263;196;202;25;652;353;358;136;358;292;653;-2.0;129.0;2088.0;527.0;66.0;100;63;1;1;0;0;1;0;0;0;1;0;0;0;0;16251.751953125;6279.271484375;6712.984375;1073.45727539062;708.0;211006;475.0;0.0;Calculated values ==>;1558352981.789;347.66;347.56000000000006;298.66;298.46000000000004;293.96000000000004;275.66;273.6339639331285;293.56;274.66;269.26000000000005;276.56;345.66;297.96000000000004;269.16;273.16;292.76000000000005;287.56;302.86;337.56000000000006;292.76000000000005;293.36;320.66;343.96000000000004;275.66;241.71165711629368;266.62003547228215;273.6339639331285;299.46000000000004;6520000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2920000.0;6530000.0;0.0;0.021500000000000002;0.348;0.08783333333333333;0.011000000000000001;0.011000000000000001;0.0;6279.271484375;6712.984375;1073.45727539062;16251.751953125;498185.7340728055;497953.7649256257;276701.9490146742;275390.622702642;254689.00792490444;430607.02586249536;460459.43622653774;438126.0023570898;472622.7809936826;526887.9689500569;475214.8491745006;437973.4152981737;443872.89149950695;459376.6067587312;452979.8712078796;414398.49659823294;483870.2407094247;459376.6067587312;460189.5267902755;199440.67485045042;296923.61432157;471742.7696466962;201006.50915087826;276701.9490146742;273.56458241423275;1792744.2121714945;991503.9268280758;195162.1314916811;308678.7889104073;0;18;13;10;50;50;2;11;92;100;1209933573650.1892;464931030584.8385;1016724531544.9877;82517.5836357616;23779.668213549347;0.0;2018.3633555316144;3379533.8922349256;794292.1168532389;82198.01533622827;853442.6738770155;7.700684221770706;0.8904195001530129
5570;2019-05-20 13:50:41.770;728;725;249;247;219;45;209;18;-29;33;724;248;-31;-1;193;155;282;572;275;199;207;26;647;357;362;136;362;301;649;-1.0;88.0;1347.0;194.0;8.0;100;61;1;1;0;0;1;0;0;0;1;0;0;0;0;15726.81640625;6160.74755859375;6611.68408203125;1109.36962890625;709.0;211007;471.0;0.0;Calculated values ==>;1558353041.77;345.96000000000004;345.66;298.06;297.86;295.06;277.66;274.0616903277293;294.06;274.96000000000004;270.26000000000005;276.46000000000004;345.56000000000006;297.96000000000004;270.06;273.06;292.46000000000004;288.66;301.36;330.36;293.06;293.86;320.26000000000005;344.06000000000006;275.76000000000005;241.71165711629368;267.7187500070086;274.0616903277293;300.66;6470000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3010000.0;6490000.000000001;0.0;0.014666666666666666;0.2245;0.03233333333333333;0.0013333333333333333;0.0013333333333333333;0.0;6160.74755859375;6611.68408203125;1109.36962890625;15726.81640625;496351.3456606264;495744.58315847826;273463.8780520418;272294.0114580395;259145.63525026845;430346.717906069;460513.55173570686;437629.4412208045;472525.0707617092;526079.5996120196;474052.55193726526;437317.3582810305;441876.3466884435;458330.2609335714;453851.92248961725;410391.51925610343;473485.14715004404;459153.1681162232;460242.557883941;197768.88456892778;297342.5633918147;471840.61823089625;202148.31563411182;273463.8780520418;274.0281718803336;1793010.61585303;991607.5608255136;195180.31595562972;308789.7926517975;0;18;13;10;50;50;2;11;92;100;1210149505249.997;465012604744.76587;1016902375209.8293;52865.51269421251;8720.051117296029;0.0;249.03823977586558;3380661.7274423894;794562.8620842734;82198.01533622827;853461.562906872;4.454364448150063;0.5074672948645457
5571;2019-05-20 13:51:41.760;701;710;252;249;215;47;211;21;-20;32;728;248;-21;2;193;155;279;580;280;201;210;26;662;358;363;137;363;311;664;-3.0;89.0;1199.0;187.0;133.0;100;59;1;1;0;0;1;0;0;0;1;0;0;0;0;16088.705078125;6302.86474609375;6858.88134765625;1125.45825195312;710.0;211008;467.0;0.0;Calculated values ==>;1558353101.76;343.26;344.16;298.36;298.06;294.66;277.86;274.1680685717883;294.26000000000005;275.26000000000005;271.16;276.36;345.96000000000004;297.96000000000004;271.06;273.36;292.46000000000004;288.66;301.06;331.16;293.26000000000005;294.16;319.86;344.16;275.76000000000005;241.92719264551067;268.91163127593666;274.1680685717883;301.16;6620000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3110000.0;6640000.000000001;0.0;0.014833333333333334;0.19983333333333334;0.03116666666666667;0.022166666666666668;0.022166666666666668;0.0;6302.86474609375;6858.88134765625;1125.45825195312;16088.705078125;491099.1295846725;492164.15361348126;273373.63866730215;271723.9179548456;256772.20120434402;430280.9020939914;460629.17054598924;436752.093818078;472295.8960165899;525713.8539591983;472741.59793096944;436591.7550383527;440196.911670792;458169.81719356444;453680.1988514557;401980.03877879883;472863.07062635385;459268.44399813557;460493.7052714807;196097.13278094304;297761.5184850505;471708.256711685;202417.13823607995;273373.63866730215;274.1372701587083;1793275.701010551;991711.4069508298;195198.9364173789;308902.0286546108;0;18;13;10;50;50;2;11;92;100;1210366969000.0317;465094491094.7789;1017085944609.8585;46827.93529046928;8392.906525823024;0.0;4147.8281430592915;3381492.367712605;794705.4462966586;82198.01533622827;853498.1973533093;4.155373474251927;0.4550253960271029
5572;2019-05-20 13:52:41.791;680;695;259;254;215;64;212;22;-13;32;736;248;-14;5;193;144;282;608;290;204;211;27;673;368;373;138;373;315;675;-1.0;86.0;1200.0;207.0;158.0;100;62;21;1;0;0;1;0;0;0;1;0;0;1;0;17735.884765625;7687.3671875;6916.48291015625;1159.45629882812;708.0;211009;464.0;0.0;Calculated values ==>;1558353161.791;341.16;342.66;299.06;298.56;294.66;279.56;275.2199585193972;294.36;275.36;271.86;276.36;346.76;297.96000000000004;271.76000000000005;273.66;292.46000000000004;287.56;301.36;333.96000000000004;293.56;294.26000000000005;319.56;343.96000000000004;275.86;242.14157278889297;269.38090353596624;275.2199585193972;302.16;6730000.0;3679999.9999999995;3729999.9999999995;1380000.0;3729999.9999999995;3150000.0;6750000.0;0.0;0.014333333333333333;0.2;0.034499999999999996;0.026333333333333334;0.026333333333333334;0.0;7687.3671875;6916.48291015625;1159.45629882812;17735.884765625;486940.34692045214;488897.77038207493;276091.31575032393;273238.43930127134;256232.92075406792;429606.4342157736;459200.10577360407;436948.6013565401;472164.23178385233;526242.6430666022;472211.26499287825;436787.6458509821;439788.8290333797;456544.2055774953;450315.9991963122;397487.5493205134;475902.03345126915;458088.6167706479;459061.6899629751;194843.3435325042;296923.61432157;471673.81221397576;205028.56713855025;276091.31575032393;275.19231916197276;1793557.718225758;991828.0524524675;195217.9872097632;309016.88266716193;0;18;13;10;50;50;2;11;92;100;1210587883079.6597;465177033719.6399;1017273841639.5421;46384.00684359798;9199.260955102178;0.0;4818.219854266481;3382269.535224942;794852.1234361404;82198.01533622827;853572.9530236456;3.8317778094091826;0.4341179195434683
5573;2019-05-20 13:53:41.771;664;681;263;260;199;82;206;23;-11;32;743;248;-13;4;191;133;286;623;285;206;205;28;676;383;388;139;388;315;677;0.0;83.0;1373.0;180.0;159.0;100;66;38;1;0;0;1;0;0;0;1;0;0;1;0;18992.3984375;8794.4267578125;6827.38720703125;1178.22045898438;704.0;211010;461.0;0.0;Calculated values ==>;1558353221.771;339.56000000000006;341.26;299.46000000000004;299.16;293.06;281.36;276.758820704277;293.76000000000005;275.46000000000004;272.06;276.36;347.46000000000004;297.96000000000004;271.86;273.56;292.26000000000005;286.46000000000004;301.76000000000005;335.46000000000004;293.76000000000005;293.66;319.26000000000005;343.56000000000006;275.96000000000004;242.35481222062532;269.38090353596624;276.758820704277;301.66;6759999.999999999;3829999.9999999995;3879999.9999999995;1390000.0;3879999.9999999995;3150000.0;6770000.0;0.0;0.013833333333333333;0.22883333333333333;0.030000000000000002;0.026500000000000003;0.026500000000000003;0.0;8794.4267578125;6827.38720703125;1178.22045898438;18992.3984375;484271.9409245966;486658.46758827294;278309.1910666281;276430.32768702443;250487.66757106988;428538.6833535345;455922.0237517826;437269.4612400554;472032.3497595296;526980.283898172;472211.26499287825;436948.6013565401;439633.71485172777;453735.05020929564;445801.84644491907;398290.91556752264;477983.7885738469;455922.0237517826;455777.5184777898;193589.57483703562;295247.87795992935;471639.4363266047;208913.87669906527;278309.1910666281;276.74175415093583;1793863.6852295392;991965.3549526278;195237.4613558713;309131.3767407579;0;18;13;10;50;50;2;11;92;100;1210816106979.7322;465260106019.6663;1017462778639.6022;52255.369595796576;7881.766788826183;0.0;4702.910676395786;3383091.2560305973;794994.4178867524;82198.01533622827;853652.2693305082;3.85951870247679;0.42135319774764873
5574;2019-05-20 13:54:41.782;655;669;261;263;186;59;185;25;-14;32;749;248;-15;3;191;124;289;629;291;204;184;29;747;364;369;142;368;312;744;-1.0;75.0;1082.0;142.0;240.0;0;76;44;1;0;0;1;1;0;0;1;0;0;1;0;35280.48828125;10284.8740234375;21530.94140625;1232.06286621094;699.0;211011;461.0;0.0;Calculated values ==>;1558353281.782;338.66;340.06000000000006;299.26000000000005;299.46000000000004;291.76000000000005;279.06;274.8017692304317;291.66;275.66;271.76000000000005;276.36;348.06000000000006;297.96000000000004;271.66;273.46000000000004;292.26000000000005;285.56;302.06;336.06;293.56;291.56;319.26000000000005;343.06000000000006;276.06;242.98782864720522;269.02936301313275;274.8017692304317;302.26000000000005;7470000.0;3640000.0;3690000.0;1420000.0;3679999.9999999995;3120000.0;7440000.000000001;0.0;0.0125;0.18033333333333335;0.023666666666666666;0.04;0.04;0.0;10284.8740234375;21530.94140625;1232.06286621094;35280.48828125;474756.3665976758;477370.5489115431;270552.17714665586;271427.0960157936;244236.98495820345;429879.7862731237;456074.81529105705;437478.7579247441;471635.3862721799;527844.2384791325;472609.3388391989;437319.724394416;440133.4945721987;457082.4485768565;448059.56569815305;284496.2203322474;470821.84882535716;458728.7977386057;455933.5431122642;193589.57483703562;293153.3411634106;471339.3356437985;204027.8840445226;270552.17714665586;274.78853965718736;1794316.042203618;992124.3782751511;195257.55073267757;309367.7394717089;0;18;13;10;51;50;2;11;92;100;1211043248615.3242;465344421474.88605;1017650913125.0925;42098.974256399946;6326.371021182863;0.0;7415.254638624334;3383877.686383885;795112.840742355;82198.01533622827;853753.2725555936;1.6896878951269168;0.17704861215042425
5575;2019-05-20 13:55:41.772;683;694;254;253;192;49;121;31;-19;34;751;248;-20;2;193;129;294;649;292;191;123;29;749;363;369;142;367;308;746;-1.0;-1.0;1411.0;98.0;159.0;0;83;40;1;0;0;1;1;0;0;1;0;0;1;0;34690.875;10014.6123046875;21624.375;1249.36047363281;693.0;211012;464.0;0.0;Calculated values ==>;1558353341.772;341.46000000000004;342.56000000000006;298.56;298.46000000000004;292.36;278.06;274.69669130483857;285.26000000000005;276.26000000000005;271.26000000000005;276.56;348.26;297.96000000000004;271.16;273.36;292.46000000000004;286.06;302.56;338.06000000000006;292.26000000000005;285.46000000000004;319.56;342.46000000000004;276.06;242.98782864720522;268.5567601203482;274.69669130483857;302.36;7490000.000000001;3629999.9999999995;3690000.0;1420000.0;3670000.0000000005;3080000.0;7459999.999999999;0.0;0.0;0.23516666666666666;0.01633333333333333;0.026500000000000003;0.026500000000000003;0.0;10014.6123046875;21624.375;1249.36047363281;34690.875;479026.2337641462;481094.5230081137;267478.2875263787;267072.3630889649;245998.99605193798;429947.3805835815;446647.4351383656;437601.09044165985;471832.65708311246;528362.7715125432;473137.09235565766;437443.34373287327;440842.8340465798;457524.2444007144;448998.212695669;287446.85783645744;473894.4982364699;456919.0220638476;446955.7336585424;194843.3435325042;290640.09048841946;471339.3356437985;203769.90643654467;267478.2875263787;274.6843334744875;1794899.0397152721;992293.5124675147;195278.2258140916;309727.30717054533;0;18;13;10;51;50;2;11;92;100;1211264611715.3594;465429607274.8996;1017836882125.1221;54989.30010520292;4370.300677051812;-0.0;4756.152322502338;3384686.6204922013;795201.9648166993;82198.01533622827;853854.6840422206;1.9494975404943136;0.2074464618789742
