;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5576;2019-05-20 13:56:41.763;711;721;257;256;198;44;127;34;-23;35;748;248;-24;2;194;136;300;668;295;184;126;29;752;362;367;142;365;305;749;0.0;-1.0;1453.0;107.0;143.0;0;87;34;1;0;0;1;1;0;0;1;0;0;1;0;34524.75390625;9659.6279296875;21731.78125;1264.84216308594;687.0;211013;475.0;0.0;Calculated values ==>;1558353401.763;344.26;345.26;298.86;298.76000000000005;292.96000000000004;277.56;274.5913991737795;285.86;276.56;270.86;276.66;347.96000000000004;297.96000000000004;270.76000000000005;273.36;292.56;286.76000000000005;303.16;339.96000000000004;291.56;285.76000000000005;320.66;341.86;276.06;242.98782864720522;268.19934244402924;274.5913991737795;302.66;7520000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3050000.0;7490000.000000001;0.0;0.0;0.24216666666666667;0.017833333333333333;0.02383333333333333;0.02383333333333333;0.0;9659.6279296875;21731.78125;1264.84216308594;34524.75390625;483078.0170134231;484938.2793566223;268518.348473627;268106.58223352727;247758.11265907346;430014.67791919125;447948.18393752514;437656.05685647397;471931.263865096;528279.7451289311;473530.68270583387;437499.1961693786;441480.6793942096;457986.28317495435;450221.53671311896;291283.75841047656;476628.4434475388;456264.8617806247;447796.16212749906;199440.67485045042;288127.0477506168;471339.3356437985;203500.7892024344;268518.348473627;274.5757165158236;1795475.750102683;992457.4398764955;195299.17435995565;310088.5542770543;0;18;13;10;51;50;2;11;92;100;1211485378595.1277;465514794494.81024;1018020754539.9292;56704.600650219916;4776.454078204327;-0.0;4272.78789208395;3385617.2633801443;795278.1763394696;82198.01533622827;853929.9139244213;2.01351471515603;0.21912800619275444
5577;2019-05-20 13:57:41.803;732;740;267;265;195;31;159;33;-21;37;746;251;-22;1;196;132;307;686;300;184;158;29;784;350;355;141;354;305;781;-1.0;-1.0;642.0;28.0;145.0;0;89;41;1;0;0;1;1;0;0;1;0;0;1;0;36888.828125;10475.8232421875;22893.0390625;1270.01416015625;676.0;211014;495.0;0.0;Calculated values ==>;1558353461.803;346.36;347.16;299.86;299.66;292.66;276.26000000000005;273.3108153835814;289.06;276.46000000000004;271.06;276.86;347.76;298.26000000000005;270.96000000000004;273.26000000000005;292.76000000000005;286.36;303.86;341.76;291.56;288.96000000000004;322.66;340.76;276.06;242.77792619122317;268.19934244402924;273.3108153835814;303.16;7840000.000000001;3500000.0;3550000.0;1410000.0;3540000.0;3050000.0;7809999.999999999;0.0;0.0;0.107;0.004666666666666667;0.024166666666666666;0.024166666666666666;0.0;10475.8232421875;22893.0390625;1270.01416015625;36888.828125;482893.5771254893;484465.24593295;270565.4249419504;269754.69327520503;245953.06169861287;430799.1582183253;454757.1120109396;437968.82056851813;472260.1919623333;528070.4398255501;473885.32444000465;437812.597326149;441331.01728135947;460005.1178186515;451793.3098185262;290292.42102326674;475831.55976312817;458219.12774457596;454616.58392338036;207800.24178383037;283520.3318566784;471472.3440730569;200359.8864715848;270565.4249419504;273.2978887535642;1796071.2600280207;992625.3471664387;195320.31224517102;310460.67569509044;0;18;13;10;51;50;2;11;92;100;1211702122994.99;465599751094.7563;1018203876539.8129;25424.155948371867;1265.1914688068698;-0.0;4447.90300871789;3386302.125955567;795328.5569503602;82198.01533622827;854002.6347968312;0.8989105191532106;0.08992461405354944
5578;2019-05-20 13:58:41.784;757;762;261;261;198;30;175;28;-27;37;744;252;-28;0;197;132;313;702;299;186;174;29;769;348;353;139;352;299;767;-2.0;-1.0;945.0;24.0;99.0;0;86;24;1;0;0;1;1;0;0;1;0;0;0;0;35024.8203125;9074.4873046875;22474.75;1227.90002441406;668.0;211015;523.0;0.0;Calculated values ==>;1558353521.784;348.86;349.36;299.26000000000005;299.26000000000005;292.96000000000004;276.16;273.0942459734351;290.66;275.96000000000004;270.46000000000004;276.86;347.56000000000006;298.36;270.36;273.16;292.86;286.36;304.46000000000004;343.36;291.76000000000005;290.56;325.46000000000004;339.96000000000004;276.06;242.35481222062532;267.47669482898436;273.0942459734351;303.06;7690000.000000001;3479999.9999999995;3529999.9999999995;1390000.0;3520000.0000000005;2990000.0;7670000.0;0.0;0.0;0.1575;0.004;0.0165;0.0165;0.0;9074.4873046875;22474.75;1227.90002441406;35024.8203125;488321.5396023023;489278.9797254246;269009.8930595871;269009.8930595871;247238.37972907972;430925.7729439634;457309.93726511206;438390.63782803225;472523.0838727012;528324.3514537747;474780.5633315583;438236.7768127522;442440.624843124;460451.26972238143;452146.6280804448;298350.0187016717;480014.78583555017;458811.10526195535;457172.60608581326;219505.55070137876;280170.41352433193;471737.69219339563;199844.49271392802;269009.8930595871;273.0865888329668;1796670.3506590053;992788.2148297537;195341.1216049726;310838.62088305363;0;18;13;10;51;50;2;11;92;100;1211914455734.801;465683724494.6815;1018385019159.6516;37571.017855471415;1087.5727979178703;-0.0;3104.6847649327315;3386826.9194995346;795348.1571105486;82198.01533622827;854065.5530977823;1.2741587222518669;0.1336115987563113
5579;2019-05-20 13:59:44.764;772;776;255;254;201;28;182;25;-33;36;741;254;-34;2;198;139;320;707;289;189;181;29;761;344;349;138;348;295;759;-2.0;-1.0;838.0;63.0;75.0;0;83;7;1;0;0;1;1;0;0;1;0;0;1;0;32995.390625;7729.03271484375;22219.9296875;1190.20788574219;661.0;211016;553.0;0.0;Calculated values ==>;1558353584.764;350.36;350.76;298.66;298.56;293.26000000000005;275.96000000000004;272.6583383277491;291.36;275.66;269.86;276.76000000000005;347.26;298.56;269.76000000000005;273.36;292.96000000000004;287.06;305.16;343.86;292.06;291.26000000000005;328.46000000000004;339.26;276.06;242.14157278889297;266.98899913490544;272.6583383277491;302.06;7609999.999999999;3440000.0;3490000.0;1380000.0;3479999.9999999995;2950000.0;7590000.000000001;0.0;0.0;0.1396666666666667;0.0105;0.0125;0.0125;0.0;7729.03271484375;22219.9296875;1190.20788574219;32995.390625;491373.62621862127;492163.02712772763;267089.2771098791;266693.61452481366;248391.45531097127;431175.4696738307;458905.8800365434;438367.77478847804;472556.2466753328;528320.1652367247;475527.0366104659;438214.884849924;443552.0740477152;461202.9738842933;453829.22008615703;313951.2523246447;481690.2370885527;459847.555556365;458770.8236096388;232049.79005350024;277239.5186164033;471870.034071972;198754.53503677077;267089.2771098791;272.63935011952526;1797265.3385598583;992935.1989535247;195362.27333222647;311229.5751785496;0;18;13;10;51;50;2;11;92;100;1212135515534.868;465770951794.70795;1018572069759.7083;33465.98248532179;2867.7127398696134;-0.0;2396.019331246996;3387448.295927704;795382.7548721104;82198.01533622827;854113.6689789048;1.2437619306528742;0.13316443468265932
5580;2019-05-20 14:00:41.785;781;782;259;258;208;23;188;21;-35;35;738;256;-36;6;199;144;323;700;272;192;187;29;755;338;343;137;342;292;753;-2.0;-1.0;447.0;80.0;67.0;0;78;1;1;0;0;1;1;0;0;1;0;0;0;0;32311.365234375;7332.0087890625;22160.02734375;1158.0517578125;655.0;211017;576.0;0.0;Calculated values ==>;1558353641.785;351.26;351.36;299.06;298.96000000000004;293.96000000000004;275.46000000000004;271.99741764416325;291.96000000000004;275.26000000000005;269.66;276.66;346.96000000000004;298.76000000000005;269.56;273.76000000000005;293.06;287.56;305.46000000000004;343.16;292.36;291.86;330.76000000000005;338.66;276.06;241.92719264551067;266.62003547228215;271.99741764416325;300.36;7550000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2920000.0;7530000.0;0.0;0.0;0.0745;0.013333333333333334;0.011166666666666667;0.011166666666666667;0.0;7332.0087890625;22160.02734375;1158.0517578125;32311.365234375;493290.34766833263;493631.72526880616;269086.0688156077;268672.5707471951;250779.6207923411;431541.1909327263;460649.6208474364;438733.46945811325;472589.4791058512;528239.5938181244;476140.60370916;438582.0297435704;444725.8672370352;462250.66008106235;455535.8438390548;360738.8392967319;481256.19811473944;461178.30750574934;460517.1467250389;241669.27786274583;274727.5295995403;472002.15594002855;197111.66914995984;269086.0688156077;271.96185629055987;1797782.5408564485;993054.4761271089;195380.8705702098;311581.04594749364;0;18;13;10;51;50;2;11;92;100;1212332808195.376;465849355669.9099;1018739426395.1393;18000.824122957427;3665.2064905342495;-0.0;2137.647036655315;3387855.8915925883;795434.4928704988;82198.01533622827;854149.5737276034;0.7766267338315811;0.0822172158078204
5581;2019-05-20 14:01:41.785;786;780;263;262;219;27;196;19;-38;33;734;256;-39;4;200;148;315;678;267;195;194;29;677;356;360;136;360;292;679;-3.0;122.0;2213.0;532.0;27.0;99;72;1;1;0;0;1;0;0;0;1;0;0;0;0;16810.236328125;6542.591796875;7065.66357421875;1139.18798828125;649.0;211018;598.0;0.0;Calculated values ==>;1558353701.785;351.76;351.16;299.46000000000004;299.36;295.06;275.86;273.955091788801;292.76000000000005;275.06;269.36;276.46000000000004;346.56000000000006;298.76000000000005;269.26000000000005;273.56;293.16;287.96000000000004;304.66;340.96000000000004;292.66;292.56;332.96000000000004;338.06000000000006;276.06;241.71165711629368;266.62003547228215;273.955091788801;299.86;6770000.0;3560000.0;3600000.0;1360000.0;3600000.0;2920000.0;6790000.000000001;0.0;0.02033333333333333;0.3688333333333333;0.08866666666666667;0.0045000000000000005;0.0045000000000000005;0.0;6542.591796875;7065.66357421875;1139.18798828125;16810.236328125;501405.7652949646;500403.3106395714;278013.48244526994;277384.05850478826;257529.60653286419;430412.23801567365;459060.2083140158;438278.2987301736;472525.0707617092;527823.8721911216;476140.60370916;438126.0023570898;444442.36511677806;459605.1665242781;453028.4778228943;412169.8460687214;486005.39963114605;458923.6217875544;458786.89483575965;250872.52762923925;272215.72791638016;472134.0588697756;201896.47800085903;278013.48244526994;273.9255744831663;1798191.887536136;993170.0977986584;195400.0142347606;311824.59337181004;0;18;13;10;51;50;2;11;92;100;1212543708195.376;465931255669.9099;1018914626395.1393;87185.49487899552;23961.065503710604;0.0;813.4803557572038;3388732.444250938;795664.7118037841;82198.01533622827;854174.1664558735;7.591827139806572;0.8933460259988439
5582;2019-05-20 14:02:41.775;767;751;257;254;232;44;201;22;-30;32;731;255;-31;5;197;162;288;579;260;197;200;30;654;356;361;137;361;301;656;-2.0;120.0;1288.0;101.0;33.0;99;71;1;1;0;0;1;0;0;0;1;0;0;1;0;15983.5322265625;6265.44921875;6690.9765625;1155.12951660156;642.0;211019;621.0;0.0;Calculated values ==>;1558353761.775;349.86;348.26;298.86;298.56;296.36;277.56;273.955091788801;293.26000000000005;275.36;270.16;276.36;346.26;298.66;270.06;273.66;292.86;289.36;301.96000000000004;331.06;292.86;293.16;335.26000000000005;337.36;276.16;241.92719264551067;267.7187500070086;273.955091788801;299.16;6540000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6559999.999999999;0.0;0.02;0.21466666666666667;0.016833333333333332;0.0055000000000000005;0.0055000000000000005;0.0;6265.44921875;6690.9765625;1155.12951660156;15983.5322265625;500971.9616589433;498619.4548804223;277587.08350786904;275598.3209047114;264184.0675120704;430412.23801567365;459583.8792856106;437473.55829604797;472295.8960165899;526811.726864861;474874.03957691055;437317.3582810305;442759.63332633115;459038.22702066065;455009.4752306659;410056.36360365653;473705.052375219;459038.22702066065;459447.67380351556;260496.36997498586;269285.52512055053;472100.0868749512;201958.02071024146;277587.08350786904;273.9495470203011;1798465.123393901;993276.8136848598;195419.13036075223;311939.21293318964;0;18;13;10;51;50;2;11;92;100;1212759972145.4104;466013142019.9229;1019092496745.1676;50557.33540175313;4547.391447105947;0.0;1000.2332466260559;3389880.10986064;795902.2426833329;82198.01533622827;854189.2782168491;3.9758169040394105;0.40275552564136335
5583;2019-05-20 14:03:41.787;732;734;255;254;226;39;205;25;-23;33;733;254;-25;7;197;164;280;568;276;199;204;30;673;351;356;142;356;306;675;-1.0;86.0;1023.0;156.0;83.0;99;89;1;1;0;0;1;0;0;0;1;0;0;1;0;16443.8671875;6436.4921875;7000.70654296875;1279.32763671875;631.0;211020;641.0;0.0;Calculated values ==>;1558353821.787;346.36;346.56000000000006;298.66;298.56;295.76000000000005;277.06;273.4187578820637;293.66;275.66;270.86;276.46000000000004;346.46000000000004;298.56;270.66;273.86;292.86;289.56;301.16;329.96000000000004;293.06;293.56;337.26;336.26000000000005;276.16;242.98782864720522;268.3187672390254;273.4187578820637;300.76000000000005;6730000.0;3510000.0;3560000.0;1420000.0;3560000.0;3060000.0;6750000.0;0.0;0.014333333333333333;0.1705;0.026000000000000002;0.013833333333333333;0.013833333333333333;0.0;6436.4921875;7000.70654296875;1279.32763671875;16443.8671875;494348.7355121691;494430.7509225005;273787.14672608685;273238.43930127134;260449.14296634978;430735.4089219946;460903.72621589183;437427.84448784514;471734.03124744946;526630.9135575934;474109.5527026;437112.3332710247;442016.3825157325;459826.77920233493;456123.1084132849;396102.9752132405;469531.9603090924;460096.79854208254;460769.5600386277;268866.9448851554;264681.4149301396;471438.0385572268;200617.627018065;273787.14672608685;273.40340176604;1798735.4057673214;993382.6843662083;195439.4215610729;312053.33311157994;0;18;13;10;51;50;2;11;92;100;1212975115164.8564;466096858759.7074;1019274633164.6987;40376.14207859752;7041.330700018208;0.0;2586.5900508234818;3390638.0403934876;795998.8346821805;82198.01533622827;854219.1743889564;3.3978169563797396;0.3727798542429577
5584;2019-05-20 14:04:41.786;710;720;264;259;221;44;211;26;-15;33;736;252;-17;11;199;158;284;610;283;202;209;30;689;358;363;139;363;314;691;-1.0;83.0;966.0;231.0;129.0;99;81;8;1;0;0;1;0;0;0;1;0;0;0;0;17305.091796875;7067.13818359375;7183.826171875;1262.91638183594;623.0;211021;655.0;0.0;Calculated values ==>;1558353881.786;344.16;345.16;299.56;299.06;295.26000000000005;277.56;274.1680685717883;294.26000000000005;275.76000000000005;271.66;276.46000000000004;346.76;298.36;271.46000000000004;274.26000000000005;293.06;288.96000000000004;301.56;334.16;293.36;294.06;338.66;335.46000000000004;276.16;242.35481222062532;269.2639976450953;274.1680685717883;301.46000000000004;6890000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3140000.0;6909999.999999999;0.0;0.013833333333333333;0.161;0.0385;0.021500000000000002;0.021500000000000002;0.0;7067.13818359375;7183.826171875;1262.91638183594;17305.091796875;489604.66189675085;490839.4586298196;276998.1407919885;274202.491517635;257686.16825065165;430280.9020939914;460629.17054598924;436858.596315483;472130.5325463717;526320.9060097164;472823.78152257967;436536.4568064347;440927.56204847124;458994.64414827694;454106.1615174019;386923.281447579;474274.0346396838;459405.1334793091;460358.10709178087;274727.5295995403;261333.34086894934;471835.9296657252;202439.56971670888;276998.1407919885;274.1459853602005;1799016.6424051754;993495.2127439324;195460.60657483034;312171.5355809391;0;18;13;10;51;50;2;11;92;100;1213190811570.117;466181157354.8092;1019460630064.9235;37741.463282402634;10371.75985803713;0.0;3942.239275445536;3391289.0095892814;796143.9413518548;82198.01533622827;854273.5803932925;3.3554120530727487;0.3880217983455185
5585;2019-05-20 14:05:41.787;698;710;268;264;216;63;212;26;-12;33;743;251;-14;12;198;144;290;636;269;205;211;30;697;368;373;147;373;315;699;-3.0;-1.0;1070.0;237.0;142.0;99;99;24;1;0;0;1;0;0;0;1;0;0;0;0;18931.203125;8194.7626953125;7236.087890625;1380.99072265625;616.0;211022;659.0;0.0;Calculated values ==>;1558353941.787;342.96000000000004;344.16;299.96000000000004;299.56;294.76000000000005;279.46000000000004;275.2199585193972;294.36;275.76000000000005;271.96000000000004;276.46000000000004;347.46000000000004;298.26000000000005;271.76000000000005;274.36;292.96000000000004;287.56;302.16;336.76000000000005;293.66;294.26000000000005;339.06000000000006;334.76000000000005;276.16;244.02132995426717;269.38090353596624;275.2199585193972;300.06;6970000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3150000.0;6990000.000000001;0.0;0.0;0.17833333333333332;0.0395;0.023666666666666666;0.023666666666666666;0.0;8194.7626953125;7236.087890625;1380.99072265625;18931.203125;487018.67420319136;488566.63880557986;278332.90163407027;276035.61923001276;255500.0851878842;429606.4342157736;459200.10577360407;437109.2053401759;471068.7543314603;526980.283898172;472571.65865504445;436787.6458509821;440866.4603635008;457248.5901723117;450315.9991963122;385821.4424817245;477409.91195283795;458228.0794981052;459061.6899629751;276402.16793126165;258404.02479325983;470770.3993600183;205046.61732579768;278332.90163407027;275.1992350219283;1799318.6165619784;993622.3973708114;195482.63950121714;312291.7035340806;0;18;13;10;51;50;2;11;92;100;1213411615249.85;466266958784.70557;1019649333209.6956;41384.49486256411;10496.089390351715;-0.0;4277.247990450747;3391948.4035627428;796317.8429936938;82198.01533622827;854342.077262021;3.3403736814158624;0.36487092519255876
5586;2019-05-20 14:06:41.787;689;701;264;266;199;78;206;27;-12;34;744;250;-13;13;196;133;294;647;266;207;205;30;706;379;384;155;384;315;708;-2.0;-1.0;1358.0;241.0;151.0;100;99;40;1;0;0;1;0;0;0;1;0;0;0;0;20216.16015625;9371.9765625;7349.4921875;1356.13391113281;608.0;211023;663.0;0.0;Calculated values ==>;1558354001.787;342.06000000000006;343.26;299.56;299.76000000000005;293.06;280.96000000000004;276.35288757459654;293.76000000000005;275.86;271.96000000000004;276.56;347.56000000000006;298.16;271.86;274.46000000000004;292.76000000000005;286.46000000000004;302.56;337.86;293.86;293.66;339.46000000000004;333.96000000000004;276.16;245.62243170879464;269.38090353596624;276.35288757459654;299.76000000000005;7059999.999999999;3790000.0;3840000.0;1550000.0;3840000.0;3150000.0;7080000.0;0.0;0.0;0.22633333333333333;0.04016666666666667;0.025166666666666667;0.025166666666666667;0.0;9371.9765625;7349.4921875;1356.13391113281;20216.16015625;484719.27283162804;486293.77534151246;275055.87597659876;276118.34482080437;249375.8099252701;428830.04407018964;456582.81010904425;437109.2053401759;470093.15783867234;527085.6168790482;472451.59482393885;436948.6013565401;441019.27120627684;455144.3020352643;446580.44541638816;381029.59815839096;478075.01421706786;456725.70422684704;456439.7453760561;278076.8904731985;255056.51255035817;469690.19357955176;207874.9513355868;275055.87597659876;276.3299898872822;1799644.844589322;993768.7868646266;195505.44887316538;312413.25003473164;0;18;13;10;51;50;2;11;92;100;1213638715249.85;466357558784.70557;1019838333209.6956;51883.35282303866;10516.245563465927;-0.0;4564.827379886344;3392725.6356267896;796492.9457849755;82198.01533622827;854415.7612234405;3.7042757837777747;0.39270408656758515
5587;2019-05-20 14:07:41.788;680;693;260;263;183;78;197;28;-12;33;717;249;-13;20;194;127;300;653;267;206;196;27;788;371;377;149;375;312;785;-1.0;-1.0;1233.0;196.0;240.0;0;1;53;1;0;0;1;0;1;0;1;1;0;1;0;38517.1953125;11512.1064453125;22821.501953125;2339.21337890625;600.0;211024;661.0;0.0;Calculated values ==>;1558354061.788;341.16;342.46000000000004;299.16;299.46000000000004;291.46000000000004;280.96000000000004;275.5313989812953;292.86;275.96000000000004;271.96000000000004;276.46000000000004;344.86;298.06;271.86;275.16;292.56;285.86;303.16;338.46000000000004;293.76000000000005;292.76000000000005;339.26;333.16;275.86;244.42749628697553;269.02936301313275;275.5313989812953;299.86;7880000.0;3710000.0;3770000.0000000005;1490000.0;3750000.0;3120000.0;7850000.0;0.0;0.0;0.2055;0.03266666666666666;0.04;0.04;0.0;11512.1064453125;22821.501953125;2339.21337890625;38517.1953125;474013.8891946549;476518.9966918953;267548.72440435813;268717.7799095647;242336.13418788507;429398.2889081932;456452.25808433857;437795.822197091;470801.063269159;524476.116002612;472728.9507222042;437637.45612594887;442705.0933822002;456356.228938502;447187.9152950326;285483.9217697223;469789.8903457381;457723.8444739631;456310.1486580713;277239.5186164033;251709.28920128586;470202.2318419094;205794.72941212915;267548.72440435813;275.50006823043844;1800134.2973769924;993942.8237907401;195536.24394724355;312664.67917701474;0;18;13;10;51;51;2;11;93;100;1213867019055.4814;466448760304.95776;1020026436345.2158;47676.22456730966;8637.311746039488;-0.0;7550.456970148527;3393555.312601723;796652.5614232125;82198.01533622827;854516.7236093151;1.7414529394886236;0.17329270594104698
5588;2019-05-20 14:08:41.768;704;714;248;246;201;65;155;36;-23;35;686;250;-25;23;196;140;307;669;279;196;157;23;778;380;385;145;383;302;772;-1.0;-1.0;1384.0;238.0;124.0;98;13;31;1;0;0;1;0;1;0;1;1;0;1;0;39786.6875;9726.1015625;26533.384765625;2330.94921875;589.0;211025;660.0;0.0;Calculated values ==>;1558354121.768;343.56000000000006;344.56000000000006;297.96000000000004;297.76000000000005;293.26000000000005;279.66;276.4546675782219;288.66;276.76000000000005;270.86;276.66;341.76;298.16;270.66;275.46000000000004;292.76000000000005;287.16;303.86;340.06000000000006;292.76000000000005;288.86;339.16;332.06;275.46000000000004;243.61107973660833;267.8393353686513;276.4546675782219;301.06;7780000.0;3800000.0;3850000.0;1450000.0;3829999.9999999995;3020000.0;7720000.0;0.0;0.0;0.23066666666666666;0.03966666666666666;0.020666666666666667;0.020666666666666667;0.0;9726.1015625;26533.384765625;2330.94921875;39786.6875;479102.213059037;481361.9304112879;263702.87170041085;262966.91589302366;248012.43778328577;428757.65804586536;448856.09512527136;438334.26632045925;471533.705207396;522015.03324615606;474157.7664169546;438024.4983934438;445163.16002712236;455312.1116543729;447479.281191657;291329.2580950844;474080.5993458897;454976.06431954395;449163.2861025636;276820.84063482966;247107.31509690773;470343.471860809;208017.31786431186;263702.87170041085;276.3888937823421;1800786.612220592;994119.7498618027;195575.14899607454;313075.8328012599;0;18;13;10;51;51;2;11;93;100;1214095542854.6458;466536930904.6353;1020210574944.5425;53126.442777218;10405.60410852772;-0.0;3832.848564311157;3394395.0548191136;796811.1994910986;82198.01533622827;854611.552868129;1.745637085858493;0.19488516854194093
5589;2019-05-20 14:09:41.789;731;739;287;289;244;59;120;47;-27;40;688;254;-29;28;197;157;314;685;292;181;120;20;739;372;377;143;375;302;731;-2.0;76.0;1270.0;163.0;99.0;0;15;24;1;0;0;1;0;0;1;1;1;0;1;0;44545.4921875;8696.19921875;30245.642578125;2339.166015625;580.0;211026;656.0;0.0;Calculated values ==>;1558354181.789;346.26;347.06000000000006;301.86;302.06;297.56;279.06;275.63479819532273;285.16;277.86;270.46000000000004;277.16;341.96000000000004;298.56;270.26000000000005;275.96000000000004;292.86;288.86;304.56;341.66;291.26000000000005;285.16;338.76;331.16;275.16;243.1966462407574;267.8393353686513;275.63479819532273;302.36;7390000.000000001;3720000.0000000005;3770000.0000000005;1430000.0;3750000.0;3020000.0;7309999.999999999;0.0;0.012666666666666666;0.21166666666666664;0.027166666666666665;0.0165;0.0165;0.0;8696.19921875;30245.642578125;2339.166015625;44545.4921875;487504.5163085806;489519.29314047255;285725.3229370626;287158.96321727766;264370.4084145833;429328.3091220336;444922.22032687004;437713.4967235476;472292.48545527144;522225.2350849087;474627.8007999696;437401.2382119444;445875.8662196725;456780.94502389367;451521.24319082755;368798.6373384906;481364.6224637061;454157.7009041262;444922.22032687004;275146.1813398168;243342.44575359824;470315.4621069152;205910.19254452334;285725.3229370626;275.5490965737155;1801489.6263552322;994273.3227670662;195614.08024429236;313549.1569691124;0;18;13;10;51;51;3;11;93;100;1214324222865.2053;466623361144.8468;1020391838364.986;49065.03271789346;7183.009823111645;0.0;2626.748806931823;3395246.9485087944;796957.822574345;82198.01533622827;854665.4016868467;1.4261955913321835;0.16326424008754054
5590;2019-05-20 14:10:41.799;734;731;274;273;235;34;153;40;-27;43;702;257;-29;28;199;156;307;632;291;185;152;19;712;348;354;140;351;301;707;-1.0;117.0;163.0;128.0;152.0;0;9;20;1;0;0;1;0;0;1;1;1;0;1;0;43489.3203125;8144.9296875;29533.43359375;2320.345703125;571.0;211027;651.0;0.0;Calculated values ==>;1558354241.799;346.56000000000006;346.26;300.56;300.46000000000004;296.66;276.56;273.0942459734351;288.46000000000004;277.16;270.46000000000004;277.46000000000004;343.36;298.86;270.26000000000005;275.96000000000004;293.06;288.76000000000005;303.86;336.36;291.66;288.36;338.26;330.26000000000005;275.06;242.56692532238324;267.7187500070086;273.0942459734351;302.26000000000005;7120000.0;3479999.9999999995;3540000.0;1400000.0;3510000.0;3010000.0;7070000.0;0.0;0.0195;0.027166666666666665;0.021333333333333333;0.025333333333333333;0.025333333333333333;0.0;8144.9296875;29533.43359375;2320.345703125;43489.3203125;490723.6798532509;490796.5829100344;280919.26979617163;280288.8473021919;262193.06671295693;430925.7729439634;454082.5290026388;437940.2675631159;472980.94656883925;523775.2949975866;475108.22941631614;437629.4412208045;446070.60221923905;460873.564739189;455515.67972321814;389909.1660478133;475832.2939916031;458515.6908689271;453941.36259033;273052.9745269728;239577.9089402584;470620.16492588987;198825.52572259167;280919.26979617163;272.68420873446183;1802223.3720631886;994413.6888983861;195652.91598015316;314047.3989636269;0;18;13;10;51;51;3;11;93;100;1214543559415.1704;466708275294.8333;1020572768514.9572;6495.950486667575;5798.285636337028;0.0;4383.226350785346;3395710.0338701243;797066.0180660669;82198.01533622827;854723.8278825617;0.4169500190694853;0.04794717894418884
5591;2019-05-20 14:11:41.790;740;741;257;256;202;25;177;27;-27;40;718;259;-29;29;201;137;301;646;290;188;176;18;707;343;348;136;346;300;705;-2.0;88.0;215.0;141.0;170.0;73;1;17;1;0;0;1;1;0;0;1;1;0;0;0;35835.59765625;7899.3037109375;23310.470703125;2278.51098632812;563.0;211028;649.0;0.0;Calculated values ==>;1558354301.79;347.16;347.26;298.86;298.76000000000005;293.36;275.66;272.5487779782249;290.86;275.86;270.46000000000004;277.16;344.96000000000004;299.06;270.26000000000005;276.06;293.26000000000005;286.86;303.26000000000005;337.76;291.96000000000004;290.76000000000005;338.06000000000006;329.46000000000004;274.96000000000004;241.71165711629368;267.5978703862781;272.5487779782249;302.16;7070000.0;3429999.9999999995;3479999.9999999995;1360000.0;3460000.0;3000000.0;7050000.0;0.0;0.014666666666666666;0.035833333333333335;0.0235;0.028333333333333332;0.028333333333333332;0.0;7899.3037109375;23310.470703125;2278.51098632812;35835.59765625;492095.6894358773;492439.6985528219;271829.2443017411;271349.4334989622;250464.83423589813;431237.1583312671;458389.55609836883;438165.9764317512;473208.68934220774;525530.4928016672;475470.15251529927;437856.56215164;446405.6445215277;461905.5720509341;453721.56749108084;388331.7542732498;478268.0010898637;459870.3299684906;458254.1349349643;272215.72791638016;236231.924509345;471057.33072014985;197684.2915919223;271829.2443017411;272.2103225353978;1802884.3138894206;994547.370787941;195691.23403728753;314487.69877742516;0;18;13;10;52;51;3;11;93;100;1214754127824.9495;466791062874.74646;1020753041469.7681;8617.260373427203;6424.2664195133475;0.0;5282.038567941323;3395835.958402313;797167.8573882354;82198.01533622827;854804.3596752188;0.6068858144837961;0.06787901060855968
5592;2019-05-20 14:12:44.790;741;743;256;254;195;26;183;22;-28;36;734;258;-30;27;202;133;300;666;289;189;182;18;712;342;347;132;346;300;710;-2.0;84.0;882.0;96.0;148.0;14;1;12;1;0;0;1;1;0;0;1;1;0;0;0;32814.21484375;7550.9873046875;21024.919921875;2295.79443359375;562.0;211029;641.0;423.0;Calculated values ==>;1558354364.79;347.26;347.46000000000004;298.76000000000005;298.56;292.66;275.76000000000005;272.43898195401505;291.46000000000004;275.36;270.36;276.76000000000005;346.56000000000006;298.96000000000004;270.16;275.86;293.36;286.46000000000004;303.16;339.76;292.06;291.36;337.26;329.36;274.96000000000004;240.83765695389522;267.5978703862781;272.43898195401505;302.06;7120000.0;3420000.0000000005;3470000.0000000005;1320000.0;3460000.0;3000000.0;7100000.0;0.0;0.014;0.147;0.016;0.024666666666666667;0.024666666666666667;1.068457529651193;7550.9873046875;21024.919921875;2295.79443359375;32814.21484375;491737.73158510623;492226.83514812303;270926.7954023471;270003.16770801356;248018.32242262477;431298.55289687274;459357.3096172484;438011.42202021845;473339.41292369686;527203.1308472293;475353.37813894876;437701.3939996297;446123.4859434057;462037.2342125079;453334.76011529233;382433.9766689259;480789.35819977336;460160.4148215667;459223.00561131124;268866.9448851554;235813.6939595721;471589.48105234385;198098.1411419117;270926.7954023471;272.3708028101344;1803484.9997487955;994682.5608343277;195731.25920971186;314875.63344539393;0;18;13;10;52;51;3;11;93;100;1214973052824.9495;466875482874.74646;1020942041469.7681;35267.25228911109;4375.861438566914;0.0;4644.639851821115;3396219.94788811;797262.3585069936;82198.01533622827;854891.2181113918;1.4345744224607464;0.15110478449347867
5593;2019-05-20 14:13:41.791;743;685;264;263;199;23;184;20;-29;32;748;257;-30;28;203;132;301;658;289;191;183;19;709;337;342;127;341;299;707;832.0;89.0;486.0;30.0;125.0;1;1;5;1;0;0;1;1;0;0;1;1;0;1;0;32226.275390625;7127.31298828125;20631.892578125;2311.05639648438;529.0;211030;471.0;1065.0;Calculated values ==>;1558354421.791;347.46000000000004;341.66;299.56;299.46000000000004;293.06;275.46000000000004;271.8864255623528;291.56;275.16;270.26000000000005;276.36;347.96000000000004;298.86;270.16;275.96000000000004;293.46000000000004;286.36;303.26000000000005;338.96000000000004;292.26000000000005;291.46000000000004;320.26000000000005;326.06;275.06;239.71726792356844;267.47669482898436;271.8864255623528;302.06;7090000.000000001;3370000.0000000005;3420000.0000000005;1270000.0;3410000.0;2990000.0;7070000.0;0.13866666666666666;0.014833333333333334;0.081;0.005;0.020833333333333332;0.1595;2.6944264943376113;7127.31298828125;20631.892578125;2311.05639648438;32226.275390625;492326.89992449037;484010.34983417374;275160.07183025;274637.98668945517;249409.86232575448;431601.1154718507;460274.98526110285;438082.61597026663;473600.7876625802;528741.4790769137;475364.66914122895;437928.15255369636;446458.05325531313;462923.40992144315;454055.071947781;386597.7348403204;479897.99281769624;461200.2757889148;460142.31404570903;197768.88456892778;222014.15119762826;472346.2915999855;196904.811556701;207126.2405370496;271.87527753840914;1803999.9126625643;994798.7660834854;195767.73075191065;315205.4223296013;0;18;13;10;52;51;3;11;93;100;1215169421269.6997;466949299169.6526;1021112759464.551;19535.40215749882;1377.2074002164225;0.0;40356.06372463118;3396653.80984674;797307.9044342801;82198.01533622827;855247.4799310167;2.0375171110234227;0.09109828741047798
5594;2019-05-20 14:14:41.771;744;626;263;262;204;16;186;14;-29;30;761;257;-30;22;203;131;299;624;289;194;185;21;710;329;334;132;333;299;709;616.0;83.0;30.0;44.0;116.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31382.486328125;6861.775390625;20773.552734375;1347.919921875;531.0;211031;501.0;1175.0;Calculated values ==>;1558354481.771;347.56000000000006;335.76000000000005;299.46000000000004;299.36;293.56;274.76000000000005;270.9896433162861;291.76000000000005;274.56;270.26000000000005;276.16;349.26;298.86;270.16;275.36;293.46000000000004;286.26000000000005;303.06;335.56;292.56;291.66;323.26000000000005;326.26000000000005;275.26000000000005;240.83765695389522;267.47669482898436;270.9896433162861;302.06;7100000.0;3290000.0;3340000.0;1320000.0;3329999.9999999995;2990000.0;7090000.000000001;0.10266666666666667;0.013833333333333333;0.005;0.007333333333333333;0.01933333333333333;0.122;2.972439832150556;6861.775390625;20773.552734375;1347.919921875;31382.486328125;492370.76465702616;474635.9763189713;274436.48451061227;273927.5662886625;250984.36529026696;432069.9255137471;461771.05650871864;438082.61597026663;472756.67973813636;530096.1381338437;475364.66914122895;437928.15255369636;445610.90970504243;464114.74844822293;455272.5347643446;383308.0152181759;474315.46970749664;462808.23425887636;461640.91301602946;210308.32490665457;222850.3779558165;471881.50233233685;194719.87103008057;207352.5584122413;270.9671324130609;1804529.808986051;994915.3029614346;195798.2120574169;315550.3526921893;0;18;13;10;52;51;3;11;93;100;1215372153669.7642;467026973269.6773;1021292099664.608;1216.8137247009304;2032.518629549879;0.0;31023.179261662153;3396826.6873341026;797336.3093464094;82198.01533622827;855842.1086804166;1.1824938171347656;0.02907104939107632
5595;2019-05-20 14:15:41.772;742;598;253;254;196;25;193;12;-21;29;767;257;-22;16;199;131;288;570;289;195;192;23;647;352;356;139;357;309;650;-2.0;86.0;1698.0;289.0;20.0;1;100;21;1;0;0;0;0;0;0;1;0;0;0;0;11047.291015625;7236.89794921875;0.0;1369.29150390625;514.0;211032;501.0;1200.0;Calculated values ==>;1558354541.772;347.36;332.96000000000004;298.46000000000004;298.56;292.76000000000005;275.66;273.5264737036516;292.46000000000004;274.36;271.06;276.06;349.86;298.86;270.96000000000004;274.76000000000005;293.06;286.26000000000005;301.96000000000004;330.16;292.66;292.36;323.26000000000005;324.56;275.46000000000004;242.35481222062532;268.67533136820026;273.5264737036516;302.06;6470000.0;3520000.0000000005;3560000.0;1390000.0;3570000.0000000005;3090000.0;6500000.0;0.0;0.014333333333333333;0.28300000000000003;0.04816666666666667;0.0033333333333333335;0.0033333333333333335;3.0381256045793785;7236.89794921875;0.0;1369.29150390625;11047.291015625;498257.46795195114;477363.5627333549;275831.2361244103;276499.578105835;250511.34079045354;430671.36484660726;459285.1390662883;437055.2244796515;471737.69219339563;529962.3506881573;474074.50315486814;436896.06622444035;442730.14272439573;459940.4098768325;451293.79532891704;412817.72379232995;473047.44047595;459556.22810200317;459149.39086431934;210308.32490665457;215742.86842915416;471147.87813747115;200834.68690174178;275831.2361244103;273.49287767071615;1804883.3963579182;995032.7938644073;195820.8558634182;315723.4685173368;0;18;13;10;52;51;3;11;93;100;1215579157120.3367;467108274624.90216;1021474502705.1125;66850.41213454846;13020.085377854299;0.0;611.0605157996969;3397393.923671613;797461.7498041241;82198.01533622827;856105.7317396023;9.351590325376666;1.1294909761850127
5596;2019-05-20 14:16:41.782;720;569;251;252;194;41;197;12;-14;27;770;256;-15;14;196;133;278;522;290;197;196;24;658;357;362;147;362;315;661;-2.0;81.0;1618.0;250.0;32.0;1;100;42;1;0;0;0;0;0;0;1;0;0;0;0;12379.7607421875;8856.265625;0.0;1379.72265625;502.0;211033;490.0;1198.0;Calculated values ==>;1558354601.782;345.16;330.06;298.26000000000005;298.36;292.56;277.26000000000005;274.0616903277293;292.86;274.36;271.76000000000005;275.86;350.16;298.76000000000005;271.66;274.56;292.76000000000005;286.46000000000004;300.96000000000004;325.36;292.86;292.76000000000005;322.16;323.36;275.56;244.02132995426717;269.38090353596624;274.0616903277293;302.16;6580000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;3150000.0;6609999.999999999;0.0;0.013500000000000002;0.26966666666666667;0.041666666666666664;0.005333333333333333;0.005333333333333333;3.0347487776034465;8856.265625;0.0;1379.72265625;12379.7607421875;494164.6966622079;471497.0086746484;273158.57584066025;273731.31704602874;249394.7553964967;430346.717906069;458879.43525809655;436787.6458509821;470471.85281878355;529820.5405018769;473170.97894314025;436626.3353312552;441171.8052605305;458742.35651751276;450686.6038123809;403517.8648431242;463777.86391848506;458879.43525809655;458742.35651751276;205710.24989127388;210726.34883551928;470173.1121333911;202194.50156711054;273158.57584066025;274.04614019795054;1805078.6543267742;995166.9259124539;195843.76813282442;315723.4685173368;0;18;13;10;52;51;3;11;93;100;1215794593020.3025;467194088924.88855;1021661733905.0828;63261.95124188403;11165.775440261688;0.0;989.78016360988;3398478.3740778603;797663.3322357164;82198.01533622827;856119.0743019851;7.367877411886383;0.8789138117796982
5597;2019-05-20 14:17:41.773;693;553;252;255;201;57;200;13;-9;26;765;255;-11;12;195;135;281;519;298;198;199;26;700;360;365;148;365;318;703;-1.0;-1.0;1566.0;246.0;52.0;1;1;68;1;0;0;0;0;0;0;1;0;1;1;0;15978.115234375;11266.51171875;0.0;2694.15747070312;497.0;211034;484.0;1197.0;Calculated values ==>;1558354661.773;342.46000000000004;328.46000000000004;298.36;298.66;293.26000000000005;278.86;274.38016830617;293.16;274.46000000000004;272.26000000000005;275.76000000000005;349.66;298.66;272.06;274.36;292.66;286.66;301.26000000000005;325.06;292.96000000000004;293.06;321.56;322.86;275.76000000000005;244.22491754036054;269.7299932089509;274.38016830617;302.96000000000004;7000000.0;3600000.0;3650000.0;1480000.0;3650000.0;3180000.0;7030000.0;0.0;0.0;0.261;0.041;0.008666666666666666;0.008666666666666666;3.03290929700688;11266.51171875;0.0;2694.15747070312;15978.115234375;485961.05831256165;463228.6292421126;269643.2100384048;271045.1811665854;250205.2436412969;430148.3826014536;458814.1079061644;436899.13996127737;470237.43843570043;529065.7060463827;472655.33431505004;436575.08484221715;440220.33042136754;458124.62172241724;450437.21398841986;287482.2431192897;457114.2648001584;458538.7512291684;458676.5019544617;203202.34940748036;208636.25808486674;470237.43843570043;203019.46007791444;269643.2100384048;274.38016830617;1805314.9345123193;995334.5905700042;195877.7120414966;315723.4685173368;0;18;13;10;52;51;3;11;93;101;1216012660305.0737;467282575649.7957;1021851605419.8835;61042.59644955773;10955.937112669226;-0.0;1638.2885299391596;3399514.089926851;797847.65218799;82198.01533622827;856140.9715893224;5.274591145515903;0.6405717791553912
5598;2019-05-20 14:18:41.763;678;546;256;257;212;69;205;14;-7;23;722;256;-9;20;194;137;292;524;301;200;204;24;733;368;373;145;373;320;736;-1.0;-2.0;1687.0;221.0;74.0;0;1;99;1;0;0;0;0;0;0;1;0;1;1;0;18730.044921875;14373.072265625;0.0;2402.47875976562;498.0;211035;484.0;1196.0;Calculated values ==>;1558354721.763;340.96000000000004;327.76000000000005;298.76000000000005;298.86;294.36;280.06;275.2199585193972;293.66;274.56;272.46000000000004;275.46000000000004;345.36;298.76000000000005;272.26000000000005;275.16;292.56;286.86;302.36;325.56;293.16;293.56;321.56;322.96000000000004;275.56;243.61107973660833;269.9613774848165;275.2199585193972;303.26000000000005;7330000.0;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3200000.0;7359999.999999999;0.0;0.0;0.2811666666666667;0.036833333333333336;0.012333333333333333;0.012333333333333333;3.0302373170949015;14373.072265625;0.0;2402.47875976562;18730.044921875;480051.7761166974;457196.1614520043;268967.10940011876;269394.7793149405;252662.3770991969;429606.4342157736;458228.0794981052;436759.35772741947;470343.471860809;524369.0323358054;472511.0266996413;436433.62650159607;441024.83168653713;456685.40636197594;449271.10435631766;289050.82024353434;452955.11550152476;457529.2244627817;458088.6167706479;203202.34940748036;209054.2704885073;470442.77219356893;205112.2201866561;268967.10940011876;275.2199585193972;1805604.120974556;995548.2181593747;195920.17693142916;315723.4685173368;0;18;13;10;52;51;3;11;93;101;1216234023405.109;467370460999.8097;1022042973519.914;65131.4535052113;9773.008665587957;-0.0;2332.4985909031925;3400565.3651015717;798020.3646126338;82198.01533622827;856174.0559670193;4.604138525452936;0.5507661382999807
5599;2019-05-20 14:19:41.783;683;547;256;257;219;77;211;19;-1;23;704;258;-3;21;191;141;304;527;298;203;210;21;732;378;383;144;383;329;734;-2.0;0.0;1496.0;187.0;107.0;0;1;98;1;0;0;0;0;0;0;1;0;1;1;0;18723.40625;14262.6982421875;0.0;2467.25537109375;502.0;211036;487.0;1194.0;Calculated values ==>;1558354781.783;341.46000000000004;327.86;298.76000000000005;298.86;295.06;280.86;276.25090830309495;294.26000000000005;275.06;273.06;275.46000000000004;343.56000000000006;298.96000000000004;272.86;275.26000000000005;292.26000000000005;287.26000000000005;303.56;325.86;293.46000000000004;294.16;321.86;323.36;275.26000000000005;243.40439225979637;270.9896433162861;276.25090830309495;302.96000000000004;7320000.0;3779999.9999999995;3829999.9999999995;1440000.0;3829999.9999999995;3290000.0;7340000.000000001;0.0;0.0;0.24933333333333335;0.03116666666666667;0.017833333333333333;0.017833333333333333;3.0246160604829004;14262.6982421875;0.0;2467.25537109375;18723.40625;480942.93755329034;457681.89640272624;269105.74504640966;269536.1056520217;255091.3672719947;428902.12800615287;457458.0422380209;435632.39495038195;470478.11419285595;521732.3324844364;471554.2547020135;435296.5631400306;439225.7957387752;454587.99217828433;448012.73803023127;303793.5967113593;453858.5416846112;456318.3529010661;457316.1643528468;204456.2876039246;210726.34883551928;470279.77213233593;207657.13619233397;269105.74504640966;276.24258859638286;1805916.3371049203;995786.9291240042;195960.77157621266;315723.4685173368;0;18;13;10;52;51;3;11;93;101;1216460899005.0369;467457189899.7821;1022237738419.852;56841.8311836733;8185.072153463394;-0.0;3356.4191442981287;3401582.1479550023;798170.0651696362;82198.01533622827;856221.4794173469;4.08747830759961;0.4742775393765867
5600;2019-05-20 14:20:41.774;689;553;250;252;210;82;214;30;2;26;717;257;0;28;190;145;310;529;300;206;213;19;754;387;392;144;392;327;756;-1.0;-1.0;1591.0;214.0;144.0;18;5;99;1;0;0;1;0;0;0;1;0;1;1;0;23556.478515625;14810.3994140625;4693.08837890625;2481.54833984375;509.0;211037;492.0;1191.0;Calculated values ==>;1558354841.774;342.06000000000006;328.46000000000004;298.16;298.36;294.16;281.36;277.16162083772156;294.56;276.16;273.36;275.76000000000005;344.86;298.86;273.16;275.96000000000004;292.16;287.66;304.16;326.06;293.76000000000005;294.46000000000004;322.36;324.06;275.06;243.40439225979637;270.7629442988711;277.16162083772156;303.16;7540000.000000001;3870000.0000000005;3920000.0000000005;1440000.0;3920000.0000000005;3270000.0000000005;7559999.999999999;0.0;0.0;0.26516666666666666;0.035666666666666666;0.024;0.024;3.016041826057761;14810.3994140625;4693.08837890625;2481.54833984375;23556.478515625;479411.20681246236;455528.51775431476;265301.9215272879;266080.735062339;251320.93391588834;428242.4622021849;456415.9387910853;436601.97927276284;470775.47163449007;523279.6440314484;471700.04192141135;436271.85731132084;440765.33659390017;452895.5671069807;446922.0315671555;300444.4367633163;450755.31701337453;455254.63713505433;456271.4077211719;206546.2383541025;213652.59903751023;470081.34618783195;209897.25391164294;265301.9215272879;277.13096179249317;1806268.6166277416;996029.16859618;196002.00542108924;315762.57172075956;0;18;13;11;52;51;3;11;93;101;1216693364129.793;467543576939.69147;1022434508899.6456;60114.53634159029;9279.899291184074;-0.0;4583.267668653216;3402556.6381545644;798315.5847669746;82198.01533622827;856287.6335494436;3.3649116087199156;0.39061811626830856
5601;2019-05-20 14:21:41.804;705;584;259;258;214;90;209;48;-15;34;735;256;-18;1;188;155;320;553;302;208;208;16;839;402;407;143;406;310;836;-1.0;-1.0;2212.0;185.0;133.0;100;9;1;1;0;1;1;0;0;0;1;0;1;1;0;40915.9765625;28121.89453125;9060.2470703125;2367.81689453125;537.0;211038;509.0;1194.0;Calculated values ==>;1558354901.804;343.66;331.56;299.06;298.96000000000004;294.56;282.16;278.64511892235623;294.06;277.96000000000004;271.66;276.56;346.66;298.76000000000005;271.36;273.26000000000005;291.96000000000004;288.66;305.16;328.46000000000004;293.96000000000004;293.96000000000004;324.06;326.86;274.76000000000005;243.1966462407574;268.7936212382143;278.64511892235623;303.36;8390000.0;4020000.0000000005;4070000.0000000005;1430000.0;4060000.0;3100000.0;8359999.999999999;0.0;0.0;0.3686666666666667;0.030833333333333334;0.022166666666666668;0.022166666666666668;3.019633677421051;28121.89453125;9060.2470703125;2367.81689453125;40915.9765625;472237.635781215;449503.405854855;264646.8684976315;264297.95240986714;250157.1269025353;427087.8111062005;453144.4162236532;437776.4333770113;471700.2039591064;526528.4284176432;473825.658490345;437301.7563972805;440260.39484174695;450100.96276137466;445607.78992800234;290276.6306335157;442572.0141081385;452993.09844460635;452993.09844460635;213652.59903751023;225359.1397227605;469919.0881636273;213637.85232702963;264646.8684976315;278.5950844689917;1806806.1557216994;996387.1165967785;196042.4370037116;315877.24015501275;0;18;14;11;52;51;3;11;93;101;1216933183979.6787;467629719989.6504;1022625704449.5546;82632.42354709323;7902.004771628429;-0.0;4175.008097157943;3403746.790932069;798458.83889203;82198.01533622827;856360.6556736062;2.3946785285560748;0.27409591550673407
5602;2019-05-20 14:22:44.755;756;635;279;280;239;69;188;62;-18;45;746;257;-21;-13;190;168;326;570;308;207;187;14;778;381;386;142;383;303;768;-1.0;-1.0;799.0;82.0;142.0;27;13;1;1;0;1;1;0;1;0;1;0;1;1;0;54710.203125;26179.1640625;23418.056640625;2320.40307617188;573.0;211039;542.0;1207.0;Calculated values ==>;1558354964.755;348.76;336.66;301.06;301.16;297.06;280.06;276.55624918942954;291.96000000000004;279.36;271.36;277.66;347.76;298.86;271.06;271.86;292.16;289.96000000000004;305.76000000000005;330.16;293.86;291.86;327.36;330.46000000000004;274.56;242.98782864720522;267.9596281332873;276.55624918942954;303.96000000000004;7780000.0;3810000.0;3860000.0;1420000.0;3829999.9999999995;3030000.0;7680000.0;0.0;0.0;0.13316666666666668;0.013666666666666666;0.023666666666666666;0.023666666666666666;3.047081302948321;26179.1640625;23418.056640625;2320.40307617188;54710.203125;487245.2469169592;468819.94653425016;276788.92496283626;277264.74530178076;260628.508211784;428684.9695293014;453637.37732800894;438881.8371443283;472916.3023718174;528224.7719617437;474850.9998561202;438419.19255376846;439647.05077244143;454442.6153014026;451551.31014455686;311259.8904393809;457016.61027980613;456396.83575627767;453490.254938306;227449.86971758792;240414.4444865203;469856.40358979115;208163.20682244858;276788.92496283626;276.4491044074035;1807642.2340075239;996861.881312214;196083.42702265288;316161.2042805468;0;18;14;11;52;52;3;11;93;101;1217182784695.5256;467719425164.95483;1022818649265.2094;30724.03093786365;3576.4736891536813;-0.0;4181.931476086117;3404737.888458527;798559.1974614795;82198.01533622827;856433.7220215035;0.7412210594747797;0.08253070271819345
5603;2019-05-20 14:23:41.775;778;667;262;260;219;52;170;52;-36;49;750;258;-39;-18;193;160;328;575;313;206;170;11;772;371;376;140;374;287;763;-1.0;-1.0;1350.0;45.0;167.0;55;11;0;1;0;1;1;0;1;0;1;0;1;1;0;54506.0390625;25969.818359375;24561.294921875;2193.4306640625;596.0;211040;565.0;1211.0;Calculated values ==>;1558355021.775;350.96000000000004;339.86;299.36;299.16;295.06;278.36;275.5313989812953;290.16;278.36;269.56;278.06;348.16;298.96000000000004;269.26000000000005;271.36;292.46000000000004;289.16;305.96000000000004;330.66;293.76000000000005;290.16;329.66;332.76000000000005;274.26000000000005;242.56692532238324;265.9988726020314;275.5313989812953;304.46000000000004;7720000.0;3710000.0;3760000.0;1400000.0;3740000.0;2870000.0;7630000.0;0.0;0.0;0.225;0.007500000000000001;0.02783333333333333;0.02783333333333333;3.0535706992845735;25969.818359375;24561.294921875;2193.4306640625;54506.0390625;491172.20940688835;474819.380205373;269674.6731270775;268854.67536291125;254000.4373450557;429398.2889081932;452727.6994063012;439684.8204426395;473569.51334814675;529867.4947980732;477001.67098507046;439238.6079225946;442315.19372892973;456379.46862901305;452139.28857371595;325269.5497211376;458697.24793532485;457885.29833947134;452727.6994063012;237068.3971897606;250035.78352995744;469830.78476507135;205756.26029559725;269674.6731270775;275.48538786262947;1808507.1659696694;997274.8722812001;196119.17407817816;316541.1740895994;0;18;14;11;52;52;3;11;93;101;1217400030895.453;467799823364.9279;1022986858265.1531;52633.92603308451;1980.558933521056;-0.0;5094.975898105059;3405398.0371675403;798603.206072596;82198.01533622827;856507.189974045;1.132479418440169;0.12411746151381238
