;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5604;2019-05-20 14:24:44.766;791;685;264;262;218;49;165;47;-43;49;746;260;-45;-33;195;158;328;608;308;201;164;8;748;369;375;139;373;290;740;-1.0;0.0;1659.0;17.0;154.0;86;6;100;1;0;0;1;0;1;0;1;0;1;1;0;43679.55859375;14779.0478515625;24788.798828125;2205.87573242188;609.0;211041;581.0;1214.0;Calculated values ==>;1558355084.766;352.26;341.66;299.56;299.36;294.96000000000004;278.06;275.3239800832674;289.66;277.86;268.86;278.06;347.76;299.16;268.66;269.86;292.66;288.96000000000004;305.96000000000004;333.96000000000004;293.26000000000005;289.56;331.26000000000005;334.06;273.96000000000004;242.35481222062532;266.37251300914875;275.3239800832674;303.96000000000004;7480000.0;3690000.0;3750000.0;1390000.0;3729999.9999999995;2900000.0;7400000.0;0.0;0.0;0.2765;0.0028333333333333335;0.025666666666666667;0.025666666666666667;3.0590472468491834;14779.0478515625;24788.798828125;2205.87573242188;43679.55859375;495421.18284869456;480357.8975520591;272180.69075173885;271285.3412788767;254518.24054290119;429537.3511455088;452168.78586057626;437967.4621655413;473699.0552649324;529223.8640093675;476854.15935554716;437662.4167648013;439475.67851534626;456826.4442034697;452198.9587589245;380971.46445257356;467769.2638450415;457344.94878049195;452021.5458658034;243760.74795305103;255474.93562877487;469670.3247129736;205318.82482270154;272180.69075173885;275.3083499182562;1809366.167216306;997631.3739241068;196157.66250997593;316972.9257218633;0;18;14;11;52;52;3;11;93;101;1217636562100.2166;467887695809.8401;1023168587299.9714;64327.3482252952;748.9959163557709;-0.0;4615.91528126099;3406421.302114686;798627.086265565;82198.01533622827;856592.1481331657;1.6683277285030638;0.17924010137164298
5605;2019-05-20 14:25:41.786;782;679;275;275;233;46;168;44;-37;49;743;262;-39;-10;196;161;316;584;302;199;167;6;722;365;371;138;368;291;714;0.0;89.0;1029.0;43.0;133.0;97;3;97;1;0;0;1;0;1;0;1;0;1;1;0;43174.83203125;14156.3271484375;24393.2890625;2199.38818359375;607.0;211042;582.0;1215.0;Calculated values ==>;1558355141.786;351.36;341.06000000000006;300.66;300.66;296.46000000000004;277.76000000000005;274.9066339382667;289.96000000000004;277.56;269.46000000000004;278.06;347.46000000000004;299.36;269.26000000000005;272.16;292.76000000000005;289.26000000000005;304.76000000000005;331.56;293.06;289.86;331.36;333.86;273.76000000000005;242.14157278889297;266.49643012054327;274.9066339382667;303.36;7220000.0;3650000.0;3710000.0;1380000.0;3679999.9999999995;2910000.0;7140000.000000001;0.0;0.014833333333333334;0.17149999999999999;0.007166666666666667;0.022166666666666668;0.022166666666666668;3.0618905723174956;14156.3271484375;24393.2890625;2199.38818359375;43174.83203125;496623.8872767774;482331.9707804213;280541.270902122;280541.270902122;261040.0204375174;429811.8947417682;453304.90568462334;438653.51851114654;473828.3904477336;528835.8797706563;476958.4378988299;438350.5634741053;442641.0413489649;457779.88837086706;453331.6078540995;390316.18863728206;467078.49515185814;457713.1471252446;453159.8768406701;244179.05427248686;254638.09398592086;469608.95739645907;204152.99783178032;280541.270902122;274.8415025450921;1810054.0057373869;997860.5260188219;196192.54975281027;317362.42053444457;0;18;14;11;52;52;3;11;93;101;1217849246700.1455;467966668509.81366;1023334230399.916;40216.8392965113;1902.4343768801975;0.0;3826.3790983044833;3407249.2339994777;798648.0841204636;82198.01533622827;856659.006414466;1.12752822932435;0.12018108584786126
5606;2019-05-20 14:26:41.787;764;668;275;274;230;37;169;39;-40;47;742;261;-41;-3;197;159;305;568;273;200;169;4;707;354;359;135;358;288;703;-2.0;113.0;251.0;120.0;135.0;48;1;64;1;0;0;1;0;1;0;1;0;1;0;0;38583.3515625;11276.4482421875;22019.330078125;2187.66943359375;602.0;211043;579.0;1214.0;Calculated values ==>;1558355201.787;349.56000000000006;339.96000000000004;300.66;300.56;296.16;276.86;273.7412296467126;290.06;277.06;269.16;277.86;347.36;299.26000000000005;269.06;272.86;292.86;289.06;303.66;329.96000000000004;293.16;290.06;331.06;333.36;273.56;241.49495122638035;266.1237361191953;273.7412296467126;300.46000000000004;7070000.0;3540000.0;3590000.0;1350000.0;3579999.9999999995;2880000.0;7030000.0;0.0;0.01883333333333333;0.04183333333333333;0.02;0.022500000000000003;0.022500000000000003;3.060175426335762;11276.4482421875;22019.330078125;2187.66943359375;38583.3515625;495519.08642829733;481881.21036632673;282205.6148341115;281531.68458469765;260472.57888023066;430542.39183029096;455487.9538181988;438868.18837745173;474020.51154441346;528962.5063814602;477219.95517187373;438718.0047853262;444251.2916014397;459512.4303964549;454925.9962861265;391883.0821612211;465820.7997081559;459762.3043333631;455487.9538181988;242924.1476594651;252546.06836287308;469819.3315087438;200088.0762925469;282205.6148341115;273.20834983441034;1810735.3352884818;998072.4693458177;196229.10917555622;317749.19880634634;0;18;14;11;52;52;3;11;93;101;1218068250349.8809;468048569874.7147;1023507933294.7062;9988.968022218518;5394.625104323938;0.0;3898.8526271419655;3407667.622699657;798708.8939628806;82198.01533622827;856723.3844183824;0.543420861676602;0.058476589868850334
5607;2019-05-20 14:27:41.807;752;657;261;260;215;32;179;31;-42;43;743;258;-43;2;198;149;297;559;278;200;178;2;686;351;356;128;354;287;683;-3.0;84.0;891.0;60.0;127.0;16;1;24;1;0;0;1;0;1;0;1;0;1;0;0;32787.453125;8156.11376953125;20156.34375;2210.734375;595.0;211044;575.0;1213.0;Calculated values ==>;1558355261.807;348.36;338.86;299.26000000000005;299.16;294.66;276.36;273.4187578820637;291.06;276.26000000000005;268.96000000000004;277.46000000000004;347.46000000000004;298.96000000000004;268.86;273.36;292.96000000000004;288.06;302.86;329.06;293.16;290.96000000000004;330.66;332.66;273.36;239.943914813709;265.9988726020314;273.4187578820637;300.96000000000004;6859999.999999999;3510000.0;3560000.0;1280000.0;3540000.0;2870000.0;6830000.0;0.0;0.014;0.1485;0.01;0.021166666666666667;0.021166666666666667;3.058772955989734;8156.11376953125;20156.34375;2210.734375;32787.453125;495870.2942322089;482455.30377898086;276250.05212306237;275669.0547325627;255857.56327067115;430735.4089219946;457371.91220730933;438790.00918341696;474532.44719515945;529142.7965144583;477001.67098507046;438639.9352766927;445153.1720561767;460274.1915433627;454031.92599691753;399423.34303086536;466989.2803589516;460231.6107031601;457234.1725856539;241250.99604349316;249617.41799618208;470567.8997168718;200406.66226682914;276250.05212306237;273.32061897930896;1811330.290246257;998234.4613418694;196265.77475840456;318100.77990945184;0;18;14;11;52;52;3;11;93;101;1218282821849.8127;468127496174.68964;1023680490794.6514;35399.92701711329;2701.612374500426;0.0;3830.8305497915208;3408045.9895717953;798776.3850980646;82198.01533622827;856787.8199161786;1.3737871873392813;0.13639225698035595
5608;2019-05-20 14:28:41.768;739;646;260;258;210;30;188;27;-41;41;748;256;-43;6;199;149;290;543;289;200;187;0;686;346;351;132;349;288;684;-2.0;80.0;507.0;77.0;128.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29794.01953125;6657.1650390625;19724.658203125;1292.4736328125;589.0;211045;571.0;1213.0;Calculated values ==>;1558355321.768;347.06000000000006;337.76;299.16;298.96000000000004;294.16;276.16;272.8767566201714;291.96000000000004;275.86;269.06;277.26000000000005;347.96000000000004;298.76000000000005;268.86;273.76000000000005;293.06;288.06;302.16;327.46000000000004;293.16;291.86;330.26000000000005;332.06;273.16;240.83765695389522;266.1237361191953;272.8767566201714;302.06;6859999.999999999;3460000.0;3510000.0;1320000.0;3490000.0;2880000.0;6840000.000000001;0.0;0.013333333333333334;0.0845;0.012833333333333334;0.021333333333333333;0.021333333333333333;3.0597242755932843;6657.1650390625;19724.658203125;1292.4736328125;29794.01953125;494045.3635575576;480684.26444075414;275548.0466370658;274427.7935808871;254017.7047852295;431051.2098666511;459398.5449976466;438718.0047853262;473824.5983165287;529584.1212607354;476646.4695422223;438416.81106759136;445515.509565791;461181.8950349183;454881.33923131146;394721.3854691122;464143.5403509876;461006.8955048023;459263.6713298943;239577.9089402584;247107.31509690773;469834.1033386381;198807.70958765582;275548.0466370658;272.66878127515923;1811851.4635351172;998357.8250932769;196294.94918274292;318432.9055701105;0;18;14;11;52;52;3;11;93;101;1218494783984.6914;468205445474.645;1023852878669.5526;20272.41994420315;3478.1720531376054;0.0;3919.2666601136734;3408509.6242376612;798827.8498277664;82198.01533622827;856852.3620798643;0.9998396267278038;0.1043854888001078
5609;2019-05-20 14:29:41.788;730;639;267;266;215;24;194;22;-42;39;754;255;-43;5;201;145;288;559;289;202;193;5;688;338;343;137;342;288;687;739.0;74.0;0.0;66.0;126.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30375.962890625;6709.974609375;19971.654296875;1276.06481933594;586.0;211046;568.0;1212.0;Calculated values ==>;1558355381.788;346.16;337.06;299.86;299.76000000000005;294.66;275.56;271.99741764416325;292.56;275.36;268.96000000000004;277.06;348.56000000000006;298.66;268.86;273.66;293.26000000000005;287.66;301.96000000000004;329.06;293.36;292.46000000000004;329.96000000000004;331.76000000000005;273.66;241.92719264551067;266.1237361191953;271.99741764416325;302.06;6880000.0;3379999.9999999995;3429999.9999999995;1370000.0;3420000.0000000005;2880000.0;6870000.0;0.12316666666666666;0.012333333333333333;0.0;0.011000000000000001;0.021;0.14416666666666667;3.057674598120788;6709.974609375;19971.654296875;1276.06481933594;30375.962890625;492571.93266332184;479273.0994310013;279403.8440959623;278759.8810113135;255674.82348140574;431541.1909327263;461441.93428030465;438567.5464853322;472980.6827117325;530205.4425661281;476531.6221645302;438416.81106759136;445375.81802672445;462512.1106470476;455672.51347622107;391683.6973557848;466451.89487113757;462491.7852791992;461310.1800563668;238323.1353838712;245852.32104278926;469646.3180116958;196927.4498820595;208941.3523918303;271.8883195202619;1812353.0471959726;998469.2550550313;196316.36080475143;318763.8184430212;0;18;14;11;52;52;3;11;93;101;1218703053385.4526;468286172374.94006;1024025736270.1843;0.0;2999.907549425999;0.0;36383.17265497067;3408678.6173834247;798881.8518193173;82198.01533622827;857188.3276932715;1.408666987733491;0.03440997142651076
5610;2019-05-20 14:30:41.798;730;638;267;267;210;16;196;15;-40;36;755;254;-41;4;202;132;289;575;290;203;196;4;695;329;334;137;333;290;694;443.0;76.0;0.0;52.0;146.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;31012.80859375;6768.2001953125;20276.39453125;1287.25244140625;586.0;211047;568.0;1212.0;Calculated values ==>;1558355441.798;346.16;336.96000000000004;299.86;299.86;294.16;274.76000000000005;270.9896433162861;292.76000000000005;274.66;269.16;276.76000000000005;348.66;298.56;269.06;273.56;293.36;286.36;302.06;330.66;293.46000000000004;292.76000000000005;329.96000000000004;331.76000000000005;273.56;241.92719264551067;266.37251300914875;270.9896433162861;302.16;6950000.0;3290000.0;3340000.0;1370000.0;3329999.9999999995;2900000.0;6940000.000000001;0.07383333333333333;0.012666666666666666;0.0;0.008666666666666666;0.024333333333333332;0.09816666666666667;3.057674598120788;6768.2001953125;20276.39453125;1287.25244140625;31012.80859375;491867.6528093037;478306.42049602186;278398.1738395837;278398.1738395837;253599.0093884693;432069.9255137471;463066.44733724516;438422.8600450664;472687.3056196521;530156.9918811341;476163.4855472792;438271.34667919594;444840.5895828338;463986.6825090702;455407.99595640216;386652.93861758226;468201.086729846;463966.887836911;463066.44733724516;238323.1353838712;245852.32104278926;469547.9199074341;194445.88538974657;215255.79050634458;270.8565155368727;1812864.705553777;998581.5918980731;196337.72534208375;319099.27474993677;0;18;14;11;52;52;3;11;93;101;1218906187235.4204;468368386074.927;1024199165170.1567;0.0;2384.217632486625;0.0;24326.74614556674;3408678.6173834247;798926.7270071111;82198.01533622827;857694.3280025272;0.9427893500799371;0.02573147076793409
5611;2019-05-20 14:31:41.789;730;622;250;250;204;32;201;13;-28;33;755;254;-27;6;196;130;281;531;283;204;200;2;634;359;363;139;364;306;637;-2.0;83.0;1373.0;293.0;12.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9406.75;6043.78662109375;0.0;1352.8486328125;570.0;211048;561.0;1209.0;Calculated values ==>;1558355501.789;346.16;335.36;298.16;298.16;293.56;276.36;274.27422755570615;293.26000000000005;274.46000000000004;270.36;276.46000000000004;348.66;298.56;270.46000000000004;273.76000000000005;292.76000000000005;286.16;301.26000000000005;326.26000000000005;293.56;293.16;329.26000000000005;330.16;273.36;242.35481222062532;268.3187672390254;274.27422755570615;301.46000000000004;6340000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3060000.0;6370000.0;0.0;0.013833333333333333;0.22883333333333333;0.04883333333333333;0.002;0.002;3.0525929516254116;6043.78662109375;0.0;1352.8486328125;9406.75;497884.54826792213;482447.45599056926;399049.1597785539;399049.1597785539;253965.68617421697;430214.79039162316;459268.44399813557;436636.56367875513;472130.5325463717;528935.3484124116;474109.5527026;436795.4915545671;441867.40411234536;458423.03231300757;449883.2528742092;414998.3682420553;468548.41749114485;459678.0956434374;459131.61449609476;235395.46725036926;239159.6471344744;469078.045841938;202221.23926005533;399049.1597785539;274.06566397823286;1813201.4846839234;998688.342439781;196359.7228842195;319268.21935869346;0;18;14;11;52;52;3;11;93;101;1219115255870.2012;468451173654.84015;1024377938349.9691;53642.040071145806;13031.507388081936;0.0;120.16490943508177;3409125.5673309984;799055.1721124914;82198.01533622827;857898.0217024664;9.030283375591393;1.1046895327344735
5612;2019-05-20 14:32:41.789;714;596;244;243;203;58;203;13;-12;31;762;255;2;15;193;132;272;478;290;205;202;1;649;362;366;144;367;320;652;-2.0;77.0;1241.0;228.0;51.0;1;100;1;1;0;0;0;0;0;0;1;0;0;0;0;9030.8837890625;6082.212890625;0.0;1401.5466308593802;557.0;211049;549.0;1207.0;Calculated values ==>;1558355561.789;344.56000000000006;332.76000000000005;297.56;297.46000000000004;293.46000000000004;278.96000000000004;274.5913991737795;293.46000000000004;274.46000000000004;271.96000000000004;276.26000000000005;349.36;298.66;273.36;274.66;292.46000000000004;286.36;300.36;320.96000000000004;293.66;293.36;328.06;328.86;273.26000000000005;243.40439225979637;269.9613774848165;274.5913991737795;302.16;6490000.000000001;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;3200000.0;6520000.0;0.0;0.012833333333333334;0.20683333333333334;0.038;0.0085;0.0085;3.0495249547201064;6082.212890625;0.0;1401.5466308593802;9030.8837890625;494229.6268029394;476819.5565691426;270312.92546637;269787.5076699679;252907.72155510655;430014.67791919125;459067.71765648585;435942.23116737104;471270.65844568226;528596.2345257666;472390.32052851346;438207.5164137455;440252.1095786762;457524.2444007144;449629.6300611973;404905.8683715557;457441.33005252;459342.27611063566;458930.22448036657;230377.04089860234;233722.59852315116;468291.61117532355;203079.01855804303;270312.92546637;274.41254919625163;1813355.1316321655;998789.3924357119;196382.67617808343;319268.21935869346;0;18;14;11;52;52;3;11;93;101;1219333955870.2012;468536073654.84015;1024565738349.9691;48163.874474696015;10078.07851945666;0.0;1603.2470416189708;3409973.9499522136;799247.7519950543;82198.01533622827;857912.3834687253;7.996675984038237;0.9591849656514794
5613;2019-05-20 14:33:41.800;688;585;251;247;204;80;205;14;-1;29;770;255;1;27;193;134;275;497;304;205;205;0;694;365;369;147;369;326;697;-1.0;-1.0;1213.0;199.0;84.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;13152.384765625;10183.3017578125;0.0;1425.34362792969;550.0;211050;541.0;1205.0;Calculated values ==>;1558355621.8;341.96000000000004;331.66;298.26000000000005;297.86;293.56;281.16;274.9066339382667;293.66;274.56;273.06;276.06;350.16;298.66;273.26000000000005;275.86;292.46000000000004;286.56;300.66;322.86;293.66;293.66;327.26000000000005;328.16;273.16;244.02132995426717;270.64921214262944;274.9066339382667;303.56;6940000.000000001;3650000.0;3690000.0;1470000.0;3690000.0;3260000.0;6970000.0;0.0;0.0;0.2021666666666667;0.033166666666666664;0.014;0.014;3.0455239350509196;10183.3017578125;0.0;1425.34362792969;13152.384765625;485864.38931858155;469469.84958439466;269665.450982454;267842.8986173816;251425.24276433152;429811.8947417682;458866.95893993904;436341.3288535243;470670.90525822196;528980.9819921638;471590.0468102366;436670.6082257079;440824.11381553987;457199.14329477446;449375.52662814624;283841.2854205909;453908.82362212136;458866.95893993904;458866.95893993904;227031.71669481136;230795.22267914342;467775.8766937583;203914.23707876066;269665.450982454;274.7494954221734;1813540.0260943067;998924.9632410221;196406.2379157346;319268.21935869346;0;18;14;11;52;52;3;11;93;101;1219554496294.8997;468623389659.7208;1024759573879.7042;46989.010387131384;8751.411047230755;-0.0;2648.8211114047904;3410767.0360307745;799404.6931751713;82198.01533622827;857947.8238661672;5.029806717800249;0.6113216395112427
5614;2019-05-20 14:34:41.790;670;580;271;262;196;88;210;14;3;28;774;254;11;24;192;136;284;526;310;207;209;0;728;375;380;150;380;327;729;-2.0;-1.0;1413.0;182.0;101.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;18950.119140625;14195.0224609375;0.0;2812.14965820312;549.0;211051;539.0;1205.0;Calculated values ==>;1558355681.79;340.16;331.16;300.26000000000005;299.36;292.76000000000005;281.96000000000004;275.94376602880345;294.16;274.56;273.46000000000004;275.96000000000004;350.56000000000006;298.56;274.26000000000005;275.56;292.36;286.76000000000005;301.56;325.76000000000005;293.86;294.06;327.06;328.06;273.16;244.62907804385475;270.7629442988711;275.94376602880345;304.16;7280000.0;3750000.0;3800000.0;1500000.0;3800000.0;3270000.0000000005;7290000.000000001;0.0;0.0;0.23550000000000001;0.030333333333333334;0.016833333333333332;0.016833333333333332;3.0456734617252677;14195.0224609375;0.0;2812.14965820312;18950.119140625;479368.0318835644;464373.6204574851;276531.0096022991;272149.0660857583;247737.23813917735;429116.5711722346;457802.2162216891;436766.46764734114;470167.09449909057;529327.5786154163;471333.70973526797;438069.12950075517;440139.1715144513;455238.52222275845;447810.7139924555;284188.13859657536;454444.8336439378;457378.6794449551;457661.1979135269;226195.42121513622;230377.04089860234;467357.4888617382;206587.62084686273;276531.0096022991;275.82207493622906;1813807.5023734237;999128.0820840936;196441.54447438396;319268.21935869346;0;18;14;11;52;52;3;11;94;101;1219779158844.9353;468712474809.735;1024955441229.7354;54207.11842151267;7910.019329784555;-0.0;3049.024836572335;3411610.196554135;799543.5152874596;82198.01533622827;857995.2980020663;3.8316871336022227;0.46301732162278725
5615;2019-05-20 14:35:41.781;671;581;283;281;195;87;213;15;7;25;754;254;6;37;191;139;292;530;314;209;213;-1;699;382;387;139;387;327;700;-2.0;-1.0;1606.0;239.0;130.0;0;0;99;1;0;0;1;0;0;0;1;1;0;0;0;23286.970703125;13631.2490234375;3553.54296875;2493.62426757812;553.0;211052;542.0;1205.0;Calculated values ==>;1558355741.781;340.26;331.26000000000005;301.46000000000004;301.26000000000005;292.66;281.86;276.6576332772354;294.46000000000004;274.66;273.86;275.66;348.56000000000006;298.56;273.76000000000005;276.86;292.26000000000005;287.06;302.36;326.16;294.06;294.46000000000004;327.36;328.46000000000004;273.06;242.35481222062532;270.7629442988711;276.6576332772354;304.56;6990000.000000001;3820000.0000000005;3870000.0000000005;1390000.0;3870000.0000000005;3270000.0000000005;7000000.0;0.0;0.0;0.26766666666666666;0.03983333333333334;0.021666666666666667;0.021666666666666667;3.0450742050766277;13631.2490234375;3553.54296875;2493.62426757812;23286.970703125;482780.7232073593;468415.1896571166;289399.73732478695;287482.2431192897;248346.00741844988;428611.97810654406;457091.9445458645;437420.6930930688;471344.5575217925;527209.9555675351;471333.70973526797;437257.6884669737;442157.07013841096;453906.53703924094;446941.04797817295;386133.2415320198;459573.3117900632;456519.201748803;457091.9445458645;227449.86971758792;232049.79005350024;468781.62705904327;208371.82702229454;289399.73732478695;276.53289654368007;1814159.42532539;999359.9328967141;196485.752624835;319297.8277748066;0;18;14;12;52;52;3;11;94;101;1220009224329.6938;468799161804.64404;1025151611799.5295;61308.746484943906;10372.990368130493;-0.0;3633.3311564566798;3412572.684365848;799695.850847687;82198.01533622827;858050.9759490049;3.8272931629929916;0.47369901604696873
5616;2019-05-20 14:36:41.741;673;589;271;281;202;89;207;17;0;24;749;256;1;34;189;140;296;538;288;210;207;-3;722;382;387;131;387;327;722;-1.0;-1.0;1504.0;182.0;186.0;99;0;98;1;1;0;1;0;0;0;1;1;0;1;0;94297.109375;75473.984375;7436.029296875;2474.28930664062;560.0;211053;548.0;1205.0;Calculated values ==>;1558355801.741;340.46000000000004;332.06;300.26000000000005;301.26000000000005;293.36;282.06;276.6576332772354;293.86;274.86;273.16;275.56;348.06000000000006;298.76000000000005;273.26000000000005;276.56;292.06;287.16;302.76000000000005;326.96000000000004;294.16;293.86;327.96000000000004;329.16;272.86;240.61611355647437;270.7629442988711;276.6576332772354;301.96000000000004;7220000.0;3820000.0000000005;3870000.0000000005;1310000.0;3870000.0000000005;3270000.0000000005;7220000.0;0.0;0.0;0.25066666666666665;0.030333333333333334;0.031000000000000003;0.031000000000000003;3.0440181526469647;75473.984375;7436.029296875;2474.28930664062;94297.109375;480515.4443564896;466873.15898432356;277271.33797823277;283160.9512323775;249876.7507485303;428611.97810654406;456231.79670495115;436271.85731132084;472304.9464017478;526679.8241382309;471578.00479978055;436437.11046808155;441695.7195240042;453612.4811410263;447097.35662962956;296385.3457070294;457785.86633128626;456662.64421588444;456231.79670495115;229958.8627652946;234977.24436692704;469676.74004353036;208420.1181199233;277271.33797823277;276.5510590496958;1815138.639415108;1000101.9814797654;196527.12430512664;319389.34649056575;0;19;14;12;52;52;3;11;94;101;1220241269529.8416;468880107804.69556;1025347680999.6543;57114.83595731031;7924.784198349414;-0.0;5547.77422052827;3413558.889644703;799848.2306482014;82198.01533622827;858127.4341543874;0.826702238161377;0.08993987472265105
5617;2019-05-20 14:37:41.782;690;612;245;248;202;93;189;24;-18;25;765;255;-19;-5;188;143;305;566;299;205;189;-3;790;395;400;132;399;305;788;-2.0;-1.0;1683.0;240.0;177.0;99;100;0;1;1;0;1;0;0;0;1;0;0;1;0;37930.28515625;26523.169921875;8333.6796875;1382.5104980468802;578.0;211054;560.0;1207.0;Calculated values ==>;1558355861.782;342.16;334.36;297.66;297.96000000000004;293.36;282.46000000000004;277.95803584570336;292.06;275.56;271.36;275.66;349.66;298.66;271.26000000000005;272.66;291.96000000000004;287.46000000000004;303.66;329.76000000000005;293.66;292.06;329.16;330.96000000000004;272.86;240.83765695389522;268.19934244402924;277.95803584570336;303.06;7900000.0;3950000.0;4000000.0;1320000.0;3990000.0;3050000.0;7880000.0;0.0;0.0;0.28049999999999997;0.04;0.029500000000000002;0.029500000000000002;3.046307774164707;26523.169921875;8333.6796875;1382.5104980468802;37930.28515625;475444.749897621;462085.724901394;261860.07857318554;262930.3328284697;247866.32714445126;427635.31824824464;451335.7274949611;438435.61618480866;472270.6324499597;530057.28727503;474357.3302180685;438280.32711488655;440427.53025024605;451361.4484630206;445039.6536079189;288121.69294560474;453219.97963556624;453750.2003724881;451335.7274949611;234977.24436692704;242505.85365607988;469540.9783333527;211668.88918069613;261860.07857318554;277.83254939214487;1816241.287333434;1000952.5385845116;196559.28626589972;319520.8505321138;0;19;14;12;52;52;3;11;94;101;1220477530865.3445;468959061719.8636;1025537410560.0581;63608.06692465356;10314.883566106264;-0.0;5589.53164319238;3414565.6012873924;800000.3317446704;82198.01533622827;858220.3084575523;2.1940917802703677;0.2530434678725749
5618;2019-05-20 14:38:41.792;735;658;257;256;216;73;131;47;-34;32;775;254;-37;-16;189;153;312;606;313;200;132;-2;860;387;392;146;389;288;848;-2.0;-1.0;1893.0;250.0;161.0;99;100;0;1;1;0;1;1;0;0;1;0;0;0;0;60743.6640625;28655.431640625;29884.349609375;1259.35302734375;613.0;211055;584.0;1210.0;Calculated values ==>;1558355921.792;346.66;338.96000000000004;298.86;298.76000000000005;294.76000000000005;280.46000000000004;277.16162083772156;286.26000000000005;277.86;269.76000000000005;276.36;350.66;298.56;269.46000000000004;271.56;292.06;288.46000000000004;304.36;333.76000000000005;293.16;286.36;331.56;334.46000000000004;272.96000000000004;243.81672145450628;266.1237361191953;277.16162083772156;304.46000000000004;8600000.0;3870000.0000000005;3920000.0000000005;1460000.0;3890000.0;2880000.0;8480000.0;0.0;0.0;0.3155;0.041666666666666664;0.026833333333333334;0.026833333333333334;3.0483214633326825;28655.431640625;29884.349609375;1259.35302734375;60743.6640625;474978.44676488836;462622.59287076606;263442.90668245265;263102.9360308876;250428.47400819362;428242.4622021849;443681.44742476766;439763.6520481139;471102.9871208479;532377.8518569641;476416.7242129083;439317.11452766595;442395.92821710045;453267.45693747484;448172.9914327805;284123.32362209493;452317.79964693787;454375.8622438173;443845.76759389474;245015.67932991832;257148.6733736563;467714.7899645664;209584.28579960807;263442.90668245265;277.01419138280363;1817063.7072906112;1001412.4369010726;196581.30546452937;319839.3871901334;0;19;14;12;53;52;3;11;94;101;1220715170465.3066;469042475619.85034;1025715340210.0298;72621.59005140357;10755.437673539931;-0.0;4840.810101123696;3415701.037636536;800175.947019308;82198.01533622827;858307.2424586603;1.4752360363098187;0.1788188350579683
5619;2019-05-20 14:39:41.782;781;698;289;291;251;49;129;51;-45;39;759;253;-47;-32;193;165;317;613;310;199;129;0;725;365;370;146;367;288;713;-2.0;-1.0;908.0;28.0;126.0;0;1;98;1;0;0;1;0;0;1;1;1;0;1;0;51949.16796875;14237.490234375;29816.595703125;2218.36743164062;639.0;211056;615.0;1215.0;Calculated values ==>;1558355981.782;351.26;342.96000000000004;302.06;302.26000000000005;298.26000000000005;278.06;274.9066339382667;286.06;278.26000000000005;268.66;277.06;349.06000000000006;298.46000000000004;268.46000000000004;269.96000000000004;292.46000000000004;289.66;304.86;334.46000000000004;293.06;286.06;334.66;337.06;273.16;243.81672145450628;266.1237361191953;274.9066339382667;304.16;7250000.0;3650000.0;3700000.0;1460000.0;3670000.0000000005;2880000.0;7130000.0;0.0;0.0;0.15133333333333335;0.004666666666666667;0.021;0.021;3.0566274791188546;14237.490234375;29816.595703125;2218.36743164062;51949.16796875;496194.7831975115;485311.86518235615;291537.4487002214;293799.56975675654;268433.208111181;429811.8947417682;447685.2020685774;438114.49907537265;471797.4602824029;530722.9909462123;476301.7754750072;437811.0488650995;440060.04649245995;457524.2444007144;453905.6659906444;388983.2801943794;472041.85882449045;457874.65070968727;447685.2020685774;257985.5697089033;268029.79939014546;467914.8273509555;204206.10033945166;291537.4487002214;274.86194568837413;1818002.657706532;1001769.8183432518;196610.28163819155;320336.81214983703;0;19;14;12;53;52;4;11;95;101;1220943732365.343;469130061019.86426;1025888111410.0573;35398.13767536938;1230.6407260536848;-0.0;3279.102820735477;3416601.0520070028;800275.8143586561;82198.01533622827;858374.8971220297;0.8624544046495998;0.09364803108289481
5620;2019-05-20 14:40:41.773;776;691;255;251;219;38;146;39;-43;41;739;253;-45;-7;194;157;301;555;305;199;145;-2;696;356;361;142;358;286;688;-1.0;82.0;1077.0;7.0;146.0;0;1;65;1;0;0;1;0;0;1;1;1;0;0;0;44100.71875;11183.7001953125;28733.201171875;2148.1767578125;640.0;211057;621.0;1217.0;Calculated values ==>;1558356041.773;350.76;342.26;298.66;298.26000000000005;295.06;276.96000000000004;273.955091788801;287.76000000000005;277.06;268.86;277.26000000000005;347.06000000000006;298.46000000000004;268.66;272.46000000000004;292.56;288.86;303.26000000000005;328.66;293.06;287.66;335.26000000000005;337.16;272.96000000000004;242.98782864720522;265.87368984753493;273.955091788801;303.66;6959999.999999999;3560000.0;3610000.0;1420000.0;3579999.9999999995;2860000.0;6880000.0;0.0;0.013666666666666666;0.1795;0.0011666666666666668;0.024333333333333332;0.024333333333333332;3.0614912608049654;11183.7001953125;28733.201171875;2148.1767578125;44100.71875;498255.4067489785;486946.7069122462;272418.8389184359;270429.38549963915;257090.0640840766;430412.23801567365;451863.9960680124;438862.0444890277;472522.5091947854;528805.3776451895;476554.5981063075;438562.3912272459;444087.6357079505;459104.5488287171;454305.82633570756;396157.1267195538;465640.34760811785;459311.33047143556;451718.7949141741;260496.36997498586;268448.3696465944;468269.4296827956;201944.79427637928;272418.8389184359;273.9443957712763;1818802.9533659902;1001981.6298201223;196646.66404821858;320824.65393603744;0;19;14;12;53;52;4;11;95;101;1221162999470.113;469216448059.7736;1026060285579.8766;42526.64641317039;310.7120746408191;0.0;4362.965595896297;3417250.3278010795;800288.657038624;82198.01533622827;858438.5714728492;1.1220786026700742;0.11603051564861003
5621;2019-05-20 14:41:41.773;760;685;270;270;226;30;169;30;-42;39;732;254;-44;2;196;151;293;575;317;200;168;-4;694;347;353;137;350;288;687;-1.0;80.0;841.0;37.0;146.0;0;1;26;1;0;0;1;0;0;1;1;1;0;1;0;41988.22265625;8337.4599609375;28712.484375;2198.53076171875;637.0;211058;619.0;1218.0;Calculated values ==>;1558356101.773;349.16;341.66;300.16;300.16;295.76000000000005;276.16;272.9856168485579;290.06;276.16;268.96000000000004;277.06;346.36;298.56;268.76000000000005;273.36;292.76000000000005;288.26000000000005;302.46000000000004;330.66;293.16;289.96000000000004;335.06;336.86;272.76000000000005;241.92719264551067;266.1237361191953;272.9856168485579;304.86;6940000.000000001;3470000.0000000005;3529999.9999999995;1370000.0;3500000.0;2880000.0;6870000.0;0.0;0.013333333333333334;0.14016666666666666;0.006166666666666667;0.024333333333333332;0.024333333333333332;3.064509856720808;8337.4599609375;28712.484375;2198.53076171875;41988.22265625;496214.52902176435;486173.20792504936;281448.2499431212;281448.2499431212;259784.75687096792;430988.63858405815;456483.722315842;438567.5464853322;472980.6827117325;527925.8104477307;476416.7242129083;438265.7960895503;444955.5918554471;460628.03431206016;454990.3539292435;391391.51331454556;469117.1650748354;460697.8025867657;456345.4936063226;259659.41789560125;267192.67376467976;468760.0141276226;199421.18962559153;281448.2499431212;272.9154768981366;1819520.3612110424;1002144.3061547577;196682.88661088134;321303.3679822614;0;19;14;12;53;52;4;11;95;101;1221377199470.113;469300148059.7736;1026232485579.8766;33520.34768650698;1660.9227510958583;0.0;4255.8329291379005;3417884.05275191;800305.0873288385;82198.01533622827;858510.3947938912;1.0048060024909287;0.11026697860675347
5622;2019-05-20 14:42:41.774;751;679;268;267;221;21;182;21;-33;35;735;256;-34;13;198;141;289;586;317;200;181;-6;681;336;340;130;339;298;679;704.0;79.0;0.0;0.0;160.0;5;1;31;1;0;0;1;1;0;0;1;1;0;0;0;33726.91015625;8464.6376953125;19852.494140625;2311.02954101562;632.0;211059;616.0;1219.0;Calculated values ==>;1558356161.774;348.26;341.06000000000006;299.96000000000004;299.86;295.26000000000005;275.26000000000005;271.77519066394296;291.36;275.26000000000005;269.86;276.66;346.66;298.76000000000005;269.76000000000005;274.46000000000004;292.96000000000004;287.26000000000005;302.06;331.76000000000005;293.16;291.26000000000005;334.76000000000005;336.36;272.56;240.39332010688793;267.35522164206344;271.77519066394296;304.86;6809999.999999999;3360000.0;3400000.0;1300000.0;3390000.0;2980000.0;6790000.000000001;0.11733333333333333;0.013166666666666667;0.0;0.0;0.02666666666666667;0.144;3.0678613102706853;8464.6376953125;19852.494140625;2311.02954101562;33726.91015625;496216.1555818441;486151.8426971224;281443.8753023062;280713.3134132536;258286.4686453672;431660.74602318485;460321.6524175668;437690.7340488345;473501.9964771252;527462.9001293234;475376.0641828188;437535.75006952346;444526.6575060108;462573.79888257565;455460.3132534866;397234.12932253955;471931.8117428966;462683.352311263;460189.3252726889;258404.02479325983;265099.94585879904;469519.9348596685;196664.29993939342;212364.2213028958;271.77519066394296;1820151.331166375;1002284.3259686821;196720.46690635322;321708.0828812053;0;19;14;12;54;52;4;11;95;101;1221585102934.8618;469380249394.6769;1026408288509.6642;0.0;0.0;0.0;35686.8149716502;3418163.3936378974;800318.9285824313;82198.01533622827;858843.2557402523;1.1651634759409222;0.02223995803985525
5623;2019-05-20 14:43:41.784;743;669;258;258;210;20;186;14;-26;31;748;257;-28;9;197;126;285;582;308;200;185;-7;645;349;354;131;354;304;647;-1.0;81.0;2905.0;523.0;50.0;1;100;41;1;0;0;0;0;0;0;1;0;0;0;0;12968.568359375;8597.9052734375;0.0;1376.1123046875;622.0;211060;612.0;1217.0;Calculated values ==>;1558356221.784;347.46000000000004;340.06000000000006;298.96000000000004;298.96000000000004;294.16;275.16;273.20264511476705;291.76000000000005;274.56;270.56;276.26000000000005;347.96000000000004;298.86;270.36;274.06;292.86;285.76000000000005;301.66;331.36;293.16;291.66;334.36;335.36;272.46000000000004;240.61611355647437;268.0796299477929;273.20264511476705;303.96000000000004;6450000.0;3490000.0;3540000.0;1310000.0;3540000.0;3040000.0;6470000.0;0.0;0.013500000000000002;0.4841666666666667;0.08716666666666667;0.008333333333333333;0.008333333333333333;3.0644825931672317;8597.9052734375;0.0;1376.1123046875;12968.568359375;498584.3028361327;488126.30284540757;397894.80894749984;397894.80894749984;255732.8491865249;430862.6128555636;458651.7747534489;437413.810930519;472984.3684616349;528356.8049577941;474722.08675041015;437099.2815960797;442728.0766999201;460139.7197406941;451109.7923322658;412406.75247857656;475280.8668245401;460542.747743898;458515.6908689271;256730.23209357203;260914.8530628454;469286.29061909765;199564.32519819707;397894.80894749984;272.98047410429774;1820540.5250087746;1002426.5375247088;196751.1982094262;321873.5479052594;0;19;14;12;54;52;4;11;95;101;1221793337634.8286;469458562444.6644;1026588918609.6355;115158.79267539922;23510.764652521837;0.0;505.17401601189385;3419123.210186141;800514.8842750109;82198.01533622827;859144.9059150863;13.9537282999351;1.7987887863718135
5624;2019-05-20 14:44:41.775;723;642;245;244;203;43;192;13;-18;29;764;256;-20;3;191;127;274;520;310;199;191;-7;646;359;364;136;364;311;648;-1.0;-1.0;1697.0;211.0;29.0;1;100;61;1;0;0;0;0;0;0;1;0;0;0;0;13281.0537109375;9909.0078125;0.0;1388.6750488281198;606.0;211061;597.0;1214.0;Calculated values ==>;1558356281.775;345.46000000000004;337.36;297.66;297.56;293.46000000000004;277.46000000000004;274.27422755570615;292.36;274.46000000000004;271.36;276.06;349.56000000000006;298.76000000000005;271.16;273.46000000000004;292.26000000000005;285.86;300.56;325.16;293.06;292.26000000000005;332.86;333.76000000000005;272.46000000000004;241.71165711629368;268.91163127593666;274.27422755570615;304.16;6459999.999999999;3590000.0;3640000.0;1360000.0;3640000.0;3110000.0;6480000.0;0.0;0.0;0.2828333333333333;0.035166666666666666;0.004833333333333333;0.004833333333333333;3.059531849398586;9909.0078125;0.0;1388.6750488281198;13281.0537109375;495764.9108009129;484132.56927069335;271283.0420087607;270734.3106353687;253086.1466975182;430214.79039162316;457870.68847121065;437071.7284734032;472134.0588697756;529495.6207309405;473695.1387525528;436752.093818078;440350.00678964186;457732.2313946309;449439.8365242237;407291.87585393793;465257.51456688636;458835.75621896185;457732.2313946309;250454.15340279948;254219.67992080047;468601.83797656716;202367.4634401322;271283.0420087607;274.12254433700895;1820759.2390479727;1002580.7386672347;196774.23464812202;321873.5479052594;0;19;14;12;54;52;4;11;95;101;1222008705325.4585;469538650429.8987;1026773390935.175;66382.18962691014;9362.575504531294;-0.0;901.1710820317061;3420635.8247835236;800788.7876854456;82198.01533622827;859156.6236996729;6.784217361582311;0.8433090029740233
5625;2019-05-20 14:45:41.775;691;627;248;246;204;61;195;13;-13;28;778;255;-15;2;190;128;274;528;313;200;194;-7;682;359;363;139;364;314;684;-1.0;-1.0;1641.0;177.0;64.0;1;100;78;1;0;0;0;0;0;0;1;0;0;0;0;15078.671875;11675.0380859375;0.0;1396.27575683594;594.0;211062;586.0;1211.0;Calculated values ==>;1558356341.775;342.26;335.86;297.96000000000004;297.76000000000005;293.56;279.26000000000005;274.27422755570615;292.66;274.46000000000004;271.86;275.96000000000004;350.96000000000004;298.66;271.66;273.36;292.16;285.96000000000004;300.56;325.96000000000004;293.16;292.56;331.76000000000005;332.56;272.46000000000004;242.35481222062532;269.2639976450953;274.27422755570615;304.46000000000004;6820000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3140000.0;6840000.000000001;0.0;0.0;0.2735;0.029500000000000002;0.010666666666666666;0.010666666666666666;3.053888390508224;11675.0380859375;0.0;1396.27575683594;15078.671875;487582.98775547836;477776.5893412375;269336.12320710026;268397.18234870787;251925.00934662102;430214.79039162316;458445.33754902834;437179.3288687813;471639.4363266047;530736.2539802032;473182.7930934691;436858.596315483;439542.6058175214;457593.62407101324;449587.8560353512;285741.1441706274;461541.54531305796;459131.61449609476;458307.65034547617;245852.32104278926;249199.05678690012;468188.21802362835;202422.0714566895;269336.12320710026;274.1437727199741;1820995.570094522;1002760.6057163883;196797.44257150256;321873.5479052594;0;19;14;12;54;52;4;11;95;101;1222226805325.4585;469621150429.8987;1026960890935.175;64206.10990220711;7840.101323724696;-0.0;2015.6962894760097;3421724.060612933;800932.1433256811;82198.01533622827;859180.9309277688;5.665988010558971;0.6930913979133762
5626;2019-05-20 14:46:41.776;672;617;256;253;205;78;200;13;-7;27;785;254;-4;5;190;130;284;554;327;201;198;-7;715;364;369;141;369;315;718;-2.0;-1.0;1527.0;175.0;62.0;1;100;93;1;0;0;0;0;0;0;1;0;0;0;0;17055.28125;13559.873046875;0.0;1388.0300292968802;587.0;211063;579.0;1210.0;Calculated values ==>;1558356401.776;340.36;334.86;298.76000000000005;298.46000000000004;293.66;280.96000000000004;274.8017692304317;293.16;274.46000000000004;272.46000000000004;275.86;351.66;298.56;272.76000000000005;273.66;292.16;286.16;301.56;328.56;293.26000000000005;292.96000000000004;331.06;331.86;272.46000000000004;242.77792619122317;269.38090353596624;274.8017692304317;305.86;7150000.0;3640000.0;3690000.0;1410000.0;3690000.0;3150000.0;7180000.0;0.0;0.0;0.2545;0.029166666666666667;0.010333333333333333;0.010333333333333333;3.0524717872141265;13559.873046875;0.0;1388.0300292968802;17055.28125;481148.7075591451;472074.2030903038;270284.36309134547;268946.8027911309;250994.21849409808;429879.7862731237;458174.6768606203;437907.07093667873;471275.1926151781;531395.2682748046;472931.44941477245;438381.7841653748;439788.8290333797;456778.7237450398;448962.2984954635;286550.78206199605;461290.9848441229;458313.4302660672;457896.71826946054;242924.1476594651;246270.64818160105;467911.2209803193;203716.34551232812;270284.36309134547;274.6683995074051;1821263.357499956;1002970.9001470899;196820.64550640143;321873.5479052594;0;19;14;12;54;52;4;11;95;101;1222446408985.193;469705151829.79724;1027149594079.9471;59601.539620497235;7705.68386781641;-0.0;1938.661003507189;3422755.8082198827;801061.6936945909;82198.01533622827;859213.8844543868;4.632481501850528;0.5926866122943314
5627;2019-05-20 14:47:41.776;672;611;262;261;194;81;205;14;-9;26;786;253;-11;6;189;132;295;567;325;202;204;-6;723;369;374;143;374;319;725;-2.0;-2.0;1547.0;181.0;90.0;1;100;98;1;0;0;0;0;0;0;1;0;0;1;0;18041.361328125;14159.6982421875;0.0;1403.84814453125;585.0;211064;576.0;1209.0;Calculated values ==>;1558356461.776;340.36;334.26000000000005;299.36;299.26000000000005;292.56;281.26000000000005;275.3239800832674;293.66;274.56;272.26000000000005;275.76000000000005;351.76;298.46000000000004;272.06;273.76000000000005;292.06;286.36;302.66;329.86;293.36;293.56;330.76000000000005;331.66;272.56;243.1966462407574;269.84581860846123;275.3239800832674;305.66;7230000.0;3690000.0;3740000.0;1430000.0;3740000.0;3190000.0;7250000.0;0.0;0.0;0.25783333333333336;0.030166666666666668;0.015000000000000001;0.015000000000000001;3.0502629244748816;14159.6982421875;0.0;1403.84814453125;18041.361328125;480247.45293062355;470202.6513001032;272481.3466221418;272014.6226649366;247231.48955375355;429537.3511455088;458067.42872462474;436666.95863518585;470909.40455562726;531199.4041508359;472281.71096004685;436341.3335374174;439064.5514437638;455811.5958530647;448330.69536619965;294708.88469362544;462627.36233036814;457647.5818152967;457927.6349424833;241669.27786274583;245433.99809710225;467732.8447218648;205026.959098453;272481.3466221418;275.1965862383211;1821555.8295214402;1003201.8965744987;196843.91115785;321873.5479052594;0;19;14;12;54;52;4;11;95;101;1222669308985.193;469790351829.79724;1027339794079.9471;59724.51321388763;7924.960882972923;-0.0;2781.6943248051225;3423750.1919935024;801191.9490675142;82198.01533622827;859253.2207487894;4.525393292223458;0.5711374157838008
5628;2019-05-20 14:48:41.756;678;608;251;254;202;83;211;19;0;26;785;254;-2;8;187;134;300;567;336;205;210;-6;722;375;379;144;380;327;725;0.0;-1.0;1298.0;137.0;146.0;0;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21352.947265625;14121.865234375;3710.90185546875;1439.47082519531;585.0;211065;576.0;1210.0;Calculated values ==>;1558356521.756;340.96000000000004;333.96000000000004;298.26000000000005;298.56;293.36;281.46000000000004;275.94376602880345;294.26000000000005;275.06;273.16;275.76000000000005;351.66;298.56;272.96000000000004;273.96000000000004;291.86;286.56;303.16;329.86;293.66;294.16;330.76000000000005;331.66;272.56;243.40439225979637;270.7629442988711;275.94376602880345;306.76000000000005;7220000.0;3750000.0;3790000.0;1440000.0;3800000.0;3270000.0000000005;7250000.0;0.0;0.0;0.21633333333333335;0.022833333333333334;0.024333333333333332;0.024333333333333332;3.0527858880186987;14121.865234375;3710.90185546875;1439.47082519531;21352.947265625;481288.01050404547;469700.939521614;267595.21947981924;268878.146027767;249776.35377610603;429116.5711722346;458103.99277299445;436271.85731132084;470775.47163449007;530490.3720579947;471333.70973526797;435940.1819275062;437583.33597516816;454516.395982748;447502.915968562;303997.5116277761;462627.36233036814;457258.46467016917;457963.46865473;241669.27786274583;245433.99809710225;467593.6283991344;206604.4435527199;267595.21947981924;275.828467362707;1821884.0059978575;1003437.4977103132;196867.597584497;321904.46177933743;0;19;14;13;54;52;4;11;95;101;1222895133685.265;469876423129.8246;1027533529480.0088;49684.717176444006;5959.253053993131;-0.0;4632.294063256162;3424661.6316658496;801307.612283098;82198.01533622827;859314.983390964;3.127621429302552;0.39179929651890716
5629;2019-05-20 14:49:41.757;678;612;245;247;200;90;212;30;-2;28;788;253;-5;9;185;143;307;574;336;208;211;-5;764;388;393;143;393;323;764;-2.0;0.0;1464.0;127.0;158.0;99;100;99;1;0;0;1;0;0;0;1;0;0;1;0;26188.25;15008.03515625;7958.5234375;1431.36535644531;588.0;211066;577.0;1209.0;Calculated values ==>;1558356581.757;340.96000000000004;334.36;297.66;297.86;293.16;282.16;277.2618376815202;294.36;276.16;272.96000000000004;275.96000000000004;351.96000000000004;298.46000000000004;272.66;274.06;291.66;287.46000000000004;303.86;330.56;293.96000000000004;294.26000000000005;330.86;331.96000000000004;272.66;243.1966462407574;270.30646906291605;277.2618376815202;306.76000000000005;7640000.000000001;3879999.9999999995;3929999.9999999995;1430000.0;3929999.9999999995;3229999.9999999995;7640000.000000001;0.0;0.0;0.24400000000000002;0.021166666666666667;0.026333333333333334;0.026333333333333334;3.0497918845077185;15008.03515625;7958.5234375;1431.36535644531;26188.25;476499.9813543589;465316.3041565249;262992.14044590713;263735.36775264493;247936.1305136606;428167.64408090734;455961.0228519245;436876.85649099556;471107.22338200803;531108.7810635217;471748.35440590966;436386.1479277485;438648.58277956006;451971.4028079918;446413.06646107754;294250.21793208626;458363.7426969653;455378.906810076;455815.76872202364;242087.5637286956;246688.97952812296;467832.4551959069;209972.63071412867;262992.14044590713;277.1645333934501;1822280.1892442033;1003680.2509257613;196891.52161804237;322001.70861074823;0;19;14;13;54;52;4;11;95;101;1223126737544.985;469962524564.7206;1027728532729.7732;55364.63108955553;5458.032951530973;-0.0;5077.688877937735;3425537.0574905295;801402.7579187633;82198.01533622827;859395.901263985;2.7010639533736516;0.3340484644667669
5630;2019-05-20 14:50:41.767;695;629;263;262;220;93;202;50;-13;34;787;251;-16;-8;184;157;317;592;343;207;201;-4;800;400;407;146;404;312;788;-1.0;0.0;1610.0;212.0;113.0;0;100;0;1;0;1;1;1;0;0;1;0;0;1;0;55426.9921875;27051.59765625;25587.3984375;1362.68237304688;603.0;211067;586.0;1210.0;Calculated values ==>;1558356641.767;342.66;336.06;299.46000000000004;299.36;295.16;282.46000000000004;278.44972407329936;293.36;278.16;271.86;276.56;351.86;298.26000000000005;271.56;272.36;291.56;288.86;304.86;332.36;293.86;293.26000000000005;331.76000000000005;333.46000000000004;272.76000000000005;243.81672145450628;269.02936301313275;278.44972407329936;307.46000000000004;8000000.0;4000000.0;4070000.0000000005;1460000.0;4040000.0;3120000.0;7880000.0;0.0;0.0;0.26833333333333337;0.035333333333333335;0.01883333333333333;0.01883333333333333;3.0499323857709006;27051.59765625;25587.3984375;1362.68237304688;55426.9921875;475112.2228838316;465181.3815732272;268543.0250840001;268153.569238755;253461.3723629312;427245.8023896546;452080.55711165356;437637.45612594887;471301.5102264595;531830.060655285;472967.9778233085;437160.35228701105;438426.0275072936;449842.8769792084;446322.1366340671;294300.15233587654;458326.7472773928;452841.56257763697;451927.6795902842;245852.32104278926;252964.46457616048;467514.6561409828;212831.15068322018;268543.0250840001;278.2886344026092;1822960.4296168273;1004030.8062819664;196914.80922973962;322281.30455122027;0;19;15;13;55;52;4;11;95;101;1223366777544.947;470049239014.7068;1027919064479.7429;60323.02529379887;8998.817192840947;-0.0;3453.7443265350166;3426501.2819708716;801523.2517489057;82198.01533622827;859467.0083898904;1.3476541633408885;0.1794508347805309
5631;2019-05-20 14:51:41.758;733;667;274;274;236;62;180;57;-26;42;773;250;-29;-18;188;167;323;605;335;207;179;-4;748;376;381;146;379;297;737;-1.0;-1.0;764.0;41.0;152.0;60;1;0;1;0;1;1;1;0;0;1;0;1;1;0;54285.15234375;25285.064453125;23740.03515625;2216.24780273438;629.0;211068;608.0;1212.0;Calculated values ==>;1558356701.758;346.46000000000004;339.86;300.56;300.56;296.76000000000005;279.36;276.0463484220469;291.16;278.86;270.56;277.36;350.46000000000004;298.16;270.26000000000005;271.36;291.96000000000004;289.86;305.46000000000004;333.66;293.86;291.06;333.96000000000004;336.06;272.76000000000005;243.81672145450628;267.23344911666527;276.0463484220469;306.66;7480000.0;3760000.0;3810000.0;1460000.0;3790000.0;2970000.0;7370000.0;0.0;0.0;0.12733333333333333;0.006833333333333333;0.025333333333333333;0.025333333333333333;3.0507406329987115;25285.064453125;23740.03515625;2216.24780273438;54285.15234375;486866.3096682699;477862.0033712533;277259.44719520357;277259.44719520357;260998.1750873248;429045.3911783415;453325.00446450076;438989.0907281145;472094.78864732845;531495.7736613608;474804.6850504761;438531.5804257387;440196.8050086357;454830.26635676477;452287.1504063556;373666.7517750435;467645.0490039229;457216.02411313326;453178.30521663406;255056.51255035817;263844.3676079864;467514.6561409828;206932.16735924626;277259.44719520357;275.95795847390303;1823874.5603467813;1004466.8797115927;196944.62917417713;322692.3048381116;0;19;15;13;55;52;4;11;95;102;1223603142084.699;470136825874.61487;1028101737074.5513;29548.581575635882;1780.6470066751997;-0.0;4456.6110698762395;3427250.0996878226;801613.0671428106;82198.01533622827;859532.9181301804;0.6983781937734602;0.08060796493089277
