;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5632;2019-05-20 14:52:41.778;756;689;256;254;216;48;166;48;-43;46;722;250;-46;-27;190;160;318;607;334;206;165;-5;750;367;373;142;371;281;740;-2.0;0.0;1077.0;38.0;170.0;59;1;0;1;0;1;1;1;0;0;1;0;1;1;0;53230.23046875;25407.732421875;23892.72265625;2098.18286132812;645.0;211069;624.0;1215.0;Calculated values ==>;1558356761.778;348.76;342.06000000000006;298.76000000000005;298.56;294.76000000000005;277.96000000000004;275.1157276137837;289.76000000000005;277.96000000000004;268.86;277.76000000000005;345.36;298.16;268.56;270.46000000000004;292.16;289.16;304.96000000000004;333.86;293.76000000000005;289.66;335.56;337.66;272.66;242.98782864720522;265.2429198363724;275.1157276137837;306.56;7500000.0;3670000.0000000005;3729999.9999999995;1420000.0;3710000.0;2810000.0;7400000.0;0.0;0.0;0.1795;0.006333333333333333;0.028333333333333332;0.028333333333333332;3.055620251775316;25407.732421875;23892.72265625;2098.18286132812;53230.23046875;490103.59971085406;480982.56345828733;268695.0387133459;267860.2088134539;253846.3432527038;429675.2189834977;452666.20614286227;439957.82739823073;473014.70512905536;527433.286605519;476841.77709302027;439517.4856313818;442270.17747886915;456449.9811544118;452840.1160176844;351727.2556671759;467597.5773464001;458367.3899514374;452519.98893644;261751.83340796042;270541.29595472733;467971.24586402735;204669.6047745223;268695.0387133459;275.0497672319765;1824770.8205273354;1004889.46050042;196980.59474770539;323089.3768012164;0;19;15;13;55;52;4;11;95;102;1223829417485.526;470223254674.9307;1028275194875.1852;42234.23596095566;1667.577060233532;-0.0;5208.373589654332;3427848.4892328633;801641.8119218734;82198.01533622827;859613.486516484;0.9554764207700336;0.11017314153170094
5633;2019-05-20 14:53:41.789;764;696;258;256;213;47;170;43;-41;46;697;252;-42;-16;192;155;313;618;341;201;169;-6;723;366;372;140;370;289;716;-1.0;-1.0;1297.0;92.0;162.0;77;1;97;1;0;0;1;1;0;0;1;0;1;1;0;41593.50390625;14094.388671875;23733.37890625;2178.65649414062;649.0;211070;632.0;1216.0;Calculated values ==>;1558356821.789;349.56000000000006;342.76;298.96000000000004;298.76000000000005;294.46000000000004;277.86;275.0112864084945;290.16;277.46000000000004;269.06;277.76000000000005;342.86;298.36;268.96000000000004;271.56;292.36;288.66;304.46000000000004;334.96000000000004;293.26000000000005;290.06;336.36;338.06000000000006;272.56;242.56692532238324;266.24828229547654;275.0112864084945;307.26000000000005;7230000.0;3660000.0;3720000.0000000005;1400000.0;3700000.0;2890000.0;7159999.999999999;0.0;0.0;0.21616666666666667;0.015333333333333334;0.027000000000000003;0.027000000000000003;3.0574595907224182;14094.388671875;23733.37890625;2178.65649414062;41593.50390625;493959.0087565305;484688.5411219349;271362.95571695955;270441.31893061806;253750.94358426804;429743.705733735;453421.99818746815;438495.1878960245;473275.3081037601;524210.6450140568;476059.9080251235;438344.06413557025;442188.2421648857;456895.6811320766;452289.45172749745;386789.2370322453;472485.96825067373;457830.9065929275;453276.9520106924;265099.94585879904;272215.72791638016;468148.96880856965;204242.45838796717;271362.95571695955;274.88073048816966;1825561.1631823077;1005218.7051928807;197016.24160967904;323486.333742461;0;19;15;13;55;52;4;11;95;102;1224052958460.2205;470307870184.81506;1028446226224.9514;50637.63169532506;4046.5664931159054;-0.0;4911.677899930787;3428622.56334985;801689.4385146943;82198.01533622827;859697.8357399716;1.489657660497742;0.18398685878013715
5634;2019-05-20 14:54:41.789;754;690;272;273;220;42;173;40;-39;46;695;253;-41;-6;193;154;306;618;334;200;172;-6;713;360;365;140;363;290;707;-1.0;-1.0;940.0;74.0;137.0;63;1;69;1;0;0;1;1;0;0;1;0;1;1;0;39419.55078125;11644.1171875;22649.2421875;2188.67041015625;647.0;211071;631.0;1218.0;Calculated values ==>;1558356881.789;348.56000000000006;342.16;300.36;300.46000000000004;295.16;277.36;274.38016830617;290.46000000000004;277.16;269.26000000000005;277.76000000000005;342.66;298.46000000000004;269.06;272.56;292.46000000000004;288.56;303.76000000000005;334.96000000000004;293.16;290.36;336.26000000000005;337.86;272.56;242.56692532238324;266.37251300914875;274.38016830617;306.56;7130000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;2900000.0;7070000.0;0.0;0.0;0.15666666666666668;0.012333333333333333;0.022833333333333334;0.022833333333333334;3.062827003638304;11644.1171875;22649.2421875;2188.67041015625;39419.55078125;493508.41619910253;484760.7494156875;279672.87072601303;280288.8473021919;256576.01303909207;430148.3826014536;455045.25965793;438574.09084898385;473275.3081037601;523922.5594125065;476048.19319910096;438271.34667919594;443420.8579296743;458169.81719356444;453192.24889485224;388199.3317307516;473594.9597751397;458814.1079061644;454903.41714869894;264681.4149301396;271378.50176498963;468148.96880856965;202645.3485317171;279672.87072601303;274.23510129475875;1826236.2719713703;1005433.1927417088;197052.63600054817;323872.8555849089;0;19;15;13;55;52;4;11;95;102;1224274058460.2205;470391870184.81506;1028619926224.9514;36962.169629705124;3274.544650081181;-0.0;4001.097476651328;3429352.5616942253;801750.447774221;82198.01533622827;859772.1088681098;1.212591843626997;0.1464429537324995
5635;2019-05-20 14:55:41.810;743;681;264;263;220;35;171;34;-39;44;702;254;-40;2;194;152;298;596;329;201;170;-5;692;352;357;139;356;290;689;125.0;74.0;222.0;33.0;134.0;22;0;44;1;0;0;1;1;0;0;1;0;1;0;0;34935.08984375;9547.578125;20581.70703125;2197.85571289062;643.0;211072;629.0;1219.0;Calculated values ==>;1558356941.81;347.46000000000004;341.26;299.56;299.46000000000004;295.16;276.66;273.5264737036516;290.26000000000005;276.56;269.26000000000005;277.56;343.36;298.56;269.16;273.36;292.56;288.36;302.96000000000004;332.76000000000005;293.26000000000005;290.16;336.06;337.46000000000004;272.66;242.35481222062532;266.37251300914875;273.5264737036516;306.06;6920000.0;3520000.0000000005;3570000.0000000005;1390000.0;3560000.0;2900000.0;6890000.000000001;0.020833333333333332;0.012333333333333333;0.037000000000000005;0.0055000000000000005;0.022333333333333334;0.043166666666666666;3.0660174651311474;9547.578125;20581.70703125;2197.85571289062;34935.08984375;494016.98693234334;485368.308409094;277254.8913323257;276665.32062173355;257412.0075984769;430671.36484660726;456100.3120227489;438574.09084898385;473209.3688182048;524651.6498141758;476163.4855472792;438422.8600450664;444558.2787378674;459420.75121607736;454282.9581333604;396561.6076212282;472282.23041490413;460210.5064603235;455961.0084875415;263844.3676079864;269704.110367413;468386.10659383785;200501.61039432205;240211.80207653242;273.362263858649;1826856.110843335;1005609.8520114882;197089.20317888565;324233.239584784;0;19;15;13;55;52;4;11;95;102;1224490734269.89;470475599479.6874;1028793987124.6859;8808.681776822488;1473.3647290973367;0.0;9313.174076741892;3429734.118953681;801790.0275337228;82198.01533622827;859883.0999641775;0.6061538402663765;0.049449149297995695
5636;2019-05-20 14:56:41.770;733;674;259;258;205;28;179;27;-38;40;710;254;-40;8;196;144;292;589;331;202;178;-4;695;344;349;136;347;291;693;-2.0;-1.0;0.0;0.0;136.0;1;0;22;1;0;0;1;1;0;0;1;0;1;0;0;32888.609375;8124.451171875;20088.0390625;2214.78881835938;638.0;211073;625.0;1218.0;Calculated values ==>;1558357001.77;346.46000000000004;340.56000000000006;299.06;298.96000000000004;293.66;275.96000000000004;272.6583383277491;291.06;275.86;269.36;277.16;344.16;298.56;269.16;273.96000000000004;292.76000000000005;287.56;302.36;332.06;293.36;290.96000000000004;335.66;336.96000000000004;272.76000000000005;241.71165711629368;266.49643012054327;272.6583383277491;306.26000000000005;6950000.0;3440000.0;3490000.0;1360000.0;3470000.0000000005;2910000.0;6930000.0;0.0;0.0;0.0;0.0;0.02266666666666667;0.02266666666666667;3.0643423711597397;8124.451171875;20088.0390625;2214.78881835938;32888.609375;492296.6984160119;483892.5648042643;273990.67850006366;273466.465382089;251916.43954581115;431175.4696738307;458500.3044742087;438502.1823925872;473208.68934220774;525405.394682464;476036.58049676684;438198.6592380364;445206.05492039956;461091.6339084697;454525.61074749567;389702.4635406485;470640.9996442603;461579.78645857313;458364.84017575165;262170.3306944222;267611.2341011182;468897.1433224279;431175.4696738307;273990.67850006366;272.6583383277491;1827420.931538855;1005757.0207444485;197125.95070197762;324571.9281927469;0;19;15;13;55;52;4;11;95;102;1224702393070.0247;470558044479.7398;1028968170924.7968;0.0;0.0;-0.0;4179.147664648928;3429807.4756980804;801802.2973877802;82198.01533622827;859995.4610214175;0.1373487145336239;0.0032644137066156578
5637;2019-05-20 14:57:41.741;730;671;258;257;199;22;189;20;-36;36;719;253;-38;15;197;137;292;605;325;204;188;-3;703;337;342;131;340;293;701;493.0;77.0;80.0;125.0;138.0;1;0;7;1;0;0;1;1;0;0;1;0;1;0;0;32116.953125;7237.5849609375;20486.490234375;2236.18017578125;636.0;211074;623.0;1220.0;Calculated values ==>;1558357061.741;346.16;340.26;298.96000000000004;298.86;293.06;275.36;271.8864255623528;292.06;275.16;269.56;276.76000000000005;345.06000000000006;298.46000000000004;269.36;274.66;292.86;286.86;302.36;333.66;293.56;291.96000000000004;335.46000000000004;336.76000000000005;272.86;240.61611355647437;266.74333088950624;271.8864255623528;305.66;7030000.0;3370000.0000000005;3420000.0000000005;1310000.0;3400000.0;2930000.0;7009999.999999999;0.08216666666666667;0.012833333333333334;0.013333333333333334;0.020833333333333332;0.023;0.10516666666666666;3.0697094746030382;7237.5849609375;20486.490234375;2236.18017578125;32116.953125;491058.2333947873;482558.92037490534;272684.357970268;272189.235454927;249616.57740663964;431601.1154718507;460936.5088698856;438358.4652479722;473469.2039465459;526185.2086482384;475666.3813499787;438053.3765868196;445796.9924238678;462292.3152292152;454744.2605060655;381791.13927369536;472235.9783362673;462903.44735616155;460804.44620873925;261333.34086894934;266774.11836628895;469676.74004353036;196253.56443679568;212969.0153205028;271.6147220473227;1827962.3827313322;1005884.9758372606;197163.024182721;324909.8858447862;0;19;15;13;55;52;4;11;95;102;1224909592874.873;470638105764.6812;1029143286244.6687;3228.065344149021;5696.316158473639;0.0;26064.026148412864;3429834.3632406653;801849.7437455704;82198.01533622827;860247.3656568921;1.167827417278727;0.07302122953360227
5638;2019-05-20 14:58:41.771;736;672;258;257;194;17;194;14;-36;31;730;253;-38;20;198;129;294;619;333;205;193;-1;706;331;336;131;335;291;704;926.0;-1.0;540.0;115.0;131.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15711.0615234375;6815.515625;8635.501953125;1321.28295898438;636.0;211075;623.0;1218.0;Calculated values ==>;1558357121.771;346.76;340.36;298.96000000000004;298.86;292.56;274.86;271.215330690691;292.56;274.56;269.56;276.26000000000005;346.16;298.46000000000004;269.36;275.16;292.96000000000004;286.06;302.56;335.06;293.66;292.46000000000004;335.46000000000004;336.76000000000005;273.06;240.61611355647437;266.49643012054327;271.215330690691;306.46000000000004;7059999.999999999;3310000.0;3360000.0;1310000.0;3350000.0;2910000.0;7040000.000000001;0.15433333333333332;0.0;0.09000000000000001;0.019166666666666665;0.021833333333333333;0.17616666666666667;3.064677163988935;6815.515625;8635.501953125;1321.28295898438;15711.0615234375;491620.2431025427;482377.1944872851;272406.09066273336;271918.05747562624;247891.98795152683;431954.4880088244;462506.85057035123;438804.5743133056;472984.3684616349;527485.6615084567;475921.1151868864;438502.1823925872;446880.25607188925;463174.7692733788;454663.4973447202;381029.59815839096;474122.481044022;463927.64693526766;462377.04315882537;261333.34086894934;266774.11836628895;469871.8556297344;195090.62773137286;204672.77119779502;271.1241924893865;1828361.1488032734;1006002.1435633401;197192.684531593;325152.69045453373;0;19;15;13;55;52;4;11;95;102;1225113094574.7761;470716745064.64374;1029318573844.5852;21934.25519237395;5266.640201385262;-0.0;45398.902577134846;3430044.1540880385;801941.1473941772;82198.01533622827;860843.1878248573;4.328553367515931;0.2947747136919706
5639;2019-05-20 14:59:41.772;738;661;252;251;195;28;197;13;-30;30;742;252;-31;13;197;132;286;581;314;204;196;0;667;340;344;140;345;302;670;-2.0;-1.0;1162.0;212.0;86.0;61;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15502.6826171875;6412.4296875;5672.005859375;1335.37805175781;628.0;211076;619.0;1217.0;Calculated values ==>;1558357181.772;346.96000000000004;339.26;298.36;298.26000000000005;292.66;275.96000000000004;272.21867820750657;292.86;274.46000000000004;270.16;276.16;347.36;298.36;270.06;274.46000000000004;292.86;286.36;301.76000000000005;331.26000000000005;293.56;292.76000000000005;335.06;335.96000000000004;273.16;242.56692532238324;267.8393353686513;272.21867820750657;304.56;6670000.0;3400000.0;3440000.0;1400000.0;3450000.0;3020000.0;6700000.0;0.0;0.0;0.19366666666666665;0.035333333333333335;0.014333333333333333;0.014333333333333333;3.063491935705887;6412.4296875;5672.005859375;1335.37805175781;15502.6826171875;495773.8694701819;484488.01476148464;272697.54064906656;272159.700040917;249397.298279415;431420.45991060114;461683.90579988866;437244.63023590046;471703.5210853088;527883.9114651857;474392.901173924;437087.69907598407;443721.9807720978;461530.9913228017;453540.2761906306;403220.88014169986;472267.44528886705;462602.45810612256;461552.22115826776;259659.41789560125;263425.85118522606;468743.2512102924;197279.27186803776;272697.54064906656;272.0367658385244;1828621.2676737404;1006112.3782784637;197214.8237423911;325271.92167378817;0;19;15;13;55;52;4;11;95;102;1225317097975.3403;470798046419.8686;1029496476810.0773;46473.29107057607;9591.727270092997;-0.0;2706.9170872985505;3430614.226476188;802064.9691871108;82198.01533622827;861244.0763378668;4.379489699764177;0.5538670571193953
5640;2019-05-20 15:00:41.752;724;649;252;251;198;41;199;13;-20;28;752;251;-21;12;197;131;281;562;323;205;198;2;677;344;349;145;349;309;680;-3.0;-2.0;1123.0;276.0;77.0;10;100;16;1;0;0;1;0;0;0;1;0;0;0;0;14808.1171875;7422.2626953125;3893.92114257812;1356.17749023438;619.0;211077;611.0;1216.0;Calculated values ==>;1558357241.752;345.56000000000006;338.06000000000006;298.36;298.26000000000005;292.96000000000004;277.26000000000005;272.6583383277491;293.06;274.46000000000004;271.16;275.96000000000004;348.36;298.26000000000005;271.06;274.36;292.86;286.26000000000005;301.26000000000005;329.36;293.66;292.96000000000004;334.26000000000005;335.06;273.36;243.61107973660833;268.67533136820026;272.6583383277491;305.46000000000004;6770000.0;3440000.0;3490000.0;1450000.0;3490000.0;3090000.0;6800000.0;0.0;0.0;0.18716666666666668;0.046;0.012833333333333334;0.012833333333333334;3.062457018705614;7422.2626953125;3893.92114257812;1356.17749023438;14808.1171875;492825.9048020374;481590.84503647574;271668.29119645787;271160.93063153926;250037.47762875672;431175.4696738307;461181.8950349183;437214.0438153077;470839.76368816046;528390.5981298109;473362.38322512805;437055.2244796515;442134.79477467417;460916.0252522871;452706.36090500443;394102.1029862356;467888.66881797335;461976.5980532765;461049.02147969545;256311.7953858065;259659.41789560125;468253.1250508563;198292.21477348788;271668.29119645787;272.45610980577925;1828873.773475527;1006227.6289519895;197237.24589537166;325351.6111601437;0;19;15;13;55;52;4;11;95;102;1225524928675.4065;470883517919.89575;1029679715710.1355;44718.202335660615;12418.201872758948;-0.0;2430.3860386348824;3431373.9022784443;802248.3241246674;82198.01533622827;861286.8729269768;4.70052807876083;0.6333632858150169
5641;2019-05-20 15:01:41.792;709;641;253;254;202;61;204;14;-15;27;755;249;-17;12;196;128;285;577;320;205;203;4;707;352;357;149;357;311;710;-2.0;-1.0;1073.0;257.0;68.0;21;100;29;1;0;0;1;0;0;0;1;0;0;0;0;16496.5859375;8668.4306640625;4522.3310546875;1353.7490234375;612.0;211078;605.0;1214.0;Calculated values ==>;1558357301.792;344.06000000000006;337.26;298.46000000000004;298.56;293.36;279.26000000000005;273.5264737036516;293.56;274.56;271.66;275.86;348.66;298.06;271.46000000000004;274.36;292.76000000000005;285.96000000000004;301.66;330.86;293.66;293.46000000000004;333.66;334.36;273.56;244.42749628697553;268.91163127593666;273.5264737036516;305.16;7070000.0;3520000.0000000005;3570000.0000000005;1490000.0;3570000.0000000005;3110000.0;7100000.0;0.0;0.0;0.17883333333333334;0.04283333333333333;0.011333333333333334;0.011333333333333334;3.058561003839084;8668.4306640625;4522.3310546875;1353.7490234375;16496.5859375;487582.9401230617;476899.14603994647;269548.6851121024;270003.16770801356;250288.37235714958;430671.36484660726;460614.66830407927;437548.62350390764;470202.2318419094;528551.4376075015;472861.01609238173;437231.03110804653;441715.46234335366;459534.26681895024;450860.1291174269;289329.29492610786;466417.579711786;460749.12975072267;460480.0777649803;253801.27034056993;256730.23209357203;467899.06101517385;200475.42384127193;269548.6851121024;273.35198340645604;1829134.8199164202;1006361.8074559732;197259.84367145188;325421.79335203295;0;19;15;13;55;52;4;11;95;102;1225736869875.2717;470971776719.83966;1029865839710.0172;42396.590539668025;11454.64579228213;-0.0;2163.8891167326165;3432100.3428563485;802447.3971486811;82198.01533622827;861325.184076998;3.8512897712128935;0.5139526799897419
5642;2019-05-20 15:02:41.793;703;636;256;257;189;72;208;14;-8;25;739;248;-15;21;195;126;296;591;321;207;207;3;746;359;363;141;364;313;749;-1.0;-1.0;1075.0;174.0;88.0;49;0;42;1;0;0;1;0;0;0;1;1;0;0;0;20342.544921875;10097.7041015625;5865.7666015625;2375.1103515625;611.0;211079;602.0;1213.0;Calculated values ==>;1558357361.793;343.46000000000004;336.76000000000005;298.76000000000005;298.86;292.06;280.36;274.27422755570615;293.96000000000004;274.56;272.36;275.66;347.06000000000006;297.96000000000004;271.66;275.26000000000005;292.66;285.76000000000005;302.76000000000005;332.26000000000005;293.86;293.86;333.36;334.26000000000005;273.46000000000004;242.77792619122317;269.14681796795327;274.27422755570615;305.26000000000005;7459999.999999999;3590000.0;3629999.9999999995;1410000.0;3640000.0;3130000.0;7490000.000000001;0.0;0.0;0.17916666666666667;0.029;0.014666666666666666;0.014666666666666666;3.0562037254272045;10097.7041015625;5865.7666015625;2375.1103515625;20342.544921875;482494.1809985366;471372.74266751687;268106.58223352727;268518.348473627;245006.18642902814;430214.79039162316;460222.37524275546;438201.1285570381;471077.96398673364;526714.9300310705;472476.8643117306;437089.72060350876;442647.4942507504;458285.16724151495;449291.6008762429;289444.27872630797;463595.98052938073;460086.50895382016;460086.50895382016;252546.06836287308;256311.7953858065;468903.15145096794;202455.10487344716;268106.58223352727;274.15661051476087;1829441.8177897567;1006518.1945185722;197290.9180174365;325508.3622751885;0;19;15;13;55;52;4;11;96;102;1225952873475.0107;471058778169.73456;1030053042829.791;42237.82924331004;7726.993350748103;-0.0;2815.705591897629;3432805.641441802;802607.2468054631;82198.01533622827;861366.6813911302;2.8781140715608755;0.3646698204540126
5643;2019-05-20 15:03:41.783;710;638;248;251;192;79;213;15;-13;23;726;248;-16;22;192;129;306;601;326;209;212;1;751;371;376;137;376;311;752;-2.0;-1.0;1348.0;212.0;105.0;99;0;46;1;0;0;1;0;0;0;1;1;0;0;0;22568.244140625;10474.654296875;7954.11669921875;2371.80224609375;614.0;211080;604.0;1212.0;Calculated values ==>;1558357421.783;344.16;336.96000000000004;297.96000000000004;298.26000000000005;292.36;281.06;275.5313989812953;294.46000000000004;274.66;271.86;275.46000000000004;345.76;297.96000000000004;271.56;275.36;292.36;286.06;303.76000000000005;333.26000000000005;294.06;294.36;333.56;334.56;273.26000000000005;241.92719264551067;268.91163127593666;275.5313989812953;305.76000000000005;7509999.999999999;3710000.0;3760000.0;1370000.0;3760000.0;3110000.0;7520000.0;0.0;0.0;0.22466666666666668;0.035333333333333335;0.0175;0.0175;3.0531976527667157;10474.654296875;7954.11669921875;2371.80224609375;22568.244140625;483031.9710420377;471336.2055797849;264750.456750671;265918.0991552202;245832.0038836205;429398.2889081932;458863.1124548948;437864.8868398262;471414.1961389312;525503.3483380825;472741.59793096944;437389.9950341223;443207.87997338927;455906.3432239041;447495.2078367843;296984.43896220415;464967.72061233217;458305.2807929058;458723.8815851006;253382.8652305231;257567.11924055516;469252.60634738253;205583.10993330486;264750.456750671;275.4192626193515;1829799.3481003495;1006689.6022658665;197330.4690294891;325623.5087750976;0;19;15;13;55;52;4;11;96;102;1226174536525.046;471142164269.7478;1030240211629.8208;52185.97254499846;9316.322206630746;-0.0;3394.534934602519;3433592.3753126604;802749.2507638589;82198.01533622827;861418.4247701919;3.1199539037034167;0.40051609433069846
5644;2019-05-20 15:04:41.754;719;644;239;238;201;88;216;24;-14;25;734;248;-17;21;189;145;315;607;327;212;215;0;752;392;397;136;397;311;751;-1.0;-1.0;1445.0;246.0;116.0;99;0;52;1;0;0;1;0;0;0;1;1;0;0;0;22550.876953125;10974.3642578125;7785.46728515625;2388.10864257812;618.0;211081;607.0;1213.0;Calculated values ==>;1558357481.754;345.06000000000006;337.56000000000006;297.06;296.96000000000004;293.26000000000005;281.96000000000004;277.66079706904804;294.76000000000005;275.56;271.76000000000005;275.66;346.56000000000006;297.96000000000004;271.46000000000004;275.26000000000005;292.06;287.66;304.66;333.86;294.36;294.66;333.86;334.96000000000004;273.16;241.71165711629368;268.91163127593666;277.66079706904804;305.86;7520000.0;3920000.0000000005;3970000.0000000005;1360000.0;3970000.0000000005;3110000.0;7509999.999999999;0.0;0.0;0.24083333333333332;0.041;0.01933333333333333;0.01933333333333333;3.0550650120126805;10974.3642578125;7785.46728515625;2388.10864257812;22550.876953125;484311.1959434298;472461.51594796166;261420.4950743569;261054.92821648446;248631.83965801087;427865.30569749116;455879.2777564551;437706.9197206977;471742.7696466962;526345.1042883811;472741.59793096944;437231.03110804653;443059.7537681832;451868.4353716085;445953.18409908994;310778.7286117925;466155.63912467315;455294.18380838336;455733.28415222646;254638.09398592086;259240.94887492666;469290.60212070297;210893.13017486458;261420.4950743569;277.5287732894329;1830175.1590460625;1006868.2576951445;197370.11578166904;325754.6085793249;0;19;15;13;55;52;4;11;96;102;1226406324439.8765;471224024684.6879;1030426721439.6843;54624.32098228813;10594.296349779375;-0.0;3756.7139221721445;3434482.030883277;802915.0923894941;82198.01533622827;861477.9897069802;3.261562622603758;0.42242523477118293
5645;2019-05-20 15:05:41.794;726;657;270;270;212;79;211;37;-18;31;750;250;-19;21;188;155;322;621;336;212;210;-3;821;389;394;137;392;306;815;-2.0;-1.0;1495.0;174.0;181.0;98;0;52;1;0;0;1;0;1;0;1;1;0;0;0;44185.12890625;11903.01953125;27983.86328125;2342.75317382812;631.0;211082;614.0;1214.0;Calculated values ==>;1558357541.794;345.76;338.86;300.16;300.16;294.36;281.06;277.3618629098277;294.26000000000005;276.86;271.36;276.26000000000005;348.16;298.16;271.26000000000005;275.26000000000005;291.96000000000004;288.66;305.36;335.26000000000005;294.36;294.16;334.56;336.26000000000005;272.86;241.92719264551067;268.3187672390254;277.3618629098277;306.76000000000005;8209999.999999999;3890000.0;3940000.0;1370000.0;3920000.0000000005;3060000.0;8150000.0;0.0;0.0;0.24916666666666665;0.029;0.030166666666666668;0.030166666666666668;3.055443660744025;11903.01953125;27983.86328125;2342.75317382812;44185.12890625;477863.9617004234;466714.5126355866;269715.7735532567;269715.7735532567;250139.25109243457;428092.51987082884;455649.31396983337;438210.9650467479;472198.00020708365;528412.0366864651;473636.56074520265;438054.9754168444;444076.66985911725;452597.0595458718;448107.80483972986;294004.57947655115;460061.78171184147;455794.93644844386;455503.5070056792;257567.11924055516;264681.4149301396;468858.5732955241;210140.15958789323;269715.7735532567;277.2324244389754;1830731.6631834584;1007059.0296565087;197409.56591267968;326052.8850523586;0;19;15;13;55;53;4;11;96;102;1226643782639.7256;471305979284.63586;1030611944839.5667;56827.64236016461;7502.833997521296;-0.0;5604.5966258147455;3435411.4164214474;803066.002348572;82198.01533622827;861556.0526354447;1.6560662044575092;0.20829621515208205
5646;2019-05-20 15:06:41.785;748;679;270;270;225;57;149;51;-21;39;763;252;-23;20;190;159;323;603;334;212;151;-5;743;370;375;133;373;304;739;-1.0;-1.0;555.0;188.0;129.0;99;0;52;1;0;0;1;0;1;0;1;1;0;1;0;41476.44921875;10881.0166015625;25205.462890625;2342.228515625;645.0;211083;630.0;1214.0;Calculated values ==>;1558357601.785;347.96000000000004;341.06000000000006;300.16;300.16;295.66;278.86;275.4277932560699;288.06;278.26000000000005;271.06;277.06;349.46000000000004;298.36;270.86;275.16;292.16;289.06;305.46000000000004;333.46000000000004;294.36;288.26000000000005;336.16;337.66;272.66;241.05796691057077;268.0796299477929;275.4277932560699;306.56;7430000.0;3700000.0;3750000.0;1330000.0;3729999.9999999995;3040000.0;7390000.000000001;0.0;0.0;0.0925;0.03133333333333333;0.021500000000000002;0.021500000000000002;3.0531053379878466;10881.0166015625;25205.462890625;2342.228515625;41476.44921875;489626.54447454336;479529.55719767365;275070.3033964112;275070.3033964112;256958.36708031633;429467.9694778635;449787.7285304908;438194.52980446257;473501.00995365425;529924.4241206498;474133.4486625858;437883.18805776763;444333.52089386596;456119.6152747727;452169.0574990603;379617.25873867114;467039.62042665057;458882.9861683954;450088.39506830816;264262.8888514036;270541.29595472733;469209.1468372239;204532.44094522248;275070.3033964112;275.01152209533166;1831445.4025929484;1007248.8681447923;197448.60157064552;326496.0629517628;0;19;15;13;55;53;4;11;96;102;1226874448035.4004;471386967134.87274;1030794917390.1018;21613.743219479707;8293.20345128271;-0.0;3762.8889709457853;3436064.9965847908;803197.6162493168;82198.01533622827;861634.103306289;0.876163612756983;0.11883184852790435
5647;2019-05-20 15:07:41.775;749;684;252;251;205;44;136;43;-27;42;773;254;-28;17;193;152;314;593;328;209;135;-7;731;363;369;131;367;300;727;-1.0;0.0;1026.0;107.0;183.0;99;0;40;1;0;0;1;0;1;0;1;1;0;0;0;38997.578125;9820.828125;24978.240234375;2313.673828125;650.0;211084;635.0;1216.0;Calculated values ==>;1558357661.775;348.06000000000006;341.56000000000006;298.36;298.26000000000005;293.66;277.56;274.69669130483857;286.76000000000005;277.46000000000004;270.46000000000004;277.36;350.46000000000004;298.56;270.36;274.86;292.46000000000004;288.36;304.56;332.46000000000004;294.06;286.66;336.66;338.16;272.46000000000004;240.61611355647437;267.5978703862781;274.69669130483857;305.96000000000004;7309999.999999999;3629999.9999999995;3690000.0;1310000.0;3670000.0000000005;3000000.0;7270000.0;0.0;0.0;0.17099999999999999;0.017833333333333333;0.030500000000000003;0.030500000000000003;3.0572902562522772;9820.828125;24978.240234375;2313.673828125;38997.578125;490989.0110319987;481655.37470840674;267883.14209985285;267461.7165806297;250681.26633835834;429947.3805835815;448935.5311806599;438165.9764317512;474050.5081408163;531269.9684629661;474885.7164304288;438011.42202021845;444700.7274647726;457524.2444007144;452381.11837450357;380348.36693725386;466897.98610246525;459418.15383522364;448784.67241844937;266355.56789118156;272634.34865687083;469286.29061909765;203352.01402577452;267883.14209985285;274.5229010116605;1832115.9077181038;1007421.354764979;197487.39429031857;326914.1907782833;0;19;15;13;55;53;4;11;96;102;1227097610835.4358;471466153934.8853;1030976087190.1306;40153.18757142201;4742.494599247595;-0.0;5517.496674717194;3436579.635220726;803306.2289612857;82198.01533622827;861711.426963924;1.3583792485796573;0.1612296158472812
5648;2019-05-20 15:08:41.796;746;687;253;251;196;44;167;40;-29;43;781;254;-31;18;194;143;310;610;319;201;166;-8;730;363;369;129;367;298;725;-2.0;-1.0;847.0;207.0;185.0;99;0;30;1;0;0;1;0;1;0;1;1;0;0;0;38010.95703125;9116.0625;24843.580078125;2294.47241210938;652.0;211085;638.0;1218.0;Calculated values ==>;1558357721.796;347.76;341.86;298.46000000000004;298.26000000000005;292.76000000000005;277.56;274.69669130483857;289.86;277.16;270.26000000000005;277.46000000000004;351.26;298.56;270.06;274.96000000000004;292.56;287.46000000000004;304.16;334.16;293.26000000000005;289.76000000000005;336.96000000000004;338.36;272.36;240.16925963744896;267.35522164206344;274.69669130483857;305.06;7300000.0;3629999.9999999995;3690000.0;1290000.0;3670000.0000000005;2980000.0;7250000.0;0.0;0.0;0.1411666666666667;0.034499999999999996;0.030833333333333334;0.030833333333333334;3.061978939491298;9116.0625;24843.580078125;2294.47241210938;38010.95703125;490650.4614161476;482338.32828076964;268446.7867452126;267595.21947981924;247861.00451090423;429947.3805835815;453505.6388054544;438307.6172986034;474404.2798038372;532252.1475312008;475142.83574988914;437999.7806145802;445239.70399650995;457663.3959569731;451070.3203772624;375264.31402095023;470035.63387793285;458313.4302660672;453361.210212964;267611.2341011182;273471.60554148915;469461.0445406708;202831.11940013012;268446.7867452126;274.3210537397571;1832757.870118321;1007579.2174192108;197525.80894935512;327329.51792722987;0;19;15;13;55;53;4;11;96;102;1227319088325.098;471544181234.7663;1031155549979.8569;33241.43228666782;9198.732417348652;-0.0;5701.528056922334;3437191.471119585;803422.4465148255;82198.01533622827;861804.9515587004;1.3278959581252094;0.16468503692750494
5649;2019-05-20 15:09:41.786;741;686;263;263;208;40;150;38;-31;44;782;253;-33;8;196;143;308;621;332;198;150;-7;719;358;363;140;361;296;714;-3.0;-1.0;221.0;0.0;141.0;99;100;19;1;0;0;1;0;1;0;1;0;0;0;0;36288.37109375;8190.44873046875;24523.298828125;1325.34838867188;652.0;211086;639.0;1216.0;Calculated values ==>;1558357781.786;347.26;341.76;299.46000000000004;299.46000000000004;293.96000000000004;277.16;274.1680685717883;288.16;276.96000000000004;270.06;277.56;351.36;298.46000000000004;269.86;273.96000000000004;292.76000000000005;287.46000000000004;303.96000000000004;335.26000000000005;292.96000000000004;288.16;337.06;338.36;272.46000000000004;242.56692532238324;267.1113755279542;274.1680685717883;306.36;7190000.000000001;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2960000.0;7140000.000000001;0.0;0.0;0.036833333333333336;0.0;0.0235;0.0235;3.0569510594592924;8190.44873046875;24523.298828125;1325.34838867188;36288.37109375;491032.1669767705;483396.0207241441;273949.608005305;273949.608005305;252135.58462492996;430280.9020939914;452091.1990755426;438449.4162088901;473079.08457772195;532505.4025882863;475282.82370067347;438143.1473471288;444211.38067900744;458901.46526618546;451960.18914405763;385045.5555448386;473220.73084196285;458857.5321226224;452091.1990755426;268029.79939014546;273471.60554148915;468049.84543673473;202496.42290420205;273949.608005305;274.1680685717883;1833376.9279926163;1007723.4143093332;197555.96909517088;327740.8400197378;0;19;15;13;55;53;4;11;96;102;1227538651725.1328;471624867784.7791;1031333720279.8853;8690.935253389343;0.0;-0.0;4186.3273901505845;3437540.849276408;803499.0898422983;82198.01533622827;861887.3366209732;0.378308009809948;0.03400662126598877
5650;2019-05-20 15:10:41.777;737;683;263;262;209;31;154;33;-33;43;776;253;-35;7;197;141;301;609;332;200;153;-6;705;349;354;144;352;294;701;-2.0;-1.0;0.0;139.0;131.0;75;100;5;1;0;0;1;0;1;0;1;0;0;0;0;33946.12890625;7112.0234375;22961.841796875;1303.93298339844;651.0;211087;639.0;1219.0;Calculated values ==>;1558357841.777;346.86;341.46000000000004;299.46000000000004;299.36;294.06;276.26000000000005;273.20264511476705;288.56;276.46000000000004;269.86;277.46000000000004;350.76;298.46000000000004;269.66;273.86;292.86;287.26000000000005;303.26000000000005;334.06;293.16;288.46000000000004;337.06;338.26;272.56;243.40439225979637;266.86631818009863;273.20264511476705;306.36;7050000.0;3490000.0;3540000.0;1440000.0;3520000.0000000005;2940000.0;7009999.999999999;0.0;0.0;0.0;0.023166666666666665;0.021833333333333333;0.021833333333333333;3.0646629844630757;7112.0234375;22961.841796875;1303.93298339844;33946.12890625;491864.974116012;484364.1436277054;275268.0875473838;274735.6273890352;252971.84250001138;430862.6128555636;454223.52545643086;438591.3684654617;472457.08239583095;532032.4208132926;475538.72388268163;438286.6576737402;444469.18336650386;460451.26972238143;453248.5434192874;389946.02776542795;472883.15390864044;460542.747743898;454082.5290026388;268029.79939014546;273052.9745269728;467593.6283991344;195265.0761932295;275268.0875473838;271.26282983976364;1833962.1276988774;1007850.9157825089;197577.87648664677;328136.4901681052;0;19;15;13;55;53;4;11;96;102;1227753719459.9072;471710055004.68976;1031510693729.6996;0.0;6308.9447927701285;-0.0;3904.1153051064016;3437613.262873108;803551.6564960019;82198.01533622827;861954.7468636429;0.3254868307519267;0.04719844212290501
5651;2019-05-20 15:11:41.757;733;680;259;258;207;26;172;25;-33;41;764;253;-34;10;198;139;295;598;335;201;171;-5;695;343;348;146;347;296;694;-1.0;-2.0;1131.0;2.0;117.0;14;100;1;1;0;0;1;0;1;0;1;0;0;0;0;30959.828125;6758.06982421875;20538.34375;1295.49267578125;649.0;211088;638.0;1219.0;Calculated values ==>;1558357901.757;346.46000000000004;341.16;299.06;298.96000000000004;293.86;275.76000000000005;272.5487779782249;290.36;275.66;269.86;277.26000000000005;349.56000000000006;298.46000000000004;269.76000000000005;274.16;292.96000000000004;287.06;302.66;332.96000000000004;293.26000000000005;290.26000000000005;336.96000000000004;338.06000000000006;272.66;243.81672145450628;267.1113755279542;272.5487779782249;306.66;6950000.0;3429999.9999999995;3479999.9999999995;1460000.0;3470000.0000000005;2960000.0;6940000.000000001;0.0;0.0;0.1885;0.0003333333333333333;0.0195;0.0195;3.0650026653705824;6758.06982421875;20538.34375;1295.49267578125;30959.828125;492296.6984160119;484678.02436413965;273886.46726595407;273365.27098287357;252561.54186620866;431237.1583312671;457711.0656278009;438143.1473471288;471995.6991225075;530635.8695464459;475282.82370067347;437989.56915575906;444497.2798278973;461356.5932634558;454000.5236637886;392327.33445715555;471978.1267929049;461600.3687944173;457574.948016997;267611.2341011182;272215.72791638016;467414.5527947445;198528.28788734027;273886.46726595407;272.54557395017713;1834502.8303799846;1007966.4613650232;197599.53114652;328498.8708805957;0;19;15;13;55;53;4;11;96;102;1227964249259.974;471797026004.7174;1031687634729.7559;45167.401008170134;89.62875496913473;-0.0;3581.925374645338;3437989.5324166263;803604.9601684345;82198.01533622827;862017.1097414366;1.7081391744485246;0.1976385245382814
5652;2019-05-20 15:12:41.768;731;677;260;259;203;21;185;20;-33;38;752;252;-34;13;199;137;291;595;336;203;184;-5;695;337;342;147;341;294;694;-2.0;-1.0;379.0;15.0;108.0;1;100;1;1;0;0;1;0;1;0;1;0;0;1;0;30548.998046875;6743.392578125;20225.865234375;1291.49914550781;648.0;211089;636.0;1220.0;Calculated values ==>;1558357961.768;346.26;340.86;299.16;299.06;293.46000000000004;275.26000000000005;271.8864255623528;291.66;275.16;269.86;276.96000000000004;348.36;298.36;269.76000000000005;274.46000000000004;293.06;286.86;302.26000000000005;332.66;293.46000000000004;291.56;336.76000000000005;337.96000000000004;272.66;244.02132995426717;266.86631818009863;271.8864255623528;306.76000000000005;6950000.0;3370000.0000000005;3420000.0000000005;1470000.0;3410000.0;2940000.0;6940000.000000001;0.0;0.0;0.06316666666666666;0.0025;0.018000000000000002;0.018000000000000002;3.067686738346308;6743.392578125;20225.865234375;1291.49914550781;30548.998046875;492010.771440139;484231.0244912633;274415.8597261522;273886.46726595407;251200.47801583048;431601.1154718507;460407.5333990476;438591.3684654617;471565.593789997;529540.847583876;475422.6808776599;438439.1573181969;445319.6122678438;462402.04767640535;454744.2605060655;388742.0378944935;471491.6618483118;462773.1128706931;460274.98526110285;266774.11836628895;271797.11229066993;467274.7372287429;196769.37312524268;274415.8597261522;271.8211714489438;1835015.497902534;1008078.9941787898;197621.09336401656;328838.63490032044;0;19;15;13;55;53;4;11;96;102;1228171287209.6912;471884942119.5972;1031864667179.5139;15275.089372323835;676.2634102587507;-0.0;3345.464259629112;3438493.312178469;803611.3437732491;82198.01533622827;862074.8485718218;0.6828131698979089;0.07481687256957754
5653;2019-05-20 15:13:41.768;729;674;255;254;212;22;194;18;-21;35;740;251;-32;14;201;141;288;585;332;204;193;-4;682;338;343;146;341;288;680;563.0;-1.0;761.0;122.0;86.0;1;100;1;1;0;0;1;0;1;0;1;0;0;0;0;29785.26953125;6616.84326171875;19683.69140625;1255.76843261719;646.0;211090;635.0;1219.0;Calculated values ==>;1558358021.768;346.06000000000006;340.56000000000006;298.66;298.56;294.36;275.36;271.99741764416325;292.56;274.96000000000004;271.06;276.66;347.16;298.26000000000005;269.96000000000004;274.56;293.26000000000005;287.26000000000005;301.96000000000004;331.66;293.56;292.46000000000004;336.66;337.76;272.76000000000005;243.81672145450628;266.1237361191953;271.99741764416325;306.36;6820000.0;3379999.9999999995;3429999.9999999995;1460000.0;3410000.0;2880000.0;6800000.0;0.09383333333333334;0.0;0.12683333333333333;0.02033333333333333;0.014333333333333333;0.10816666666666667;3.0655108619496554;6616.84326171875;19683.69140625;1255.76843261719;29785.26953125;493031.3296471015;485310.0507837825;273237.58003870415;272706.1672044302;254906.74940501782;431541.1909327263;461441.93428030465;441672.4669810947;471400.74093632615;528755.2349969349;476071.72478501976;440060.04649245995;446626.32687696733;462662.95063466055;455124.9386011271;395911.3371858598;471644.6608397972;462753.1091115329;461310.1800563668;266355.56789118156;270959.89632461156;467514.6561409828;196872.95475887714;206992.15009641967;271.866550949628;1835518.283465685;1008190.3294774551;197642.32059383427;329171.2145389923;0;19;15;13;55;53;4;11;96;102;1228376787209.6912;471972842119.5972;1032039267179.5139;31048.738133517923;5503.047928102816;-0.0;27508.733574000948;3438879.344074351;803662.8380344021;82198.01533622827;862331.9668871021;2.3247138559112286;0.20495082652004146
5654;2019-05-20 15:14:41.778;727;672;262;261;214;17;199;15;0;30;714;250;-7;19;201;145;284;582;337;206;198;-5;671;333;338;131;339;288;676;603.0;-1.0;511.0;51.0;88.0;94;1;1;1;0;0;1;0;0;0;1;0;1;0;0;16013.2900390625;6447.3671875;4494.92236328125;2228.06616210938;645.0;211091;634.0;1219.0;Calculated values ==>;1558358081.778;345.86;340.36;299.36;299.26000000000005;294.56;274.86;271.4400167685773;293.06;274.66;273.16;276.16;344.56000000000006;298.16;272.46000000000004;275.06;293.26000000000005;287.66;301.56;331.36;293.76000000000005;292.96000000000004;336.56;337.66;272.66;240.61611355647437;266.1237361191953;271.4400167685773;306.86;6709999.999999999;3329999.9999999995;3379999.9999999995;1310000.0;3390000.0;2880000.0;6759999.999999999;0.1005;0.0;0.08516666666666667;0.0085;0.014666666666666666;0.11516666666666667;3.0656799069251934;6447.3671875;4494.92236328125;2228.06616210938;16013.2900390625;493847.4131274439;485449.7199741862;277812.07193898805;277180.12002940295;255817.08091433838;431837.87352777255;462854.3128998282;444674.4674320142;472887.3552016489;526057.5497030223;475956.6224022571;443684.2149433526;447314.7211698444;462963.6901103717;456500.8960990175;399948.30258941825;471669.036123598;463759.92296047014;462724.51004113274;265937.0223246507;270541.29595472733;469481.5519309444;195707.87620314572;206163.98217239918;271.38016086299353;1835900.0017393373;1008299.2160430173;197671.35738756025;329372.7365692484;0;19;15;13;55;53;4;11;96;103;1228581121260.4705;472055955969.91425;1032212095980.1731;21203.6546863253;2327.0762436862888;-0.0;29547.220792882483;3439314.853255612;803728.0999445884;82198.01533622827;862807.5124196876;4.030107681218013;0.2957018680879526
5655;2019-05-20 15:15:41.779;723;659;251;249;219;28;205;15;10;27;703;251;6;33;200;150;276;534;336;207;204;-6;647;343;348;131;348;302;649;-1.0;-1.0;941.0;183.0;25.0;89;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16152.16796875;6198.77294921875;6315.318359375;1385.4846191406198;638.0;211092;630.0;1217.0;Calculated values ==>;1558358141.779;345.46000000000004;339.06000000000006;298.26000000000005;298.06;295.06;275.96000000000004;272.5487779782249;293.66;274.66;274.16;275.86;343.46000000000004;298.26000000000005;273.76000000000005;276.46000000000004;293.16;288.16;300.76000000000005;326.56;293.86;293.56;336.16;336.96000000000004;272.56;240.61611355647437;267.8393353686513;272.5487779782249;306.76000000000005;6470000.0;3429999.9999999995;3479999.9999999995;1310000.0;3479999.9999999995;3020000.0;6490000.000000001;0.0;0.0;0.15683333333333332;0.030500000000000003;0.004166666666666667;0.004166666666666667;3.061826490723648;6198.77294921875;6315.318359375;1385.4846191406198;16152.16796875;495666.6533248513;486482.0500277276;274690.044325173;273463.8780520418;259145.63525026845;431237.1583312671;462128.56038716884;443285.3374463631;472596.2217928923;523800.26854239573;474275.36331429495;442699.92918233894;446583.57048168074;461468.0240855677;455523.34867213835;407764.2667565972;467426.1190174068;462391.9528958846;461996.6892736953;264262.8888514036;267611.2341011182;469383.93046721484;198013.37703259612;274690.044325173;272.34124215490266;1836168.0516898367;1008404.6023004377;197701.470812583;329462.82340991736;0;19;15;13;55;53;4;11;96;103;1228786924690.222;472134557279.8193;1032389098929.9592;38466.819124892456;8276.801879755873;-0.0;780.4443539521761;3439812.1154910037;803816.4670682711;82198.01533622827;863060.2471744483;3.4191018204932333;0.47380590978578035
5656;2019-05-20 15:16:41.749;709;650;249;248;218;34;208;15;13;27;729;253;11;34;199;149;271;520;328;208;207;-4;646;345;350;136;350;313;648;-1.0;-1.0;1063.0;273.0;94.0;39;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14076.3505859375;6028.5390625;4569.08642578125;1413.88525390625;630.0;211093;624.0;1217.0;Calculated values ==>;1558358201.749;344.06000000000006;338.16;298.06;297.96000000000004;294.96000000000004;276.56;272.7676641592781;293.96000000000004;274.66;274.46000000000004;275.86;346.06000000000006;298.46000000000004;274.26000000000005;276.56;293.06;288.06;300.26000000000005;325.16;293.96000000000004;293.86;335.56;336.16;272.76000000000005;241.71165711629368;269.14681796795327;272.7676641592781;305.96000000000004;6459999.999999999;3450000.0;3500000.0;1360000.0;3500000.0;3130000.0;6480000.0;0.0;0.0;0.17716666666666667;0.0455;0.015666666666666666;0.015666666666666666;3.0631602782103715;6028.5390625;4569.08642578125;1413.88525390625;14076.3505859375;493838.16916035407;485293.1843920467;273592.92450096726;272996.41092144104;258801.165002596;431113.4868728058;462220.9023591974;441444.2932139741;471938.4492427271;525661.8588786544;473075.237046491;441140.86030291184;444568.9331196101;461027.8975196058;455049.89096212987;405861.3728179177;465257.51456688636;462220.9023591974;462088.8242006048;261751.83340796042;264262.8888514036;468897.1433224279;198446.8776161208;273592.92450096726;272.5216195809364;1836419.8300590853;1008506.4456201172;197724.78723082837;329553.48143148364;0;19;15;13;55;53;4;11;96;103;1228996219990.3218;472214617229.8575;1032573506680.0472;43051.042130086345;12305.487089636972;-0.0;2953.1024286276547;3440491.0913440306;803987.9003835605;82198.01533622827;863091.3445078731;4.854479415611944;0.6596918831307714
5657;2019-05-20 15:17:41.780;691;642;249;248;218;60;212;15;17;27;757;252;16;39;198;143;271;532;325;210;211;-2;658;354;359;140;359;320;660;-1.0;-1.0;868.0;252.0;135.0;65;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15051.3798828125;6129.5830078125;5467.42333984375;1449.21252441406;623.0;211094;618.0;1216.0;Calculated values ==>;1558358261.78;342.26;337.36;298.06;297.96000000000004;294.96000000000004;279.16;273.7412296467126;294.36;274.66;274.86;275.86;348.86;298.36;274.76000000000005;277.06;292.96000000000004;287.46000000000004;300.26000000000005;326.36;294.16;294.26000000000005;334.96000000000004;335.46000000000004;272.96000000000004;242.56692532238324;269.9613774848165;273.7412296467126;305.66;6580000.0;3540000.0;3590000.0;1400000.0;3590000.0;3200000.0;6600000.0;0.0;0.0;0.14466666666666667;0.042;0.022500000000000003;0.022500000000000003;3.061800006380879;6129.5830078125;5467.42333984375;1449.21252441406;15051.3798828125;490096.5678702315;482796.21399051294;272156.3561192513;271611.8357380058;258132.29489591488;430542.39183029096;461380.6943720889;440562.06869868544;471408.2891495208;528068.8284041438;472027.78651045886;440407.2358919795;443899.00311195897;459490.719185696;452663.0308660199;399495.6588553298;465599.27512293484;461112.25666892657;461246.53888341883;259240.94887492666;261333.34086894934;468545.2436277732;200802.76329888782;272156.3561192513;273.4891797376582;1836662.6865569777;1008607.8156513359;197748.6587061674;329637.1622254733;0;19;15;13;55;53;4;11;96;103;1229209029884.9634;472297460009.71796;1032763504794.7273;34685.17951450406;11245.184173813186;-0.0;4254.529112193771;3441139.2278875983;804184.2573758154;82198.01533622827;863151.4391368034;3.8467002042981324;0.5106037891464326
5658;2019-05-20 15:18:41.780;674;636;254;251;219;85;213;16;23;27;774;251;25;41;196;128;275;561;313;211;212;-1;684;365;370;144;370;321;686;-1.0;-2.0;977.0;221.0;165.0;99;100;28;1;0;0;1;0;0;0;1;0;0;0;0;18710.1796875;8255.54296875;7058.68115234375;1433.88757324219;619.0;211095;613.0;1215.0;Calculated values ==>;1558358321.78;340.56000000000006;336.76000000000005;298.56;298.26000000000005;295.06;281.66;274.9066339382667;294.46000000000004;274.76000000000005;275.46000000000004;275.86;350.56000000000006;298.26000000000005;275.66;277.26000000000005;292.76000000000005;285.96000000000004;300.66;329.26000000000005;294.26000000000005;294.36;334.46000000000004;335.06;273.06;243.40439225979637;270.0766712529157;274.9066339382667;304.46000000000004;6840000.000000001;3650000.0;3700000.0;1440000.0;3700000.0;3210000.0;6859999.999999999;0.0;0.0;0.16283333333333333;0.036833333333333336;0.0275;0.0275;3.0599385507626;8255.54296875;7058.68115234375;1433.88757324219;18710.1796875;484875.6406566496;478928.8127026749;272103.9255072545;270607.29165423725;257186.15977071485;429811.8947417682;459810.4239576509;441272.9877749089;470874.54964527197;529784.8471540834;471773.1733672982;441579.6326235984;443994.5467403037;457456.0283980784;448475.45613632165;286144.5554527808;466922.30090852856;459535.626603062;459673.0960018505;257148.6733736563;259659.41789560125;468092.3037576143;203808.9951068303;272103.9255072545;274.70889340619624;1836944.0328867303;1008727.6917011406;197772.68454031454;329741.5464295749;0;19;15;13;55;53;4;11;96;103;1229427729884.9634;472382660009.71796;1032955804794.7273;38667.05347278547;9734.435201970544;-0.0;5158.152188601391;3441750.4964958257;804359.0875372803;82198.01533622827;863229.8781476433;3.197951019246593;0.3934808670145417
