;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5659;2019-05-20 15:19:41.791;666;633;257;255;221;110;205;17;33;27;778;248;32;39;193;118;284;581;326;211;204;0;713;378;383;148;383;320;713;-1.0;-2.0;1480.0;194.0;175.0;99;100;59;1;0;0;1;0;0;0;1;0;0;0;0;21726.171875;10737.1142578125;7386.5654296875;1422.02990722656;617.0;211096;611.0;1212.0;Calculated values ==>;1558358381.791;339.76;336.46000000000004;298.86;298.66;295.26000000000005;284.16;276.25090830309495;293.66;274.86;276.46000000000004;275.86;350.96000000000004;297.96000000000004;276.36;277.06;292.46000000000004;284.96000000000004;301.56;331.26000000000005;294.26000000000005;293.56;334.26000000000005;334.86;273.16;244.22491754036054;269.9613774848165;276.25090830309495;305.76000000000005;7130000.0;3779999.9999999995;3829999.9999999995;1480000.0;3829999.9999999995;3200000.0;7130000.0;0.0;0.0;0.24666666666666667;0.03233333333333333;0.029166666666666667;0.029166666666666667;3.052709491329184;10737.1142578125;7386.5654296875;1422.02990722656;21726.171875;480450.29701682844;475273.0847523163;271145.04788340686;270222.41010651225;256667.19982052664;428902.12800615287;456604.28568787983;443001.4780202273;470337.1587537227;530282.1467749065;471543.4265361015;442851.0131761723;443899.00311195897;454878.1893072187;444402.9631734985;286976.2521475957;466700.10627519264;457458.0422380209;456461.4047460156;256311.7953858065;258822.4845140824;467636.6709846157;207366.21444564936;271145.04788340686;276.13263681062045;1837281.0642603831;1008885.9928610385;197796.4882158265;329861.94555338734;0;19;15;13;55;53;4;11;96;103;1229653671299.6545;472470276069.5982;1033148140049.4645;58123.365015062554;8415.411428093244;-0.0;5405.060408492755;3442557.231189706;804510.3639879231;82198.01533622827;863317.9210574069;3.680799435956986;0.4547458480861175
5660;2019-05-20 15:20:41.741;667;634;256;258;216;124;189;18;5;26;771;247;8;39;189;117;296;594;330;206;189;0;745;387;392;144;392;318;745;-2.0;-1.0;1475.0;213.0;152.0;99;0;81;1;0;0;1;0;0;0;1;0;1;0;0;25414.16796875;13012.0146484375;7751.33349609375;2408.75927734375;618.0;211097;611.0;1212.0;Calculated values ==>;1558358441.741;339.86;336.56;298.76000000000005;298.96000000000004;294.76000000000005;285.56;277.16162083772156;292.06;274.96000000000004;273.66;275.76000000000005;350.26;297.86;273.96000000000004;277.06;292.06;284.86;302.76000000000005;332.56;293.76000000000005;292.06;334.26000000000005;334.96000000000004;273.16;243.40439225979637;269.7299932089509;277.16162083772156;306.16;7450000.0;3870000.0000000005;3920000.0000000005;1440000.0;3920000.0000000005;3180000.0;7450000.0;0.0;0.0;0.24583333333333332;0.0355;0.025333333333333333;0.025333333333333333;3.05254640936469;13012.0146484375;7751.33349609375;2408.75927734375;25414.16796875;476933.90337782534;471534.1563810065;268364.22610947356;269200.3249085684;253661.23510712944;428242.4622021849;452746.4179545112;439128.9596457036;470775.47163449007;529697.2901462503;471690.3612279775;439598.51207664324;444302.2626508091;452746.4179545112;442397.81450172846;289647.275573894;464671.1778854099;455254.63713505433;452746.4179545112;256311.7953858065;259240.94887492666;468191.96898575197;209653.55026376518;268364.22610947356;277.0400581256211;1837673.5730625887;1009083.7373442416;197828.38485635395;329987.98958690435;0;19;15;13;55;53;4;11;96;104;1229885977549.8394;472557803069.66785;1033339380549.6166;56412.704806393194;9178.11386463053;-0.0;4671.015526740953;3443510.9030496026;804656.8545215534;82198.01533622827;863401.8183841844;3.0321728152975806;0.38568782356247966
5661;2019-05-20 15:21:41.782;687;649;240;238;207;89;174;29;-11;27;741;247;-15;32;189;143;304;607;335;200;174;0;764;382;387;141;385;305;757;-2.0;-1.0;1645.0;152.0;158.0;99;0;63;1;0;0;1;1;0;0;1;0;1;0;0;41848.01953125;11991.16015625;25983.591796875;2311.21264648438;631.0;211098;618.0;1212.0;Calculated values ==>;1558358501.782;341.86;338.06000000000006;297.16;296.96000000000004;293.86;282.06;276.6576332772354;290.56;276.06;272.06;275.86;347.26;297.86;271.66;276.36;292.06;287.46000000000004;303.56;333.86;293.16;290.56;334.96000000000004;336.26000000000005;273.16;242.77792619122317;268.19934244402924;276.6576332772354;306.66;7640000.000000001;3820000.0000000005;3870000.0000000005;1410000.0;3850000.0;3050000.0;7570000.0;0.0;0.0;0.27416666666666667;0.025333333333333333;0.026333333333333334;0.026333333333333334;3.0504099809075442;11991.16015625;25983.591796875;2311.21264648438;41848.01953125;477955.30941071035;472561.21698649565;261497.92366649854;260772.808426165;250332.67190863326;428611.97810654406;451381.1252216827;439514.2332620205;471275.1926151781;527547.0033350008;473412.34596209106;438899.66031598754;445859.90203062753;453955.6701109157;447564.6963911002;291848.3063080483;465360.9049848879;455220.2992151359;451381.1252216827;259240.94887492666;264681.4149301396;468605.80246456154;208478.03574116025;261497.92366649854;276.57283365332444;1838234.4743137392;1009292.2395139143;197867.74483342085;330269.3060666024;0;19;15;13;56;53;4;11;96;104;1230119837245.3372;472643361494.85;1033526408265.0146;63342.42415363586;6589.903423659499;-0.0;5000.257640953183;3444509.544398657;804788.3444560008;82198.01533622827;863482.4673999479;1.8600171539388954;0.23216248844789997
5662;2019-05-20 15:22:41.782;712;670;261;260;217;66;171;47;-20;35;730;249;-25;26;192;153;312;622;335;197;170;-2;756;376;381;138;378;302;746;-1.0;-1.0;1628.0;160.0;128.0;4;0;54;1;0;0;1;0;0;1;1;0;1;1;0;46631.9921875;11216.7255859375;31382.935546875;2289.21533203125;643.0;211099;629.0;1214.0;Calculated values ==>;1558358561.782;344.36;340.16;299.26000000000005;299.16;294.86;279.76000000000005;276.0463484220469;290.26000000000005;277.86;271.16;276.66;346.16;298.06;270.66;275.76000000000005;292.36;288.46000000000004;304.36;335.36;292.86;290.16;336.06;337.46000000000004;272.96000000000004;242.14157278889297;267.8393353686513;276.0463484220469;306.66;7559999.999999999;3760000.0;3810000.0;1380000.0;3779999.9999999995;3020000.0;7459999.999999999;0.0;0.0;0.27133333333333337;0.02666666666666667;0.021333333333333333;0.021333333333333333;3.053441511623636;11216.7255859375;31382.935546875;2289.21533203125;46631.9921875;482798.17667919066;477298.7471574382;270409.15142293985;269980.19034135895;253957.15196687693;429045.3911783415;451997.505604797;438796.6538614502;472458.26935960614;526629.0793772296;474040.11022503756;438024.4983934438;445591.39424184;455573.27462539345;450206.64263572777;302157.1074568373;469388.05917366996;455790.0041011893;451848.9839189956;263844.3676079864;269704.110367413;468820.06781444605;206839.87505496692;270409.15142293985;275.9229473525405;1838971.8077447289;1009485.6385617659;197906.08173324182;330747.36046113365;0;19;15;13;56;53;5;11;96;104;1230350237245.3372;472727061494.85;1033708508265.0146;62937.60598282581;6986.138473586111;-0.0;3870.7164265825227;3445561.8779831277;804901.4781384779;82198.01533622827;863556.392183844;1.6439364647673704;0.20856943072766987
5663;2019-05-20 15:23:41.773;726;678;274;274;235;46;173;45;-24;41;733;252;-28;22;195;157;308;603;316;201;172;-4;704;360;366;135;363;300;695;-2.0;-1.0;517.0;74.0;123.0;1;0;48;1;0;0;1;0;0;1;1;0;1;0;0;45085.67578125;9991.5849609375;29051.498046875;2291.38916015625;651.0;211100;637.0;1213.0;Calculated values ==>;1558358621.773;345.76;340.96000000000004;300.56;300.56;296.66;277.76000000000005;274.38016830617;290.46000000000004;277.66;270.76000000000005;277.26000000000005;346.46000000000004;298.36;270.36;275.36;292.66;288.86;303.96000000000004;333.46000000000004;293.26000000000005;290.36;336.86;338.26;272.76000000000005;241.49495122638035;267.5978703862781;274.38016830617;304.76000000000005;7040000.000000001;3600000.0;3660000.0;1350000.0;3629999.9999999995;3000000.0;6950000.0;0.0;0.0;0.08616666666666667;0.012333333333333333;0.0205;0.0205;3.0495785070990236;9991.5849609375;29051.498046875;2291.38916015625;45085.67578125;490377.86600073706;484271.04170720495;282897.5391360856;282897.5391360856;262888.82273271744;430148.3826014536;454876.69327885774;438627.8345891578;473436.17305719486;527098.6659499448;474651.5436496256;438011.42202021845;445414.6422129316;458445.33754902834;453621.0436104021;396078.6163991518;472660.59912488883;458792.58754311653;454734.4819504769;267192.67376467976;273052.9745269728;469034.0285436012;202468.26093408038;282897.5391360856;274.1663093514968;1839736.0069965818;1009662.3479724163;197944.24771154774;331250.90519751125;0;19;15;13;56;53;5;11;96;104;1230574303630.102;472808949209.76404;1033889081174.8252;20349.08326327917;3287.64446718409;-0.0;3522.657327695021;3446255.8296177555;804987.0801539992;82198.01533622827;863617.9943900144;0.6570637928504832;0.07554739519478941
5664;2019-05-20 15:24:41.753;730;680;259;257;217;32;177;34;-29;40;741;253;-31;21;197;150;293;576;319;203;176;-6;700;344;349;132;347;300;694;-1.0;-1.0;34.0;318.0;160.0;1;0;38;1;0;0;1;0;0;1;1;0;1;1;0;43584.58203125;9279.1044921875;29285.267578125;2300.95776367188;653.0;211101;640.0;1216.0;Calculated values ==>;1558358681.753;346.16;341.16;299.06;298.86;294.86;276.36;272.6583383277491;290.86;276.56;270.26000000000005;277.16;347.26;298.46000000000004;270.06;275.26000000000005;292.86;288.16;302.46000000000004;330.76000000000005;293.46000000000004;290.76000000000005;337.16;338.46000000000004;272.56;240.83765695389522;267.5978703862781;272.6583383277491;305.06;7000000.0;3440000.0;3490000.0;1320000.0;3470000.0000000005;3000000.0;6940000.000000001;0.0;0.0;0.005666666666666667;0.053000000000000005;0.02666666666666667;0.02666666666666667;3.056781197437239;9279.1044921875;29285.267578125;2300.95776367188;43584.58203125;491362.334819643;484678.02436413965;273886.46726595407;272851.8332004709;256080.79173705107;431175.4696738307;458229.23831880884;437856.56215164;473727.59171134117;527934.1129554303;474768.6587383365;437545.9146967623;445272.2709286054;461224.17396879604;455356.0175061807;386287.25125485624;468367.66250955104;461712.1760889852;458093.49809124134;268448.3696465944;273890.2417152289;469247.6867450739;194755.3297332165;273886.46726595407;271.037793348969;1840474.6795056493;1009822.8835215505;197982.50451273925;331736.88286463625;0;19;15;13;56;53;5;11;96;104;1230788732130.1702;472889022509.7895;1034069021174.8824;1377.5736503710666;14548.094921628443;-0.0;4912.187488674328;3446436.8247402688;805135.6617718993;82198.01533622827;863688.261333382;0.509915278925381;0.08272936265004274
5665;2019-05-20 15:25:41.784;730;682;254;253;193;24;184;22;-28;37;750;253;-30;19;198;134;290;600;328;204;183;-7;698;340;345;129;344;299;694;320.0;-1.0;280.0;103.0;159.0;30;0;36;1;0;0;1;1;0;0;1;0;1;1;0;35117.24609375;9081.8486328125;21262.390625;2312.21728515625;652.0;211102;640.0;1216.0;Calculated values ==>;1558358741.784;346.16;341.36;298.56;298.46000000000004;292.46000000000004;275.56;272.21867820750657;291.56;275.36;270.36;276.86;348.16;298.46000000000004;270.16;275.06;292.96000000000004;286.56;302.16;333.16;293.56;291.46000000000004;337.16;338.36;272.46000000000004;240.16925963744896;267.47669482898436;272.21867820750657;305.96000000000004;6980000.0;3400000.0;3450000.0;1290000.0;3440000.0;2990000.0;6940000.000000001;0.05333333333333334;0.0;0.04666666666666666;0.017166666666666667;0.026500000000000003;0.07983333333333334;3.0569510594592924;9081.8486328125;21262.390625;2312.21728515625;35117.24609375;491564.68915157084;484975.37805983354;271354.2196443932;270868.1139449573;247897.91499203956;431420.45991060114;459805.94249866816;438236.7768127522;473824.7944200122;528949.9875339867;474897.4976840094;437928.15255369636;445184.6605037301;461815.4734546952;453818.63256482163;384794.7924577646;472301.45354009466;462451.4924933424;459672.37607806444;268448.3696465944;273471.60554148915;469558.3817085353;197110.93065760803;221755.36270123816;271.9695965630915;1841130.866927346;1009975.9705181047;198020.96750036284;332158.3309847032;0;19;15;13;57;53;5;11;96;104;1230997039699.8193;472967362964.6576;1034248814019.5797;11252.53948724006;4677.014576374252;-0.0;18993.7082345833;3446542.1300625587;805295.9537922231;82198.01533622827;863887.5800589023;1.0694137085034394;0.0858849684176649
5666;2019-05-20 15:26:41.754;731;681;254;253;192;24;188;19;-31;35;759;252;-32;11;199;130;290;617;323;203;187;-7;699;338;343;136;342;297;697;-1.0;-1.0;808.0;7.0;131.0;1;100;25;1;0;0;1;1;0;0;1;0;0;0;0;32459.548828125;8310.654296875;20346.80078125;1340.95971679688;650.0;211103;638.0;212.0;Calculated values ==>;1558358801.754;346.26;341.26;298.56;298.46000000000004;292.36;275.56;271.99741764416325;291.96000000000004;275.06;270.06;276.66;349.06000000000006;298.36;269.96000000000004;274.26000000000005;293.06;286.16;302.16;334.86;293.46000000000004;291.86;336.96000000000004;338.16;272.46000000000004;241.71165711629368;267.23344911666527;271.99741764416325;305.46000000000004;6990000.000000001;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2970000.0;6970000.0;0.0;0.0;0.13466666666666666;0.0011666666666666668;0.021833333333333333;0.021833333333333333;0.5330144196755614;8310.654296875;20346.80078125;1340.95971679688;32459.548828125;491607.25227568194;484500.70368040487;271086.929303955;270607.4545149904;247476.96860131057;431541.1909327263;460649.6208474364;438225.1199557825;472720.47428543336;530040.0361398318;475038.003943599;438071.4457414646;444440.31481115596;462250.66008106235;453606.4183130498;383709.46331817907;474655.37532858487;462622.50321984786;460517.1467250389;267611.2341011182;272634.34865687083;468601.83797656716;197165.4515764001;271086.929303955;271.9833102399037;1841693.725315318;1010120.8355738258;198051.39542048945;332504.90087495645;0;19;15;13;57;53;5;11;96;104;1231203336499.9177;473046823214.6955;1034427524619.6649;32462.70200842349;316.6757841335282;-0.0;4135.893080360332;3446906.2415950233;805337.5470715374;82198.01533622827;864080.2303632799;1.230574052838497;0.13319446769833676
5667;2019-05-20 15:27:41.795;733;702;257;256;196;20;189;15;-33;32;765;252;-35;6;200;131;292;638;325;204;188;-6;703;334;339;139;338;294;701;815.0;-1.0;470.0;107.0;118.0;1;100;9;1;0;0;1;1;0;0;1;0;0;1;0;31808.880859375;7313.68505859375;20505.26953125;1319.11584472656;649.0;211104;637.0;0.0;Calculated values ==>;1558358861.795;346.46000000000004;343.36;298.86;298.76000000000005;292.76000000000005;275.16;271.55198750734434;292.06;274.66;269.86;276.36;349.66;298.36;269.66;273.76000000000005;293.16;286.26000000000005;302.36;336.96000000000004;293.56;291.96000000000004;336.86;338.06000000000006;272.56;242.35481222062532;266.86631818009863;271.55198750734434;305.66;7030000.0;3340000.0;3390000.0;1390000.0;3379999.9999999995;2940000.0;7009999.999999999;0.13583333333333333;0.0;0.07833333333333334;0.017833333333333333;0.019666666666666666;0.1555;0.0;7313.68505859375;20505.26953125;1319.11584472656;31808.880859375;491490.7861870386;487184.0020285846;272189.235454927;271700.5168913176;248636.81588636112;431779.12508338504;461398.0994939729;438591.3684654617;472032.3497595296;530891.0358131296;475422.6808776599;438286.6576737402;444326.73095115746;462984.00711616385;454428.53310823225;381791.13927369536;477487.27552107954;463352.6037265282;461266.89504605153;267192.67376467976;272215.72791638016;468287.17308428296;195838.53952772057;205494.8976407006;271.4365126249018;1842229.6615368568;1010251.1273739977;198073.5778645352;332845.5674247972;0;19;15;13;57;53;5;11;96;104;1231408076310.3535;473129379589.8712;1034604945775.0426;19015.638266789723;4858.667298425362;-0.0;39772.54559653207;3447335.520905446;805380.7044013542;82198.01533622827;864446.3840538647;2.1843193530836746;0.14356712427026067
5668;2019-05-20 15:28:41.745;738;726;253;252;196;19;193;12;-23;30;763;251;-33;9;201;131;291;650;331;205;192;-6;665;341;346;140;346;294;666;-2.0;-1.0;1708.0;443.0;65.0;99;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17504.525390625;6398.97705078125;6944.8857421875;1316.55334472656;650.0;211105;636.0;13.0;Calculated values ==>;1558358921.745;346.96000000000004;345.76;298.46000000000004;298.36;292.76000000000005;275.06;272.3289490889957;292.46000000000004;274.36;270.86;276.16;349.46000000000004;298.26000000000005;269.86;274.06;293.26000000000005;286.26000000000005;302.26000000000005;338.16;293.66;292.36;336.76000000000005;338.16;272.56;242.56692532238324;266.86631818009863;272.3289490889957;306.26000000000005;6650000.0;3410000.0;3460000.0;1400000.0;3460000.0;2940000.0;6659999.999999999;0.0;0.0;0.2846666666666666;0.07383333333333333;0.010833333333333334;0.010833333333333334;0.03268484648953915;6398.97705078125;6944.8857421875;1316.55334472656;17504.525390625;495969.1804879784;494204.6246923422;273705.6252827381;273142.74450076453;249885.3945122126;431359.6534126046;460848.0120795948;440098.1585071842;471703.5210853088;530683.4062110081;475306.58352584834;438591.3684654617;444753.46992433164;461905.5720509341;453227.9448632688;406682.5271895709;483308.36226818955;462431.5257029987;460715.27433744294;266774.11836628895;272634.34865687083;468148.96880856965;197271.06826486043;273705.6252827381;272.037523853353;1842640.2641334238;1010365.304331059;198095.52347111923;333074.12809193705;0;19;15;13;57;53;5;11;96;104;1231613405059.7002;473213009839.60516;1034781198774.4818;69124.77835564816;19999.818323477197;-0.0;2025.9378647593023;3448069.412288738;805587.6858191725;82198.01533622827;864794.4144810219;6.217458883006439;0.8741712803434626
5669;2019-05-20 15:29:41.775;730;717;250;249;207;31;197;12;-7;28;757;252;-15;11;198;138;277;583;334;205;196;-5;658;339;344;139;344;301;661;-2.0;-1.0;754.0;77.0;62.0;42;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15111.2587890625;6332.15185546875;4814.6396484375;1357.38806152344;664.0;211106;635.0;0.0;Calculated values ==>;1558358981.775;346.16;344.86;298.16;298.06;293.86;276.26000000000005;272.10816812424576;292.86;274.36;272.46000000000004;275.96000000000004;348.86;298.36;271.66;274.26000000000005;292.96000000000004;286.96000000000004;300.86;331.46000000000004;293.66;292.76000000000005;336.66;339.56000000000006;272.66;242.35481222062532;267.7187500070086;272.10816812424576;306.56;6580000.0;3390000.0;3440000.0;1390000.0;3440000.0;3010000.0;6609999.999999999;0.0;0.0;0.12566666666666668;0.012833333333333334;0.010333333333333333;0.010333333333333333;0.0;6332.15185546875;4814.6396484375;1357.38806152344;15111.2587890625;495549.250303751;493447.450335923;272597.1737205297;272046.344296496;253952.27250185842;431480.97241316177;461683.90579988866;440984.1951948389;471639.4363266047;529526.8628537641;474522.3232231597;439780.08636155893;443634.4727813241;461815.4734546952;454543.2614234918;402981.2441732408;473709.68388982717;462733.2244726581;461552.22115826776;266355.56789118156;278495.58437821403;468386.10659383785;197167.13815901932;272597.1737205297;271.9880092063967;1842912.1982349723;1010471.4501186858;198117.81745767177;333172.17313522403;0;19;15;13;57;53;5;11;96;104;1231820508560.424;473296751689.8978;1034959788025.106;30639.676834168;3480.643428246838;-0.0;1952.5354901899598;3448901.19843679;805783.4541697118;82198.01533622827;864827.5850027348;2.884863862027017;0.36499281753033747
5670;2019-05-20 15:30:41.766;713;708;251;250;209;36;201;13;4;26;757;252;-1;17;198;139;273;574;335;206;200;-5;669;340;345;141;345;307;672;-1.0;-1.0;899.0;134.0;67.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14552.890625;7109.88525390625;3541.08251953125;1369.92016601562;689.0;211107;633.0;0.0;Calculated values ==>;1558359041.766;344.46000000000004;343.96000000000004;298.26000000000005;298.16;294.06;276.76000000000005;272.21867820750657;293.26000000000005;274.46000000000004;273.56;275.76000000000005;348.86;298.36;273.06;274.86;292.96000000000004;287.06;300.46000000000004;330.56;293.76000000000005;293.16;336.46000000000004;342.06000000000006;272.66;242.77792619122317;268.43790593516167;272.21867820750657;306.66;6690000.000000001;3400000.0;3450000.0;1410000.0;3450000.0;3070000.0;6720000.0;0.0;0.0;0.14983333333333335;0.022333333333333334;0.011166666666666667;0.011166666666666667;0.0;7109.88525390625;3541.08251953125;1369.92016601562;14552.890625;492080.07165402465;491066.6438993529;271951.4729101891;271428.8749368704;254182.88091863334;431420.45991060114;462057.68729304615;441357.27833241806;471176.58799080667;529068.0314497742;473742.7354026916;440602.9150558282;443288.7182359786;461662.8410481829;454511.70230186626;393590.9882293954;470891.9343725722;462713.459264432;461926.1883924594;265518.4816520846;288964.7057630673;468109.78375237755;197338.20025343497;271951.4729101891;272.06026299843666;1843159.3623996435;1010583.4502919334;198140.54161707548;333241.79370856466;0;19;15;13;57;53;5;11;96;104;1232027177555.2073;473380739089.8097;1035142160664.9146;36562.19186550097;6047.232031476384;-0.0;2121.3843228853516;3449461.130006364;805862.8412219485;82198.01533622827;864861.529242075;3.7210901927680475;0.48875586025913637
5671;2019-05-20 15:31:41.776;698;701;253;253;211;57;205;13;11;25;759;252;6;21;198;137;278;602;337;207;204;-4;693;347;351;139;352;308;696;-1.0;-1.0;1074.0;189.0;76.0;1;100;19;1;0;0;1;0;0;0;1;0;0;0;0;15410.6962890625;7875.92138671875;3740.77905273438;1392.3427734375;700.0;211108;632.0;0.0;Calculated values ==>;1558359101.776;342.96000000000004;343.26;298.46000000000004;298.46000000000004;294.26000000000005;278.86;272.9856168485579;293.66;274.46000000000004;274.26000000000005;275.66;349.06000000000006;298.36;273.76000000000005;275.26000000000005;292.96000000000004;286.86;300.96000000000004;333.36;293.86;293.56;336.36;343.16;272.76000000000005;242.35481222062532;268.5567601203482;272.9856168485579;306.86;6930000.0;3470000.0000000005;3510000.0;1390000.0;3520000.0000000005;3080000.0;6959999.999999999;0.0;0.0;0.179;0.0315;0.012666666666666666;0.012666666666666666;0.0;7875.92138671875;3740.77905273438;1392.3427734375;15410.6962890625;487441.84396081563;487564.7619529677;270693.59993018425;270693.59993018425;253865.30899408573;430988.63858405815;461671.70442812063;442194.31993339997;471344.5575217925;529200.8864691086;473612.084816069;441446.09905818984;443672.2141913368;460585.14549566834;453030.54589521827;286558.1883029755;472374.5975074195;461936.77970419364;461538.98635599064;265099.94585879904;293572.2367247113;468485.0186495222;199171.1417986742;270693.59993018425;272.8167423491272;1843409.100573314;1010708.3528275391;198163.5643113769;333302.48600202054;0;19;15;13;57;53;5;11;96;104;1232236012355.174;473464753089.7963;1035326691414.8853;43501.148886115916;8483.387120801714;-0.0;2417.374894726881;3450128.435711606;805983.9498962804;82198.01533622827;864899.3585393814;4.181853347042294;0.5621205541023292
5672;2019-05-20 15:32:41.767;694;698;255;256;213;83;211;13;14;25;763;251;11;24;196;134;289;629;326;208;210;-4;722;357;362;139;362;310;724;-2.0;0.0;1085.0;154.0;107.0;1;100;28;1;0;0;1;0;0;0;1;0;0;0;0;16752.3984375;8755.984375;3833.54296875;1387.9318847656198;704.0;211109;630.0;0.0;Calculated values ==>;1558359161.767;342.56000000000006;342.96000000000004;298.66;298.76000000000005;294.46000000000004;281.46000000000004;274.0616903277293;294.26000000000005;274.46000000000004;274.56;275.66;349.46000000000004;298.26000000000005;274.26000000000005;275.56;292.76000000000005;286.56;302.06;336.06;293.96000000000004;294.16;336.16;343.56000000000006;272.76000000000005;242.35481222062532;268.7936212382143;274.0616903277293;305.76000000000005;7220000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3100000.0;7240000.000000001;0.0;0.0;0.18083333333333332;0.025666666666666667;0.017833333333333333;0.017833333333333333;0.0;8755.984375;3833.54296875;1387.9318847656198;16752.3984375;483735.4843258432;484125.10044755344;269386.2404379787;269827.00544692815;253441.59221985372;430346.717906069;460784.0165094478;442224.8817640306;471344.5575217925;529467.1112581616;473231.12580128683;441775.5011475913;443706.70053249894;458742.35651751276;450832.4929032535;289072.98996407056;473295.2541526713;460378.1213234712;460648.84988001734;264262.8888514036;295247.87795992935;468485.0186495222;201879.0600115443;269386.2404379787;273.92331309873776;1843677.0861585524;1010846.9312521925;198186.7297914943;333365.59588423086;0;19;15;13;57;53;5;11;96;104;1232449880269.9497;473548140579.70886;1035512063604.6908;43462.53610024127;6842.886271708101;-0.0;3410.849868383022;3450853.024381126;806111.6496832423;82198.01533622827;864947.9197937421;3.843064133626305;0.48306736776983117
5673;2019-05-20 15:33:41.767;698;700;247;255;204;103;215;14;18;24;766;250;16;27;191;129;300;646;319;211;214;-3;740;374;379;141;379;309;742;-2.0;-1.0;1340.0;159.0;131.0;76;100;32;1;0;0;1;0;0;0;1;0;0;0;0;19924.19140625;9313.75;6973.78515625;1386.43371582031;704.0;211110;629.0;0.0;Calculated values ==>;1558359221.767;342.96000000000004;343.16;297.86;298.66;293.56;283.46000000000004;275.84098080016133;294.66;274.56;274.96000000000004;275.56;349.76;298.16;274.76000000000005;275.86;292.26000000000005;286.06;303.16;337.76;294.26000000000005;294.56;336.06;343.56000000000006;272.86;242.77792619122317;268.67533136820026;275.84098080016133;305.06;7400000.0;3740000.0;3790000.0;1410000.0;3790000.0;3090000.0;7420000.0;0.0;0.0;0.22333333333333333;0.026500000000000003;0.021833333333333333;0.021833333333333333;0.0;9313.75;6973.78515625;1386.43371582031;19924.19140625;482379.05542195885;482468.5290819124;264920.8153506622;268144.84241453995;249860.41254616703;429187.4505931623;458664.53245334385;443026.34146199;470979.3205154194;529857.6350902817;473243.4769674816;442730.14272439573;444347.5400751208;455262.41705411824;446921.4679404842;294343.8876663048;473885.14312527556;458103.99277299445;458524.62916302506;263844.3676079864;295247.87795992935;468308.25738961285;206367.42541227984;264920.8153506622;275.7332961802776;1843982.7244072503;1010997.5123719842;198209.8495048325;333455.6569519392;0;19;15;13;57;53;5;11;96;104;1232672180269.9497;473632140579.70886;1035697763604.6908;52853.82458443527;6941.432047399325;-0.0;4227.016601569922;3451655.660720165;806226.5190025682;82198.01533622827;865011.5686809918;3.6224050012092737;0.4383853163104867
5674;2019-05-20 15:34:41.818;705;708;232;234;184;104;214;16;23;24;766;249;26;31;187;133;309;659;309;213;214;-2;744;389;394;143;394;310;745;-1.0;-1.0;1463.0;169.0;159.0;99;100;38;1;0;0;1;0;0;0;1;0;0;0;0;20284.017578125;9805.9296875;7704.244140625;1387.0041503906198;703.0;211111;627.0;0.0;Calculated values ==>;1558359281.818;343.66;343.96000000000004;296.36;296.56;291.56;283.56;277.3618629098277;294.56;274.76000000000005;275.46000000000004;275.56;349.76;298.06;275.76000000000005;276.26000000000005;291.86;286.46000000000004;304.06;339.06000000000006;294.46000000000004;294.56;335.86;343.46000000000004;272.96000000000004;243.1966462407574;268.7936212382143;277.3618629098277;304.06;7440000.000000001;3890000.0;3940000.0;1430000.0;3940000.0;3100000.0;7450000.0;0.0;0.0;0.24383333333333335;0.028166666666666666;0.026500000000000003;0.026500000000000003;0.0;9805.9296875;7704.244140625;1387.0041503906198;20284.017578125;483021.6919071483;483375.0881698708;259167.56038710085;259885.58929050528;243611.92264020894;428092.51987082884;456085.63274847675;443559.59892718645;470711.50521904713;529781.5027803312;472992.867938557;444000.2061495902;444729.9843135515;452096.0739230312;444613.5227738798;304425.2449782492;475644.05508310476;455940.37564429763;456085.63274847675;263007.33956846996;294828.9587717387;468131.1482480821;210221.10226580384;259167.56038710085;277.26254884453084;1844318.0776242607;1011156.9784674252;198232.98113228136;333578.0778323618;0;19;15;13;57;53;5;11;96;104;1232904277385.4067;473717412999.8768;1035883621450.0568;56895.7034359338;7264.466295167504;-0.0;5218.328917576462;3452571.0175146274;806345.0021141028;82198.01533622827;865090.3467983372;3.6713682184480048;0.42622506681269673
5675;2019-05-20 15:35:41.788;711;718;248;246;192;87;200;29;28;27;763;249;33;36;184;144;317;673;334;212;200;-1;859;389;395;144;392;306;852;-2.0;-1.0;1537.0;156.0;196.0;57;100;41;1;0;0;1;1;0;0;1;0;0;0;0;41912.265625;11474.259765625;27751.93359375;1363.25439453125;702.0;211112;625.0;0.0;Calculated values ==>;1558359341.788;344.26;344.96000000000004;297.96000000000004;297.76000000000005;292.36;281.86;277.3618629098277;293.16;276.06;275.96000000000004;275.86;349.46000000000004;298.06;276.46000000000004;276.76000000000005;291.56;287.56;304.86;340.46000000000004;294.36;293.16;335.66;343.36;273.06;243.40439225979637;268.3187672390254;277.3618629098277;306.56;8590000.0;3890000.0;3950000.0;1440000.0;3920000.0000000005;3060000.0;8520000.0;0.0;0.0;0.25616666666666665;0.026000000000000002;0.03266666666666666;0.03266666666666666;0.0;11474.259765625;27751.93359375;1363.25439453125;41912.265625;470916.5446943333;472966.82233858516;260281.4598282346;259628.73176632717;243395.0329233834;428092.51987082884;453863.92404803523;445090.0235980121;470874.54964527197;529772.1475778342;473518.15928677574;445807.4384647189;446235.4177501;451997.5037113939;446377.8028907189;286562.4542430264;464907.26570965716;455628.4364246553;453863.92404803523;262170.3306944222;294410.04551340896;468092.3037576143;210231.9407422984;260281.4598282346;277.266581187978;1844836.1208333538;1011334.2247121631;198255.88849408936;333873.39824621525;0;19;15;13;58;53;5;11;96;104;1233140859035.5195;473803469949.91785;1036068329050.1449;60162.81222487199;6704.369438398213;-0.0;6323.693831180153;3453546.017401784;806461.3508751225;82198.01533622827;865186.4822295279;1.8031995886765075;0.22159775218348474
5676;2019-05-20 15:36:41.779;738;740;273;274;239;66;94;50;24;34;758;248;28;40;187;161;317;658;315;202;96;-1;718;376;381;144;379;308;711;-1.0;0.0;1408.0;147.0;120.0;99;100;50;1;0;0;1;1;0;0;1;0;0;0;0;39271.7734375;10274.29296875;24087.8671875;1364.00317382812;701.0;211113;624.0;0.0;Calculated values ==>;1558359401.779;346.96000000000004;347.16;300.46000000000004;300.56;297.06;279.76000000000005;276.0463484220469;282.56;278.16;275.56;276.56;348.96000000000004;297.96000000000004;275.96000000000004;277.16;291.86;289.26000000000005;304.86;338.96000000000004;293.36;282.76000000000005;335.56;343.26;273.06;243.40439225979637;268.5567601203482;276.0463484220469;304.66;7180000.0;3760000.0;3810000.0;1440000.0;3790000.0;3080000.0;7109999.999999999;0.0;0.0;0.23466666666666666;0.0245;0.02;0.02;0.0;10274.29296875;24087.8671875;1364.00317382812;39271.7734375;490696.58545647905;491693.8391883259;279736.4154941292;280344.6420757874;263547.3942493616;429045.3911783415;439811.69762290403;444110.9870452586;471567.5291714911;529096.1564102576;473137.09235565766;444692.8620626349;446417.86147193075;454685.8553393349;451400.5732684337;393797.74855202297;479440.7739452803;456505.1306660798;440151.7578969618;261751.83340796042;293991.1381695566;468092.3037576143;206836.91505638906;279736.4154941292;275.92182409598297;1845512.5530114495;1011515.4354657352;198278.61223139655;334305.3317858548;0;19;15;13;58;53;5;11;96;104;1233373624115.2754;473889856989.8272;1036252501419.9517;55680.31556005471;6400.757023180018;-0.0;3208.306848056653;3454511.2319950694;806570.5438807796;82198.01533622827;865265.9036534374;1.8274948481894158;0.21961497028398522
5677;2019-05-20 15:37:41.779;731;727;258;256;219;47;119;45;8;39;753;248;9;39;190;157;299;605;314;203;117;0;698;364;369;144;367;302;692;-2.0;-1.0;1046.0;31.0;155.0;99;100;37;1;0;0;1;1;0;0;1;0;0;0;0;36683.12109375;9161.24609375;23514.900390625;1343.13732910156;700.0;211114;622.0;0.0;Calculated values ==>;1558359461.779;346.26;345.86;298.96000000000004;298.76000000000005;295.06;277.86;274.8017692304317;285.06;277.66;273.96000000000004;277.06;348.46000000000004;297.96000000000004;274.06;277.06;292.16;288.86;303.06;333.66;293.46000000000004;284.86;335.36;343.16;273.16;243.40439225979637;267.8393353686513;274.8017692304317;304.56;6980000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3020000.0;6920000.0;0.0;0.0;0.17433333333333334;0.005166666666666667;0.025833333333333333;0.025833333333333333;0.0;9161.24609375;23514.900390625;1343.13732910156;36683.12109375;491708.2450713861;491741.2672178778;273568.71013416816;272537.99599930854;256900.46949607317;429879.7862731237;446338.1017085922;442993.0989471373;472061.9191754798;529032.944651942;473922.394480154;443139.33368828957;447426.4622216548;457105.86544280197;452928.8433368577;393396.8137836544;473353.801867401;458590.48981361865;446027.7167759677;260914.8530628454;293572.2367247113;468191.96898575197;203950.83846341935;273568.71013416816;274.7588515087069;1846145.5104658767;1011677.3982912559;198301.17173558762;334702.02151567256;0;19;15;13;58;53;5;11;96;104;1233598624115.2754;473976256989.8272;1036435501419.9517;41673.0340776615;1365.2458410320519;-0.0;4455.191004913155;3455322.509908717;806635.2605713147;82198.01533622827;865329.7661355454;1.3960749786505622;0.15176573032405874
5678;2019-05-20 15:38:41.770;720;720;258;257;209;43;165;40;-15;41;746;248;-17;33;192;149;292;617;324;201;163;0;695;361;367;144;364;300;689;-2.0;-1.0;790.0;75.0;165.0;99;100;27;1;0;0;1;1;0;0;1;0;0;0;0;35599.4375;8471.396484375;23437.58984375;1333.09985351562;697.0;211115;622.0;0.0;Calculated values ==>;1558359521.77;345.16;345.16;298.96000000000004;298.86;294.06;277.46000000000004;274.4858918419099;289.66;277.16;271.66;277.26000000000005;347.76;297.96000000000004;271.46000000000004;276.46000000000004;292.36;288.06;302.36;334.86;293.26000000000005;289.46000000000004;335.36;342.86;273.16;243.40439225979637;267.5978703862781;274.4858918419099;305.56;6950000.0;3610000.0;3670000.0000000005;1440000.0;3640000.0;3000000.0;6890000.000000001;0.0;0.0;0.13166666666666668;0.0125;0.0275;0.0275;0.0;8471.396484375;23437.58984375;1333.09985351562;35599.4375;490430.67281682906;491043.3801984715;273882.00836314;273353.6744198932;253456.00839567595;430081.6785162784;453562.05795503774;439997.77987885213;472259.5391352755;528455.9560178719;474182.5043501532;439695.3144293359;446967.6594324875;457870.68847121065;452298.44156383985;389702.4635406485;475623.0450019734;458633.2384034343;453273.839974596;260914.8530628454;292315.56762988004;468191.96898575197;202927.8825453769;273882.00836314;274.34933284861785;1846747.7747669944;1011824.3149384497;198323.47036678955;335093.2335766024;0;19;15;13;58;53;5;11;96;104;1233819390995.0437;474062644029.7366;1036616074329.7622;31214.203148907578;3315.801080504689;-0.0;4933.27536931504;3455929.812442588;806674.2634443113;82198.01533622827;865407.9916196656;1.1871481044568921;0.13620399387061002
5679;2019-05-20 15:39:41.780;712;714;264;263;217;39;179;37;-21;42;740;249;-27;26;194;149;287;627;333;201;178;1;687;356;361;143;359;299;682;-2.0;0.0;365.0;80.0;159.0;99;100;23;1;0;0;1;1;0;0;1;0;0;0;0;35463.1796875;8070.59228515625;23232.388671875;1335.74523925781;696.0;211116;620.0;0.0;Calculated values ==>;1558359581.78;344.36;344.56000000000006;299.56;299.46000000000004;294.86;277.06;273.955091788801;291.06;276.86;271.06;277.36;347.16;298.06;270.46000000000004;275.76000000000005;292.56;288.06;301.86;335.86;293.26000000000005;290.96000000000004;335.16;342.76;273.26000000000005;243.1966462407574;267.47669482898436;273.955091788801;306.46000000000004;6870000.0;3560000.0;3610000.0;1430000.0;3590000.0;2990000.0;6820000.0;0.0;0.0;0.06083333333333333;0.013333333333333334;0.026500000000000003;0.026500000000000003;0.0;8070.59228515625;23232.388671875;1335.74523925781;35463.1796875;490099.27915288316;490898.94965495245;278214.54317162454;277587.6218472585;256638.0468402045;430412.23801567365;456554.21884749416;439307.656594583;472489.7604950056;527907.0743836513;474429.4167902595;438390.63782803225;446176.45202680735;458945.90446274553;453171.10944888456;391592.80347178667;478011.674726787;459583.8792856106;456414.7828251579;260077.89159075968;291896.6896268761;468429.6359069716;201242.34877367504;278214.54317162454;273.67018876825045;1847340.0619415422;1011962.1878198249;198345.7144492884;335482.2148835854;0;19;15;13;58;53;5;11;96;104;1234037827395.009;474148758379.7229;1036795804279.7336;14482.306225771901;3562.4971617772876;-0.0;4722.306350818635;3456310.680154691;806731.5921495132;82198.01533622827;865488.4682111841;0.6975489668759312;0.08168317852521317
5680;2019-05-20 15:40:41.770;707;711;263;262;211;32;178;32;-29;41;737;249;-30;20;195;141;285;635;330;203;177;1;688;349;354;140;352;298;684;-2.0;-1.0;271.0;69.0;166.0;99;100;14;1;0;0;1;1;0;0;1;0;0;0;0;35325.51171875;7498.10791015625;23455.259765625;1330.78100585938;694.0;211117;617.0;0.0;Calculated values ==>;1558359641.77;343.86;344.26;299.46000000000004;299.36;294.26000000000005;276.36;273.20264511476705;290.96000000000004;276.36;270.26000000000005;277.26000000000005;346.86;298.06;270.16;275.16;292.66;287.26000000000005;301.66;336.66;293.46000000000004;290.86;334.86;342.56000000000006;273.26000000000005;242.56692532238324;267.35522164206344;273.20264511476705;306.16;6880000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;2980000.0;6840000.000000001;0.0;0.0;0.04516666666666667;0.0115;0.027666666666666666;0.027666666666666666;0.0;7498.10791015625;23455.259765625;1330.78100585938;35325.51171875;489274.73216226575;490264.1925075399;277314.5116206113;276713.0949272723;254372.66450986886;430862.6128555636;457559.15090656106;438307.6172986034;472784.61766108364;527671.5247240361;474558.7796693301;438153.8488135099;445523.4938528923;460183.1353502939;453248.5434192874;388909.1937138269;479007.5408896958;460944.6244486303;457421.92748494906;258822.4845140824;291058.95107146574;468842.2228851183;199328.45595598014;277314.5116206113;272.88736551199804;1847929.8693857277;1012091.9053649451;198367.9317978259;335871.2137766702;0;19;15;13;58;53;5;11;96;104;1234252291645.0432;474233644229.7364;1036974874429.7621;10793.892120641818;3099.408319685088;-0.0;4982.971838913344;3456521.2800351135;806787.0987758877;82198.01533622827;865569.3320498917;0.5846916536465717;0.06504963625217523
5681;2019-05-20 15:41:41.791;708;712;260;259;203;27;180;25;-29;39;736;250;-31;18;196;134;284;647;327;204;179;1;683;343;348;139;347;299;680;-2.0;-1.0;434.0;0.0;156.0;43;100;7;1;0;0;1;1;0;0;1;0;0;0;0;32736.103515625;7014.7412109375;21170.8359375;1341.25634765625;693.0;211118;617.0;0.0;Calculated values ==>;1558359701.791;343.96000000000004;344.36;299.16;299.06;293.46000000000004;275.86;272.5487779782249;291.16;275.66;270.26000000000005;277.06;346.76;298.16;270.06;274.96000000000004;292.76000000000005;286.56;301.56;337.86;293.56;291.06;334.86;342.46000000000004;273.26000000000005;242.35481222062532;267.47669482898436;272.5487779782249;305.86;6830000.0;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2990000.0;6800000.0;0.0;0.0;0.07233333333333333;0.0;0.026000000000000002;0.026000000000000002;0.0;7014.7412109375;21170.8359375;1341.25634765625;32736.103515625;489936.3193288099;490817.7634938728;276041.81596135313;275459.1169287885;251738.74845847566;431237.1583312671;458795.0017298935;438082.61597026663;472719.2527797885;527489.6456416589;474546.52313170803;437773.3837767312;445042.1710269553;461091.6339084697;453301.89260184264;392103.6141833003;481289.6866532316;461996.6892736953;458659.98869954434;258822.4845140824;290640.09048841946;468979.26049217995;198536.37464166994;276041.81596135313;272.5487779782249;1848497.2480248597;1012212.8881032462;198390.20656918018;336243.22806640796;0;19;15;13;58;53;5;11;96;104;1234462965354.722;474317373524.60864;1037154037114.4888;17327.178122768495;0.0;-0.0;4748.072491192972;3456755.7043065727;806812.9362184533;82198.01533622827;865650.4524680648;0.7476335251757324;0.07388019184451884
5682;2019-05-20 15:42:41.771;709;713;257;257;198;21;182;19;-27;37;739;251;-29;17;197;128;283;651;326;205;182;2;687;336;341;136;339;300;686;94.0;-2.0;185.0;0.0;144.0;1;100;8;1;0;0;1;1;0;0;1;0;0;0;0;31526.62890625;7081.2119140625;20008.23046875;1353.65393066406;690.0;211119;617.0;0.0;Calculated values ==>;1558359761.771;344.06000000000006;344.46000000000004;298.86;298.86;292.96000000000004;275.26000000000005;271.77519066394296;291.36;275.06;270.46000000000004;276.86;347.06000000000006;298.26000000000005;270.26000000000005;274.86;292.86;285.96000000000004;301.46000000000004;338.26;293.66;291.36;334.86;342.16;273.36;241.71165711629368;267.5978703862781;271.77519066394296;305.76000000000005;6870000.0;3360000.0;3410000.0;1360000.0;3390000.0;3000000.0;6859999.999999999;0.015666666666666666;0.0;0.030833333333333334;0.0;0.024;0.03966666666666667;0.0;7081.2119140625;20008.23046875;1353.65393066406;31526.62890625;489667.1163851549;490345.84774432937;273667.60414054495;273667.60414054495;249817.91103174002;431660.74602318485;460165.7600647848;438165.9764317512;472915.8103579757;527725.3091712017;474534.3709164671;437856.56215164;444700.7274647726;462443.6151696553;453673.0297985393;387756.43433005444;481214.51025809173;463183.430266312;460165.7600647848;258822.4845140824;289383.54333396035;469487.2124451795;196664.29993939342;243254.5344140397;271.77519066394296;1849032.5922876222;1012330.3152238999;198412.6566689781;336586.2725669402;0;19;15;13;58;53;5;11;96;104;1234669596454.7876;474399846024.6349;1037333677214.5459;7446.301691847699;0.0;-0.0;8604.145284146223;3456962.0811565383;806812.9362184533;82198.01533622827;865761.6838600675;0.5643002716405772;0.03793866297081809
5683;2019-05-20 15:43:41.792;713;718;256;255;191;15;186;12;-27;33;745;251;-30;16;199;118;286;663;322;207;185;2;698;329;334;132;333;298;697;621.0;0.0;0.0;88.0;137.0;1;100;1;1;0;0;1;1;0;0;1;0;0;0;0;31664.07421875;6743.796875;20447.6875;1360.58276367188;688.0;211120;616.0;0.0;Calculated values ==>;1558359821.792;344.46000000000004;344.96000000000004;298.76000000000005;298.66;292.26000000000005;274.66;270.9896433162861;291.76000000000005;274.36;270.46000000000004;276.46000000000004;347.66;298.26000000000005;270.16;274.76000000000005;293.06;284.96000000000004;301.76000000000005;339.46000000000004;293.86;291.66;334.76000000000005;341.96000000000004;273.36;240.83765695389522;267.35522164206344;270.9896433162861;305.36;6980000.0;3290000.0;3340000.0;1320000.0;3329999.9999999995;2980000.0;6970000.0;0.1035;0.0;0.0;0.014666666666666666;0.022833333333333334;0.12633333333333333;0.0;6743.796875;20447.6875;1360.58276367188;31664.07421875;489107.7300946773;489936.5179383933;272064.14962153864;271572.39931674115;247156.25091615765;432069.9255137471;461771.05650871864;438614.2659217754;473048.1168422736;528505.6464834348;474792.5721682021;438153.8488135099;444955.10376800725;463601.87355233065;453498.03779134917;378808.85969100933;481793.44986102596;464479.1686661927;461640.91301602946;258404.02479325983;288545.87390705565;470029.42859260336;194401.0044570983;208437.7470527821;270.83837954593275;1849559.365787837;1012445.5639536998;198435.28322467662;336923.52321393247;0;19;15;13;58;53;5;11;96;104;1234872167330.2832;474480274164.83167;1037513140004.985;0.0;4042.550220654075;-0.0;31987.999966690248;3457024.1553891688;806846.6359278128;82198.01533622827;866100.0701317427;1.2619243998114356;0.05381767190193081
5684;2019-05-20 15:44:41.802;716;706;245;247;184;28;193;12;-12;30;755;251;-17;14;194;119;273;609;323;204;192;2;633;354;359;129;359;309;636;-2.0;-1.0;1290.0;219.0;17.0;1;100;19;1;0;0;0;0;0;0;1;0;0;0;0;11286.7744140625;7043.82080078125;0.0;1403.28076171875;687.0;211121;613.0;0.0;Calculated values ==>;1558359881.802;344.76;343.76;297.66;297.86;291.56;275.96000000000004;273.7412296467126;292.46000000000004;274.36;271.96000000000004;276.16;348.66;298.26000000000005;271.46000000000004;274.56;292.56;285.06;300.46000000000004;334.06;293.56;292.36;334.46000000000004;341.86;273.36;240.16925963744896;268.67533136820026;273.7412296467126;305.46000000000004;6330000.0;3540000.0;3590000.0;1290000.0;3590000.0;3090000.0;6360000.0;0.0;0.0;0.215;0.0365;0.0028333333333333335;0.0028333333333333335;0.0;7043.82080078125;0.0;1403.28076171875;11286.7744140625;496086.4958355677;494424.53748822503;396237.54404892615;397687.3030406592;246939.96254471331;430542.39183029096;458809.3534931262;438472.7785254516;473148.0712050766;528705.1255896904;473362.38322512805;437688.5006598165;442432.96582128026;458945.90446274553;449179.68390132184;412340.4151531355;480653.36380197917;460303.8616837284;458672.66196876654;257148.6733736563;288127.0477506168;470433.62886287016;201053.0036287938;396237.54404892615;273.5872131335683;1849917.3491803433;1012560.4799171153;198458.3192594172;337093.9490093047;0;19;15;13;58;53;5;11;96;104;1235080101980.2502;474558587214.8192;1037695270354.956;51045.25160278143;9832.392821043786;-0.0;176.8995007728811;3457449.6033819737;806962.2797238961;82198.01533622827;866368.1556340671;7.227869047489992;0.9669484681909408
5685;2019-05-20 15:45:41.813;700;695;243;244;183;46;196;12;3;28;769;251;4;14;192;121;264;554;330;204;195;2;648;356;361;129;361;312;652;-2.0;-1.0;1085.0;172.0;27.0;1;76;35;1;0;0;0;0;0;0;1;0;0;0;0;11796.642578125;8291.1416015625;0.0;1246.53259277344;685.0;211122;614.0;0.0;Calculated values ==>;1558359941.813;343.16;342.66;297.46000000000004;297.56;291.46000000000004;277.76000000000005;273.955091788801;292.76000000000005;274.36;273.46000000000004;275.96000000000004;350.06000000000006;298.26000000000005;273.56;274.56;292.36;285.26000000000005;299.56;328.56;293.56;292.66;334.56;341.66;273.36;240.16925963744896;269.02936301313275;273.955091788801;306.16;6480000.0;3560000.0;3610000.0;1290000.0;3610000.0;3120000.0;6520000.0;0.0;0.0;0.18083333333333332;0.028666666666666667;0.0045000000000000005;0.0045000000000000005;0.0;8291.1416015625;0.0;1246.53259277344;11796.642578125;492387.3672298452;491279.68206142244;269787.5076699679;270312.92546637;246048.15726260951;430412.23801567365;458901.46526618546;440133.4945721987;472954.5886681478;529943.7962751762;472967.9778233085;440286.945399369;441806.21220497484;458352.99863763346;449105.22654045874;401076.1657206642;470260.85319756874;459991.67660371546;458764.56239000184;257567.11924055516;287289.4124756198;470433.62886287016;201627.3064758494;269787.5076699679;273.8206134663157;1850109.7462546802;1012688.2946987082;198480.4050856671;337093.9490093047;0;19;15;13;58;53;5;11;96;104;1235296141579.955;474636001404.71344;1037881604509.7014;43129.86901408983;7705.781241761263;-0.0;850.3967462401529;3458234.539931365;807108.4579686522;82198.01533622827;866376.7180055942;5.419145794766782;0.7255395865754787
5686;2019-05-20 15:46:41.763;678;692;247;246;185;63;199;12;13;28;781;250;14;17;192;123;269;581;325;205;199;3;678;359;364;133;364;314;682;-1.0;-1.0;1043.0;182.0;48.0;1;68;50;1;0;0;0;0;0;0;1;0;0;0;0;13367.7314453125;9705.5888671875;0.0;1211.73461914062;681.0;211123;613.0;0.0;Calculated values ==>;1558360001.763;340.96000000000004;342.36;297.86;297.76000000000005;291.66;279.46000000000004;274.27422755570615;293.06;274.36;274.46000000000004;275.96000000000004;351.26;298.16;274.56;274.86;292.36;285.46000000000004;300.06;331.26000000000005;293.66;293.06;334.46000000000004;341.26;273.46000000000004;241.05796691057077;269.2639976450953;274.27422755570615;305.66;6780000.0;3590000.0;3640000.0;1330000.0;3640000.0;3140000.0;6820000.0;0.0;0.0;0.17383333333333334;0.030333333333333334;0.008;0.008;0.0;9705.5888671875;0.0;1211.73461914062;13367.7314453125;486112.99383073644;487728.3889563074;269030.4786648893;268559.80546096404;245716.5315412541;430214.79039162316;458835.75621896185;441232.22130140173;472431.1216696904;531050.9559254063;472584.11072311125;441384.1414952521;441838.2919045499;457870.68847121065;448845.5812410875;282403.69681727025;470743.71563918306;459657.35967444506;458835.75621896185;257148.6733736563;285614.20965156396;469992.0229553163;202395.70077903324;269030.4786648893;274.1335222918518;1850319.2746191116;1012838.1424754388;198500.87357448257;337093.9490093047;0;19;15;13;58;53;5;11;96;104;1235513460330.128;474714535904.7759;1038069248009.8507;41517.74848413839;8117.0884393472525;-0.0;1518.4422204325804;3458939.3489137334;807240.2053350601;82198.01533622827;866396.4418800615;4.685514650910365;0.617017954134257
