;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5687;2019-05-20 15:47:41.754;666;687;250;251;192;81;203;13;15;27;786;250;22;21;192;125;280;612;324;205;202;4;714;364;369;136;369;315;716;-2.0;-2.0;1117.0;198.0;60.0;0;68;66;1;0;0;0;0;0;0;1;0;0;0;0;15087.5625;11379.08984375;0.0;1210.73937988281;679.0;211124;612.0;0.0;Calculated values ==>;1558360061.754;339.76;341.86;298.16;298.26000000000005;292.36;281.26000000000005;274.8017692304317;293.46000000000004;274.46000000000004;274.66;275.86;351.76;298.16;275.36;275.26000000000005;292.36;285.66;301.16;334.36;293.66;293.36;334.36;341.06000000000006;273.56;241.71165711629368;269.38090353596624;274.8017692304317;305.56;7140000.000000001;3640000.0;3690000.0;1360000.0;3690000.0;3150000.0;7159999.999999999;0.0;0.0;0.18616666666666667;0.033;0.01;0.01;0.0;11379.08984375;0.0;1210.73937988281;15087.5625;480337.0652737076;483328.4878878279;267785.13810163405;268217.4497951073;246878.03724708108;429879.7862731237;458590.48981361865;441324.0648892348;471938.4492427271;531500.1731342694;472451.59482393885;442382.39042806684;442231.98817543936;457059.16158718464;448210.6012403125;283795.5303837114;471503.00619243144;458866.95893993904;458452.03428527195;256730.23209357203;284776.6418597092;469683.74434536137;203722.7380993893;267785.13810163405;274.6708672267243;1850556.3664992896;1013013.8217753306;198521.0578296941;337093.9490093047;0;19;15;13;58;53;5;11;96;104;1235733327344.8972;474795223799.6912;1038257919704.6527;44233.4470040429;8776.713206117078;-0.0;1906.6689618363791;3459653.8350197244;807380.9658980393;82198.01533622827;866424.9801918282;4.3619995312494035;0.5711509247681963
5688;2019-05-20 15:48:41.804;671;684;249;252;196;83;209;14;5;26;786;249;23;27;190;128;290;630;326;207;208;5;729;374;379;139;378;319;731;-2.0;-1.0;1263.0;186.0;96.0;0;80;95;1;0;0;0;0;0;0;1;0;0;0;0;17825.3203125;13897.3515625;0.0;1293.8505859375;676.0;211125;611.0;0.0;Calculated values ==>;1558360121.804;340.26;341.56000000000006;298.06;298.36;292.76000000000005;281.46000000000004;275.84098080016133;294.06;274.56;273.66;275.76000000000005;351.76;298.06;275.46000000000004;275.86;292.16;285.96000000000004;302.16;336.16;293.86;293.96000000000004;334.26000000000005;340.76;273.66;242.35481222062532;269.84581860846123;275.84098080016133;305.76000000000005;7290000.000000001;3740000.0;3790000.0;1390000.0;3779999.9999999995;3190000.0;7309999.999999999;0.0;0.0;0.21050000000000002;0.031000000000000003;0.016;0.016;0.0;13897.3515625;0.0;1293.8505859375;17825.3203125;479410.6393627335;481209.7747456712;266376.2210363563;267616.10116501973;247675.91277702656;429187.4505931623;457822.7869465875;438907.037008296;471442.86907493527;531199.4041508359;471798.43182457343;441696.23395597294;442303.5980356306;455286.4469727271;446766.4132714448;288323.5446733512;472600.21835361066;457540.94686956296;457681.9466780125;256311.7953858065;283520.3318566784;469374.27755306003;206385.21349738355;266376.2210363563;275.7400633916995;1850830.8690841955;1013224.6343177251;198541.9468057119;337093.9490093047;0;19;15;13;58;53;5;11;96;104;1235957914344.719;474877792549.6257;1038448278204.5016;48945.84384904707;8152.660985725971;-0.0;3060.8916102664994;3460430.9761879584;807522.1615812911;82198.01533622827;866466.4110268446;3.96014718632569;0.5058021918091866
5689;2019-05-20 15:49:41.795;685;689;235;241;197;85;215;16;3;26;786;249;27;33;188;132;299;639;326;210;213;6;735;383;388;142;388;325;737;-2.0;0.0;1426.0;179.0;169.0;0;89;98;1;0;0;1;0;0;0;1;0;0;0;0;21463.6875;14366.32421875;3795.83569335938;1368.72521972656;673.0;211126;610.0;0.0;Calculated values ==>;1558360181.795;341.66;342.06000000000006;296.66;297.26000000000005;292.86;281.66;276.758820704277;294.66;274.76000000000005;273.46000000000004;275.76000000000005;351.76;298.06;275.86;276.46000000000004;291.96000000000004;286.36;303.06;337.06;294.16;294.46000000000004;334.16;340.46000000000004;273.76000000000005;242.98782864720522;270.5352231155435;276.758820704277;305.76000000000005;7350000.0;3829999.9999999995;3879999.9999999995;1420000.0;3879999.9999999995;3250000.0;7370000.0;0.0;0.0;0.23766666666666666;0.029833333333333333;0.028166666666666666;0.028166666666666666;0.0;14366.32421875;3795.83569335938;1368.72521972656;21463.6875;480918.18635124096;481316.757772775;260628.9674847272;262876.5809097598;247806.47912757297;428538.6833535345;457214.6821487867;437229.1632884236;471043.10962919577;530747.0953002169;470992.2174737003;441038.08090027503;441962.71509799507;453292.4763334423;445643.066733495;294907.9696549347;473343.90306104714;456498.2730363207;456928.6311370758;255893.36323571714;282264.0715131367;469063.6082102231;208738.65038794238;260628.9674847272;276.6760333909048;1851158.2283723308;1013460.1296203296;198564.1316092709;337125.5762287139;0;19;15;14;58;53;5;11;96;104;1236187979830.3918;474962079904.8722;1038641449225.0667;54304.578566014374;7766.361241698041;-0.0;5529.107192874484;3461291.267314239;807654.8002014632;82198.01533622827;866537.983612915;3.461187065730921;0.42466258904576454
5690;2019-05-20 15:50:41.775;694;700;235;234;188;89;209;27;0;28;787;248;1;29;186;140;308;655;337;211;209;6;813;393;398;142;398;325;814;-1.0;-2.0;1532.0;184.0;183.0;99;97;99;1;0;0;1;0;0;0;1;0;0;0;0;27496.228515625;15911.4951171875;8655.0;1429.4050292968802;670.0;211127;608.0;0.0;Calculated values ==>;1558360241.775;342.56000000000006;343.16;296.66;296.56;291.96000000000004;282.06;277.76006397333236;294.06;275.86;273.16;275.96000000000004;351.86;297.96000000000004;273.26000000000005;276.06;291.76000000000005;287.16;303.96000000000004;338.66;294.26000000000005;294.06;333.96000000000004;340.16;273.76000000000005;242.98782864720522;270.5352231155435;277.76006397333236;306.86;8130000.0;3929999.9999999995;3979999.9999999995;1420000.0;3979999.9999999995;3250000.0;8140000.000000001;0.0;0.0;0.25533333333333336;0.03066666666666667;0.030500000000000003;0.030500000000000003;0.0;15911.4951171875;8655.0;1429.4050292968802;27496.228515625;473419.85984956287;474319.5798725263;257413.13993137248;257086.31025461754;243104.09866986086;427788.9520696689;454684.4745890169;436739.2979146984;471240.6132432691;530852.6048075893;470869.99900194997;436902.9550613517;441347.4254869227;451234.94895277446;444950.2157758207;286867.77464502305;466482.88723015826;454979.3016971059;454684.4745890169;255056.51255035817;281007.8604223974;469063.6082102231;211269.86691234863;257413.13993137248;277.673847715914;1851566.091672824;1013712.360676489;198587.4415887695;337229.2986072035;0;19;15;14;58;53;5;11;96;104;1236423701230.4668;475047251504.8993;1038836384225.1287;57569.861382599986;7905.674733134817;-0.0;6016.7757070581565;3462223.243551774;807785.3569678616;82198.01533622827;866634.1672318814;2.7501379609838743;0.3467284686207675
5691;2019-05-20 15:51:41.746;715;722;277;280;223;82;168;48;-6;33;788;247;-6;19;185;153;315;672;338;205;168;6;796;387;392;143;389;311;786;-2.0;-1.0;1675.0;114.0;116.0;3;99;1;1;1;0;1;0;1;0;1;0;0;0;0;54739.9375;26948.7578125;23059.982421875;1383.796875;667.0;211128;606.0;0.0;Calculated values ==>;1558360301.746;344.66;345.36;300.86;301.16;295.46000000000004;281.36;277.16162083772156;289.96000000000004;277.96000000000004;272.56;276.46000000000004;351.96000000000004;297.86;272.56;275.06;291.66;288.46000000000004;304.66;340.36;293.66;289.96000000000004;333.76000000000005;339.86;273.76000000000005;243.1966462407574;268.91163127593666;277.16162083772156;306.96000000000004;7959999.999999999;3870000.0000000005;3920000.0000000005;1430000.0;3890000.0;3110000.0;7859999.999999999;0.0;0.0;0.2791666666666667;0.019;0.01933333333333333;0.01933333333333333;0.0;26948.7578125;23059.982421875;1383.796875;54739.9375;478860.85687961045;481093.85537008726;274431.86853653594;275753.6714564476;254495.77903542607;428242.4622021849;449563.56300278567;438961.69736309384;471601.4229191921;532009.625379593;472622.1144621159;438961.69736309384;442762.7716994148;452673.7204758202;448172.9914327805;293636.97961077775;472908.54695481993;455108.6480618204;449563.56300278567;254219.67992080047;279751.69817897916;468926.6663542118;209809.1062726782;274431.86853653594;277.0981012283244;1852251.0618267844;1014069.3568190676;198610.87360700272;337493.4623862912;0;20;15;14;58;54;5;11;96;104;1236660586680.2935;475132710179.8368;1039027092004.9891;63971.76501274103;4923.233641549138;-0.0;3385.8794263474942;3463235.600894999;807892.2128655805;82198.01533622827;866712.4848194638;1.4064469696603523;0.1770827666578807
5692;2019-05-20 15:52:41.776;741;744;255;253;216;56;147;53;-29;39;779;244;-29;-18;189;158;321;673;331;206;146;5;765;374;380;142;378;294;754;-1.0;-1.0;1485.0;144.0;156.0;53;99;1;1;1;0;1;0;1;0;1;0;0;1;0;53740.8828125;25914.5;24098.755859375;1297.09899902344;664.0;211129;605.0;0.0;Calculated values ==>;1558360361.776;347.26;347.56000000000006;298.66;298.46000000000004;294.76000000000005;278.76000000000005;275.84098080016133;287.86;278.46000000000004;270.26000000000005;277.06;351.06000000000006;297.56;270.26000000000005;271.36;292.06;288.96000000000004;305.26000000000005;340.46000000000004;293.76000000000005;287.76000000000005;333.66;339.56000000000006;273.66;242.98782864720522;266.86631818009863;275.84098080016133;306.26000000000005;7650000.0;3740000.0;3800000.0;1420000.0;3779999.9999999995;2940000.0;7540000.000000001;0.0;0.0;0.2475;0.024;0.026000000000000002;0.026000000000000002;0.0;25914.5;24098.755859375;1297.09899902344;53740.8828125;486303.7951964529;487901.4175794283;267389.4022783557;266591.076206821;253335.95907115674;429187.4505931623;448559.09418324515;439197.37871814374;472325.50216173066;532343.541382152;474492.3606979156;439197.37871814374;440841.5759738785;455142.7685111298;451312.587882572;311984.3400230748;476852.48051389115;457237.1772861932;448405.58560903656;253801.27034056993;278495.58437821403;468964.41255619563;206353.63409135662;267389.4022783557;275.7280488954862;1853155.5206657087;1014510.1042308693;198633.22557634173;337886.64836652373;0;20;15;14;58;54;5;11;96;104;1236892302480.183;475218252929.796;1039208682754.9026;57628.82679512981;6302.658683156135;-0.0;4706.420766597704;3464249.445828714;807985.808742793;82198.01533622827;866779.9543722903;1.3377008682614684;0.16527579207859822
5693;2019-05-20 15:53:41.786;761;763;249;247;215;54;163;50;-37;44;761;244;-39;-22;192;153;313;656;330;199;162;5;719;374;379;142;376;289;703;-1.0;-1.0;1288.0;150.0;145.0;99;99;1;1;1;0;1;0;1;0;1;0;0;0;0;51752.84765625;24502.361328125;24226.060546875;1274.36791992188;663.0;211130;603.0;0.0;Calculated values ==>;1558360421.786;349.26;349.46000000000004;298.06;297.86;294.66;278.56;275.84098080016133;289.46000000000004;278.16;269.46000000000004;277.56;349.26;297.56;269.26000000000005;270.96000000000004;292.36;288.46000000000004;304.46000000000004;338.76;293.06;289.36;333.46000000000004;339.46000000000004;273.66;242.98782864720522;266.24828229547654;275.84098080016133;306.16;7190000.000000001;3740000.0;3790000.0;1420000.0;3760000.0;2890000.0;7030000.0;0.0;0.0;0.21466666666666667;0.025;0.024166666666666666;0.024166666666666666;0.0;24502.361328125;24226.060546875;1274.36791992188;51752.84765625;493920.91374750866;495765.4870007113;268286.0474159317;267403.68690828356;254974.12353390336;429187.4505931623;451162.34367066;439096.90894082;472817.88148187683;530854.3526501679;475136.6540508761;438796.5983761049;441316.0096377637;455906.3432239041;450569.1586569453;389926.6078516101;480046.13989067456;456407.08441138035;451012.9816778889;252964.46457616048;278076.8904731985;468964.41255619563;206248.78569199867;268286.0474159317;275.68813983171304;1854034.781605212;1014930.3147652887;198654.65803881138;338289.4222876457;0;20;15;14;58;54;5;11;96;104;1237120040430.147;475303467129.7825;1039383611904.8748;49984.73045741365;6567.890671604924;-0.0;4415.900911330632;3465146.3749356167;808093.0811964953;82198.01533622827;866855.9863894855;1.2193024087336217;0.15164516795765837
5694;2019-05-20 15:54:41.767;754;751;269;268;258;48;173;47;-40;46;744;245;-42;-35;193;165;296;631;327;200;172;5;673;368;373;141;371;292;663;-2.0;0.0;973.0;0.0;55.0;99;99;100;1;0;0;1;0;1;0;1;0;0;0;0;41582.14453125;13408.90625;22286.935546875;1299.25024414062;662.0;211131;602.0;0.0;Calculated values ==>;1558360481.767;348.56000000000006;348.26;300.06;299.96000000000004;298.96000000000004;277.96000000000004;275.2199585193972;290.46000000000004;277.86;269.16;277.76000000000005;347.56000000000006;297.66;268.96000000000004;269.66;292.46000000000004;289.66;302.76000000000005;336.26000000000005;293.16;290.36;333.36;339.36;273.66;242.77792619122317;266.62003547228215;275.2199585193972;305.86;6730000.0;3679999.9999999995;3729999.9999999995;1410000.0;3710000.0;2920000.0;6630000.0;0.0;0.0;0.16216666666666668;0.0;0.009166666666666667;0.009166666666666667;0.0;13408.90625;22286.935546875;1299.25024414062;41582.14453125;497403.83023283957;497950.70950493694;394844.92729035835;394056.86118269834;277153.6426965795;429606.4342157736;453684.3209866556;437973.4152981737;473145.1120115388;528862.9110898976;474866.80321441055;437667.3585809092;438733.46945811325;456872.470919054;453389.5601529234;405450.89128163527;480820.9812889843;457529.2244627817;453539.4460868389;252546.06836287308;277658.20189090865;469101.2764714543;205100.7184185534;394844.92729035835;275.2199585193972;1854812.3269054084;1015246.1419512024;198676.09806533376;338676.90784545336;0;20;15;14;58;54;5;11;96;104;1237345568989.9463;475388340244.7069;1039557856709.7196;37764.189010645096;0.0;-0.0;538.0330889677384;3465877.3843708844;808147.7962867763;82198.01533622827;866897.2560999033;1.035332526194232;0.12256678743026561
5695;2019-05-20 15:55:41.787;727;721;256;254;243;38;177;41;-37;47;734;247;-38;-23;195;162;278;585;315;203;176;4;666;354;360;139;358;290;659;-1.0;-1.0;99.0;67.0;177.0;93;99;96;1;0;0;1;0;1;0;1;0;0;0;0;39616.125;13008.3583984375;22184.69140625;1294.55236816406;659.0;211132;602.0;0.0;Calculated values ==>;1558360541.787;345.86;345.26;298.76000000000005;298.56;297.46000000000004;276.96000000000004;273.7412296467126;290.86;277.26000000000005;269.46000000000004;277.86;346.56000000000006;297.86;269.36;270.86;292.66;289.36;300.96000000000004;331.66;293.46000000000004;290.76000000000005;333.36;339.06000000000006;273.56;242.35481222062532;266.37251300914875;273.7412296467126;304.66;6659999.999999999;3540000.0;3600000.0;1390000.0;3579999.9999999995;2900000.0;6590000.000000001;0.0;0.0;0.0165;0.011166666666666667;0.029500000000000002;0.029500000000000002;0.0;13008.3583984375;22184.69140625;1294.55236816406;39616.125;494344.0352493407;494204.14571295696;276446.47388955904;275181.50422069646;269113.5653223228;430542.39183029096;456440.2180442986;438875.71466257534;473503.23161362135;527978.6301157927;475355.33892843075;438725.04157221253;440957.2826791838;459240.64650238265;455345.50774349156;399138.0117691892;474270.14389708906;460012.4503564219;456300.8141213988;252546.06836287308;276402.16793126165;469275.5542788157;199740.59684590765;276446.47388955904;273.0713617461815;1855489.2047020358;1015466.3592044935;198697.72029210336;339047.6282689087;0;20;15;14;58;54;5;11;96;104;1237565542289.8765;475472368244.6802;1039732514909.6641;3945.729443975017;3009.807024667473;-0.0;5305.7030368392725;3466225.082885447;808172.886372549;82198.01533622827;866945.9701335365;0.33603851103717314;0.032727969638743866
5696;2019-05-20 15:56:41.778;707;705;255;254;226;31;183;31;-41;45;731;248;-43;-20;196;150;274;606;321;204;182;4;662;349;354;136;353;287;657;-1.0;-2.0;356.0;0.0;194.0;50;100;55;1;0;0;1;0;1;0;1;0;0;0;0;34879.5859375;9965.2939453125;20480.802734375;1291.15832519531;657.0;211133;601.0;0.0;Calculated values ==>;1558360601.778;343.86;343.66;298.66;298.56;295.76000000000005;276.26000000000005;273.20264511476705;291.46000000000004;276.26000000000005;269.06;277.66;346.26;297.96000000000004;268.86;271.16;292.76000000000005;288.16;300.56;333.76000000000005;293.56;291.36;333.26000000000005;338.86;273.56;241.71165711629368;265.9988726020314;273.20264511476705;305.26000000000005;6620000.0;3490000.0;3540000.0;1360000.0;3529999.9999999995;2870000.0;6570000.0;0.0;0.0;0.059333333333333335;0.0;0.03233333333333333;0.03233333333333333;0.0;9965.2939453125;20480.802734375;1291.15832519531;34879.5859375;491945.10149575345;492172.24548596266;276093.864798425;275457.11816488206;261533.10405247487;430862.6128555636;458243.10377271957;438939.81103614205;473696.4923814395;527899.5134766994;475853.62925966183;438639.9352766927;442026.69995488616;460161.36591575533;454512.8465101743;398993.76116400986;477746.8103588185;461078.3308605104;458106.5989019855;252127.67657613798;275564.83829863765;469683.74434536137;200128.53018992607;276093.864798425;273.20264511476705;1856109.9091753585;1015657.7775908526;198719.26464913934;339403.12072258606;0;20;15;14;58;54;5;11;96;104;1237779710160.503;475554855869.92145;1039905588945.1703;14169.469330208816;0.0;-0.0;5885.078402681789;3466376.020231675;808197.9643355692;82198.01533622827;867039.2126573285;0.6318929513533919;0.05627091168605601
5697;2019-05-20 15:57:41.788;697;700;254;252;213;29;188;27;-42;42;730;248;-43;-15;198;143;273;620;307;204;187;4;658;347;352;134;351;288;654;-2.0;-2.0;385.0;0.0;189.0;13;89;18;1;0;0;1;0;1;0;1;0;0;1;0;30968.857421875;7350.0029296875;19055.431640625;1234.26354980469;655.0;211134;600.0;0.0;Calculated values ==>;1558360661.788;342.86;343.16;298.56;298.36;294.46000000000004;276.06;272.9856168485579;291.96000000000004;275.86;268.96000000000004;277.36;346.16;297.96000000000004;268.86;271.66;292.96000000000004;287.46000000000004;300.46000000000004;335.16;293.56;291.86;333.16;338.66;273.56;241.2770596917726;266.1237361191953;272.9856168485579;303.86;6580000.0;3470000.0000000005;3520000.0000000005;1340000.0;3510000.0;2880000.0;6540000.000000001;0.0;0.0;0.06416666666666666;0.0;0.0315;0.0315;0.0;7350.0029296875;19055.431640625;1234.26354980469;30968.857421875;490945.0048163027;491776.6381451873;275887.9964205052;274626.2735731817;256519.604559355;430988.63858405815;459240.5680534269;438567.5464853322;473663.1379967309;527718.368249195;475726.2624754026;438416.81106759136;442539.94272289815;460740.10936811595;453874.44805104675;400713.8668609605;480209.36420713394;461385.765245253;459105.38528210355;251709.28920128586;274727.5295995403;469954.68261704803;199599.05379143672;275887.9964205052;272.9856168485579;1856658.7376594373;1015802.0957804781;198740.31333895805;339732.644253762;0;20;15;14;58;54;5;11;96;104;1237991545460.4692;475635869369.90857;1040078117695.1428;15333.811614524959;0.0;-0.0;5771.347749140347;3466621.9218829544;808197.9643355692;82198.01533622827;867136.3657313923;0.7635813991869973;0.06566040493601313
5698;2019-05-20 15:58:41.769;690;696;252;251;202;25;185;23;-37;40;731;248;-40;-7;199;133;271;626;308;205;184;5;658;340;345;133;344;291;655;-1.0;-1.0;171.0;45.0;198.0;1;76;1;1;0;0;1;0;1;0;1;0;0;0;0;29500.09375;6389.31201171875;18812.7734375;1166.212890625;654.0;211135;599.0;0.0;Calculated values ==>;1558360721.769;342.16;342.76;298.36;298.26000000000005;293.36;275.66;272.21867820750657;291.66;275.46000000000004;269.46000000000004;277.16;346.26;297.96000000000004;269.16;272.46000000000004;293.06;286.46000000000004;300.26000000000005;335.76000000000005;293.66;291.56;333.06;338.56000000000006;273.66;241.05796691057077;266.49643012054327;272.21867820750657;303.96000000000004;6580000.0;3400000.0;3450000.0;1330000.0;3440000.0;2910000.0;6550000.0;0.0;0.0;0.0285;0.007500000000000001;0.033;0.033;0.0;6389.31201171875;18812.7734375;1166.212890625;29500.09375;489954.8045004983;491112.32191456767;274492.6891755436;273890.92825614533;252418.29671162303;431420.45991060114;459939.38176432956;438653.51851114654;473598.1776897576;527589.577706387;475342.9960957838;438198.6592380364;443073.32598092797;461946.9247618793;453679.53601484845;399495.6588553298;480989.64934739866;462582.53247103514;459805.94249866816;251290.9062238717;274308.8830629234;470187.556511304;197025.47776408662;274492.6891755436;271.93547497099775;1857162.4860145778;1015916.553815029;198760.31097468655;340048.1126991465;0;20;15;14;58;54;5;11;96;104;1238200579245.2832;475715944004.8373;1040251762689.9882;6886.399161291208;2048.7155906041303;-0.0;6115.33735966311;3466807.031669254;808215.0315591429;82198.01533622827;867235.3900729029;0.5707782852569027;0.04952422107669731
5699;2019-05-20 15:59:41.789;686;693;254;253;194;19;182;17;-24;38;735;248;-33;-3;200;117;272;635;314;206;181;6;669;332;337;133;335;295;668;-2.0;-1.0;173.0;72.0;187.0;1;61;1;1;0;0;1;0;1;0;1;0;0;0;0;30188.7421875;6480.33837890625;19422.287109375;1103.86267089844;650.0;211136;598.0;0.0;Calculated values ==>;1558360781.789;341.76;342.46000000000004;298.56;298.46000000000004;292.56;275.06;271.32779825182536;291.36;274.86;270.76000000000005;276.96000000000004;346.66;297.96000000000004;269.86;272.86;293.16;284.86;300.36;336.66;293.76000000000005;291.26000000000005;332.96000000000004;338.16;273.76000000000005;241.05796691057077;266.98899913490544;271.32779825182536;304.56;6690000.000000001;3320000.0000000005;3370000.0000000005;1330000.0;3350000.0;2950000.0;6680000.0;0.0;0.0;0.028833333333333332;0.012;0.03116666666666667;0.03116666666666667;0.0;6480.33837890625;19422.287109375;1103.86267089844;30188.7421875;488232.3391783135;489341.5831101122;274038.0598053436;273472.4030598049;249134.50675169905;431896.3278553544;460787.259434792;439730.98120988277;473403.82665571757;527695.5501510606;474829.222160076;438367.77478847804;442829.6773847955;463432.6667151795;452840.1500362319;392759.06753127463;480849.24697802943;463908.20130099676;460655.80620082654;250872.52762923925;272634.34865687083;470285.29593420913;194670.70787427362;274038.0598053436;270.95861291861723;1857660.0587828876;1016023.8366506123;198779.23457679202;340366.844412104;0;20;15;14;58;54;5;11;96;104;1238405247445.2183;475795770604.8119;1040427621289.9323;7065.904547843397;3307.375056719226;-0.0;5816.253095992552;3466923.3396231923;808259.6805258859;82198.01533622827;867334.8531366419;0.5994682687038759;0.06002474110874311
5700;2019-05-20 16:00:41.740;687;690;243;244;186;27;184;13;-12;35;739;248;-18;-2;194;106;272;619;279;202;184;7;620;355;360;133;360;303;623;0.0;-1.0;1548.0;389.0;3.0;1;52;1;1;0;0;0;0;0;0;1;0;0;0;0;10047.73046875;5862.14453125;0.0;1062.64184570312;647.0;211137;597.0;0.0;Calculated values ==>;1558360841.74;341.86;342.16;297.46000000000004;297.56;291.76000000000005;275.86;273.8482719121499;291.56;274.46000000000004;271.96000000000004;276.66;347.06000000000006;297.96000000000004;271.36;272.96000000000004;292.56;283.76000000000005;300.36;335.06;293.36;291.56;332.86;337.86;273.86;241.05796691057077;267.9596281332873;273.8482719121499;301.06;6200000.0;3550000.0;3600000.0;1330000.0;3600000.0;3030000.0;6230000.0;0.0;0.0;0.258;0.06483333333333334;0.0005;0.0005;0.0;5862.14453125;0.0;1062.64184570312;10047.73046875;493431.4263342744;493538.2651126354;403179.58343485405;403721.2109170878;248110.92953831886;430477.46260093397;457411.71562222653;439799.2375881988;473112.1826642056;527492.7868628803;473792.03106838174;438881.8371443283;441306.1226980395;458786.89483575965;447051.09291396104;416775.9222445699;483588.76869072515;459876.824148246;457411.71562222653;250454.15340279948;271378.50176498963;470383.01723186334;201161.66072945244;403179.58343485405;273.6341748942338;1857995.0888900012;1016126.6066773679;198797.27403682272;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1238614176680.1318;475875505434.77893;1040606874779.8582;61568.49482955656;17454.517946572974;-0.0;27.116066093686243;3467494.825855883;808432.5550046256;82198.01533622827;867383.5081122657;11.415533207683582;1.4094009901853997
5701;2019-05-20 16:01:41.770;674;672;232;232;183;53;188;13;-2;34;744;249;4;4;187;108;261;541;296;200;187;8;620;360;365;135;365;312;622;-2.0;-1.0;930.0;189.0;3.0;1;49;25;1;0;0;0;0;0;0;1;0;0;0;0;10179.1787109375;7186.09326171875;0.0;1077.23986816406;644.0;211138;597.0;0.0;Calculated values ==>;1558360901.77;340.56000000000006;340.36;296.36;296.36;291.46000000000004;278.46000000000004;274.38016830617;291.96000000000004;274.46000000000004;272.96000000000004;276.56;347.56000000000006;298.06;273.56;273.56;291.86;283.96000000000004;299.26000000000005;327.26000000000005;293.16;291.86;332.86;337.56000000000006;273.96000000000004;241.49495122638035;269.02936301313275;274.38016830617;302.76000000000005;6200000.0;3600000.0;3650000.0;1350000.0;3650000.0;3120000.0;6220000.0;0.0;0.0;0.155;0.0315;0.0005;0.0005;0.0;7186.09326171875;0.0;1077.23986816406;10179.1787109375;491648.59032851725;491166.2601548834;267025.91607871605;267025.91607871605;247118.25294075123;430148.3826014536;457153.08725739754;439361.88655270665;472753.7123474745;527318.7069655964;472728.9507222042;440286.945399369;440286.945399369;457013.68520201126;446390.86572811287;412749.9690631327;472084.5098248279;458814.1079061644;457013.68520201126;250454.15340279948;270122.7006405761;470211.52306949627;202590.08226420765;267025.91607871605;274.2136409168764;1858163.7307452064;1016235.3963599149;198815.1153006036;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1238831785430.028;475955945634.7406;1040791467029.7701;36699.629664717344;8430.075385366592;-0.0;94.9938845616476;3468314.1363434633;808648.3678014277;82198.01533622827;867384.5262039788;5.4729366738342975;0.6912216507078601
5702;2019-05-20 16:02:41.770;649;666;235;232;184;71;190;13;5;32;750;248;10;11;187;109;261;537;314;201;189;9;643;357;362;137;362;314;646;-2.0;-1.0;800.0;102.0;59.0;1;51;40;1;0;0;0;0;0;0;1;0;0;0;0;11340.2841796875;8491.646484375;0.0;1089.771484375;641.0;211139;597.0;0.0;Calculated values ==>;1558360961.77;338.06000000000006;339.76;296.66;296.36;291.56;280.26000000000005;274.0616903277293;292.16;274.46000000000004;273.66;276.36;348.16;297.96000000000004;274.16;274.26000000000005;291.86;284.06;299.26000000000005;326.86;293.26000000000005;292.06;332.86;337.26;274.06;241.92719264551067;269.2639976450953;274.0616903277293;304.56;6430000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3140000.0;6459999.999999999;0.0;0.0;0.13333333333333333;0.017;0.009833333333333333;0.009833333333333333;0.0;8491.646484375;0.0;1089.771484375;11340.2841796875;485694.84900525515;487805.4406596329;266346.2189549578;264936.4946278054;246584.088088675;430346.717906069;457916.85825212236;440006.86123112036;472295.8960165899;527794.737170866;472344.1733612174;440774.8182884583;440927.56204847124;457502.1247446576;447121.24516867945;402152.364886368;468315.72733518836;459426.34033382544;457778.76280914614;250454.15340279948;268866.9448851554;470039.7140759448;201979.34926596275;266346.2189549578;273.96239096557593;1858343.0596026282;1016366.0441911324;198833.1737285414;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1239049885430.028;476037545634.7406;1040979267029.7701;31737.001595354348;4557.026201769694;-0.0;1882.4200145661853;3468884.4416039637;808756.5936479872;82198.01533622827;867401.0046531382;3.9844256806459684;0.4855901004975526
5703;2019-05-20 16:03:41.771;629;658;240;236;187;84;194;14;10;31;756;246;13;15;188;111;267;569;329;203;193;10;676;358;362;138;363;314;679;-3.0;-1.0;764.0;158.0;63.0;0;53;53;1;0;0;0;0;0;0;1;0;0;0;0;12742.4453125;9823.181640625;0.0;1101.23376464844;637.0;211140;599.0;0.0;Calculated values ==>;1558361021.771;336.06;338.96000000000004;297.16;296.76000000000005;291.86;281.56;274.1680685717883;292.56;274.56;274.16;276.26000000000005;348.76;297.76000000000005;274.46000000000004;274.66;291.96000000000004;284.26000000000005;299.86;330.06;293.46000000000004;292.46000000000004;333.06;336.86;274.16;242.14157278889297;269.2639976450953;274.1680685717883;306.06;6759999.999999999;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;3140000.0;6790000.000000001;0.0;0.0;0.12733333333333333;0.026333333333333334;0.0105;0.0105;0.0;9823.181640625;0.0;1101.23376464844;12742.4453125;479019.4267097067;483050.415350226;266059.87096131756;264319.49593496753;246452.90516367787;430280.9020939914;458467.77020745806;440774.8182884583;472066.18378088326;528425.7356653834;472103.96703751205;441232.22130140173;441535.7918162193;457478.43124816316;447232.48511056957;281261.8675570905;469174.16394230525;459698.9584401166;458330.2609335714;251290.9062238717;267192.67376467976;470002.91871598386;202142.8481967681;266059.87096131756;274.03059881776153;1858543.7523596443;1016518.6703023826;198851.43240990082;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1239267089049.7656;476120047009.6409;1041167670169.5426;30385.804191675215;7053.648523672682;-0.0;2018.8390947086652;3469402.1402797312;808853.3508831761;82198.01533622827;867433.5156875178;3.611936231481022;0.4805550118478223
5704;2019-05-20 16:04:41.781;626;650;249;244;184;95;200;14;10;30;759;244;16;18;187;113;277;590;322;203;199;11;691;366;371;140;371;316;693;-1.0;-1.0;1077.0;194.0;78.0;0;63;71;1;0;0;0;0;0;0;1;0;0;0;0;14473.9423828125;11386.84375;0.0;1172.26220703125;633.0;211141;601.0;0.0;Calculated values ==>;1558361081.781;335.76000000000005;338.16;298.06;297.56;291.56;282.66;275.0112864084945;293.16;274.56;274.16;276.16;349.06000000000006;297.56;274.76000000000005;274.96000000000004;291.86;284.46000000000004;300.86;332.16;293.46000000000004;293.06;333.26000000000005;336.46000000000004;274.26000000000005;242.56692532238324;269.49753711883926;275.0112864084945;305.36;6909999.999999999;3660000.0;3710000.0;1400000.0;3710000.0;3160000.0;6930000.0;0.0;0.0;0.1795;0.03233333333333333;0.013000000000000001;0.013000000000000001;0.0;11386.84375;0.0;1172.26220703125;14473.9423828125;476793.873728615;480267.113838369;269061.81170570484;266808.472456039;245062.6403912363;429743.705733735;457852.71336032555;440344.2666884151;471703.5210853088;528587.5019609305;471595.8645795042;441264.064052742;441568.442970129;456026.0207940165;445992.8272916113;286164.56004903984;470804.3145323701;458270.4941942976;457713.1471252446;252127.67657613798;265518.4816520846;469830.78476507135;204296.1534831237;269061.81170570484;274.9013965460507;1858770.593390941;1016695.4499723116;198870.3813672951;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1239487025699.7307;476203460909.6277;1041356701669.5126;42370.636320349804;8585.619744782975;-0.0;2452.467360454017;3470008.5450011804;808983.6998399318;82198.01533622827;867470.7827847861;4.25258960377556;0.549438830196515
5705;2019-05-20 16:05:41.792;634;649;254;251;170;90;208;15;8;29;762;243;24;22;185;115;286;602;325;205;207;11;700;374;379;142;379;323;702;-1.0;-2.0;1241.0;161.0;134.0;0;73;98;1;0;0;0;0;0;0;1;0;0;0;0;17225.1015625;13670.0224609375;0.0;1265.18969726562;630.0;211142;605.0;0.0;Calculated values ==>;1558361141.792;336.56;338.06000000000006;298.56;298.26000000000005;290.16;282.16;275.84098080016133;293.96000000000004;274.66;273.96000000000004;276.06;349.36;297.46000000000004;275.56;275.36;291.66;284.66;301.76000000000005;333.36;293.66;293.86;333.66;336.16;274.26000000000005;242.98782864720522;270.30646906291605;275.84098080016133;305.66;7000000.0;3740000.0;3790000.0;1420000.0;3790000.0;3229999.9999999995;7020000.0;0.0;0.0;0.20683333333333334;0.026833333333333334;0.022333333333333334;0.022333333333333334;0.0;13670.0224609375;0.0;1265.18969726562;17225.1015625;476979.1581404119;479081.04590930353;270656.49052366044;269264.47089523374;240540.41829499163;429187.4505931623;457681.9466780125;438489.23045932164;471339.3356437985;528365.6185702134;470529.9095559504;441000.9464355833;440691.2348255069;454396.48497648415;444726.05268493074;292867.3298653492;471622.88591781625;457258.46467016917;457540.94686956296;253801.27034056993;264262.8888514036;469559.26427123055;206446.33079993931;270656.49052366044;275.76330810158817;1859034.8005202687;1016904.2954726038;198890.69719043537;340528.5646251613;0;20;15;14;58;54;5;11;96;104;1239712066950.3171;476288076419.8482;1041548436815.0123;47994.206412882246;7060.197048146314;-0.0;4173.752858391823;3470761.723416652;809114.1055502106;82198.01533622827;867526.0114101458;3.965672244360419;0.49114801184138
5706;2019-05-20 16:06:41.772;646;655;249;252;174;92;213;15;9;28;767;243;25;29;181;121;292;613;320;208;212;11;716;387;392;143;392;323;718;-3.0;-1.0;1326.0;195.0;173.0;29;82;98;1;0;0;1;0;0;0;1;0;0;0;0;22259.673828125;13964.4775390625;4741.2392578125;1315.52746582031;627.0;211143;608.0;0.0;Calculated values ==>;1558361201.772;337.76;338.66;298.06;298.36;290.56;282.36;277.16162083772156;294.46000000000004;274.66;274.06;275.96000000000004;349.86;297.46000000000004;275.66;276.06;291.26000000000005;285.26000000000005;302.36;334.46000000000004;293.96000000000004;294.36;333.96000000000004;335.86;274.26000000000005;243.1966462407574;270.30646906291605;277.16162083772156;305.16;7159999.999999999;3870000.0000000005;3920000.0000000005;1430000.0;3920000.0000000005;3229999.9999999995;7180000.0;0.0;0.0;0.221;0.0325;0.028833333333333332;0.028833333333333332;0.0;13964.4775390625;4741.2392578125;1315.52746582031;22259.673828125;476982.1030754852;478166.24200688547;267220.6357397515;268509.41224748077;241325.79042195907;428242.4622021849;456271.4077211719;438648.58277956006;471107.22338200803;528893.7109447619;470529.9095559504;441155.36924109043;441770.23160801566;451545.56602508004;443059.32419350994;293832.90621494676;471416.9487215779;455546.05715269066;456126.69852010196;255056.51255035817;263007.33956846996;469423.14637040184;209763.64180777283;267220.6357397515;277.0811439694507;1859363.7306353636;1017134.506210177;198912.19599814247;340568.0617822132;0;20;15;15;58;54;5;11;96;104;1239943289850.3906;476373547919.87537;1041742172215.074;50583.57195476498;8438.933898285442;-0.0;5446.791476833438;3471582.931076148;809243.2219216637;82198.01533622827;867606.1558892305;3.2200444929392638;0.3921850348113151
5707;2019-05-20 16:07:41.773;658;667;241;243;178;92;191;19;0;28;771;242;-1;26;179;128;302;626;319;207;191;12;742;390;395;154;394;323;742;-1.0;-2.0;1448.0;240.0;159.0;99;99;99;1;0;0;1;0;0;0;1;0;0;0;0;25512.392578125;14565.3037109375;7693.3916015625;1408.11315917969;624.0;211144;610.0;-1.0;Calculated values ==>;1558361261.773;338.96000000000004;339.86;297.26000000000005;297.46000000000004;290.96000000000004;282.36;277.46169734231523;292.26000000000005;275.06;273.16;275.96000000000004;350.26;297.36;273.06;275.76000000000005;291.06;285.96000000000004;303.36;335.76000000000005;293.86;292.26000000000005;334.16;335.56;274.36;245.4256646245625;270.30646906291605;277.46169734231523;305.06;7420000.0;3900000.0;3950000.0;1540000.0;3940000.0;3229999.9999999995;7420000.0;0.0;0.0;0.24133333333333334;0.04;0.026500000000000003;0.026500000000000003;-0.0025177921893838663;14565.3037109375;7693.3916015625;1408.11315917969;25512.392578125;475836.6340540334;477282.7729403347;262614.3624151227;263373.607364492;241909.72386985915;428017.0890761298;452521.67893095355;437202.15412221046;469624.74685241113;529315.9886322198;470407.6577862982;437039.68698963383;441309.5067171274;450884.82535898825;443595.83669341786;295759.0826198465;470568.8292065098;454896.590762846;452521.67893095355;255893.36323571714;261751.83340796042;468010.8109533724;210512.89920681645;262614.3624151227;277.37655198253634;1859761.8378232773;1017372.2583494427;198934.89338160682;340671.68543294823;0;20;15;15;58;54;5;11;96;104;1240179393785.1055;476462649404.76776;1041935975444.8398;54707.67351958175;10299.916469862237;-0.0;5032.543887669519;3472460.372744492;809399.3816104945;82198.01533622827;867693.4851392925;2.9594245443328506;0.36766261276507406
5708;2019-05-20 16:08:41.793;674;683;243;241;192;82;145;35;-6;32;749;242;-6;22;180;139;311;640;321;195;145;11;833;384;390;162;387;313;828;0.0;-1.0;1216.0;204.0;184.0;0;61;1;1;0;1;1;1;0;0;1;1;0;0;0;57115.22265625;28209.87109375;24711.076171875;2664.96655273438;621.0;211145;611.0;0.0;Calculated values ==>;1558361321.793;340.56000000000006;341.46000000000004;297.46000000000004;297.26000000000005;292.36;281.36;276.8598123268743;287.66;276.66;272.56;276.36;348.06000000000006;297.36;272.56;275.36;291.16;287.06;304.26000000000005;337.16;292.66;287.66;334.26000000000005;335.26000000000005;274.26000000000005;246.9743241755756;269.14681796795327;276.8598123268743;305.26000000000005;8330000.0;3840000.0;3900000.0;1620000.0;3870000.0000000005;3130000.0;8280000.0;0.0;0.0;0.20266666666666666;0.034;0.03066666666666667;0.03066666666666667;0.0;28209.87109375;24711.076171875;2664.96655273438;57115.22265625;467494.2509875284;469714.36874894024;259530.42282985494;258870.06894878275;243927.5113816123;428465.0848360747;446342.68273852265;438515.7226876676;468936.3976236161;527766.9071892768;471756.61612995074;438515.7226876676;442796.7452417347;452279.30096848827;446555.54248243227;286212.5488201423;461889.2800216028;453981.2115248391;446342.68273852265;256311.7953858065;260496.36997498586;466789.8099213081;208906.3992136126;259530.42282985494;276.7443045861596;1860450.6308044984;1017728.8369592985;198968.84702663895;340941.81267671817;0;20;16;15;59;54;5;11;97;104;1240414972285.0305;476557481004.7376;1042126839044.7792;46534.156224075145;8768.035964061646;-0.0;5728.90930386581;3473304.335886059;809558.3341805945;82198.01533622827;867783.1938087858;1.0979598480909516;0.1345011944628049
5709;2019-05-20 16:09:41.804;716;726;252;250;217;68;148;49;-26;42;702;245;-26;1;183;150;318;657;318;188;147;5;757;383;388;161;385;299;741;-1.0;-2.0;1248.0;450.0;118.0;99;99;1;1;0;1;1;1;0;0;1;1;0;1;0;55845.54296875;25672.8203125;25684.3203125;2771.45532226562;620.0;211146;610.0;0.0;Calculated values ==>;1558361381.804;344.76;345.76;298.36;298.16;294.86;279.96000000000004;276.758820704277;287.96000000000004;278.06;270.56;277.36;343.36;297.66;270.56;273.26000000000005;291.46000000000004;288.16;304.96000000000004;338.86;291.96000000000004;287.86;334.16;335.16;273.66;246.78385650967056;267.47669482898436;276.758820704277;304.96000000000004;7570000.0;3829999.9999999995;3879999.9999999995;1610000.0000000002;3850000.0;2990000.0;7409999.999999999;0.0;0.0;0.20800000000000002;0.075;0.019666666666666666;0.019666666666666666;0.0;25672.8203125;25684.3203125;2771.45532226562;55845.54296875;483310.0538434375;486543.92418275366;266975.9151486859;266168.233348776;254143.85078777734;428538.6833535345;447202.2294842116;438544.20172432164;470089.79078220954;523935.0521335956;473960.4106491496;438544.20172432164;442587.06714554323;453073.5408472635;448459.29462325544;313244.89703213016;475793.24047640234;453292.4763334423;447044.9462596766;255893.36323571714;260077.89159075968;466316.1268069048;207959.32958689792;266975.9151486859;276.38271285454556;1861392.1430957008;1018177.9417078487;199014.15884784656;341361.85130648076;0;20;16;15;59;54;5;11;97;104;1240648415074.7114;476654398769.60516;1042310472704.5282;47961.65340458414;19376.759791500514;-0.0;3541.357611849483;3474091.9453338194;809792.9171438972;82198.01533622827;867860.4601958856;1.309469968092064;0.18115684651873804
5710;2019-05-20 16:10:41.754;745;749;274;275;242;50;140;48;-33;47;678;251;-35;-6;187;159;311;625;317;193;140;-50;711;368;373;152;371;292;697;-2.0;-2.0;888.0;307.0;128.0;99;7;1;1;0;1;1;1;0;0;1;1;1;0;0;55773.859375;24218.693359375;23950.740234375;3670.509765625;618.0;211147;606.0;0.0;Calculated values ==>;1558361441.754;347.66;348.06000000000006;300.56;300.66;297.36;278.16;275.2199585193972;287.16;277.96000000000004;269.86;277.86;340.96000000000004;298.26000000000005;269.66;272.56;291.86;289.06;304.26000000000005;335.66;292.46000000000004;287.16;333.76000000000005;334.96000000000004;268.16;245.02929689885198;266.62003547228215;275.2199585193972;304.86;7109999.999999999;3679999.9999999995;3729999.9999999995;1520000.0;3710000.0;2920000.0;6970000.0;0.0;0.0;0.14800000000000002;0.051166666666666666;0.021333333333333333;0.021333333333333333;0.0;24218.693359375;23950.740234375;3670.509765625;55773.859375;492414.73969971214;494373.0787115079;282535.72039611003;283261.06549854676;265664.6001600302;429606.4342157736;448796.761230132;439035.50973093935;471798.74156958476;521987.62760488497;475562.4073389497;438733.46945811325;443012.3184851908;456026.0207940165;452520.2830702836;393842.27136098273;475921.6607998989;456544.2055774953;448796.761230132;254219.67992080047;259240.94887492666;461989.43104716664;202580.66960651797;282535.72039611003;274.24661510421345;1862321.5296478993;1018593.3578532664;199067.79715441965;341775.1321234463;0;20;16;15;59;54;5;11;97;105;1240876524824.8928;476748220519.6798;1042487624954.6691;34995.31633841437;13273.081627046524;-0.0;3546.9022044591356;3474782.6773254927;810064.7724209247;82198.01533622827;867919.4798037086;0.9995246293136523;0.1344299538041643
5711;2019-05-20 16:11:41.774;746;743;264;262;237;39;163;16;-45;42;663;256;-46;0;189;163;294;599;317;197;162;-220;678;357;363;150;361;282;672;-1.0;-1.0;1216.0;335.0;135.0;99;46;100;1;0;0;1;1;0;0;1;1;1;1;0;39014.40625;7633.3974609375;22683.236328125;3837.36401367188;617.0;211148;603.0;0.0;Calculated values ==>;1558361501.774;347.76;347.46000000000004;299.56;299.36;296.86;277.06;274.0616903277293;289.46000000000004;274.76000000000005;268.66;277.36;339.46000000000004;298.76000000000005;268.56;273.16;292.06;289.46000000000004;302.56;333.06;292.86;289.36;333.46000000000004;334.86;251.16000000000003;244.62907804385475;265.3697278774862;274.0616903277293;304.86;6780000.0;3570000.0000000005;3629999.9999999995;1500000.0;3610000.0;2820000.0;6720000.0;0.0;0.0;0.20266666666666666;0.05583333333333333;0.022500000000000003;0.022500000000000003;0.0;7633.3974609375;22683.236328125;3837.36401367188;39014.40625;495811.5914219279;495979.12085678143;279796.273697255;278417.3759908191;265240.9019316158;430346.717906069;453962.3084892643;439446.05006468063;471565.0904229;521238.11758188246;477399.6544741852;439298.395650054;445855.2068093098;457940.1342629907;454981.4033238106;401966.8435672505;474861.2234555127;458720.27757983824;453819.4738760611;252964.46457616048;258822.4845140824;444312.4222867712;196348.18774130437;279796.273697255;271.73052439918786;1863111.6951619277;1018858.8804213813;199130.38362443217;342163.87813350075;0;20;16;15;59;54;5;11;97;105;1241097398424.8225;476838850719.651;1042659882354.6144;49267.83343087092;13844.669762121897;-0.0;3915.5220040231375;3475485.1043043183;810290.8290095165;82198.01533622827;867981.687401049;1.962523555343488;0.25633931094548623
5712;2019-05-20 16:12:41.775;734;731;255;253;212;31;180;3;-40;34;669;258;-41;-11;191;154;281;594;309;199;179;-223;673;348;353;142;351;289;667;-2.0;-1.0;1158.0;436.0;159.0;78;45;89;1;0;0;1;1;0;0;1;1;1;0;0;41707.75390625;12545.4521484375;22039.861328125;3935.20336914062;616.0;211149;600.0;0.0;Calculated values ==>;1558361561.775;346.56000000000006;346.26;298.66;298.46000000000004;294.36;276.26000000000005;273.0942459734351;291.16;273.46000000000004;269.16;276.56;340.06000000000006;298.96000000000004;269.06;272.06;292.26000000000005;288.56;301.26000000000005;332.56;293.06;291.06;333.16;334.76000000000005;250.86;242.98782864720522;266.24828229547654;273.0942459734351;304.06;6730000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;2890000.0;6670000.0;0.0;0.0;0.193;0.07266666666666667;0.026500000000000003;0.026500000000000003;0.0;12545.4521484375;22039.861328125;3935.20336914062;41707.75390625;494628.2759491486;494802.130483665;274739.88940091705;273588.2747059908;255504.63174024515;430925.7729439634;457994.41410563304;438646.031827757;471832.65708311246;521291.680442969;476750.16971081274;438495.1878960245;442908.83392298495;459802.3731094622;455238.5384220354;396806.09784021764;474691.05059902644;460563.8850680069;457857.80638448976;251709.28920128586;258404.02479325983;445522.1948306294;192667.35696998463;274739.88940091705;270.2013003209028;1863784.391043168;1019027.0403045425;199195.1560989913;342536.57682654157;0;20;16;15;59;54;5;11;97;105;1241312202005.4165;476926452179.89325;1042831185210.0881;47473.88424755007;18374.11821787352;-0.0;4852.624800064677;3476291.298723551;810559.323384924;82198.01533622827;868054.7565090833;1.8354018340066682;0.24202022387784122
5713;2019-05-20 16:13:41.785;721;721;254;252;205;28;188;7;-39;29;685;258;-41;24;192;144;278;615;307;201;187;-199;667;345;350;139;349;290;663;-2.0;0.0;1080.0;463.0;155.0;33;36;60;1;0;0;1;1;0;0;1;1;1;1;0;37770.43359375;10350.876953125;20199.998046875;3917.119140625;622.0;211150;597.0;0.0;Calculated values ==>;1558361621.785;345.26;345.26;298.56;298.36;293.66;275.96000000000004;272.7676641592781;291.96000000000004;273.86;269.26000000000005;276.06;341.66;298.96000000000004;269.06;275.56;292.36;287.56;300.96000000000004;334.66;293.26000000000005;291.86;332.86;335.36;253.26000000000002;242.35481222062532;266.37251300914875;272.7676641592781;303.86;6670000.0;3450000.0;3500000.0;1390000.0;3490000.0;2900000.0;6630000.0;0.0;0.0;0.18000000000000002;0.07716666666666666;0.025833333333333333;0.025833333333333333;0.0;10350.876953125;20199.998046875;3917.119140625;37770.43359375;493406.16876954393;493805.7572805377;274655.12810724555;273491.3061305736;253143.6142444987;431113.4868728058;459556.16276525194;438574.09084898385;471737.69219339563;522880.1330757329;476624.1390850313;438271.34667919594;447621.8583446678;460249.17977667664;454355.6945414888;398539.1457822207;478407.17194310075;461293.85537773714;459421.59611363866;250454.15340279948;260914.8530628454;448640.4271177886;192137.66564534724;274655.12810724555;269.97352560938333;1864446.819658601;1019217.8748474823;199260.60302589912;342888.634321082;0;20;16;15;59;54;5;11;97;105;1241523137155.383;477010766229.8798;1043004914160.0605;44358.55653665459;19793.463093623388;-0.0;4773.133756831822;3477056.6966083543;810877.4395729988;82198.01533622827;868134.9845328205;1.999685653476208;0.2673926125552632
5714;2019-05-20 16:14:41.756;712;714;254;253;205;26;189;8;-29;26;702;257;-37;7;194;141;275;627;307;202;188;-170;666;341;346;140;345;293;662;-2.0;0.0;991.0;501.0;141.0;1;39;47;1;0;0;1;1;0;0;1;1;1;0;0;35935.78515625;9447.6982421875;19137.009765625;3960.76513671875;630.0;211151;595.0;0.0;Calculated values ==>;1558361681.756;344.36;344.56000000000006;298.56;298.46000000000004;293.66;275.76000000000005;272.3289490889957;292.06;273.96000000000004;270.26000000000005;275.76000000000005;343.36;298.86;269.46000000000004;273.86;292.56;287.26000000000005;300.66;335.86;293.36;291.96000000000004;332.66;336.16;256.16;242.56692532238324;266.74333088950624;272.3289490889957;303.86;6659999.999999999;3410000.0;3460000.0;1400000.0;3450000.0;2930000.0;6620000.0;0.0;0.0;0.16516666666666666;0.08349999999999999;0.0235;0.0235;0.0;9447.6982421875;19137.009765625;3960.76513671875;35935.78515625;492243.004099021;492927.61633869953;274783.8035525704;274190.77353575674;253187.14184394627;431359.6534126046;460316.3211732597;439417.3256371076;471309.8407669174;524413.2022542409;476129.3163940153;438206.06636572257;444668.6123976786;461134.73013587133;454618.60417715047;397165.80876026984;480336.06001388206;462037.2342125079;460183.0878186048;249617.41799618208;264262.8888514036;451509.615515638;191354.39571289506;274783.8035525704;269.6376410211661;1865060.7412754653;1019382.7832297281;199326.22033112842;343216.2842785539;0;20;16;15;59;54;5;11;97;105;1241731836235.2305;477094425774.8186;1043179729624.9326;40971.727259149106;21722.960853529035;-0.0;4356.883180251808;3477767.438614712;811223.2425533757;82198.01533622827;868211.0312335612;2.060242633289137;0.28372940608083846
