;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5715;2019-05-20 16:15:41.796;707;711;252;251;198;19;189;-3;-12;22;716;259;-19;46;195;132;276;639;277;204;188;-239;668;334;338;142;337;295;666;344.0;-1.0;802.0;371.0;147.0;1;46;40;1;0;0;1;1;0;0;1;1;1;0;0;35975.6953125;8950.8701171875;19317.71484375;4037.49194335938;637.0;211152;593.0;0.0;Calculated values ==>;1558361741.796;343.86;344.26;298.36;298.26000000000005;292.96000000000004;275.06;271.55198750734434;292.06;272.86;271.96000000000004;275.36;344.76;299.06;271.26000000000005;277.76000000000005;292.66;286.36;300.76000000000005;337.06;293.56;291.96000000000004;332.46000000000004;336.86;249.26000000000002;242.98782864720522;266.98899913490544;271.55198750734434;300.86;6680000.0;3340000.0;3379999.9999999995;1420000.0;3370000.0000000005;2950000.0;6659999.999999999;0.05733333333333333;0.0;0.13366666666666666;0.06183333333333333;0.0245;0.08183333333333334;0.0;8950.8701171875;19317.71484375;4037.49194335938;35975.6953125;491333.7212516344;492102.16755380057;273142.74450076453;272590.45178586966;250568.86359017773;431779.12508338504;461551.2978827546;441514.93198774563;470647.8646651888;525715.3677379118;476107.04991433106;440478.7846046306;449694.9197235878;462485.6546365705;454565.75327681366;396560.53807984473;481675.2700443621;463501.7090426016;461420.3758375388;248780.69988749037;267192.67376467976;443787.0409560511;189557.29612109525;214581.86009627115;268.87138963741444;1865660.4031205487;1019536.2068468941;199392.9169081816;343536.9539541206;0;20;16;15;59;54;5;11;97;105;1241937173035.1;477179082174.76483;1043356247224.8204;33678.33732750893;15719.872555628102;-0.0;20199.618538160405;3478389.937208453;811535.4741806614;82198.01533622827;868415.8051727607;2.1543262163175423;0.20564018325768083
5716;2019-05-20 16:16:41.797;709;711;244;244;187;20;193;0;1;16;726;258;-4;32;195;123;276;642;273;204;192;-244;625;351;355;141;356;303;628;0.0;-2.0;1442.0;708.0;7.0;1;48;45;1;0;0;0;0;0;0;1;1;1;0;0;16245.0625;8529.541015625;0.0;4164.7333984375;641.0;211153;591.0;0.0;Calculated values ==>;1558361801.797;344.06000000000006;344.26;297.56;297.56;291.86;275.16;273.4187578820637;292.46000000000004;273.16;273.26000000000005;274.76000000000005;345.76;298.96000000000004;272.76000000000005;276.36;292.66;285.46000000000004;300.76000000000005;337.36;293.56;292.36;332.26000000000005;337.26;248.76000000000002;242.77792619122317;267.9596281332873;273.4187578820637;300.46000000000004;6250000.0;3510000.0;3550000.0;1410000.0;3560000.0;3030000.0;6280000.0;0.0;0.0;0.24033333333333334;0.11800000000000001;0.0011666666666666668;0.0011666666666666668;0.0;8529.541015625;0.0;4164.7333984375;16245.0625;495923.8996328137;495899.411380361;400872.70966892026;400872.70966892026;248261.55315906135;430735.4089219946;459443.0104646142;441753.0823843035;470189.461290968;526132.0875705427;474968.3692281236;441006.86972331285;446248.92018464074;459556.22810200317;450315.1548429875;416418.1328534981;486326.4195659259;460924.1135309303;459307.5724470408;247943.99896000302;268866.9448851554;443438.2729526053;191847.56291338126;400872.70966892026;269.8746538551672;1866095.5833546768;1019681.8793673265;199461.2699251453;343697.9375939733;0;20;16;15;59;54;5;11;97;105;1242145076499.8489;477263983589.6623;1043535650214.6038;60060.62651284498;29687.703784628437;-0.0;68.17400657447399;3479171.108258813;811913.8769563142;82198.01533622827;868584.706258734;7.075355500787874;0.93223540441826
5717;2019-05-20 16:17:41.777;704;696;234;238;183;40;197;-14;9;14;737;258;11;60;190;125;265;567;286;204;196;-242;628;359;363;144;364;312;630;-1.0;0.0;1138.0;463.0;29.0;1;61;72;1;0;0;0;0;0;0;1;1;1;0;0;17168.435546875;10485.8515625;0.0;4357.5673828125;643.0;211154;588.0;0.0;Calculated values ==>;1558361861.777;343.56000000000006;342.76;296.56;296.96000000000004;291.46000000000004;277.16;274.27422755570615;292.86;271.76000000000005;274.06;274.56;346.86;298.96000000000004;274.26000000000005;279.16;292.16;285.66;299.66;329.86;293.56;292.76000000000005;331.96000000000004;337.46000000000004;248.96000000000004;243.40439225979637;269.02936301313275;274.27422755570615;301.76000000000005;6280000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3120000.0;6300000.0;0.0;0.0;0.18966666666666668;0.07716666666666666;0.004833333333333333;0.004833333333333333;0.0;10485.8515625;0.0;4357.5673828125;17168.435546875;494947.93909782637;493654.3030399904;267285.177606785;269405.1570934718;246821.47653769597;430214.79039162316;458720.27757983824;441049.9834432025;469584.9093677517;526582.514713085;473802.53796023165;441353.2758899251;448487.6760365415;457593.62407101324;449143.14751316624;411131.39555860264;475073.061038784;459678.0956434374;458582.87967331253;246688.97952812296;269704.110367413;443065.27974933607;195088.75666643365;267285.177606785;271.22871406716575;1866373.9363565503;1019840.2881516597;199532.26542528722;343697.9375939733;0;20;16;15;59;54;5;11;97;105;1242360404699.9172;477349455089.68945;1043720088714.6624;46650.64601199383;19135.521697897304;-0.0;924.6055599882164;3480060.0724432683;812320.6015487271;82198.01533622827;868592.9766640703;4.494299697102221;0.5895109955263576
5718;2019-05-20 16:18:41.758;688;694;235;237;184;61;200;-43;4;10;748;259;13;46;189;127;265;576;297;204;199;-236;664;359;364;147;364;315;666;-1.0;-1.0;986.0;424.0;68.0;1;86;92;1;0;0;0;0;0;0;1;1;1;0;0;19330.0390625;12407.3291015625;0.0;4543.81640625;645.0;211155;587.0;0.0;Calculated values ==>;1558361921.758;341.96000000000004;342.56000000000006;296.66;296.86;291.56;279.26000000000005;274.27422755570615;293.16;268.86;273.56;274.16;347.96000000000004;299.06;274.46000000000004;277.76000000000005;292.06;285.86;299.66;330.76000000000005;293.56;293.06;331.86;337.66;249.56000000000003;244.02132995426717;269.38090353596624;274.27422755570615;302.86;6640000.000000001;3590000.0;3640000.0;1470000.0;3640000.0;3150000.0;6659999.999999999;0.0;0.0;0.16433333333333333;0.07066666666666667;0.011333333333333334;0.011333333333333334;0.0;12407.3291015625;0.0;4543.81640625;19330.0390625;489044.4812759027;489692.57412367885;264790.22077334597;265682.85909236636;245908.20977004085;430214.79039162316;458973.0432833828;439633.71485172777;468776.3442791801;527506.8396518297;473529.78262008895;441019.27120627684;445919.58285755874;457454.86558595806;449439.8365242237;390589.90293851914;471976.50345257967;459520.7761648076;458835.75621896185;246270.64818160105;270541.29595472733;443132.6997053133;195046.80080532722;264790.22077334597;271.2116802658392;1866677.9939959387;1020031.0042444636;199606.4201337006;343697.9375939733;0;20;16;15;59;54;5;11;97;105;1242578435634.7231;477436727444.61176;1043908129149.4949;40193.78287495849;17531.403522265686;-0.0;2199.1827350503136;3480783.5468438836;812626.0624986816;82198.01533622827;868618.9999898422;3.5351221016099674;0.47245572003518277
5719;2019-05-20 16:19:41.758;682;692;240;241;189;79;203;-50;-9;8;755;262;-6;56;189;129;274;612;298;205;202;-236;696;365;370;146;370;319;698;-1.0;-1.0;912.0;395.0;72.0;0;99;98;1;0;0;0;0;0;0;1;1;1;1;0;20861.775390625;13566.91015625;0.0;4709.4580078125;646.0;211156;586.0;0.0;Calculated values ==>;1558361981.758;341.36;342.36;297.16;297.26000000000005;292.06;281.06;274.9066339382667;293.46000000000004;268.16;272.26000000000005;273.96000000000004;348.66;299.36;272.56;278.76000000000005;292.06;286.06;300.56;334.36;293.66;293.36;331.76000000000005;337.76;249.56000000000003;243.81672145450628;269.84581860846123;274.9066339382667;302.96000000000004;6959999.999999999;3650000.0;3700000.0;1460000.0;3700000.0;3190000.0;6980000.0;0.0;0.0;0.152;0.06583333333333334;0.012;0.012;0.0;13566.91015625;0.0;4709.4580078125;20861.775390625;484758.44351272716;486027.09836956195;264755.7436150352;265174.7546812941;246487.0098353496;429811.8947417682;458430.6779884332;436666.95863518585;468714.0295771377;527935.0279969976;473365.0822150877;437152.6697122858;446589.2515456228;456473.7484945126;448626.03839070926;282714.7399826355;473735.43778571207;458707.79275968665;458291.8972404618;245852.32104278926;270959.89632461156;443330.28215360123;196650.80124101503;264755.7436150352;271.88330727955724;1867012.9257830482;1020247.4562382788;199683.5307538178;343697.9375939733;0;20;16;15;59;54;5;11;97;105;1242798635634.7231;477524627444.61176;1044098329149.4949;36482.45592391396;16239.732493411928;-0.0;2322.433843505119;3481422.515500541;812907.4886321456;82198.01533622827;868656.6801279968;3.0117921551321825;0.40277001649711197
5720;2019-05-20 16:20:41.799;690;696;239;241;186;80;208;-47;-3;8;762;264;-5;47;189;131;285;636;312;206;207;-237;701;371;376;146;376;327;704;-2.0;-1.0;1169.0;402.0;101.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;21120.947265625;13639.9931640625;0.0;4825.03662109375;646.0;211157;584.0;0.0;Calculated values ==>;1558362041.799;342.16;342.76;297.06;297.26000000000005;291.76000000000005;281.16;275.5313989812953;293.96000000000004;268.46000000000004;272.86;273.96000000000004;349.36;299.56;272.66;277.86;292.06;286.26000000000005;301.66;336.76000000000005;293.76000000000005;293.86;331.56;337.76;249.46000000000004;243.81672145450628;270.7629442988711;275.5313989812953;304.36;7009999.999999999;3710000.0;3760000.0;1460000.0;3760000.0;3270000.0000000005;7040000.000000001;0.0;0.0;0.19483333333333333;0.06699999999999999;0.016833333333333332;0.016833333333333332;0.0;13639.9931640625;0.0;4825.03662109375;21120.947265625;485408.357138467;485978.06004215346;263966.91809428524;264787.4052506509;245359.84928077532;429398.2889081932;458165.4414044304;435773.7515257546;468714.0295771377;528057.5537852339;472552.2718402649;435439.68434606935;443677.3785896653;455478.0284446569;447801.50143713696;291231.85639351397;476820.32222691877;457885.29833947134;458025.4475679827;245015.67932991832;270959.89632461156;443220.06489783945;199353.26558851928;263966.91809428524;272.98938652556143;1867363.0208742104;1020474.335361297;199763.03916954453;343697.9375939733;0;20;16;15;59;54;5;11;97;105;1243022588565.1997;477612287304.79834;1044292261579.9076;46062.59134343801;16339.07555372445;-0.0;3266.6519128072405;3482110.860944086;813179.1642179957;82198.01533622827;868703.2876694703;3.5563613800807103;0.47558378513362987
5721;2019-05-20 16:21:41.799;696;701;228;232;189;84;213;-38;2;12;770;264;0;40;187;135;291;646;303;209;212;-237;737;385;390;146;390;318;737;-1.0;-1.0;1138.0;564.0;182.0;0;99;0;1;1;0;1;0;0;0;1;1;1;1;0;35048.671875;24792.064453125;3796.00244140625;4680.21826171875;644.0;211158;583.0;0.0;Calculated values ==>;1558362101.799;342.76;343.26;295.96000000000004;296.36;292.06;281.56;276.9606089950914;294.46000000000004;269.36;273.36;274.36;350.16;299.56;273.16;277.16;291.86;286.66;302.26000000000005;337.76;294.06;294.36;331.46000000000004;337.56000000000006;249.46000000000004;243.81672145450628;269.7299932089509;276.9606089950914;303.46000000000004;7370000.0;3850000.0;3900000.0;1460000.0;3900000.0;3180000.0;7370000.0;0.0;0.0;0.18966666666666668;0.094;0.030333333333333334;0.030333333333333334;0.0;24792.064453125;3796.00244140625;4680.21826171875;35048.671875;482400.07485422917;483169.42380412814;258099.4502992618;259533.44958064062;245335.5056493093;428391.1821097931;456600.81882333796;438656.5898561696;469113.0740164594;529592.0519512545;473735.7546282337;438340.07238198275;444449.9163929364;452796.9729619235;445727.43092238175;287486.2946388997;474487.1352327174;456023.80276070576;456456.8290265303;244597.3647265701;270122.7006405761;443220.06489783945;200889.63236509415;258099.4502992618;273.6576656681052;1867831.1010337155;1020794.6025081069;199842.2496269013;343729.5709476517;0;21;16;16;59;54;5;11;97;105;1243252388565.1997;477699887304.79834;1044485761579.9076;45096.466270807316;22779.06065807806;-0.0;6016.8404880604785;3482870.519757538;813505.1486864274;82198.01533622827;868780.6501061443;2.22110538820676;0.29563496226030367
5722;2019-05-20 16:22:41.780;709;716;228;227;189;91;206;-15;-15;23;773;263;-17;26;186;146;297;668;301;210;205;-237;783;398;403;146;402;311;778;-2.0;0.0;1489.0;582.0;129.0;99;99;0;1;1;0;1;0;0;0;1;1;1;1;0;40605.96875;26263.87890625;8228.3759765625;4575.24951171875;643.0;211159;581.0;0.0;Calculated values ==>;1558362161.78;344.06000000000006;344.76;295.96000000000004;295.86;292.06;282.26000000000005;278.25360059004004;293.76000000000005;271.66;271.66;275.46000000000004;350.46000000000004;299.46000000000004;271.46000000000004;275.76000000000005;291.76000000000005;287.76000000000005;302.86;339.96000000000004;294.16;293.66;331.26000000000005;337.46000000000004;249.46000000000004;243.81672145450628;268.91163127593666;278.25360059004004;303.26000000000005;7830000.0;3979999.9999999995;4029999.9999999995;1460000.0;4020000.0000000005;3110000.0;7780000.0;0.0;0.0;0.24816666666666667;0.097;0.021500000000000002;0.021500000000000002;0.0;26263.87890625;8228.3759765625;4575.24951171875;40605.96875;479345.64658614586;481018.7782392467;256429.86873920428;256096.71386668494;244252.45457674807;427402.5427163942;453383.7102852596;437548.62350390764;470208.5969619798;530439.0090081198;474526.17230967554;437231.03110804653;443797.99741981184;450516.2789402967;444931.8389874329;284424.5389494401;473196.45000751247;453982.8546441304;453233.3998019058;243760.74795305103;269704.110367413;443220.06489783945;205183.054516928;256429.86873920428;275.39629316888505;1868461.3567275056;1021219.933971428;199919.35410079354;343829.74237004697;0;21;16;16;59;54;5;11;97;105;1243490213229.988;477787459564.72034;1044674401824.7396;57665.38870360211;23089.59000694841;-0.0;4231.275917848083;3483726.597371112;813887.2663993564;82198.01533622827;868866.0240324769;2.1753694264713554;0.28682375360724716
5723;2019-05-20 16:23:41.800;743;751;247;247;209;75;163;2;-18;38;768;265;-20;3;187;154;303;690;308;206;163;-237;774;387;392;146;389;305;761;-2.0;-1.0;1197.0;526.0;124.0;41;99;0;1;1;0;1;0;1;0;1;1;1;0;0;56172.3984375;26031.61328125;23753.841796875;4481.75;643.0;211160;579.0;0.0;Calculated values ==>;1558362221.8;347.46000000000004;348.26;297.86;297.86;294.06;280.66;277.16162083772156;289.46000000000004;273.36;271.36;276.96000000000004;349.96000000000004;299.66;271.16;273.46000000000004;291.86;288.56;303.46000000000004;342.16;293.76000000000005;289.46000000000004;331.06;337.46000000000004;249.46000000000004;243.81672145450628;268.19934244402924;277.16162083772156;303.96000000000004;7740000.000000001;3870000.0000000005;3920000.0000000005;1460000.0;3890000.0;3050000.0;7609999.999999999;0.0;0.0;0.1995;0.08766666666666666;0.020666666666666667;0.020666666666666667;0.0;26031.61328125;23753.841796875;4481.75;56172.3984375;485667.69111330406;488235.3456094971;263889.7322636052;263889.7322636052;250838.9632015207;428242.4622021849;448790.49709385354;438435.61618480866;471698.3107888524;530370.6903498329;475533.19836034457;438124.7295301388;441630.0847411902;452970.99837167637;448328.18605480104;289299.0720810952;478778.0112497543;455254.63713505433;448790.49709385354;242924.1476594651;269704.110367413;443220.06489783945;201285.66789891897;263889.7322636052;273.8228098348256;1869268.1119492762;1021655.8750047747;199994.85425503252;344096.34969090135;0;21;16;16;59;55;5;11;97;105;1243728792729.912;477875088764.6925;1044859263424.6809;47311.414683035;21209.58213690536;-0.0;3821.282473158465;3484601.695667954;814256.5492203605;82198.01533622827;868933.1510539318;1.3330754585380307;0.1816518461667643
5724;2019-05-20 16:24:41.771;753;753;257;256;225;55;156;3;-27;44;760;266;-30;16;190;156;306;667;308;207;155;-239;706;374;379;144;376;298;690;-2.0;-1.0;1211.0;348.0;140.0;98;99;0;1;1;0;1;0;1;0;1;1;1;1;0;54997.13671875;23878.046875;23613.59375;4410.802734375;643.0;211161;577.0;0.0;Calculated values ==>;1558362281.771;348.46000000000004;348.46000000000004;298.86;298.76000000000005;295.66;278.66;275.84098080016133;288.76000000000005;273.46000000000004;270.46000000000004;277.56;349.16;299.76000000000005;270.16;274.76000000000005;292.16;288.76000000000005;303.76000000000005;339.86;293.86;288.66;330.86;337.46000000000004;249.26000000000002;243.40439225979637;267.35522164206344;275.84098080016133;303.96000000000004;7059999.999999999;3740000.0;3790000.0;1440000.0;3760000.0;2980000.0;6900000.0;0.0;0.0;0.20183333333333334;0.058;0.02333333333333333;0.02333333333333333;0.0;23878.046875;23613.59375;4410.802734375;54997.13671875;494055.6285410389;495621.3230710652;273251.2376624108;272734.036954292;259242.21279903542;429187.4505931623;450112.2072796516;438614.2659217754;472555.8254779879;530068.049907941;476538.90972533857;438153.8488135099;444955.10376800725;455620.9725128571;451015.85499965504;393362.83798144065;483175.7015814762;457540.94686956296;449961.29616140854;242087.5637286956;269704.110367413;443394.62635951873;200141.3837433376;273251.2376624108;273.3147338942722;1870194.0769753843;1022071.5878140859;200068.92304387185;344490.88753466576;0;21;16;16;59;55;5;11;97;105;1243959980934.743;477962046714.6289;1045040075989.5486;48131.77671968137;14108.688071738507;-0.0;4123.234698309948;3485396.6711717634;814550.7258844067;82198.01533622827;868999.3233648959;1.278623802548647;0.16303666805209804
5725;2019-05-20 16:25:41.771;741;735;260;259;239;45;168;2;-38;42;751;267;-40;-8;192;161;289;615;297;207;167;-243;673;364;369;142;367;286;659;-1.0;0.0;1148.0;262.0;116.0;96;99;0;1;1;0;1;0;1;0;1;1;1;1;0;54183.7109375;22927.49609375;22277.724609375;4230.37841796875;644.0;211162;576.0;0.0;Calculated values ==>;1558362341.771;347.26;346.66;299.16;299.06;297.06;277.66;274.8017692304317;289.96000000000004;273.36;269.36;277.36;348.26;299.86;269.16;272.36;292.36;289.26000000000005;302.06;334.66;293.86;289.86;330.76000000000005;337.56000000000006;248.86;242.98782864720522;265.87368984753493;274.8017692304317;302.86;6730000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2860000.0;6590000.000000001;0.0;0.0;0.19133333333333333;0.043666666666666666;0.01933333333333333;0.01933333333333333;0.0;22927.49609375;22277.724609375;4230.37841796875;54183.7109375;495603.7761722025;496140.69531577994;279215.4833492723;278487.64625608537;267162.854725115;429879.7862731237;453649.88209841517;439606.5026554085;472620.9849758201;530047.1230268218;478154.6562794801;439309.5094169931;443946.3771601607;457384.9394250161;453504.26709067414;401774.7714443304;478876.3299850967;459142.8446520546;453505.6388054544;241669.27786274583;270122.7006405761;443350.6171252868;198623.33873995362;279215.4833492723;272.67002093954204;1871103.9173725196;1022461.6340054921;200140.93288680806;344873.31518766057;0;21;16;16;59;55;5;11;97;105;1244184380934.743;478047846714.6289;1045215275989.5486;46108.11202915704;10686.424489492882;-0.0;3369.6096721528543;3486182.003578004;814757.351822417;82198.01533622827;869061.7637346498;1.2170206745836978;0.1467998540007603
5726;2019-05-20 16:26:41.781;723;717;248;245;232;38;173;3;-40;38;740;264;-42;15;193;160;275;598;293;206;172;-247;642;357;362;139;361;292;634;-1.0;-1.0;1167.0;310.0;153.0;70;93;100;1;0;0;1;0;1;0;1;1;1;1;0;41304.45703125;12742.9677734375;20211.771484375;4326.43408203125;643.0;211163;576.0;0.0;Calculated values ==>;1558362401.781;345.46000000000004;344.86;297.96000000000004;297.66;296.36;276.96000000000004;274.0616903277293;290.46000000000004;273.46000000000004;269.16;276.96000000000004;347.16;299.56;268.96000000000004;274.66;292.46000000000004;289.16;300.66;332.96000000000004;293.76000000000005;290.36;330.76000000000005;337.46000000000004;248.46000000000004;242.35481222062532;266.62003547228215;274.0616903277293;302.46000000000004;6420000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2920000.0;6340000.0;0.0;0.0;0.1945;0.051666666666666666;0.025500000000000002;0.025500000000000002;0.0;12742.9677734375;20211.771484375;4326.43408203125;41304.45703125;496157.21637207124;496124.2360654976;399662.4205765451;397661.86473775544;265923.44570346107;430346.717906069;455548.371065044;437973.4152981737;472621.17715536855;528447.4013309206;477063.0047614485;437667.3585809092;445991.80826501397;458490.3299223953;454559.116067804;409495.0321870515;479257.0375993011;460106.86065135186;455407.6182641765;241669.27786274583;269704.110367413;443504.99234576453;196123.43533185142;399662.4205765451;271.63991030979906;1871899.7847279215;1022758.9374133156;200212.25154209186;345227.4533349079;0;21;16;16;59;55;5;11;97;105;1244403717484.708;478132160764.6155;1045388704889.521;47039.82110344969;12781.380445718843;-0.0;1421.5025410345997;3486958.365726115;814952.9494576862;82198.01533622827;869101.6963240758;1.6427246946316152;0.20585492595391416
5727;2019-05-20 16:27:41.812;702;700;244;242;226;32;181;4;-38;33;736;261;-39;0;195;151;267;595;303;206;180;-251;644;351;356;137;354;291;637;130.0;-1.0;1207.0;477.0;187.0;26;86;93;1;0;0;1;0;1;0;1;1;1;1;0;38931.7734375;12217.7353515625;18860.95703125;4258.5849609375;643.0;211164;575.0;0.0;Calculated values ==>;1558362461.812;343.36;343.16;297.56;297.36;295.76000000000005;276.36;273.4187578820637;291.26000000000005;273.56;269.36;276.46000000000004;346.76;299.26000000000005;269.26000000000005;273.16;292.66;288.26000000000005;299.86;332.66;293.76000000000005;291.16;330.66;337.46000000000004;248.06000000000003;241.92719264551067;266.49643012054327;273.4187578820637;303.46000000000004;6440000.000000001;3510000.0;3560000.0;1370000.0;3540000.0;2910000.0;6370000.0;0.021666666666666667;0.0;0.20116666666666666;0.07949999999999999;0.03116666666666667;0.052833333333333336;0.0;12217.7353515625;18860.95703125;4258.5849609375;38931.7734375;493070.2919380905;493499.545519068;272006.6373888637;270850.8974503094;262891.2519478639;430735.4089219946;457646.94884360844;438502.1823925872;472393.7743832905;528109.0243859815;476843.38503096503;438350.5634741053;444074.4016451625;459870.38503119553;454312.86059352034;404841.2924065023;478456.1371086879;461037.7653776629;457509.50399660534;241250.99604349316;269704.110367413;443464.5659813663;193049.71735060748;239626.82790945264;270.368470208952;1872568.765444906;1022967.0507428608;200283.8303308901;345553.22763642;0;21;16;16;59;55;5;11;97;105;1244619228775.201;478215003544.805;1045563695254.9213;49376.85421761158;19907.980466145324;-0.0;11511.468053271235;3487762.2531496487;815225.5015451013;82198.01533622827;869209.5267628984;2.2864325949921644;0.2770844427768644
5728;2019-05-20 16:28:41.762;689;691;242;240;212;30;184;1;-38;29;737;260;-39;31;196;141;266;611;299;204;183;-247;642;348;354;135;352;291;637;-2.0;-2.0;1066.0;486.0;197.0;1;73;73;1;0;0;1;0;1;0;1;1;1;1;0;36397.98046875;10709.9638671875;18075.703125;4193.50830078125;641.0;211165;574.0;0.0;Calculated values ==>;1558362521.762;342.06000000000006;342.26;297.36;297.16;294.36;276.16;273.0942459734351;291.56;273.26000000000005;269.36;276.06;346.86;299.16;269.26000000000005;276.26000000000005;292.76000000000005;287.26000000000005;299.76000000000005;334.26000000000005;293.56;291.46000000000004;330.56;337.26;248.46000000000004;241.49495122638035;266.49643012054327;273.0942459734351;303.06;6420000.0;3479999.9999999995;3540000.0;1350000.0;3520000.0000000005;2910000.0;6370000.0;0.0;0.0;0.17766666666666667;0.081;0.03283333333333333;0.03283333333333333;0.0;10709.9638671875;18075.703125;4193.50830078125;36397.98046875;491466.09240905964;492255.70942013763;270850.8974503094;269742.06743861485;257033.10932207044;430925.7729439634;458379.467483997;438502.1823925872;472265.74392498133;528212.8870955937;476728.28136094724;438350.5634741053;448392.13403875864;460317.26658201264;453421.4193259366;405324.6785749461;480833.09969691973;461078.3308605104;458243.10377271957;240832.718256323;268866.9448851554;444284.5369560431;191101.7888334268;270850.8974503094;269.5568344407399;1873195.9902713327;1023157.9556830354;200354.2057463683;345860.7766333823;0;21;16;16;59;55;5;11;97;105;1244832051275.37;478296535544.8699;1045738149755.06;43954.80325567749;20507.80259793192;-0.0;6152.710774252466;3488539.368826034;815562.0190724094;82198.01533622827;869356.6055853362;2.1412092934572944;0.2769087778813185
5729;2019-05-20 16:29:41.773;681;686;243;243;203;28;182;0;-37;27;741;259;-38;11;197;138;267;622;300;203;182;-233;649;345;350;133;349;292;645;-2.0;-1.0;799.0;447.0;181.0;1;58;57;1;0;0;1;0;1;0;1;1;1;1;0;35797.046875;9769.7529296875;18404.724609375;4125.888671875;638.0;211166;574.0;0.0;Calculated values ==>;1558362581.773;341.26;341.76;297.46000000000004;297.46000000000004;293.46000000000004;275.96000000000004;272.7676641592781;291.36;273.16;269.46000000000004;275.86;347.26;299.06;269.36;274.26000000000005;292.86;286.96000000000004;299.86;335.36;293.46000000000004;291.36;330.56;336.96000000000004;249.86;241.05796691057077;266.62003547228215;272.7676641592781;303.16;6490000.000000001;3450000.0;3500000.0;1330000.0;3490000.0;2920000.0;6450000.0;0.0;0.0;0.13316666666666668;0.0745;0.030166666666666668;0.030166666666666668;0.0;9769.7529296875;18404.724609375;4125.888671875;35797.046875;489617.7946850565;490737.423907432;270513.86370823183;270513.86370823183;253222.04262397627;431113.4868728058;458746.76778394415;438430.3070074864;472333.7623376517;528551.291879194;476486.8910428943;438278.2987301736;445431.1177345627;460916.0252522871;453517.3108807604;402244.1895115084;481538.978173493;461559.3255376969;458746.76778394415;240832.718256323;267611.2341011182;446154.5381571645;189676.59792616902;270513.86370823183;268.95618734153044;1873797.7257963333;1023328.6512778989;200423.54676456883;346164.8359314067;0;21;16;16;59;55;5;11;97;105;1245043289995.0815;478376950284.75995;1045913081819.8209;33125.70225932877;19107.606547209165;-0.0;5678.359272950655;3489181.824132998;815892.2080050427;82198.01533622827;869455.2159108407;1.7929105726324128;0.23753482100832793
5730;2019-05-20 16:30:41.783;678;684;244;243;198;22;182;-1;-35;24;745;256;-37;34;198;133;269;632;306;205;181;-218;650;338;343;132;342;294;646;414.0;-1.0;635.0;369.0;180.0;1;41;45;1;0;0;1;0;1;0;1;1;1;0;0;35390.5546875;8986.072265625;18605.21875;4038.55151367188;634.0;211167;574.0;0.0;Calculated values ==>;1558362641.783;340.96000000000004;341.56000000000006;297.56;297.46000000000004;292.96000000000004;275.36;271.99741764416325;291.36;273.06;269.66;275.56;347.66;298.76000000000005;269.46000000000004;276.56;292.96000000000004;286.46000000000004;300.06;336.36;293.66;291.26000000000005;330.56;336.56;251.36;240.83765695389522;266.86631818009863;271.99741764416325;303.76000000000005;6500000.0;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2940000.0;6459999.999999999;0.06899999999999999;0.0;0.10583333333333332;0.0615;0.030000000000000002;0.09899999999999999;0.0;8986.072265625;18605.21875;4038.55151367188;35390.5546875;489088.2747254262;490353.01510697935;270952.5212320934;270406.5118669726;251379.36379971454;431541.1909327263;459852.92717603117;438286.6576737402;472173.3745042847;528813.2263179751;475886.52911695145;437980.7824831898;448241.9963817918;462119.7651500793;454022.4525911885;402816.42881208804;482895.64807005686;462883.60355544597;459719.70858421666;240832.718256323;265937.0223246507;447915.77049099025;190888.37511085518;215150.23757183645;269.43540110624355;1874391.0546809286;1023484.9758709256;200491.5951056045;346473.30352871824;0;21;16;16;59;55;5;11;97;105;1245251224645.0486;478456463534.7473;1046088911119.793;26182.984904571993;15807.184815878307;-0.0;24212.377630225637;3489676.1455657952;816183.2130924547;82198.01533622827;869704.3468999065;2.0930406874253764;0.20924846644132078
5731;2019-05-20 16:31:41.794;680;687;246;245;187;14;184;-9;-35;20;750;256;-36;24;199;120;271;640;308;207;183;-203;652;330;334;130;333;294;650;210.0;-1.0;579.0;200.0;154.0;1;11;34;1;0;0;1;0;0;0;1;1;1;0;0;21479.255859375;8256.4013671875;3935.626953125;3869.07690429688;630.0;211168;574.0;0.0;Calculated values ==>;1558362701.794;341.16;341.86;297.76000000000005;297.66;291.86;274.56;271.1026128081217;291.56;272.26000000000005;269.66;275.16;348.16;298.76000000000005;269.56;275.56;293.06;285.16;300.26000000000005;337.16;293.86;291.46000000000004;330.56;336.16;252.86;240.39332010688793;266.86631818009863;271.1026128081217;303.96000000000004;6520000.0;3300000.0;3340000.0;1300000.0;3329999.9999999995;2940000.0;6500000.0;0.035;0.0;0.0965;0.03333333333333333;0.025666666666666667;0.060666666666666674;0.0;8256.4013671875;3935.626953125;3869.07690429688;21479.255859375;489162.1869649877;490360.6007763037;271614.0622417676;271062.5862576267;247441.15193150268;432012.3539207929;461510.6572426977;438286.6576737402;472048.3120729887;529332.9992369891;475886.52911695145;438133.8669386556;446860.4645769222;463601.87355233065;453600.86022191186;402853.2402811574;483618.8425032144;464479.1686661927;461380.2885765868;240832.718256323;264262.8888514036;449833.786835847;190554.21025287453;224848.7630174062;269.270837454676;1874865.0566526041;1023628.6894936707;200557.50409009648;346661.178346724;0;21;16;16;59;55;5;11;97;105;1245454361879.771;478535077944.6399;1046265343459.5519;23906.181176113536;8642.652552765749;-0.0;14349.57921725696;3490093.6318076784;816386.9990908331;82198.01533622827;870025.7554539636;2.919999109044929;0.2954056543130417
5732;2019-05-20 16:32:41.804;682;686;236;235;185;28;189;-5;-29;18;754;256;-30;22;196;120;267;611;303;204;188;-188;627;340;345;133;345;301;628;-2.0;-1.0;497.0;366.0;45.0;67;5;39;1;0;0;1;0;0;0;1;1;1;0;0;21135.125;8198.5859375;5338.08837890625;3909.42602539062;626.0;211169;575.0;0.0;Calculated values ==>;1558362761.804;341.36;341.76;296.76000000000005;296.66;291.66;275.96000000000004;272.21867820750657;292.06;272.66;270.26000000000005;274.96000000000004;348.56000000000006;298.76000000000005;270.16;275.36;292.76000000000005;285.16;299.86;334.26000000000005;293.56;291.96000000000004;330.66;335.76000000000005;254.36;241.05796691057077;267.7187500070086;272.21867820750657;303.46000000000004;6270000.0;3400000.0;3450000.0;1330000.0;3450000.0;3010000.0;6280000.0;0.0;0.0;0.08283333333333333;0.061000000000000006;0.007500000000000001;0.007500000000000001;0.0;8198.5859375;5338.08837890625;3909.42602539062;21135.125;492032.67830008245;492482.0960877016;268532.31071516924;268000.64075640624;247574.9270292521;431420.45991060114;460471.8815980348;437629.4412208045;471456.77876420494;529213.9030116784;474991.1631047994;437473.55829604797;445217.6754897761;461399.0233656221;451856.0300390571;412337.2203441835;481864.6994264321;462451.4924933424;460338.9438065274;241250.99604349316;262588.8327430989;450856.02759431396;188999.20469092636;268532.31071516924;268.6583400501772;1875220.2356796826;1023765.8372420036;200622.33575130987;346738.47218797216;0;21;16;16;59;55;5;11;97;105;1245658095829.7385;478613991094.6274;1046443873209.5236;20594.871259224907;15973.266197106645;-0.0;1438.5497481851864;3490464.5357182645;816592.1659358254;82198.01533622827;870157.3451232783;2.1785204979855237;0.32287853357596064
5733;2019-05-20 16:33:41.785;673;682;234;234;188;38;193;-8;-25;16;758;254;-27;32;195;118;265;594;303;204;192;-173;630;343;347;135;348;303;632;-2.0;0.0;746.0;364.0;58.0;12;4;43;1;0;0;1;0;0;0;1;1;1;1;0;19399.802734375;8511.1796875;3552.65307617188;3933.17041015625;621.0;211170;576.0;0.0;Calculated values ==>;1558362821.785;340.46000000000004;341.36;296.56;296.56;291.96000000000004;276.96000000000004;272.5487779782249;292.46000000000004;272.36;270.66;274.76000000000005;348.96000000000004;298.56;270.46000000000004;276.36;292.66;284.96000000000004;299.66;332.56;293.56;292.36;330.76000000000005;335.26000000000005;255.86;241.49495122638035;267.9596281332873;272.5487779782249;303.46000000000004;6300000.0;3429999.9999999995;3470000.0000000005;1350000.0;3479999.9999999995;3030000.0;6320000.0;0.0;0.0;0.12433333333333334;0.06066666666666667;0.009666666666666665;0.009666666666666665;0.0;8511.1796875;3552.65307617188;3933.17041015625;19399.802734375;490475.31017943664;491519.58185940067;267096.22374656174;267096.22374656174;248451.03383019942;431237.1583312671;460693.28237616323;437798.07955487026;470995.0139456755;529478.5084212946;474498.5421998419;437485.64907481754;446248.92018464074;460804.48654333176;451037.29797204246;410301.0457743333;478897.29421504773;462148.60996916407;460560.252468381;241669.27786274583;260496.36997498586;452059.9735664277;192327.04608487157;267096.22374656174;270.0443587262368;1875557.9197780068;1023905.0411940932;200687.67002606703;346812.53823864745;0;21;16;16;59;55;5;11;97;105;1245865630090.3787;478694365634.8753;1046625015830.0823;30520.23182810317;15757.130933881073;-0.0;1870.1522776442528;3490890.3600248946;816856.5021797399;82198.01533622827;870184.9089089483;3.00978342733595;0.41854945209191136
5734;2019-05-20 16:34:41.805;663;675;234;235;181;48;198;-6;-23;15;761;253;-24;10;195;117;265;597;300;204;197;-160;650;345;350;136;350;305;653;-2.0;76.0;811.0;492.0;72.0;1;3;49;1;0;0;1;0;0;0;1;1;1;0;0;19917.287109375;9194.126953125;3421.05395507812;3945.74633789062;618.0;211171;577.0;0.0;Calculated values ==>;1558362881.805;339.46000000000004;340.66;296.56;296.66;291.26000000000005;277.96000000000004;272.7676641592781;292.96000000000004;272.56;270.86;274.66;349.26;298.46000000000004;270.76000000000005;274.16;292.66;284.86;299.66;332.86;293.56;292.86;330.86;334.96000000000004;257.16;241.71165711629368;268.19934244402924;272.7676641592781;303.16;6500000.0;3450000.0;3500000.0;1360000.0;3500000.0;3050000.0;6530000.0;0.0;0.012666666666666666;0.13516666666666666;0.082;0.012;0.012;0.0;9194.126953125;3421.05395507812;3945.74633789062;19917.287109375;486948.76715772675;488345.5129252676;265311.64115060173;265773.287932326;245362.54325804766;431113.4868728058;460894.73399835604;437656.05685647397;470763.29942817445;529639.2875359172;474121.4478574191;437499.1961693786;442668.9074931304;460494.49674625666;450533.69685232954;400519.76700480346;476852.19583055284;461691.87941572437;460761.44649501506;242087.5637286956;259240.94887492666;453230.5849330493;192448.16131337127;265311.64115060173;270.1009774746194;1875885.6714074058;1024052.6345974589;200753.34955149307;346870.67183529784;0;21;16;16;59;55;5;11;97;105;1246074799790.3123;478775692734.8495;1046807476630.0243;33143.93388090938;21384.1587368136;0.0;2345.39766413296;3491421.0715838727;817166.1160971464;82198.01533622827;870220.0502016463;3.434197218351455;0.48917749141179695
5735;2019-05-20 16:35:41.785;660;672;234;237;171;57;203;-5;-23;14;762;253;-24;33;194;118;270;613;298;205;202;-150;673;352;357;137;357;305;676;-2.0;0.0;837.0;506.0;71.0;1;1;49;1;0;0;1;0;0;0;1;1;1;0;0;20418.84375;9524.306640625;3537.6455078125;3918.40844726562;613.0;211172;578.0;0.0;Calculated values ==>;1558362941.785;339.16;340.36;296.56;296.86;290.26000000000005;278.86;273.5264737036516;293.46000000000004;272.66;270.86;274.56;349.36;298.46000000000004;270.76000000000005;276.46000000000004;292.56;284.96000000000004;300.16;334.46000000000004;293.66;293.36;330.96000000000004;334.46000000000004;258.16;241.92719264551067;268.19934244402924;273.5264737036516;302.96000000000004;6730000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3050000.0;6759999.999999999;0.0;0.0;0.13949999999999999;0.08433333333333333;0.011833333333333333;0.011833333333333333;0.0;9524.306640625;3537.6455078125;3918.40844726562;20418.84375;484010.9156031628;485449.7199741862;263669.03015942033;264956.60104662424;241525.84612149393;430671.36484660726;460480.0777649803;437656.05685647397;470531.02399546513;529743.8013911427;474121.4478574191;437499.1961693786;446002.4824056516;459262.8302995626;449401.61847502086;387171.6176215334;476558.7688564086;460749.12975072267;460345.3573976857;242505.85365607988;257148.6733736563;454092.02071006625;194726.7751997561;263669.03015942033;271.0558849090484;1876221.6937865329;1024208.5695484742;200818.86232984913;346928.6416677863;0;21;16;16;59;55;5;11;97;105;1246286829090.3796;478857565434.87555;1046990415630.0825;33888.634791112134;21873.13570470282;-0.0;2327.33653898614;3491979.490121404;817526.4733917891;82198.01533622827;870258.9766735341;3.4209583893937174;0.48528308320996916
5736;2019-05-20 16:36:41.766;667;675;229;233;177;64;208;-1;-21;15;762;252;-23;10;192;121;279;628;295;206;207;-145;699;361;365;137;366;306;701;-1.0;-1.0;1111.0;399.0;81.0;32;1;54;1;0;0;1;0;0;0;1;1;1;0;0;22042.708984375;10273.3388671875;4768.36181640625;3946.80078125;610.0;211173;578.0;0.0;Calculated values ==>;1558363001.766;339.86;340.66;296.06;296.46000000000004;290.86;279.56;274.4858918419099;293.96000000000004;273.06;271.06;274.66;349.36;298.36;270.86;274.16;292.36;285.26000000000005;301.06;335.96000000000004;293.76000000000005;293.86;330.96000000000004;334.16;258.66;241.92719264551067;268.3187672390254;274.4858918419099;302.66;6990000.000000001;3610000.0;3650000.0;1370000.0;3660000.0;3060000.0;7009999.999999999;0.0;0.0;0.18516666666666665;0.0665;0.013500000000000002;0.013500000000000002;0.0;10273.3388671875;4768.36181640625;3946.80078125;22042.708984375;482176.04187688144;483162.8370843066;260195.2317352716;261744.52874010635;242672.5825810504;430081.6785162784;459909.8450383343;437742.05038880615;470629.2288316383;529667.5808205553;473873.17896238586;437427.84448784514;442461.82273329195;457547.2421668356;448172.1041664017;285985.18713421025;475916.38287720835;459636.7508791465;459773.3670170544;242505.85365607988;255893.36323571714;454605.6961720488;199046.52923600673;260195.2317352716;272.8260289688875;1876575.4280076846;1024373.4976837724;200884.38498461517;346997.8364767961;0;21;16;16;59;55;5;11;97;105;1246503360500.1868;478939739404.80237;1047173657584.9193;44198.45400012669;16994.684601246798;-0.0;2694.3048263040682;3492630.009797601;817850.2693261913;82198.01533622827;870300.8104333207;3.3645331910978826;0.43669496526938
5737;2019-05-20 16:37:41.787;678;684;221;223;184;75;213;3;-22;16;762;252;-24;35;187;130;289;640;299;209;212;-141;708;372;377;137;377;305;709;-3.0;-1.0;1121.0;259.0;119.0;99;1;54;1;0;0;1;0;0;0;1;1;1;1;0;23778.22265625;10461.28125;7296.1865234375;3931.26000976562;607.0;211174;578.0;0.0;Calculated values ==>;1558363061.787;340.96000000000004;341.56000000000006;295.26000000000005;295.46000000000004;291.56;280.66;275.63479819532273;294.46000000000004;273.46000000000004;270.96000000000004;274.76000000000005;349.36;298.36;270.76000000000005;276.66;291.86;286.16;302.06;337.16;294.06;294.36;330.96000000000004;333.86;259.06;241.92719264551067;268.19934244402924;275.63479819532273;303.06;7080000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3050000.0;7090000.000000001;0.0;0.0;0.18683333333333335;0.043166666666666666;0.01983333333333333;0.01983333333333333;0.0;10461.28125;7296.1865234375;3931.26000976562;23778.22265625;482843.7450866832;483641.1604900162;256845.32914003148;257567.57678260282;244593.35170951913;429328.3091220336;458703.9662816614;437812.597326149;470727.4148199725;529743.8013911427;474003.4164122094;437499.1961693786;446287.039416296;455023.4628231149;447458.36503678584;293341.25594724674;476859.4572003472;458144.8258808794;458564.4106705381;242505.85365607988;254638.09398592086;455015.92941394635;203186.32397953293;256845.32914003148;274.500534728154;1876957.4027484911;1024546.3466604606;200950.0584687841;347098.4095677407;0;21;16;16;59;55;5;11;97;105;1246726038409.8472;479021968174.67694;1047357021739.6396;43836.00873692611;10870.644634585513;-0.0;4000.7617836883805;3493363.8870864734;818082.5616766792;82198.01533622827;870356.6221822631;2.70681691162476;0.32732171517906383
5738;2019-05-20 16:38:41.787;687;692;218;217;182;83;216;11;-21;22;762;252;-23;14;184;142;293;648;301;212;215;-137;699;390;395;137;395;307;700;-2.0;-1.0;1358.0;236.0;144.0;99;1;59;1;0;0;1;0;0;0;1;1;1;1;0;23219.341796875;10586.314453125;7067.921875;3950.34594726562;604.0;211175;577.0;0.0;Calculated values ==>;1558363121.787;341.86;342.36;294.96000000000004;294.86;291.36;281.46000000000004;277.46169734231523;294.76000000000005;274.26000000000005;271.06;275.36;349.36;298.36;270.86;274.56;291.56;287.36;302.46000000000004;337.96000000000004;294.36;294.66;330.86;333.56;259.46000000000004;241.92719264551067;268.43790593516167;277.46169734231523;303.26000000000005;6990000.000000001;3900000.0;3950000.0;1370000.0;3950000.0;3070000.0;7000000.0;0.0;0.0;0.22633333333333333;0.03933333333333333;0.024;0.024;0.0;10586.314453125;7067.921875;3950.34594726562;23219.341796875;485177.76935871126;485812.82138390484;256171.08630235182;255812.8642755352;244233.98648501502;428017.0890761298;456210.56951183744;437514.20447033056;471316.13971061294;529591.3199082674;473742.7354026916;437198.53567211574;442846.6802591378;451465.79101018794;445864.26693226857;387224.7529368901;479157.0640713248;455628.4364246553;456065.3100191537;242087.5637286956;253382.8652305231;455425.54664655734;208389.68372005125;256171.08630235182;276.58170952986006;1877349.049118934;1024721.7432913199;201015.73851842602;347218.110471061;0;21;16;16;59;55;5;11;97;105;1246957638409.8472;479104168174.67694;1047540621739.6396;51858.51652981321;9716.743941775905;-0.0;4797.461369203245;3494161.341463696;818254.1232481488;82198.01533622827;870429.9407085371;3.072159461115631;0.36096456369348084
5739;2019-05-20 16:39:41.757;686;694;239;237;182;70;203;17;-19;30;763;253;-20;38;183;143;295;654;306;213;202;-132;764;380;385;137;383;306;760;-3.0;-1.0;1343.0;314.0;199.0;14;1;64;1;0;0;1;1;0;0;1;1;1;1;0;40464.7421875;12064.93359375;22493.689453125;3925.69360351562;601.0;211176;576.0;0.0;Calculated values ==>;1558363181.757;341.76;342.56000000000006;297.06;296.86;291.36;280.16;276.4546675782219;293.46000000000004;274.86;271.26000000000005;276.16;349.46000000000004;298.46000000000004;271.16;276.96000000000004;291.46000000000004;287.46000000000004;302.66;338.56000000000006;294.46000000000004;293.36;330.76000000000005;333.26000000000005;259.96000000000004;241.92719264551067;268.3187672390254;276.4546675782219;303.76000000000005;7640000.000000001;3800000.0;3850000.0;1370000.0;3829999.9999999995;3060000.0;7600000.0;0.0;0.0;0.22383333333333333;0.052333333333333336;0.033166666666666664;0.033166666666666664;0.0;12064.93359375;22493.689453125;3925.69360351562;40464.7421875;477794.32440429385;479528.3412230737;260994.12493374432;260276.52428320798;242642.19271891416;428757.65804586536;455987.43753128406;438054.9754168444;472100.0868749512;529772.1475778342;473991.39625872055;437898.67151236854;446519.73315770726;453419.6649304307;447943.57066999644;285746.67216850544;473029.18292817695;457417.3991987089;455843.49241731403;241669.27786274583;252127.67657613798;455936.71919059014;205129.02015016176;260994.12493374432;275.28920731833796;1877879.4844687069;1024910.4093116004;201081.33936454903;347464.3340588657;0;21;16;16;60;55;5;11;97;105;1247191521409.9587;479186327074.7161;1047724429789.7273;52136.59298719247;13125.602916449086;-0.0;6462.504021538395;3495027.5340637947;818444.3809622795;82198.01533622827;870523.7268369823;1.8637384308200242;0.22584979121447912
5740;2019-05-20 16:40:41.778;704;710;245;245;200;55;78;22;-25;37;763;255;-27;19;186;144;301;659;302;210;79;-127;718;370;375;136;373;302;712;-2.0;0.0;1216.0;352.0;145.0;57;1;53;1;0;0;1;1;0;0;1;1;1;1;0;39529.3203125;10530.38671875;22495.53125;3875.34106445312;600.0;211177;574.0;0.0;Calculated values ==>;1558363241.778;343.56000000000006;344.16;297.66;297.66;293.16;278.66;275.4277932560699;280.96000000000004;275.36;270.66;276.86;349.46000000000004;298.66;270.46000000000004;275.06;291.76000000000005;287.56;303.26000000000005;339.06000000000006;294.16;281.06;330.56;333.16;260.46000000000004;241.71165711629368;267.8393353686513;275.4277932560699;303.36;7180000.0;3700000.0;3750000.0;1360000.0;3729999.9999999995;3020000.0;7120000.0;0.0;0.0;0.20266666666666666;0.058666666666666666;0.024166666666666666;0.024166666666666666;0.0;10530.38671875;22495.53125;3875.34106445312;39529.3203125;485674.9211800305;487204.7560780099;265935.6018719486;265935.6018719486;249565.42299192958;429467.9694778635;438403.1102918625;438024.4983934438;472915.8103579757;530076.5401052948;474745.1630726094;437713.4967235476;444589.26801690354;455551.1504164592;449951.93947798637;376226.8401920001;479481.39079881454;458604.72113249707;438575.2550762535;240832.718256323;251709.28920128586;456607.96269471606;201957.45822422748;265935.6018719486;274.01237024152033;1878546.3349738542;1025098.7695510164;201146.370739959;347839.3754508698;0;21;16;16;60;55;5;11;97;105;1247419601210.5168;479268255739.9166;1047906893630.1738;47842.92014096118;14939.496262268663;-0.0;4172.124952437369;3495860.9882821487;818678.3386458806;82198.01533622827;870612.3797629835;1.8144243071875317;0.22914535543774425
5741;2019-05-20 16:41:41.798;711;714;241;240;190;42;120;28;-27;40;762;254;-28;35;189;140;299;640;300;208;118;-122;701;362;367;134;366;301;696;-1.0;-1.0;1423.0;399.0;179.0;31;0;48;1;0;0;1;1;0;0;1;1;1;1;0;37520.91796875;9957.271484375;21079.86328125;3874.72680664062;599.0;211178;572.0;0.0;Calculated values ==>;1558363301.798;344.26;344.56000000000006;297.26000000000005;297.16;292.16;277.36;274.5913991737795;285.16;275.96000000000004;270.46000000000004;277.16;349.36;298.56;270.36;276.66;292.06;287.16;303.06;337.16;293.96000000000004;284.96000000000004;330.36;333.06;260.96000000000004;241.2770596917726;267.7187500070086;274.5913991737795;303.16;7009999.999999999;3620000.0000000005;3670000.0000000005;1340000.0;3660000.0;3010000.0;6959999.999999999;0.0;0.0;0.23716666666666666;0.0665;0.029833333333333333;0.029833333333333333;0.0;9957.271484375;21079.86328125;3874.72680664062;37520.91796875;488504.2648504027;489459.99847613764;265307.103246632;264885.5833551871;246868.4969188972;430014.67791919125;446878.88025848323;437940.2675631159;473468.5566066367;530048.2812349753;474756.85858618637;437785.01000687695;447056.735888594;457129.41179851815;450810.0737372844;391248.9002494781;478383.0902067898;459595.91619260935;446571.1110946112;239996.17471937067;251290.9062238717;457434.74480813654;200030.1430255776;265307.103246632;273.2198023125568;1879188.6343211003;1025269.5569461498;201210.97616683057;348202.6247812774;0;21;16;16;60;55;5;11;97;105;1247642275410.446;479349282739.89087;1048087853930.1163;56424.351202819504;17117.406018540172;-0.0;5407.709567464713;3496730.171841047;818945.5685450865;82198.01533622827;870692.2383279421;2.26139378518683;0.2811773971753803
5742;2019-05-20 16:42:41.789;709;712;241;239;190;42;159;28;-27;39;763;253;-28;24;191;138;292;635;299;198;158;-119;687;362;367;130;365;301;682;-1.0;-1.0;1427.0;236.0;163.0;39;0;46;1;0;0;1;1;0;0;1;1;1;1;0;36924.125;9573.96875;20909.005859375;3904.67407226562;598.0;211179;571.0;0.0;Calculated values ==>;1558363361.789;344.06000000000006;344.36;297.26000000000005;297.06;292.16;277.36;274.5913991737795;289.06;275.96000000000004;270.46000000000004;277.06;349.46000000000004;298.46000000000004;270.36;275.56;292.26000000000005;286.96000000000004;302.36;336.66;292.96000000000004;288.96000000000004;330.26000000000005;332.96000000000004;261.26000000000005;240.39332010688793;267.7187500070086;274.5913991737795;303.06;6870000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;3010000.0;6820000.0;0.0;0.0;0.2378333333333333;0.03933333333333333;0.027166666666666665;0.027166666666666665;0.0;9573.96875;20909.005859375;3904.67407226562;36924.125;489667.1163851549;490612.8844002329;266283.8338337352;265405.8664917041;247324.27986786084;430014.67791919125;452695.1637936946;437940.2675631159;473889.0705746373;530152.5380097117;474639.61988472205;437785.01000687695;445502.79210206744;457570.36885009304;450516.22043594427;395522.76995403983;479239.37636787083;458218.4865142734;452550.02064573544;239577.9089402584;250872.52762923925;458367.9574123778;201338.75398565302;266283.8338337352;273.73455460855837;1879808.9166222187;1025432.2928672152;201275.79478316903;348552.4795376624;0;21;16;16;60;55;5;11;97;105;1247862442380.215;479428470859.8078;1048268426839.9269;56271.726645839924;10109.815334784507;-0.0;5060.231408392673;3497669.1649520365;819172.4280220995;82198.01533622827;870779.4580843898;2.0775416792936903;0.241874593247666
