;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5743;2019-05-20 16:43:41.779;702;705;248;247;192;38;163;25;-27;38;769;254;-28;19;192;136;287;635;305;199;162;-116;680;356;361;128;360;301;675;-2.0;-1.0;1342.0;183.0;143.0;18;100;44;1;0;0;1;1;0;0;1;1;0;1;0;34692.05078125;9364.03515625;19949.12109375;2251.93920898438;598.0;211180;569.0;0.0;Calculated values ==>;1558363421.779;343.36;343.66;297.96000000000004;297.86;292.36;276.96000000000004;273.955091788801;289.46000000000004;275.66;270.46000000000004;276.96000000000004;350.06000000000006;298.56;270.36;275.06;292.36;286.76000000000005;301.86;336.66;293.06;289.36;330.06;332.96000000000004;261.56;239.943914813709;267.7187500070086;273.955091788801;303.66;6800000.0;3560000.0;3610000.0;1280000.0;3600000.0;3010000.0;6750000.0;0.0;0.0;0.22366666666666665;0.030500000000000003;0.02383333333333333;0.02383333333333333;0.0;9364.03515625;19949.12109375;2251.93920898438;34692.05078125;489384.0676739028;490331.34636618925;270128.53274179396;269636.3526220345;248217.68902940943;430412.23801567365;454303.793856829;437940.2675631159;474050.2932466569;530777.8931341006;474756.85858618637;437785.01000687695;444788.4522848616;458513.0163278268;451302.51403590606;396493.98057515745;480047.13213076524;459311.33047143556;454161.71719194663;238741.38928724395;250872.52762923925;458979.814315617;200163.80134024852;270128.53274179396;273.24679357425754;1880405.6186202464;1025590.0832636759;201327.09134300248;348892.907181594;0;21;16;16;60;55;5;11;97;105;1248080805980.2498;479505857959.8201;1048448996739.9556;53182.669611848;7893.88839574874;-0.0;4386.1242293953055;3498581.132901001;819322.4338814004;82198.01533622827;870858.1645947788;2.073894638527361;0.24257501302957715
5744;2019-05-20 16:44:41.770;695;697;243;243;199;34;170;24;-28;37;777;254;-29;20;193;138;280;617;305;204;169;-112;664;350;355;135;354;300;660;-1.0;0.0;791.0;52.0;120.0;1;99;37;1;0;0;1;1;0;0;1;1;0;0;0;34078.84375;8725.76171875;18875.8203125;2933.39135742188;597.0;211181;569.0;0.0;Calculated values ==>;1558363481.77;342.66;342.86;297.46000000000004;297.46000000000004;293.06;276.56;273.3108153835814;290.16;275.56;270.36;276.86;350.86;298.56;270.26000000000005;275.16;292.46000000000004;286.96000000000004;301.16;334.86;293.56;290.06;330.06;332.86;261.96000000000004;241.49495122638035;267.5978703862781;273.3108153835814;303.66;6640000.000000001;3500000.0;3550000.0;1350000.0;3540000.0;3000000.0;6600000.0;0.0;0.0;0.13183333333333333;0.008666666666666666;0.02;0.02;0.0;8725.76171875;18875.8203125;2933.39135742188;34078.84375;490042.5078852129;490739.2406242002;269021.06439572846;269021.06439572846;251152.70299595775;430799.1582183253;456292.2259040405;438011.42202021845;473046.2935902154;531686.3184860918;474885.7164304288;437856.56215164;445129.6953370489;459600.5238445695;452649.51823674684;401471.10532963846;479061.7794905832;460924.1135309303;456153.4618424425;238741.38928724395;250454.15340279948;458287.28446087457;199482.40994587215;269021.06439572846;272.95240956838495;1880978.6234437875;1025740.8089585634;201370.29594934732;349216.39982846327;0;21;16;16;60;55;5;11;97;105;1248295573760.0244;479584746124.73737;1048629269694.7665;31446.07475846799;2242.975579130021;-0.0;3742.647948934281;3499286.26665075;819406.8950766891;82198.01533622827;870925.8942018952;1.22586313765772;0.13223557780934717
5745;2019-05-20 16:45:41.760;687;690;240;239;190;27;179;14;-30;34;780;250;-31;17;195;134;275;614;311;209;178;-109;664;344;349;135;348;297;661;-2.0;-1.0;590.0;90.0;104.0;1;96;27;1;0;0;1;1;0;0;1;1;0;0;0;33208.5390625;8035.76806640625;18956.123046875;2898.73315429688;597.0;211182;568.0;0.0;Calculated values ==>;1558363541.76;341.86;342.16;297.16;297.06;292.16;275.86;272.6583383277491;291.06;274.56;270.16;276.56;351.16;298.16;270.06;274.86;292.66;286.56;300.66;334.56;294.06;290.96000000000004;329.96000000000004;332.86;262.26000000000005;241.49495122638035;267.23344911666527;272.6583383277491;304.26000000000005;6640000.000000001;3440000.0;3490000.0;1350000.0;3479999.9999999995;2970000.0;6609999.999999999;0.0;0.0;0.09833333333333334;0.015000000000000001;0.017333333333333333;0.017333333333333333;0.0;8035.76806640625;18956.123046875;2898.73315429688;33208.5390625;488901.48071201926;489642.8690517555;267470.966251804;266997.2056807679;248048.9162699112;431175.4696738307;458500.3044742087;438378.49729393894;472753.7123474745;532223.0344632167;474804.6850504761;438225.1199557825;445294.8252547872;460804.48654333176;453128.7053951887;398422.3624996666;478490.2985064625;462504.0309556943;458364.84017575165;238323.1353838712;250454.15340279948;458590.13686321577;196927.92573323456;267470.966251804;271.91243264804234;1881539.2581792823;1025880.4650935594;201418.88888677978;349531.6134788091;0;21;16;16;60;55;5;11;97;105;1248506738560.058;479665732624.75024;1048808339844.7949;23742.6395368026;3924.9331669497183;-0.0;3308.827148015092;3499746.0959522915;819458.285749708;82198.01533622827;870984.6467006637;1.0363249550919216;0.12012619003753885
5746;2019-05-20 16:46:41.781;686;690;238;237;189;23;192;14;-32;30;778;248;-33;30;196;130;275;622;311;217;190;-107;660;341;346;139;344;296;657;317.0;-1.0;409.0;267.0;122.0;1;99;16;1;0;0;1;1;0;0;1;1;0;0;0;32209.822265625;7333.29052734375;18951.26171875;2890.9638671875;597.0;211183;567.0;0.0;Calculated values ==>;1558363601.781;341.76;342.16;296.96000000000004;296.86;292.06;275.46000000000004;272.3289490889957;292.36;274.56;269.96000000000004;276.16;350.96000000000004;297.96000000000004;269.86;276.16;292.76000000000005;286.16;300.66;335.36;294.86;292.16;329.86;332.86;262.46000000000004;242.35481222062532;267.1113755279542;272.3289490889957;304.26000000000005;6600000.0;3410000.0;3460000.0;1390000.0;3440000.0;2960000.0;6570000.0;0.05283333333333333;0.0;0.06816666666666667;0.0445;0.02033333333333333;0.07316666666666666;0.0;7333.29052734375;18951.26171875;2890.9638671875;32209.822265625;489177.6165189856;490058.6119916931;266855.05776423676;266384.6312598794;247858.43251821352;431359.6534126046;460715.27433744294;438296.42880847026;471835.9296657252;532090.1763610027;474700.28153952706;438143.1473471288;447312.36265009013;461552.22115826776;453087.97554698325;400770.08200915327;480162.4062911652;463998.5616000187;460449.4295776438;237904.88540968279;250454.15340279948;458164.97835251613;194327.2557411353;214483.04582500405;270.85315420643235;1882084.601993072;1026008.585408066;201467.1532485015;349847.6189145795;0;21;16;16;60;55;5;11;97;105;1248715311534.74;479747961394.6248;1048986302109.5234;16630.565297423334;11740.778656206448;-0.0;17996.540411234808;3500082.657080577;819588.8790396946;82198.01533622827;871162.2535707086;1.5892738344312285;0.1605563701432826
5747;2019-05-20 16:47:41.791;687;692;238;238;182;21;207;9;-32;27;771;246;-34;13;197;127;275;630;308;233;206;-105;662;338;343;141;341;296;660;-1.0;-1.0;291.0;256.0;133.0;1;99;7;1;0;0;1;1;0;0;1;1;0;0;0;31842.63671875;6791.36474609375;19064.826171875;2867.85620117188;596.0;211184;566.0;0.0;Calculated values ==>;1558363661.791;341.86;342.36;296.96000000000004;296.96000000000004;291.36;275.26000000000005;271.99741764416325;293.86;274.06;269.96000000000004;275.86;350.26;297.76000000000005;269.76000000000005;274.46000000000004;292.86;285.86;300.66;336.16;296.46000000000004;293.76000000000005;329.76000000000005;332.76000000000005;262.66;242.77792619122317;267.1113755279542;271.99741764416325;303.96000000000004;6620000.0;3379999.9999999995;3429999.9999999995;1410000.0;3410000.0;2960000.0;6600000.0;0.0;0.0;0.0485;0.042666666666666665;0.022166666666666668;0.022166666666666668;0.0;6791.36474609375;19064.826171875;2867.85620117188;31842.63671875;489110.9665016003;490030.96421097755;266609.636897295;266609.636897295;245457.3859689077;431541.1909327263;463144.26048159803;438296.42880847026;471275.1926151781;531363.223106761;474466.8716572014;437989.56915575906;444924.569094875;462140.69624347467;453188.9221928753;399621.59111819713;481014.3924890534;466494.5028550329;463013.9871481441;237486.63934987856;250035.78352995744;458053.56808917894;191013.00940397533;266609.636897295;269.4868221630219;1882618.4614462722;1026126.3104862361;201515.1514140914;350164.4724470731;0;21;16;16;60;55;5;11;97;105;1248922045984.707;479831975394.61145;1049163931709.4952;11993.245841118005;11393.73050390202;-0.0;4353.629763893822;3500321.2285953206;819781.6987472608;82198.01533622827;871348.536030708;0.9657624496246056;0.13293992610221456
5748;2019-05-20 16:48:41.782;687;693;239;238;181;22;217;11;-32;24;761;245;-34;41;198;123;275;636;306;237;216;-105;634;347;353;141;352;296;632;-1.0;-1.0;1917.0;541.0;127.0;99;99;1;1;0;0;1;0;0;0;1;1;0;1;0;18369.357421875;6056.22021484375;5797.63671875;2868.640625;594.0;211185;566.0;0.0;Calculated values ==>;1558363721.782;341.86;342.46000000000004;297.06;296.96000000000004;291.26000000000005;275.36;272.9856168485579;294.86;274.26000000000005;269.96000000000004;275.56;349.26;297.66;269.76000000000005;277.26000000000005;292.96000000000004;285.46000000000004;300.66;336.76000000000005;296.86;294.76000000000005;329.76000000000005;332.56;262.66;242.77792619122317;267.1113755279542;272.9856168485579;303.76000000000005;6340000.0;3470000.0000000005;3529999.9999999995;1410000.0;3520000.0000000005;2960000.0;6320000.0;0.0;0.0;0.3195;0.09016666666666667;0.021166666666666667;0.021166666666666667;0.0;6056.22021484375;5797.63671875;2868.640625;18369.357421875;492007.692901819;493040.032271297;269737.1383025636;269190.0483571602;246078.60697711565;430988.63858405815;462955.59896260384;438296.42880847026;470979.3205154194;530324.0213711264;474350.08152805635;437989.56915575906;448829.19095531723;460585.14549566834;451036.7318820176;412735.20763451466;485031.98674014525;465569.37634313264;462823.7401354272;237486.63934987856;249199.05678690012;458053.56808917894;196754.1261825693;269737.1383025636;271.8547030749877;1883036.8319670085;1026233.3576350758;201562.94838382828;350371.62856035563;0;21;16;16;60;55;5;11;97;105;1249130814665.3176;479916562704.8589;1049341505070.0146;77172.76568897536;23560.499678579305;-0.0;4086.9997387956137;3501064.1672360636;820072.9403068457;82198.01533622827;871418.8640593159;7.119733909900705;0.9269188238634934
5749;2019-05-20 16:49:41.762;679;677;227;225;200;48;223;13;-22;24;753;247;-23;25;193;137;264;573;295;234;222;-104;612;367;372;147;372;308;612;-2.0;-1.0;1146.0;232.0;49.0;99;99;22;1;0;0;1;0;0;0;1;1;0;0;0;18450.384765625;6927.56005859375;5914.1484375;2966.32690429688;594.0;211186;565.0;0.0;Calculated values ==>;1558363781.762;341.06000000000006;340.86;295.86;295.66;293.16;277.96000000000004;275.1157276137837;295.46000000000004;274.46000000000004;270.96000000000004;275.56;348.46000000000004;297.86;270.86;275.66;292.46000000000004;286.86;299.56;330.46000000000004;296.56;295.36;329.66;332.56;262.76000000000005;244.02132995426717;268.5567601203482;275.1157276137837;302.66;6120000.0;3670000.0000000005;3720000.0000000005;1470000.0;3720000.0000000005;3080000.0;6120000.0;0.0;0.0;0.191;0.03866666666666666;0.008166666666666666;0.008166666666666666;0.0;6927.56005859375;5914.1484375;2966.32690429688;18450.384765625;493151.4145388344;492878.9614581149;265411.7301505966;264412.93459313206;253688.03460186906;429675.2189834977;460867.85420776764;437126.8590839872;470173.1121333911;528572.3594260238;473018.1863709646;436968.1147638701;444256.7904090801;456708.53874424193;449455.4796571053;416816.06398557505;478157.2763627707;462361.1786205426;460731.29959259875;237068.3971897606;249199.05678690012;457203.7941109254;202657.97585557334;265411.7301505966;274.27214307801194;1883343.5608749404;1026341.5197379992;201611.5569050114;350469.1942372855;0;21;16;16;60;55;5;11;97;105;1249348242165.3867;480002933904.88635;1049522644670.0723;44783.55669662705;9842.438305873611;-0.0;1595.1098171096842;3502080.131155371;820351.2053375324;82198.01533622827;871466.1991886592;3.5564890510190197;0.4349431597130598
5750;2019-05-20 16:50:41.752;653;663;229;227;192;60;223;16;-17;26;747;247;-18;46;191;146;260;555;299;229;222;-130;622;377;381;151;381;311;623;-2.0;0.0;1419.0;199.0;89.0;99;99;34;1;0;0;1;0;0;0;1;1;0;0;0;19217.392578125;7839.42431640625;5994.09521484375;2971.53344726562;592.0;211187;565.0;0.0;Calculated values ==>;1558363841.752;338.46000000000004;339.46000000000004;296.06;295.86;292.36;279.16;276.14872888175563;295.46000000000004;274.76000000000005;271.46000000000004;275.76000000000005;347.86;297.86;271.36;277.76000000000005;292.26000000000005;287.76000000000005;299.16;328.66;296.06;295.36;329.66;332.36;260.16;244.82967444194236;268.91163127593666;276.14872888175563;303.06;6220000.0;3770000.0000000005;3810000.0;1510000.0;3810000.0;3110000.0;6230000.0;0.0;0.0;0.2365;0.033166666666666664;0.014833333333333334;0.014833333333333334;0.0;7839.42431640625;5994.09521484375;2971.53344726562;19217.392578125;488523.2408543928;489813.82790436613;265415.95526231383;264443.85712952114;250219.30306037443;428973.91024759493;459463.9258568992;437231.03110804653;469831.46409151924;527711.4753069251;472622.1144621159;437071.7284734032;446694.8343252789;454926.0705724656;448964.9853424831;411553.11339167994;474110.98604092526;460296.8635041636;459324.5871622018;237068.3971897606;248362.34728340767;453834.2767345014;205454.91110847166;265415.95526231383;275.39972747102837;1883657.406703164;1026464.5574314432;201661.03082758735;350568.41306184354;0;21;16;16;60;55;5;11;97;105;1249574104515.4226;480092319004.9006;1049708313720.1018;54815.052379899455;8237.915626596652;-0.0;2876.311373181672;3502909.9812330725;820501.8498420577;82198.01533622827;871503.4548216104;3.9231818824948013;0.46072726891743815
5751;2019-05-20 16:51:41.753;630;645;237;234;192;64;221;7;-13;28;736;249;-14;26;190;144;261;572;298;224;220;-232;651;368;373;145;372;314;647;-2.0;-1.0;1225.0;275.0;330.0;0;0;52;1;0;0;1;0;1;0;1;1;1;1;0;33933.046875;9420.8583984375;17966.373046875;3993.6474609375;590.0;211188;565.0;0.0;Calculated values ==>;1558363901.753;336.16;337.66;296.86;296.56;292.36;279.56;275.2199585193972;295.26000000000005;273.86;271.86;275.96000000000004;346.76;298.06;271.76000000000005;275.76000000000005;292.16;287.56;299.26000000000005;330.36;295.56;295.16;329.66;332.16;249.96000000000004;243.61107973660833;269.2639976450953;275.2199585193972;302.96000000000004;6509999.999999999;3679999.9999999995;3729999.9999999995;1450000.0;3720000.0000000005;3140000.0;6470000.0;0.0;0.0;0.20416666666666666;0.04583333333333333;0.055;0.055;0.0;9420.8583984375;17966.373046875;3993.6474609375;33933.046875;482037.86338911863;484678.84861069015;267228.0925012341;265788.66305656015;249246.05703660115;429606.4342157736;460439.379470697;437179.3288687813;470839.76368816046;526320.9060097164;472464.17551173264;437019.13673288765;443186.763454987;456285.002545597;450315.9991963122;397311.97771381034;473734.8297323724;460849.94803294155;460302.2473299227;237068.3971897606;247525.65490268572;443965.8977746663;200173.84300107948;267228.0925012341;273.30214438471074;1884100.3344134106;1026608.3955178213;201719.0749691385;350768.0869582928;0;21;16;16;60;56;5;11;97;106;1249800308285.1494;480181120484.79333;1049895816844.8754;48388.62003132245;11173.802510456062;-0.0;10619.078515577872;3503770.026169304;820663.616855743;82198.01533622827;871615.9182782406;2.236441537122742;0.24604642962334858
5752;2019-05-20 16:52:41.783;624;634;247;247;179;55;215;7;-13;30;730;253;-14;40;191;124;267;588;301;216;215;-239;659;376;382;143;380;315;653;-2.0;-1.0;1395.0;438.0;325.0;32;0;65;1;0;0;1;0;1;0;1;1;1;0;0;37930.546875;10456.2568359375;19200.98046875;4000.8564453125;589.0;211189;566.0;0.0;Calculated values ==>;1558363961.783;335.56;336.56;297.86;297.86;291.06;278.66;276.0463484220469;294.66;273.86;271.86;276.16;346.16;298.46000000000004;271.76000000000005;277.16;292.26000000000005;285.56;299.86;331.96000000000004;294.76000000000005;294.66;329.76000000000005;332.06;249.26000000000002;243.1966462407574;269.38090353596624;276.0463484220469;303.26000000000005;6590000.000000001;3760000.0;3820000.0000000005;1430000.0;3800000.0;3150000.0;6530000.0;0.0;0.0;0.23249999999999998;0.073;0.05416666666666667;0.05416666666666667;0.0;10456.2568359375;19200.98046875;4000.8564453125;37930.546875;480231.4782340854;482402.07242216513;271832.371306946;271832.371306946;244715.8477147035;429045.3911783415;458184.6380869912;436948.6013565401;471304.9624172612;525609.9406040269;472811.5856524352;436787.6458509821;445047.68986797746;455094.45873255184;445752.55130774755;396165.0522772157;475471.5074066477;458325.3749382557;458184.6380869912;237486.63934987856;247107.31509690773;443591.17967610323;200543.1624977488;271832.371306946;273.48224012502504;1884699.4971260156;1026774.120966009;201785.7291454251;351077.9697680817;0;21;16;16;60;56;5;11;97;106;1250026921535.0415;480267563684.75214;1050084611194.7854;54964.264534668975;17742.505254019874;-0.0;10094.08111725245;3504631.730843962;820904.7065716144;82198.01533622827;871788.614246597;2.460057646786408;0.29350570102852197
5753;2019-05-20 16:53:41.804;624;633;247;248;179;58;191;11;-12;32;735;255;-14;29;191;113;272;599;300;181;191;-243;673;381;387;141;384;314;664;-1.0;0.0;1507.0;461.0;383.0;99;0;78;1;0;0;1;0;1;0;1;1;1;1;0;42675.53125;11555.5810546875;22054.693359375;4005.14575195312;587.0;211190;566.0;0.0;Calculated values ==>;1558364021.804;335.56;336.46000000000004;297.86;297.96000000000004;291.06;278.96000000000004;276.55624918942954;292.26000000000005;274.26000000000005;271.96000000000004;276.36;346.66;298.66;271.76000000000005;276.06;292.26000000000005;284.46000000000004;300.36;333.06;291.26000000000005;292.26000000000005;329.76000000000005;331.86;248.86;242.77792619122317;269.2639976450953;276.55624918942954;303.16;6730000.0;3810000.0;3870000.0000000005;1410000.0;3840000.0;3140000.0;6640000.000000001;0.0;0.0;0.25116666666666665;0.07683333333333334;0.06383333333333334;0.06383333333333334;0.0;11555.5810546875;22054.693359375;4005.14575195312;42675.53125;478606.1148600688;481006.0957388277;270671.0607178085;271193.1755879679;244368.65048959653;428684.9695293014;453906.53703924094;437339.1761139985;471767.92807864514;526215.5499133816;473182.7930934691;437019.13673288765;443631.7811471603;454418.2955701525;442982.8444904849;389358.896789487;475833.9516749176;452428.2530405083;453906.53703924094;237486.63934987856;246270.64818160105;443547.1953492973;201837.36083166886;270671.0607178085;274.0140563746352;1885371.4495437602;1026957.6171493448;201852.46918114027;351421.88737850677;0;21;16;16;60;56;5;11;97;106;1250257702279.6895;480352793504.62213;1050273377239.4974;59150.2059384118;18571.37228543779;-0.0;11696.531238518106;3505583.017596992;821207.428132791;82198.01533622827;871970.2662385708;2.3771663075334786;0.27917549820522647
5754;2019-05-20 16:54:41.784;626;630;240;239;170;54;72;15;-13;35;743;253;-15;20;191;109;276;602;294;64;74;-246;693;375;381;140;377;313;681;48.0;-1.0;1390.0;281.0;424.0;47;0;87;1;0;0;1;0;0;1;1;1;1;0;0;50796.1796875;12658.439453125;29847.603515625;3990.96337890625;585.0;211191;565.0;0.0;Calculated values ==>;1558364081.784;335.76000000000005;336.16;297.16;297.06;290.16;278.56;275.94376602880345;280.36;274.66;271.86;276.66;347.46000000000004;298.46000000000004;271.66;275.16;292.26000000000005;284.06;300.76000000000005;333.36;279.56;280.56;329.66;331.66;248.56000000000003;242.56692532238324;269.14681796795327;275.94376602880345;302.56;6930000.0;3750000.0;3810000.0;1400000.0;3770000.0000000005;3130000.0;6809999.999999999;0.008;0.0;0.23166666666666666;0.04683333333333333;0.07066666666666667;0.07866666666666666;0.0;12658.439453125;29847.603515625;3990.96337890625;50796.1796875;476556.1400162075;478589.9642954375;265914.58731859655;265476.2488437449;241086.0966202839;429116.5711722346;435959.67054250353;437408.94190281845;472195.2020149266;527135.8500137671;473075.237046491;437089.72060350876;442497.99277932243;455597.0565178243;443564.34109376447;284844.09368145774;474231.21175415;434502.1444199027;436318.9669552012;237068.3971897606;245433.99809710225;443417.16685071756;202203.95247149252;259435.53970702665;274.1311755809104;1886150.1208248455;1027159.3333924726;201919.08121250436;351854.2623462224;0;21;16;16;60;56;6;11;97;106;1250488025479.7627;480437065404.6489;1050461414539.5573;54489.155884923835;11296.818873427039;-0.0;13914.829610189729;3506529.6966142603;821456.246758663;82198.01533622827;872183.6231030421;1.714106146374691;0.17932101966671193
5755;2019-05-20 16:55:41.775;644;651;237;237;158;47;54;18;-16;39;750;252;-17;27;193;97;285;616;298;52;55;-246;712;369;374;137;370;310;700;-1.0;-1.0;1294.0;265.0;379.0;72;0;90;1;0;0;1;0;0;1;1;1;1;1;0;53367.52734375;13346.3515625;32003.451171875;3958.6796875;583.0;211192;564.0;0.0;Calculated values ==>;1558364141.775;337.56000000000006;338.26;296.86;296.86;288.96000000000004;277.86;275.3239800832674;278.56;274.96000000000004;271.56;277.06;348.16;298.36;271.46000000000004;275.86;292.46000000000004;282.86;301.66;334.76000000000005;278.36;278.66;329.56;331.46000000000004;248.56000000000003;241.92719264551067;268.7936212382143;275.3239800832674;302.96000000000004;7120000.0;3690000.0;3740000.0;1370000.0;3700000.0;3100000.0;7000000.0;0.0;0.0;0.21566666666666665;0.04416666666666667;0.06316666666666666;0.06316666666666666;0.0;13346.3515625;32003.451171875;3958.6796875;53367.52734375;477136.565899138;479619.7214987755;263397.6579414254;263397.6579414254;237071.0482384231;429537.3511455088;434381.2317081333;437618.5379703155;472980.6827117325;528103.7215994587;473350.1588602333;437460.313363465;444146.6137790267;457036.00486017246;442862.0701278287;288037.07430123864;474130.5407436449;434014.5110623744;434563.7852001997;236650.15891445865;244597.3647265701;444003.84879473323;200434.18487309891;263397.6579414254;273.40927013336574;1887018.0215146774;1027376.0074789145;201985.31830119767;352369.6104896406;0;21;16;16;60;56;6;11;97;106;1250714491505.425;480520152939.89197;1050648286505.1039;51152.75881796637;10757.660156538848;-0.0;10811.993705179242;3507409.9138536323;821640.0065163514;82198.01533622827;872389.649056077;1.4748458907634563;0.1610154149353011
5756;2019-05-20 16:56:41.795;662;668;232;230;166;41;73;19;-19;40;757;252;-21;13;195;104;292;630;296;53;72;-238;709;362;368;133;364;306;697;-1.0;-1.0;1329.0;109.0;282.0;62;0;88;1;0;0;1;0;0;1;1;1;1;1;0;52295.5703125;13117.322265625;31510.65625;3937.50634765625;581.0;211193;563.0;0.0;Calculated values ==>;1558364201.795;339.36;339.96000000000004;296.36;296.16;289.76000000000005;277.26000000000005;274.5913991737795;280.46000000000004;275.06;271.26000000000005;277.16;348.86;298.36;271.06;274.46000000000004;292.66;283.56;302.36;336.16;278.46000000000004;280.36;329.46000000000004;331.26000000000005;249.36;241.05796691057077;268.3187672390254;274.5913991737795;302.76000000000005;7090000.000000001;3620000.0000000005;3679999.9999999995;1330000.0;3640000.0;3060000.0;6970000.0;0.0;0.0;0.22149999999999997;0.018166666666666668;0.047;0.047;0.0;13117.322265625;31510.65625;3937.50634765625;52295.5703125;480287.0996275616;482549.91433612496;261576.02428351954;260794.2259271652;239478.5480768611;430014.67791919125;439116.18648524286;438054.9754168444;473598.1776897576;529144.6053594125;473873.17896238586;437742.05038880615;442905.06249663915;458285.16724151495;445383.06367426197;297265.93472936965;476707.46317294554;435652.42291476595;438946.9804953721;236231.924509345;243760.74795305103;445625.71981456067;201421.0848813508;261576.02428351954;273.7668001968329;1887898.8408368041;1027596.6116042838;202051.1417853198;352899.07114606415;0;21;16;16;60;56;6;11;97;106;1250937165705.3542;480601179939.8662;1050833148105.0452;52414.40675361183;4436.384201286646;-0.0;8336.43494195707;3508273.2612530254;821766.6657583051;82198.01533622827;872549.272484832;1.3422541972013018;0.13783614048587162
5757;2019-05-20 16:57:41.796;678;683;232;231;173;33;123;20;-24;38;764;250;-26;25;197;110;295;642;293;86;122;-224;707;354;359;130;356;303;698;-2.0;0.0;1245.0;227.0;261.0;18;0;78;1;0;0;1;0;0;1;1;1;1;1;0;50040.61328125;12217.876953125;30208.251953125;3930.35815429688;580.0;211194;562.0;0.0;Calculated values ==>;1558364261.796;340.96000000000004;341.46000000000004;296.36;296.26000000000005;290.46000000000004;276.46000000000004;273.7412296467126;285.46000000000004;275.16;270.76000000000005;276.96000000000004;349.56000000000006;298.16;270.56;275.66;292.86;284.16;302.66;337.36;281.76000000000005;285.36;329.36;331.16;250.76000000000002;240.39332010688793;267.9596281332873;273.7412296467126;302.46000000000004;7070000.0;3540000.0;3590000.0;1300000.0;3560000.0;3030000.0;6980000.0;0.0;0.0;0.2075;0.03783333333333334;0.0435;0.0435;0.0;12217.876953125;30208.251953125;3930.35815429688;50040.61328125;482954.1238405063;484690.3042748431;261519.90187188258;261128.5886251283;241542.00129397205;430542.39183029096;448845.5812410875;437953.82195464283;473792.32411537116;530104.8735352602;474027.77359814296;437642.0229114993;445251.96559515793;459826.77920233493;447842.6453846354;381275.65270253643;478460.2866558516;443164.6029505043;448696.46508711023;235813.6939595721;243342.44575359824;447655.21464192163;197416.29375155747;261519.90187188258;272.1476469970684;1888751.6565790807;1027807.7417829627;202116.70841551584;353413.4039525395;0;21;16;16;60;56;6;11;97;106;1251155269340.0908;480680081254.7709;1051015851149.8245;49911.53710214021;9467.372507018777;-0.0;8142.180499862402;3509125.99166273;821882.5323284783;82198.01533622827;872686.5965687112;1.4565618404352147;0.15920033987076493
5758;2019-05-20 16:58:44.746;696;702;230;230;156;24;145;13;-22;34;772;250;-24;14;198;98;299;657;283;126;145;-208;734;342;347;129;345;303;727;213.0;-1.0;917.0;168.0;262.0;1;99;83;1;0;0;1;0;0;1;1;0;1;0;0;50605.609375;13001.541015625;31289.845703125;2972.6669921875;581.0;211195;560.0;0.0;Calculated values ==>;1558364324.746;342.76;343.36;296.16;296.16;288.76000000000005;275.56;272.43898195401505;287.66;274.46000000000004;270.96000000000004;276.56;350.36;298.16;270.76000000000005;274.56;292.96000000000004;282.96000000000004;303.06;338.86;285.76000000000005;287.66;329.16;331.26000000000005;252.36;240.16925963744896;267.9596281332873;272.43898195401505;301.46000000000004;7340000.000000001;3420000.0000000005;3470000.0000000005;1290000.0;3450000.0;3030000.0;7270000.0;0.0355;0.0;0.15283333333333332;0.028;0.043666666666666666;0.07916666666666666;0.0;13001.541015625;31289.845703125;2972.6669921875;50605.609375;482729.5171547763;484407.0320449435;259274.93549974237;259274.93549974237;235915.38794966656;431298.55289687274;454154.4036096638;438264.37560948916;473534.8580475586;530939.5217288226;474027.77359814296;437953.82195464283;443664.5507289629;461662.8410481829;448326.2584048946;295250.35079064674;477435.77164306014;451467.00137545756;454154.4036096638;234977.24436692704;243760.74795305103;449495.2830255652;195158.47399331117;230523.76434001638;271.1933443457855;1889631.6120958878;1028028.2365555093;202177.06194791867;353951.0852373164;0;21;16;16;60;56;6;11;97;106;1251377482840.259;480761601504.83264;1051206589649.969;37154.68529700587;7121.430652903113;-0.0;17704.09227551375;3509887.216482755;822027.5691562155;82198.01533622827;872912.5719676615;1.3113603967295706;0.11454952349403497
5759;2019-05-20 16:59:41.797;715;723;225;224;163;26;162;11;-31;31;783;247;-32;17;197;103;305;673;284;159;161;-193;716;346;351;135;349;295;710;-1.0;-1.0;1132.0;317.0;161.0;100;99;60;1;0;0;1;0;1;0;1;0;1;1;0;41512.05859375;10952.6494140625;24780.111328125;2876.48706054688;581.0;211196;558.0;0.0;Calculated values ==>;1558364381.797;344.66;345.46000000000004;295.66;295.56;289.46000000000004;275.76000000000005;272.8767566201714;289.36;274.26000000000005;270.06;276.26000000000005;351.46000000000004;297.86;269.96000000000004;274.86;292.86;283.46000000000004;303.66;340.46000000000004;289.06;289.26000000000005;328.96000000000004;331.26000000000005;253.86;241.49495122638035;266.98899913490544;272.8767566201714;301.56;7159999.999999999;3460000.0;3510000.0;1350000.0;3490000.0;2950000.0;7100000.0;0.0;0.0;0.18866666666666668;0.05283333333333333;0.026833333333333334;0.026833333333333334;0.0;10952.6494140625;24780.111328125;2876.48706054688;41512.05859375;487524.78020178416;489325.4884853071;258250.30339682213;257884.88359116254;238290.01708239457;431051.2098666511;455846.3461254813;438672.6834563149;472460.9817075043;532683.7438750278;474712.72572556225;438520.37345905404;445687.3609833284;460916.0252522871;448310.5934685631;384486.99547989795;481861.3409841077;455430.03789196967;455707.73298722145;234140.81001818314;243760.74795305103;449985.4480900186;194416.84591765938;258250.30339682213;270.9079421721504;1890361.5294659177;1028218.0435715268;202223.4091822464;354395.369558407;0;21;16;16;60;57;6;11;97;106;1251576590829.8396;480836908824.674;1051377172139.6097;46082.93468229301;13502.541148106311;-0.0;5298.441027342382;3510546.770572677;822190.9883524296;82198.01533622827;873094.8382905361;1.6805278670346562;0.19544283212493344
5760;2019-05-20 17:00:41.787;718;721;226;225;169;23;175;8;-35;29;783;244;-36;12;196;113;300;660;286;179;174;-177;705;343;348;138;346;293;701;183.0;0.0;1058.0;249.0;134.0;45;99;41;1;0;0;1;0;1;0;1;0;1;1;0;36992.4921875;9422.078125;22135.921875;2839.7333984375;582.0;211197;556.0;0.0;Calculated values ==>;1558364441.787;344.96000000000004;345.26;295.76000000000005;295.66;290.06;275.46000000000004;272.5487779782249;290.66;273.96000000000004;269.66;276.06;351.46000000000004;297.56;269.56;274.36;292.76000000000005;284.46000000000004;303.16;339.16;291.06;290.56;328.76000000000005;331.36;255.46000000000004;242.14157278889297;266.74333088950624;272.5487779782249;301.76000000000005;7050000.0;3429999.9999999995;3479999.9999999995;1380000.0;3460000.0;2930000.0;7009999.999999999;0.030500000000000003;0.0;0.17633333333333334;0.0415;0.022333333333333334;0.052833333333333336;0.0;9422.078125;22135.921875;2839.7333984375;36992.4921875;489111.42734997685;489960.2101109707;259059.25197406864;258685.22076522253;240268.21736723217;431237.1583312671;458118.576123233;438510.57582547225;471870.034071972;532832.7395035814;474621.62019960367;438358.4652479722;445375.3277671383;461245.4949583849;450320.0196192377;389025.21162576036;480886.512303656;458659.98869954434;457982.87884967105;233304.39079467155;244179.05427248686;451126.349344003;195069.81256296908;222118.97622570518;271.16129286815476;1891015.625021767;1028387.80466948;202271.03641355044;354786.2713406713;0;21;16;16;60;57;6;11;97;106;1251786255879.873;480918795174.687;1051553542739.6378;42926.72125528806;10626.346276412909;-0.0;12461.476188632863;3511288.394081086;822392.0289019889;82198.01533622827;873242.812934141;1.9191538859747228;0.19612505318650242
5761;2019-05-20 17:01:41.758;717;718;231;230;180;22;186;7;-36;27;773;243;-38;26;196;121;291;636;291;191;185;-163;677;342;347;139;346;292;674;298.0;-1.0;1289.0;186.0;110.0;1;99;22;1;0;0;1;0;1;0;1;0;1;0;0;33069.95703125;7839.07177734375;19493.29296875;2821.14208984375;583.0;211198;555.0;0.0;Calculated values ==>;1558364501.758;344.86;344.96000000000004;296.26000000000005;296.16;291.16;275.36;272.43898195401505;291.76000000000005;273.86;269.56;275.86;350.46000000000004;297.46000000000004;269.36;275.76000000000005;292.76000000000005;285.26000000000005;302.26000000000005;336.76000000000005;292.26000000000005;291.66;328.66;331.46000000000004;256.86;242.35481222062532;266.62003547228215;272.43898195401505;302.26000000000005;6770000.0;3420000.0000000005;3470000.0000000005;1390000.0;3460000.0;2920000.0;6740000.000000001;0.049666666666666665;0.0;0.21483333333333335;0.031000000000000003;0.018333333333333333;0.068;0.0;7839.07177734375;19493.29296875;2821.14208984375;33069.95703125;491835.1701893854;492280.376895628;262540.4656214404;262127.13821829902;244378.32872830034;431298.55289687274;459759.4403896919;438582.0297435704;471541.1619817675;531871.3404242063;474634.49847368913;438278.2987301736;447518.3668515213;461245.4949583849;451643.2266759944;400787.1202456587;480313.2695562589;460427.0983748652;459625.52626088966;232886.18681767926;244597.3647265701;452410.90341275337;196263.01675750612;214131.93679435115;271.6380919026457;1891599.1965688537;1028531.5780611517;202318.18757516978;355133.0137908891;0;21;16;16;60;57;6;11;97;106;1251994655104.7207;481001855009.6263;1051728957914.5095;52058.20128983948;7940.584486312666;-0.0;16693.56408372462;3512079.552523556;822546.6785414274;82198.01533622827;873485.6541728764;2.543397365923403;0.24333513667036433
5762;2019-05-20 17:02:41.798;709;709;236;235;184;20;194;8;-35;25;763;244;-37;18;197;126;281;606;293;199;192;-150;664;339;344;139;343;294;661;173.0;-2.0;1436.0;158.0;122.0;1;99;10;1;0;0;1;0;1;0;1;0;1;0;0;32149.130859375;6900.10009765625;19069.154296875;2840.89404296875;584.0;211199;554.0;0.0;Calculated values ==>;1558364561.798;344.06000000000006;344.06000000000006;296.76000000000005;296.66;291.56;275.16;272.10816812424576;292.56;273.96000000000004;269.66;275.66;349.46000000000004;297.56;269.46000000000004;274.96000000000004;292.86;285.76000000000005;301.26000000000005;333.76000000000005;293.06;292.36;328.56;331.56;258.16;242.35481222062532;266.86631818009863;272.10816812424576;302.46000000000004;6640000.000000001;3390000.0;3440000.0;1390000.0;3429999.9999999995;2940000.0;6609999.999999999;0.028833333333333332;0.0;0.23933333333333331;0.026333333333333334;0.02033333333333333;0.049166666666666664;0.0;6900.10009765625;19069.154296875;2840.89404296875;32149.130859375;492023.4099837706;492327.6323584714;265609.27310080203;265156.9592748597;246072.94898549243;431480.97241316177;461288.49833234755;438286.6576737402;471344.5575217925;530683.4062110081;474492.3606979156;437980.7824831898;446022.85309821967;461836.49346927885;452875.56931874005;402037.72068645904;477271.26639178325;461946.9247618793;461024.2997607715;232467.98657752166;245015.67932991832;453757.8149880411;195896.03453162257;224726.59421107982;271.47902337314787;1892143.0512980225;1028654.4863781416;202365.40266552367;355454.5817549934;0;21;16;16;60;57;6;11;97;106;1252202093305.4126;481085310609.90466;1051904875115.0963;58012.15580534681;6790.360218685689;-0.0;11617.970522859841;3512997.417004395;822669.5182529604;82198.01533622827;873721.7409150221;2.6525544188943346;0.26868098310724564
5763;2019-05-20 17:03:41.768;698;699;237;236;186;20;199;8;-33;23;755;245;-35;39;198;125;273;590;294;204;198;-139;651;339;344;139;342;296;648;257.0;-1.0;1358.0;250.0;130.0;1;99;4;1;0;0;1;0;1;0;1;0;1;0;0;31495.9453125;6434.74560546875;18632.130859375;2864.58251953125;583.0;211200;552.0;0.0;Calculated values ==>;1558364621.768;342.96000000000004;343.06000000000006;296.86;296.76000000000005;291.76000000000005;275.16;272.10816812424576;293.06;273.96000000000004;269.86;275.46000000000004;348.66;297.66;269.66;277.06;292.96000000000004;285.66;300.46000000000004;332.16;293.56;292.96000000000004;328.36;331.46000000000004;259.26000000000005;242.35481222062532;267.1113755279542;272.10816812424576;302.56;6509999.999999999;3390000.0;3440000.0;1390000.0;3420000.0000000005;2960000.0;6480000.0;0.04283333333333333;0.0;0.22633333333333333;0.041666666666666664;0.021666666666666667;0.0645;0.0;6434.74560546875;18632.130859375;2864.58251953125;31495.9453125;491802.6049639943;492247.9670661873;267140.35715048295;266656.56132047717;247178.70480992575;431480.97241316177;461946.9247618793;438143.1473471288;471147.87813747115;529700.0950098718;474350.08152805635;437835.6915274192;448554.955639772;462119.7651500793;452735.5236452224;404426.5783528991;476385.2282711712;462602.45810612256;461815.4734546952;231631.59724164338;244597.3647265701;454891.9853484328;195289.51579076974;219425.45733279226;271.2348507487308;1892673.161743116;1028765.5545300886;202412.92453055922;355768.6020415087;0;21;16;16;60;57;6;11;97;106;1252408390104.691;481168668909.61304;1052081786614.4774;54965.87194225593;10816.769564902626;-0.0;15634.15603986274;3513938.429823884;822816.1709709364;82198.01533622827;873948.7284183899;2.9148780803955234;0.29753374955967016
5764;2019-05-20 17:04:41.789;686;688;236;235;183;18;202;8;-29;22;750;245;-31;32;199;124;269;584;287;205;202;-131;646;338;343;140;341;299;644;187.0;-1.0;1126.0;354.0;145.0;1;99;4;1;0;0;1;0;1;0;1;0;1;0;0;31471.98046875;6379.1767578125;18480.458984375;2915.10375976562;583.0;211201;551.0;0.0;Calculated values ==>;1558364681.789;341.76;341.96000000000004;296.76000000000005;296.66;291.46000000000004;274.96000000000004;271.99741764416325;293.36;273.96000000000004;270.26000000000005;275.36;348.16;297.66;270.06;276.36;293.06;285.56;300.06;331.56;293.66;293.36;328.26000000000005;331.46000000000004;260.06;242.56692532238324;267.47669482898436;271.99741764416325;301.86;6459999.999999999;3379999.9999999995;3429999.9999999995;1400000.0;3410000.0;2990000.0;6440000.000000001;0.03116666666666667;0.0;0.18766666666666668;0.059000000000000004;0.024166666666666666;0.05533333333333333;0.0;6379.1767578125;18480.458984375;2915.10375976562;31471.98046875;490634.0375928135;491120.75831843656;267002.89599819627;266516.3376566187;246322.4811229724;431541.1909327263;462491.7852791992;438082.61597026663;470915.85626126267;528949.9875339867;473960.4106491496;437773.3837767312;447018.97109551297;462402.04767640535;452769.93576176674;404864.99966487504;475953.40354260645;462883.60355544597;462491.7852791992;231213.40812182956;244597.3647265701;455550.68937881093;193937.91750272305;225848.82678538456;270.68409216341314;1893198.0781156945;1028872.3745906508;202461.1054404229;356077.9818693507;0;21;16;16;60;57;6;11;97;106;1252614562240.1953;481252398204.81793;1052260349089.9143;45817.821745742345;15435.153540689185;-0.0;13094.24370332441;3514778.587892446;823035.0135654609;82198.01533622827;874188.215541335;2.6767926656711882;0.2898651453928534
5765;2019-05-20 17:05:41.749;674;678;232;230;187;26;205;10;-28;22;747;244;-30;37;197;126;266;574;282;206;204;-125;628;349;354;143;352;301;624;-1.0;0.0;1424.0;473.0;191.0;1;100;1;1;0;0;1;0;1;0;1;0;1;0;0;30028.5546875;5998.35302734375;17555.166015625;2913.00415039062;582.0;211202;550.0;0.0;Calculated values ==>;1558364741.749;340.56000000000006;340.96000000000004;296.36;296.16;291.86;275.76000000000005;273.20264511476705;293.66;274.16;270.36;275.36;347.86;297.56;270.16;276.86;292.86;285.76000000000005;299.76000000000005;330.56;293.76000000000005;293.56;328.16;331.36;260.66;243.1966462407574;267.7187500070086;273.20264511476705;301.36;6280000.0;3490000.0;3540000.0;1430000.0;3520000.0000000005;3010000.0;6240000.0;0.0;0.0;0.23733333333333334;0.07883333333333334;0.03183333333333333;0.03183333333333333;0.0;5998.35302734375;17555.166015625;2913.00415039062;30028.5546875;490822.0545494318;491788.5034411771;266832.73926698195;265822.08212983544;248418.21394730842;430862.6128555636;461211.91220601037;437785.01000687695;470513.52464679367;528483.3400696995;473581.8329554858;437473.55829604797;447336.7810407945;460451.26972238143;451109.7923322658;411538.11230288196;476863.99855119805;461345.36918359256;461078.3308605104;230795.22267914342;244179.05427248686;455679.326177501;196429.75534755632;266832.73926698195;271.73235741894564;1893710.240906016;1028975.4519082049;202509.64062799446;356378.078546625;0;21;16;16;60;57;6;11;97;106;1252823522840.3284;481337241604.8719;1052440229090.0288;57281.6471058121;20437.50783376064;-0.0;6183.484665727322;3515637.177358595;823333.7531178748;82198.01533622827;874348.756179355;3.1701421071564013;0.37962705357973264
5766;2019-05-20 17:06:41.790;655;660;232;231;191;36;204;11;-22;23;744;242;-24;37;191;129;263;563;278;202;203;-120;629;359;364;144;362;307;625;-1.0;-1.0;1494.0;392.0;248.0;0;100;15;1;0;0;1;0;1;0;1;0;1;0;0;30534.041015625;6759.35791015625;17325.607421875;2956.1943359375;581.0;211203;551.0;0.0;Calculated values ==>;1558364801.79;338.66;339.16;296.36;296.26000000000005;292.26000000000005;276.76000000000005;274.27422755570615;293.56;274.26000000000005;270.96000000000004;275.46000000000004;347.56000000000006;297.36;270.76000000000005;276.86;292.26000000000005;286.06;299.46000000000004;329.46000000000004;293.36;293.46000000000004;328.26000000000005;331.26000000000005;261.16;243.40439225979637;268.43790593516167;274.27422755570615;300.96000000000004;6290000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3070000.0;6250000.0;0.0;0.0;0.249;0.06533333333333333;0.04133333333333333;0.04133333333333333;0.0;6759.35791015625;17325.607421875;2956.1943359375;30534.041015625;488058.7707309136;489184.94269859506;266737.6705479126;266231.25735320617;249779.64039310178;430214.79039162316;459520.7761648076;437356.53477473935;470478.11419285595;527706.3390002913;472555.2554983043;437040.2039936506;446183.8831362822;458054.80583079654;449735.6609706538;409877.7028949826;475081.237105972;459247.19113531715;459384.05359044083;231213.40812182956;243760.74795305103;456033.14180870884;199755.7327105756;266737.6705479126;273.0986202511641;1894215.2740729481;1029081.8388138976;202558.58403711507;356668.9502846947;0;21;16;16;60;57;6;11;97;106;1253039070029.9312;481423400439.71313;1052622753729.6925;59162.59971397677;16743.45739441137;-0.0;7962.717165757834;3516608.2091655987;823643.8062191459;82198.01533622827;874466.7217491604;3.1015228379236865;0.34733508203445934
5767;2019-05-20 17:07:41.780;634;640;233;232;192;45;197;14;-16;25;743;242;-18;21;186;128;263;575;283;191;196;-116;630;371;376;145;374;312;625;-1.0;0.0;1670.0;345.0;304.0;0;100;31;1;0;0;1;0;1;0;1;0;1;0;0;31494.4296875;7786.5556640625;17172.619140625;3007.85400390625;579.0;211204;551.0;0.0;Calculated values ==>;1558364861.78;336.56;337.16;296.46000000000004;296.36;292.36;277.66;275.5313989812953;292.86;274.56;271.56;275.66;347.46000000000004;297.36;271.36;275.26000000000005;291.76000000000005;285.96000000000004;299.46000000000004;330.66;292.26000000000005;292.76000000000005;328.26000000000005;331.06;261.56;243.61107973660833;269.02936301313275;275.5313989812953;301.46000000000004;6300000.0;3710000.0;3760000.0;1450000.0;3740000.0;3120000.0;6250000.0;0.0;0.0;0.2783333333333333;0.0575;0.050666666666666665;0.050666666666666665;0.0;7786.5556640625;17172.619140625;3007.85400390625;31494.4296875;484965.41752132203;486368.44394998555;267252.21585437766;266737.6705479126;250134.50428631937;429398.2889081932;456616.80254018545;437160.35228701105;470542.0514489591;527213.5688809186;471890.2722768657;436840.5790983701;442854.025216948;455383.9092448062;447341.6874056495;409448.1778526218;476893.1904667063;455763.74373751873;456475.0455281631;231213.40812182956;242924.1476594651;456284.54465867364;203435.75285899747;267252.21585437766;274.59269326947384;1894732.0918449026;1029203.0345577109;202608.27615655452;356956.38759189105;0;21;16;16;60;57;6;11;97;106;1253261033029.9666;481510085989.7269;1052808422779.722;65053.34684079711;14538.80552848138;-0.0;9587.290036805129;3517643.1695315717;823904.4482959574;82198.01533622827;874612.9474341951;3.1887349570248387;0.3478641886878289
5768;2019-05-20 17:08:41.781;614;621;234;233;190;54;173;18;-12;29;743;243;-13;34;181;126;264;580;279;157;174;-113;634;380;386;146;383;316;628;-2.0;0.0;1764.0;226.0;384.0;0;100;53;1;0;0;1;0;1;0;1;0;1;1;0;33071.59375;9089.013671875;17030.666015625;3032.52197265625;577.0;211205;552.0;0.0;Calculated values ==>;1558364921.781;334.56;335.26000000000005;296.56;296.46000000000004;292.16;278.56;276.4546675782219;290.46000000000004;274.96000000000004;271.96000000000004;276.06;347.46000000000004;297.46000000000004;271.86;276.56;291.26000000000005;285.76000000000005;299.56;331.16;288.86;290.56;328.36;330.86;261.86;243.81672145450628;269.49753711883926;276.4546675782219;301.06;6340000.0;3800000.0;3860000.0;1460000.0;3829999.9999999995;3160000.0;6280000.0;0.0;0.0;0.294;0.03766666666666666;0.064;0.064;0.0;9089.013671875;17030.666015625;3032.52197265625;33071.59375;481618.1657345952;483316.3549094902;267478.1058171749;266964.14334346715;249304.3802737713;428757.65804586536;451409.14046112454;436878.1151619385;470805.04686564376;526902.4365403067;471475.1224342924;436716.74332067836;443966.09357280564;453125.6471121896;445280.88323201955;408127.2934776551;477281.8560030392;448978.0555968489;451559.1601127347;231631.59724164338;242087.5637286956;456433.29846110824;206559.7952826809;267478.1058171749;275.8367376298771;1895270.1510070683;1029343.6666458362;202658.61346190618;357241.4197183051;0;21;16;16;60;57;6;11;97;106;1253489636839.6904;481597387444.62146;1052996825919.4945;67713.58604450173;9411.901953054095;-0.0;11781.187474915829;3518749.5790774645;824104.0408512163;82198.01533622827;874791.021047755;3.0497413714719457;0.30407537973239673
5769;2019-05-20 17:09:41.791;596;601;236;235;194;58;70;26;-9;33;745;244;-11;26;178;122;265;576;275;66;71;-115;642;382;387;146;385;317;633;-1.0;-1.0;1611.0;317.0;481.0;84;100;76;1;0;0;1;0;1;0;1;0;1;1;0;38512.00390625;10914.7578125;20220.513671875;3044.52612304688;574.0;211206;553.0;0.0;Calculated values ==>;1558364981.791;332.76000000000005;333.26000000000005;296.76000000000005;296.66;292.56;278.96000000000004;276.6576332772354;280.16;275.76000000000005;272.26000000000005;276.46000000000004;347.66;297.56;272.06;275.76000000000005;290.96000000000004;285.36;299.66;330.76000000000005;279.76000000000005;280.26000000000005;328.46000000000004;330.56;261.66;243.81672145450628;269.6138998590099;276.6576332772354;300.66;6420000.0;3820000.0000000005;3870000.0000000005;1460000.0;3850000.0;3170000.0;6330000.0;0.0;0.0;0.2685;0.05283333333333333;0.08016666666666666;0.08016666666666666;0.0;10914.7578125;20220.513671875;3044.52612304688;38512.00390625;478013.6255088677;479819.02848526335;268026.521423746;267510.79240002215;250508.11189493636;428611.97810654406;434142.34104233596;437130.186993585;471202.2589852102;527035.4620398075;471461.71767795505;436807.67884266505;442568.4360352259;452332.92059311917;444240.9694404516;404820.44648467033;476073.7614588541;433389.8573246563;434329.0167738625;232049.79005350024;240832.718256323;456226.1800053151;206241.4739938153;268026.521423746;275.7253550776287;1895866.7804091056;1029510.3925245288;202709.2639697069;357551.89795340115;0;21;16;16;60;57;6;11;97;106;1253721575489.6536;481685002044.60754;1053186757569.4644;61993.619440438175;13207.525300940904;-0.0;13331.916710567668;3519830.6526052305;824292.5674941741;82198.01533622827;875000.3317952455;2.590216082283719;0.2608135687228254
5770;2019-05-20 17:10:41.752;585;588;240;239;173;57;59;31;-10;36;745;241;-11;32;178;107;267;570;267;61;59;-120;650;381;387;138;383;316;637;-2.0;-1.0;1785.0;317.0;550.0;9;0;93;1;0;0;1;0;0;1;1;1;1;1;0;47619.10546875;12248.2763671875;26068.353515625;4057.705078125;571.0;211207;554.0;0.0;Calculated values ==>;1558365041.752;331.66;331.96000000000004;297.16;297.06;290.46000000000004;278.86;276.55624918942954;279.06;276.26000000000005;272.16;276.76000000000005;347.66;297.26000000000005;272.06;276.36;290.96000000000004;283.86;299.86;330.16;279.26000000000005;279.06;328.56;330.26000000000005;261.16;242.14157278889297;269.49753711883926;276.55624918942954;299.86;6500000.0;3810000.0;3870000.0000000005;1380000.0;3829999.9999999995;3160000.0;6370000.0;0.0;0.0;0.29750000000000004;0.05283333333333333;0.09166666666666666;0.09166666666666666;0.0;12248.2763671875;26068.353515625;4057.705078125;47619.10546875;475375.5627699485;477404.866463179;269742.06743861485;269203.2134888291;243296.35429472537;428684.9695293014;432049.5784774915;437199.7979686943;472556.2466753328;527113.2218292415;471233.4274369168;437039.1322159168;443669.86559611524;452683.12506803265;441995.2897550606;401695.2752150212;474667.60284796637;432435.6781153865;432049.5784774915;232467.98657752166;239577.9089402584;457000.019854515;206101.99493723665;269742.06743861485;275.66709885572277;1896584.0731128296;1029703.292343581;202768.41075949898;357937.3877832451;0;21;16;16;60;57;7;11;98;106;1253953624560.4434;481770146664.89734;1053376534135.1102;68751.59640185865;13255.778983129538;-0.0;14878.188511897026;3520919.4878710364;824512.9516877267;82198.01533622827;875235.2632014957;2.2864208721198462;0.22015975436102897
