;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5771;2019-05-20 17:11:41.772;588;592;242;242;170;50;53;35;-10;41;737;244;-12;20;180;91;269;570;275;56;53;-124;652;374;381;135;375;316;636;-2.0;-2.0;1619.0;541.0;618.0;71;0;99;1;0;0;1;0;0;1;1;1;1;1;0;51997.72265625;12759.568359375;28211.5546875;4074.1875;569.0;211208;556.0;0.0;Calculated values ==>;1558365101.772;331.96000000000004;332.36;297.36;297.36;290.16;278.16;275.84098080016133;278.46000000000004;276.66;272.16;277.26000000000005;346.86;297.56;271.96000000000004;275.16;291.16;282.26000000000005;300.06;330.16;278.76000000000005;278.46000000000004;328.76000000000005;330.06;260.76000000000005;241.49495122638035;269.49753711883926;275.84098080016133;300.66;6520000.0;3740000.0;3810000.0;1350000.0;3750000.0;3160000.0;6360000.0;0.0;0.0;0.26983333333333337;0.09016666666666667;0.103;0.103;0.0;12759.568359375;28211.5546875;4074.1875;51997.72265625;475593.37909140455;478125.3142034251;270966.8334163684;270966.8334163684;242370.10431082733;429187.4505931623;432440.23442317144;437199.7979686943;473436.17305719486;526269.8131054691;471595.8645795042;436878.1151619385;441871.74304771953;454353.91797136224;440825.21728593094;401735.2243281723;474791.1807096579;433009.658058888;432440.23442317144;233304.39079467155;238741.38928724395;457072.9187374385;202552.3578240209;270966.8334163684;274.2628281508268;1897414.4900603523;1029911.7605158048;202836.1991195523;358389.8711289835;0;21;16;16;60;57;7;11;98;106;1254184101360.37;481852073964.8713;1053566197335.0499;63315.700932371044;22949.270575693157;-0.0;16631.76030370071;3522020.415535409;824814.7610035364;82198.01533622827;875497.9336358445;2.2842939822712207;0.24386078229978486
5772;2019-05-20 17:12:44.743;588;589;238;237;153;49;51;35;-10;43;746;245;-12;30;182;77;269;569;270;55;51;-124;643;374;381;132;375;316;624;-1.0;-1.0;1706.0;524.0;618.0;99;0;98;1;0;0;1;0;0;1;1;1;1;1;0;52483.51953125;12555.3994140625;28915.755859375;4076.44067382812;567.0;211209;555.0;0.0;Calculated values ==>;1558365164.743;331.96000000000004;332.06;296.96000000000004;296.86;288.46000000000004;278.06;275.84098080016133;278.26000000000005;276.66;272.16;277.46000000000004;347.76;297.66;271.96000000000004;276.16;291.36;280.86;300.06;330.06;278.66;278.26000000000005;328.66;329.86;260.76000000000005;240.83765695389522;269.49753711883926;275.84098080016133;300.16;6430000.0;3740000.0;3810000.0;1320000.0;3750000.0;3160000.0;6240000.0;0.0;0.0;0.2843333333333333;0.08733333333333333;0.103;0.103;0.0;12555.3994140625;28915.755859375;4076.44067382812;52483.51953125;476683.9711489546;479098.2594815734;399625.30830329144;398971.5149840705;237436.63237922528;429187.4505931623;432057.49879278155;437199.7979686943;474018.5663130017;527218.5979264231;471716.5369139517;436878.1151619385;443372.6757502026;454642.0764292738;438456.2115979434;406314.88203387894;476111.9987795951;432820.4633324294;432057.49879278155;232886.18681767926;237904.88540968279;457550.41433425096;202781.10051073294;399625.30830329144;274.3520397341627;1898328.2801016308;1030133.1645206035;202907.4842871046;358889.5049998087;0;21;16;16;60;57;7;11;98;106;1254424020870.203;481936140249.8127;1053765185694.9113;66653.04964388034;22249.853407253908;-0.0;3340.515620417481;3523157.118616914;825210.0712860846;82198.01533622827;875672.6106061697;2.0252093826938724;0.24027715844819775
5773;2019-05-20 17:13:41.783;578;575;235;234;154;47;50;37;-9;45;763;244;-11;22;184;76;267;557;276;53;49;-120;639;372;380;130;373;318;620;-1.0;-1.0;1577.0;426.0;618.0;99;0;98;1;0;0;1;0;0;1;1;1;1;1;0;52071.03515625;12479.8984375;28822.630859375;4102.1337890625;564.0;211210;555.0;0.0;Calculated values ==>;1558365221.783;330.96000000000004;330.66;296.66;296.56;288.56;277.86;275.63479819532273;278.16;276.86;272.26000000000005;277.66;349.46000000000004;297.56;272.06;275.36;291.56;280.76000000000005;299.86;328.86;278.46000000000004;278.06;328.66;329.56;261.16;240.39332010688793;269.7299932089509;275.63479819532273;300.76000000000005;6390000.0;3720000.0000000005;3800000.0;1300000.0;3729999.9999999995;3180000.0;6200000.0;0.0;0.0;0.2628333333333333;0.071;0.103;0.103;0.0;12479.8984375;28822.630859375;4102.1337890625;52071.03515625;475646.3467453712;477495.6166166689;400272.78790929285;399637.122145361;237846.58241794657;429328.3091220336;432123.99014007725;436899.13996127737;474469.24523292336;528855.0946972033;471327.34636040847;436575.08484221715;441754.656705402;455265.89385080436;438733.8349787812;407231.3217654451;474788.9145351721;432695.6689161223;431932.165427144;232886.18681767926;236650.15891445865;458267.8014665652;202689.3348628874;400272.78790929285;274.30717053031924;1899156.5845176568;1030331.4997134504;202972.27677141727;359346.9213298413;0;21;16;16;60;57;7;11;98;106;1254641058070.0576;482010862649.7627;1053946002494.7903;61558.143773360156;18146.07112886112;-0.0;3260.915884338666;3524172.8361818623;825530.0967769178;82198.01533622827;875724.9086135002;1.82723811053353;0.21637127245406337
5774;2019-05-20 17:14:41.774;565;561;232;230;151;49;51;37;-10;46;782;244;-12;23;185;76;265;545;278;54;50;-114;631;374;382;139;375;316;611;-2.0;-1.0;1196.0;273.0;618.0;99;100;98;1;0;0;1;1;0;0;1;1;0;1;0;27624.1484375;12162.421875;24116.470703125;3116.66162109375;561.0;211211;555.0;0.0;Calculated values ==>;1558365281.774;329.66;329.26000000000005;296.36;296.16;288.26000000000005;278.06;275.84098080016133;278.26000000000005;276.86;272.16;277.76000000000005;351.36;297.56;271.96000000000004;275.46000000000004;291.66;280.76000000000005;299.66;327.66;278.56;278.16;328.66;329.26000000000005;261.76000000000005;242.35481222062532;269.49753711883926;275.84098080016133;300.96000000000004;6310000.0;3740000.0;3820000.0000000005;1390000.0;3750000.0;3160000.0;6110000.0;0.0;0.0;0.19933333333333333;0.0455;0.103;0.103;0.0;12162.421875;24116.470703125;3116.66162109375;27624.1484375;474644.12857389514;476496.9175972938;403831.2346379163;402734.03540099243;237170.38529668635;429187.4505931623;431798.2808065803;437199.7979686943;473405.2944016503;531005.1173445889;471595.8645795042;436878.1151619385;442324.7096382568;455072.96710266464;438284.0169084245;409878.12581134954;474091.07848371525;432374.84472342907;431604.7891375326;232886.18681767926;235395.46725036926;457452.18691675586;203686.01019543543;403831.2346379163;274.70367718317846;1899820.6114279286;1030536.8215796055;203032.42437627786;359788.0143351891;0;21;16;16;61;57;7;11;98;106;1254869623779.8179;482091550544.67804;1054136173964.5907;46547.081696136265;11546.361040820078;-0.0;2860.676113460475;3525073.5779282977;825777.4965958653;82198.01533622827;875775.914228105;1.5472334401536505;0.17886109528553668
5775;2019-05-20 17:15:41.794;562;558;234;231;171;41;45;37;-11;47;793;241;-13;20;182;69;264;534;273;48;44;-109;643;364;372;140;365;314;621;-2.0;-1.0;1138.0;273.0;618.0;1;100;99;1;0;0;1;1;1;0;1;1;0;1;0;55478.8984375;12604.828125;32751.515625;3060.08666992188;559.0;211212;555.0;0.0;Calculated values ==>;1558365341.794;329.36;328.96000000000004;296.56;296.26000000000005;290.26000000000005;277.26000000000005;274.8017692304317;277.66;276.86;272.06;277.86;352.46000000000004;297.26000000000005;271.86;275.16;291.36;280.06;299.56;326.56;277.96000000000004;277.56;328.66;329.06;262.26000000000005;242.56692532238324;269.2639976450953;274.8017692304317;300.46000000000004;6430000.0;3640000.0;3720000.0000000005;1400000.0;3650000.0;3140000.0;6210000.0;0.0;0.0;0.18966666666666668;0.0455;0.103;0.103;0.0;12604.828125;32751.515625;3060.08666992188;55478.8984375;472678.6533362293;474816.6996615824;268187.8270178287;266605.9148441911;243162.34538439888;429879.7862731237;433219.5959970978;437498.6818074642;473373.3937792042;532308.9173677488;471502.25850258785;437179.3288687813;442290.0738787095;456314.320352256;439329.79719206213;403792.87604060303;471125.97198669356;433774.37643441686;433033.530313329;232886.18681767926;234559.02529450474;457803.4199825874;201049.75434690664;268187.8270178287;273.6300083184939;1900513.3676601304;1030743.2841274565;203083.91443632077;360262.0721877348;0;21;16;16;61;58;7;11;98;106;1255095899179.7458;482175278444.6514;1054325236964.5306;44846.47990835243;11682.291786423473;-0.0;16979.10743943653;3525835.444812431;825971.1332267332;82198.01533622827;875941.3008681698;1.5182424333365598;0.1415189877247738
5776;2019-05-20 17:16:41.764;571;571;235;233;161;39;41;33;-14;45;795;239;-15;20;184;63;265;544;281;45;41;-106;644;362;370;142;362;313;623;-1.0;-1.0;751.0;427.0;618.0;2;100;100;1;0;0;1;1;1;0;1;1;0;1;0;56373.3125;12759.576171875;32966.28515625;3034.4111328125;557.0;211213;554.0;0.0;Calculated values ==>;1558365401.764;330.26000000000005;330.26000000000005;296.66;296.46000000000004;289.26000000000005;277.06;274.5913991737795;277.26000000000005;276.46000000000004;271.76000000000005;277.66;352.66;297.06;271.66;275.16;291.56;279.46000000000004;299.66;327.56;277.66;277.26000000000005;328.56;328.86;262.56;242.98782864720522;269.14681796795327;274.5913991737795;301.26000000000005;6440000.000000001;3620000.0000000005;3700000.0;1420000.0;3620000.0000000005;3130000.0;6230000.0;0.0;0.0;0.12516666666666668;0.07116666666666666;0.103;0.103;0.0;12759.576171875;32966.28515625;3034.4111328125;56373.3125;473953.3869061008;476534.7197123272;268518.6715472864;267449.47865404404;239923.1347520193;430014.67791919125;432980.8147056428;437249.5021140777;472916.3023718174;532592.9632368105;471395.57259432226;437089.72060350876;442497.99277932243;457086.03604400606;438766.78764047986;403804.5169183767;472420.84624785796;433720.1347006524;432980.8147056428;232467.98657752166;233722.59852315116;457793.32054795424;198059.62944234008;268518.6715472864;272.43695734996277;1901445.0033675085;1030954.5484783467;203134.6765242936;360809.4467036698;0;21;16;16;61;58;7;11;98;106;1255318387879.852;482259836144.6918;1054513242914.6204;29938.599062745823;18484.381017016203;-0.0;16939.600745310712;3526458.342199658;826222.3964724117;82198.01533622827;876223.8154418933;1.3404884248223914;0.14127321747048072
5777;2019-05-20 17:17:41.775;573;571;235;234;153;36;39;29;-16;43;792;240;-17;18;185;59;266;548;275;42;38;-105;644;359;367;143;360;310;623;-1.0;-1.0;812.0;470.0;618.0;1;100;100;1;0;0;1;1;1;0;1;1;0;1;0;57336.8828125;12760.3525390625;33092.93359375;2995.88842773438;555.0;211214;553.0;0.0;Calculated values ==>;1558365461.775;330.46000000000004;330.26000000000005;296.66;296.56;288.46000000000004;276.76000000000005;274.27422755570615;277.06;276.06;271.56;277.46000000000004;352.36;297.16;271.46000000000004;274.96000000000004;291.66;279.06;299.76000000000005;327.96000000000004;277.36;276.96000000000004;328.46000000000004;328.66;262.66;243.1966462407574;268.7936212382143;274.27422755570615;300.66;6440000.000000001;3590000.0;3670000.0000000005;1430000.0;3600000.0;3100000.0;6230000.0;0.0;0.0;0.13533333333333333;0.07833333333333334;0.103;0.103;0.0;12760.3525390625;33092.93359375;2995.88842773438;57336.8828125;474262.8913781368;476534.7197123272;268518.6715472864;267979.2234453637;237462.78809295982;430214.79039162316;433366.6693374496;437618.5379703155;472588.3698738022;532502.6922613462;471917.4868642017;437460.313363465;442820.52857386705;457549.89371207694;438765.72347154043;404328.04809704743;473037.78176181193;433916.0690215914;433182.4302400453;232049.79005350024;232886.18681767926;457737.3394348842;197313.47561632548;268518.6715472864;272.12631846543707;1902392.7620548257;1031167.2535402721;203184.93823372017;361360.0411184945;0;21;16;16;61;58;7;11;98;106;1255539528415.4285;482345351819.9147;1054700177180.1075;32521.285105239982;20399.869332453767;-0.0;16960.36714535417;3526978.936660571;826546.4912993289;82198.01533622827;876506.3669666696;1.4305568561129354;0.15112734892404117
5778;2019-05-20 17:18:41.785;572;568;235;233;144;35;38;28;-18;41;787;242;-20;17;187;58;266;548;270;42;37;-104;643;358;366;144;358;308;622;-1.0;-1.0;623.0;372.0;618.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;58142.47265625;12773.1669921875;33137.625;2978.61938476562;555.0;211215;552.0;0.0;Calculated values ==>;1558365521.785;330.36;329.96000000000004;296.66;296.46000000000004;287.56;276.66;274.1680685717883;276.96000000000004;275.96000000000004;271.36;277.26000000000005;351.86;297.36;271.16;274.86;291.86;278.96000000000004;299.76000000000005;327.96000000000004;277.36;276.86;328.36;328.66;262.76000000000005;243.40439225979637;268.5567601203482;274.1680685717883;300.16;6430000.0;3579999.9999999995;3660000.0;1440000.0;3579999.9999999995;3080000.0;6220000.0;0.0;0.0;0.10383333333333335;0.062000000000000006;0.103;0.103;0.0;12773.1669921875;33137.625;2978.61938476562;58142.47265625;474232.38789467386;476205.2425617735;268626.0210515275;267549.7586340316;234791.8736577791;430280.9020939914;433433.583526483;437758.51091407164;472259.5391352755;532129.5172443853;472422.6951439657;437443.34373287327;443083.93690773816;458147.9488794607;438821.784160885;404830.5101823728;473164.2698383819;434163.16617520025;433249.8226776551;231631.59724164338;232886.18681767926;457681.3974366384;197046.10259074174;268626.0210515275;272.0151064614085;1903355.250404906;1031380.0683328869;203234.73409674395;361912.0544269083;0;21;16;16;61;58;7;11;98;106;1255759465065.3936;482431466169.901;1054885608080.0781;24993.97173090576;16159.388280445597;-0.0;16956.251567491137;3527458.310349764;826851.2025561347;82198.01533622827;876789.0525623133;1.188592988588033;0.11622389911867838
5779;2019-05-20 17:19:41.776;568;564;233;232;141;33;36;27;-20;40;779;242;-22;17;188;50;266;546;277;40;35;-104;637;357;365;145;357;307;615;147.0;0.0;814.0;215.0;618.0;1;100;100;1;0;0;1;1;1;0;1;1;0;1;0;58199.5234375;12650.4130859375;32719.431640625;2961.255859375;554.0;211216;551.0;0.0;Calculated values ==>;1558365581.776;329.96000000000004;329.56;296.46000000000004;296.36;287.26000000000005;276.46000000000004;274.0616903277293;276.76000000000005;275.86;271.16;277.16;351.06000000000006;297.36;270.96000000000004;274.86;291.96000000000004;278.16;299.76000000000005;327.76000000000005;277.16;276.66;328.26000000000005;328.56;262.76000000000005;243.61107973660833;268.43790593516167;274.0616903277293;300.86;6370000.0;3570000.0000000005;3650000.0;1450000.0;3570000.0000000005;3070000.0;6150000.0;0.0245;0.0;0.13566666666666669;0.035833333333333335;0.103;0.1275;0.0;12650.4130859375;32719.431640625;2961.255859375;58199.5234375;474360.2962774842;476457.8964408337;402114.8165590256;401530.5313052883;234072.11112347426;430346.717906069;433317.3069910173;437671.5478804793;472028.77388759464;531368.7506413077;472555.2554983043;437356.53477473935;443288.7182359786;458445.2132468918;437699.845760556;407682.9925400651;473740.83250416064;434047.17992658;433133.46834165603;231213.40812182956;232467.98657752166;457522.57447706064;199582.41415243893;363196.8255083481;273.0216254740743;1904324.6216105083;1031591.8997205072;203284.22563221582;362460.7809103503;0;21;16;16;61;58;7;11;98;106;1255978732170.1636;482518153164.81006;1055070080404.8845;32300.759142437484;9242.855744965611;-0.0;8916.921961246759;3527935.6948214606;827062.856169986;82198.01533622827;877004.6300000263;1.0440593372982683;0.10670542631938161
5780;2019-05-20 17:20:41.776;563;558;230;230;137;31;34;25;-21;38;772;242;-23;13;189;41;265;540;274;38;33;-102;635;354;362;144;354;305;614;-2.0;-1.0;592.0;252.0;618.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;57837.76953125;12636.455078125;32715.232421875;2948.322265625;553.0;211217;550.0;0.0;Calculated values ==>;1558365641.776;329.46000000000004;328.96000000000004;296.16;296.16;286.86;276.26000000000005;273.7412296467126;276.56;275.66;271.06;276.96000000000004;350.36;297.36;270.86;274.46000000000004;292.06;277.26000000000005;299.66;327.16;276.96000000000004;276.46000000000004;328.16;328.46000000000004;262.96000000000004;243.40439225979637;268.19934244402924;273.7412296467126;300.56;6350000.0;3540000.0;3620000.0000000005;1440000.0;3540000.0;3050000.0;6140000.0;0.0;0.0;0.09866666666666667;0.042;0.103;0.103;0.0;12636.455078125;32715.232421875;2948.322265625;57837.76953125;473839.3401166298;475680.70155244094;400940.8178288989;400940.8178288989;232921.73521239235;430542.39183029096;433702.1600636701;437968.82056851813;471963.08021786925;530788.4338752198;472819.72876042995;437656.05685647397;443110.4695693885;459059.1975581312;436858.41488472256;408130.4313831764;472950.8429968313;434424.3181684167;433520.3008126533;230795.22267914342;232049.79005350024;457886.7494049049;197244.06303788407;400940.8178288989;272.07869679296624;1905291.5990519146;1031802.6236218744;203333.47211659083;363006.06977753784;0;21;16;16;61;58;7;11;98;106;1256196832170.1636;482604853164.81006;1055253680404.8845;23751.509409689228;10946.992827414875;-0.0;3355.6867473267057;3528402.797059395;827231.1049080892;82198.01533622827;877106.9017392644;0.7878712482479431;0.09426260954613469
5781;2019-05-20 17:21:41.777;557;551;229;228;131;30;33;22;-24;36;766;240;-25;15;190;39;264;534;270;36;32;-100;634;353;361;143;353;302;613;-1.0;0.0;654.0;308.0;618.0;1;100;100;1;0;0;1;1;1;0;1;1;0;0;0;57674.1015625;12639.244140625;32758.640625;2929.193359375;551.0;211218;550.0;0.0;Calculated values ==>;1558365701.777;328.86;328.26000000000005;296.06;295.96000000000004;286.26000000000005;276.16;273.6339639331285;276.46000000000004;275.36;270.76000000000005;276.76000000000005;349.76;297.16;270.66;274.66;292.16;277.06;299.56;326.56;276.76000000000005;276.36;328.16;328.26000000000005;263.16;243.1966462407574;267.8393353686513;273.6339639331285;300.16;6340000.0;3529999.9999999995;3610000.0;1430000.0;3529999.9999999995;3020000.0;6130000.0;0.0;0.0;0.109;0.051333333333333335;0.103;0.103;0.0;12639.244140625;32758.640625;2929.193359375;57674.1015625;473037.4547491559;474749.5299211204;400952.6383324854;265827.77334951045;231205.76291576918;430607.02586249536;433769.5290198815;438179.53515710204;471897.7078724963;530389.4420248142;472978.49309529504;438024.4983934438;444011.9539437932;459352.8116281962;436749.201950118;408127.2934776551;472157.56360319065;434310.53623595677;433588.14229367237;230795.22267914342;231213.40812182956;458249.5099368314;196814.16420797486;400952.6383324854;271.90237532275586;1906254.2140198485;1032013.2579589566;203382.45222972828;363551.69447919616;0;21;16;16;61;58;7;11;98;106;1256413735784.9016;482690954599.70605;1055435783439.6646;26308.825433454862;13420.347747414638;-0.0;3361.456908002258;3528819.9734687414;827434.1694636536;82198.01533622827;877162.8788692611;0.8916456727927157;0.1082567669523999
5782;2019-05-20 17:22:41.787;552;548;230;228;129;28;31;21;-13;35;760;239;-23;9;191;33;263;531;265;35;30;-98;636;352;360;143;351;299;615;-2.0;-1.0;663.0;380.0;618.0;0;100;100;1;0;0;1;1;1;0;1;1;0;0;0;58569.3046875;12640.771484375;33000.1484375;2891.21923828125;551.0;211219;549.0;0.0;Calculated values ==>;1558365761.787;328.36;327.96000000000004;296.16;295.96000000000004;286.06;275.96000000000004;273.5264737036516;276.26000000000005;275.26000000000005;271.86;276.66;349.16;297.06;270.86;274.06;292.26000000000005;276.46000000000004;299.46000000000004;326.26000000000005;276.66;276.16;328.06;328.26000000000005;263.36;243.1966462407574;267.47669482898436;273.5264737036516;299.66;6360000.0;3520000.0000000005;3600000.0;1430000.0;3510000.0;2990000.0;6150000.0;0.0;0.0;0.1105;0.06333333333333332;0.103;0.103;0.0;12640.771484375;33000.1484375;2891.21923828125;58569.3046875;472005.3413398521;474045.22187449026;266670.37599621416;265640.26217148383;230590.22569465032;430671.36484660726;433656.0705203272;440514.6608285658;471798.96558121993;529991.9871238747;473255.13108679774;439003.13721699157;443750.3205605084;459802.3731094622;435952.9704414604;406744.4346934544;471436.8394849832;434376.6058122323;433474.6235842054;230377.04089860234;231213.40812182956;458454.12759933627;196058.4990705003;266670.37599621416;271.5945607709134;1907223.0705209533;1032223.959866931;203430.96375194076;364099.7757196147;0;21;16;16;61;58;7;11;98;106;1256630071834.8672;482776768899.69244;1055616113489.6359;27012.405874266235;16618.389806826275;-0.0;17180.837501563095;3529264.3911201674;827684.5339970347;82198.01533622827;877334.0931869447;1.2530177782186147;0.12076100182068653
5783;2019-05-20 17:23:41.768;549;545;230;228;130;26;29;20;0;33;754;240;-4;18;193;27;264;529;265;33;28;-97;632;349;357;142;349;296;611;184.0;-1.0;738.0;366.0;618.0;0;100;100;1;0;0;1;1;1;0;1;1;0;0;0;58985.55859375;12600.1240234375;32732.423828125;2870.580078125;549.0;211220;548.0;0.0;Calculated values ==>;1558365821.768;328.06;327.66;296.16;295.96000000000004;286.16;275.76000000000005;273.20264511476705;276.06;275.16;273.16;276.46000000000004;348.56000000000006;297.16;272.76000000000005;274.96000000000004;292.46000000000004;275.86;299.56;326.06;276.46000000000004;275.96000000000004;327.96000000000004;328.06;263.46000000000004;242.98782864720522;267.1113755279542;273.20264511476705;299.66;6320000.0;3490000.0;3570000.0000000005;1420000.0;3490000.0;2960000.0;6110000.0;0.03066666666666667;0.0;0.123;0.061000000000000006;0.103;0.13366666666666666;0.0;12600.1240234375;32732.423828125;2870.580078125;58985.55859375;472048.05809695536;474091.07848371525;402734.03540099243;401580.1850456168;230961.18020817806;430862.6128555636;434039.8739435585;443059.1894257166;471734.03124744946;529596.0770884464;473765.2691184912;442477.748538518;445632.6607213546;460382.7997887241;435629.5423769638;409014.12319748756;471644.70179449784;434752.8493145431;433860.36567593284;229958.8627652946;230377.04089860234;458712.91395919264;196428.43009093383;355402.07607798645;271.7318249005928;1908202.384166536;1032434.2340547235;203478.9635414532;364647.3736937194;0;21;16;16;61;58;7;11;98;106;1256845103719.6758;482862241824.61633;1055794556964.4769;30335.583398178278;15999.353515963787;-0.0;10487.258042925501;3529742.1396953743;827956.2624498822;82198.01533622827;877564.5876365803;1.1788072143358093;0.12555895889551202
5784;2019-05-20 17:24:41.768;546;542;228;228;130;23;26;19;5;32;749;238;1;18;194;23;263;524;257;30;25;-97;633;346;354;141;346;293;613;308.0;-1.0;894.0;189.0;618.0;0;100;100;1;0;0;1;1;1;0;1;1;0;0;0;59031.3125;12640.478515625;32949.421875;2833.58251953125;548.0;211221;547.0;0.0;Calculated values ==>;1558365881.768;327.76000000000005;327.36;295.96000000000004;295.96000000000004;286.16;275.46000000000004;272.8767566201714;275.76000000000005;275.06;273.66;276.36;348.06000000000006;296.96000000000004;273.26000000000005;274.96000000000004;292.56;275.46000000000004;299.46000000000004;325.56;276.16;275.66;327.86;327.96000000000004;263.46000000000004;242.77792619122317;266.74333088950624;272.8767566201714;298.86;6330000.0;3460000.0;3540000.0;1410000.0;3460000.0;2930000.0;6130000.0;0.051333333333333335;0.0;0.149;0.0315;0.103;0.15433333333333332;0.0;12640.478515625;32949.421875;2833.58251953125;59031.3125;471451.00163024984;473383.16537754366;265827.77334951045;265827.77334951045;230918.61007521348;431051.2098666511;434243.5176279555;444384.5128259643;471767.92807864514;529305.6033966781;473922.61740782805;443813.8238080296;446216.93017854425;460980.62764507247;435655.39555013686;408124.8075056209;470610.19276566705;434951.03582335456;434065.405861007;229540.68826423294;229958.8627652946;458869.0855255645;197581.24309065222;243128.06350099173;272.181421017814;1909185.8580923171;1032644.5724092157;203526.49822976702;365194.7224079121;0;21;16;16;61;58;7;11;98;106;1257058403719.6758;482947141824.61633;1055971256964.4769;36773.6871905615;8230.567036699736;-0.0;29467.99650422902;3530301.383616947;828158.1784544877;82198.01533622827;877897.54809114;1.5379366839362683;0.10317830732402618
5785;2019-05-20 17:25:41.779;547;543;229;228;130;21;24;17;2;29;743;237;1;29;195;20;263;524;262;27;23;-96;635;343;351;141;343;290;615;83.0;-1.0;425.0;195.0;618.0;0;100;100;1;0;0;1;1;1;0;1;1;0;0;0;59937.63671875;12658.0966796875;33094.9140625;2809.08764648438;547.0;211222;546.0;0.0;Calculated values ==>;1558365941.779;327.86;327.46000000000004;296.06;295.96000000000004;286.16;275.26000000000005;272.5487779782249;275.56;274.86;273.36;276.06;347.46000000000004;296.86;273.26000000000005;276.06;292.66;275.16;299.46000000000004;325.56;275.86;275.46000000000004;327.76000000000005;327.86;263.56;242.77792619122317;266.37251300914875;272.5487779782249;299.36;6350000.0;3429999.9999999995;3510000.0;1410000.0;3429999.9999999995;2900000.0;6150000.0;0.013833333333333333;0.0;0.07083333333333333;0.0325;0.103;0.11683333333333333;0.0;12658.0966796875;33094.9140625;2809.08764648438;59937.63671875;471350.343060918;473283.0356973362;266151.0538028847;265640.26217148383;230876.24281288128;431237.1583312671;434624.13164572034;444558.2787378674;471472.3440730569;528912.671219546;474196.28821493324;444416.8219717898;448306.0189877753;461573.57082785445;435854.98582713195;407211.31131234625;470348.34394247324;435149.99214662175;434447.89094467775;229122.51738040973;229540.68826423294;458970.87117628375;195068.6830131198;257734.73885916075;271.1608362894102;1910177.4477631745;1032855.4325203272;203573.52910201915;365745.19277656137;0;21;16;16;61;58;7;11;98;106;1257269942495.227;483031757334.83685;1056146189029.9329;17672.179697169624;8576.82111530283;-0.0;20645.986601991237;3530755.182356713;828298.2657007403;82198.01533622827;878315.2411811436;0.9656705325856125;0.06911977030606967
5786;2019-05-20 17:26:41.779;551;549;222;226;130;25;27;18;0;28;736;236;-1;26;192;21;261;513;262;30;25;-95;616;349;356;141;350;289;601;132.0;-1.0;1035.0;220.0;618.0;100;100;83;1;0;0;1;0;0;1;1;1;0;0;0;52965.625;11018.4091796875;28338.919921875;2795.5205078125;546.0;211223;545.0;0.0;Calculated values ==>;1558366001.779;328.26000000000005;328.06;295.36;295.76000000000005;286.16;275.66;273.20264511476705;275.86;274.96000000000004;273.16;275.96000000000004;346.76;296.76000000000005;273.06;275.76000000000005;292.36;275.26000000000005;299.26000000000005;324.46000000000004;276.16;275.66;327.66;327.76000000000005;263.66;242.77792619122317;266.24828229547654;273.20264511476705;299.36;6160000.0;3490000.0;3560000.0;1410000.0;3500000.0;2890000.0;6010000.0;0.022000000000000002;0.0;0.1725;0.03666666666666667;0.103;0.125;0.0;11018.4091796875;28338.919921875;2795.5205078125;52965.625;474375.9191146143;475933.03808613087;404013.2839396449;406056.74493562116;231177.1383151097;430862.6128555636;433928.6309241585;444475.18160577345;471373.7779470034;528263.4444239046;474209.97507126257;444333.823038098;448083.9373898179;460093.12463240925;434584.5331882641;414290.17166958656;470477.0189210431;434464.2400499864;433569.0011647026;228704.35009887922;229122.51738040973;459072.62312176067;198177.37369277148;367786.1637361952;272.43106891690525;1911118.3082774975;1033052.7367358219;203620.23416997163;366257.1413930978;0;21;16;16;61;58;8;11;98;106;1257482042495.227;483116357334.83685;1056319889029.9329;42486.371864992834;9566.159145729604;-0.0;8222.854678563424;3531256.503619731;828449.4572029156;82198.01533622827;878555.8148584815;1.4299243407705542;0.14041343760070604
5787;2019-05-20 17:27:41.790;547;545;220;223;129;25;27;17;-3;28;729;235;-3;29;191;22;259;505;258;30;26;-95;613;349;356;142;350;293;598;-1.0;0.0;878.0;220.0;618.0;78;100;69;1;0;0;1;0;0;1;1;1;0;0;0;50534.21484375;10174.0625;27214.482421875;2842.87646484375;545.0;211224;544.0;0.0;Calculated values ==>;1558366061.79;327.86;327.66;295.16;295.46000000000004;286.06;275.66;273.20264511476705;275.86;274.86;272.86;275.96000000000004;346.06000000000006;296.66;272.86;276.06;292.26000000000005;275.36;299.06;323.66;276.16;275.76000000000005;327.56;327.66;263.66;242.98782864720522;266.74333088950624;273.20264511476705;298.96000000000004;6130000.0;3490000.0;3560000.0;1420000.0;3500000.0;2930000.0;5980000.0;0.0;0.0;0.14633333333333332;0.03666666666666667;0.103;0.103;0.0;10174.0625;27214.482421875;2842.87646484375;50534.21484375;474143.84499706374;475707.52417630015;404610.52825125016;406123.11691736314;230953.34742447463;430862.6128555636;433928.6309241585;443239.73038008;471240.6132432691;527226.2555270332;473572.3478468445;443239.73038008;447742.50713419577;459959.07838641404;434759.86381508;414679.6720609872;469634.45925871364;434464.2400499864;433749.0758717246;228286.1864045524;228704.35009887922;458916.8844850441;197659.29491960775;404610.52825125016;272.22467654453516;1911980.9650664385;1033229.3730436319;203667.2294255638;366720.1712852498;0;21;16;16;61;58;8;11;98;106;1257695681654.935;483201272899.7208;1056494521039.6942;35936.60372238243;9579.444950732666;-0.0;3001.270404908865;3531910.1482282784;828609.0331537299;82198.01533622827;878649.3663820182;1.2059558774137809;0.12968310084803925
5788;2019-05-20 17:28:41.780;536;532;218;222;129;25;27;16;-5;28;725;235;-5;33;191;22;258;498;255;30;26;-95;610;349;356;142;350;297;595;157.0;-1.0;1027.0;322.0;618.0;58;100;67;1;0;0;1;0;0;1;1;1;0;0;0;49021.05078125;9806.69140625;26468.228515625;2875.52587890625;544.0;211225;544.0;0.0;Calculated values ==>;1558366121.78;326.76000000000005;326.36;294.96000000000004;295.36;286.06;275.66;273.20264511476705;275.86;274.76000000000005;272.66;275.96000000000004;345.66;296.66;272.66;276.46000000000004;292.26000000000005;275.36;298.96000000000004;322.96000000000004;276.16;275.76000000000005;327.56;327.56;263.66;242.98782864720522;267.23344911666527;273.20264511476705;298.66;6100000.0;3490000.0;3560000.0;1420000.0;3500000.0;2970000.0;5950000.0;0.026166666666666668;0.0;0.17116666666666666;0.05366666666666667;0.103;0.12916666666666665;0.0;9806.69140625;26468.228515625;2875.52587890625;49021.05078125;472847.57527567935;474139.92191603343;405201.0399488229;407152.82373705436;231018.99529949474;430862.6128555636;433928.6309241585;442123.65591716673;471240.6132432691;526497.4362464548;473047.45809109946;442123.65591716673;447538.9667477359;459959.07838641404;434759.86381508;415428.2138902474;468946.88514896366;434464.2400499864;433749.0758717246;228286.1864045524;228286.1864045524;458916.8844850441;197493.57623232418;363123.5279443193;272.15852503993085;1912810.4540089099;1033395.8515751633;203714.87483621048;367167.45265047933;0;21;16;16;61;58;8;11;98;106;1257909246054.969;483286458699.7344;1056671491539.7223;41872.515306055546;14029.717542895969;-0.0;9122.466607289847;3532558.4494853974;828805.7433840379;82198.01533622827;878750.3806852789;1.6608929509288957;0.1672933928123115
5789;2019-05-20 17:29:41.771;524;520;217;220;128;26;28;17;-9;28;725;234;-9;28;189;23;257;490;256;31;27;-97;609;350;357;142;351;301;595;306.0;0.0;1272.0;365.0;618.0;47;100;70;1;0;0;1;0;0;1;1;1;0;0;0;48441.33203125;10063.029296875;26127.384765625;2917.94458007812;543.0;211226;543.0;0.0;Calculated values ==>;1558366181.771;325.56;325.16;294.86;295.16;285.96000000000004;275.76000000000005;273.3108153835814;275.96000000000004;274.86;272.26000000000005;275.96000000000004;345.66;296.56;272.26000000000005;275.96000000000004;292.06;275.46000000000004;298.86;322.16;276.26000000000005;275.86;327.46000000000004;327.46000000000004;263.46000000000004;242.98782864720522;267.7187500070086;273.3108153835814;298.76000000000005;6090000.0;3500000.0;3570000.0000000005;1420000.0;3510000.0;3010000.0;5950000.0;0.051000000000000004;0.0;0.21200000000000002;0.06083333333333333;0.103;0.154;0.0;10063.029296875;26127.384765625;2917.94458007812;48441.33203125;471131.7492008459;472329.0444404172;404687.43346687726;406196.2188220484;230729.49464546575;430799.1582183253;433860.36567593284;440684.76455267647;471240.6132432691;526184.2197016921;472400.7788647263;440684.76455267647;446070.60221923905;459533.28600944486;434691.9584858148;415437.3232049786;467695.4228957824;434397.36110999016;433680.339460569;227868.02628245065;227868.02628245065;458712.91395919264;198039.43511282068;336252.0573885858;272.3802595122502;1913622.5187035168;1033561.4077436981;203763.1465148133;367605.68368284666;0;21;16;16;61;58;8;11;98;106;1258123113969.7446;483371645919.645;1056850864629.534;51440.80984124944;15857.63662982096;-0.0;15003.955439085414;3533335.9438858195;829054.7673093565;82198.01533622827;878951.4040440936;2.1044708795462306;0.19968947427687006
5790;2019-05-20 17:30:41.761;518;515;227;220;126;11;102;15;-11;27;727;232;-12;34;189;19;258;490;267;19;94;-102;603;336;342;140;342;302;605;194.0;81.0;525.0;50.0;164.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;24201.09375;9946.37109375;0.0;2950.4697265625;542.0;211227;542.0;0.0;Calculated values ==>;1558366241.761;324.96000000000004;324.66;295.86;295.16;285.76000000000005;274.26000000000005;271.77519066394296;283.36;274.66;272.06;275.86;345.86;296.36;271.96000000000004;276.56;292.06;275.06;298.96000000000004;322.16;275.06;282.56;327.36;327.36;262.96000000000004;242.56692532238324;267.8393353686513;271.77519066394296;299.86;6030000.0;3360000.0;3420000.0000000005;1400000.0;3420000.0000000005;3020000.0;6050000.0;0.03233333333333333;0.013500000000000002;0.0875;0.008333333333333333;0.02733333333333333;0.05966666666666666;0.0;9946.37109375;0.0;2950.4697265625;24201.09375;470986.9265848204;470260.84095001756;404459.2530843246;262587.13778702955;229942.12559037437;431660.74602318485;448910.7079458076;440168.1791668574;471408.2891495208;526315.145651316;472030.6264180923;440016.90873842884;446724.52688641194;460936.5088698856;437322.2804748741;417910.54934864835;466322.03568608174;435921.67051568866;447738.40483820334;227449.86971758792;227449.86971758792;458516.54736623977;195826.08525907606;291401.0559946648;271.439282669413;1914227.7713595321;1033728.1249561459;203812.04181680098;367823.3756012271;0;21;16;16;61;58;8;11;98;106;1258332779019.778;483456231819.65845;1057031734479.5629;21379.933216930865;2189.0871842263646;0.0;9328.128480997799;3533942.68227148;829205.1316096033;82198.01533622827;879154.1376155654;2.550791262798412;0.19674174221731477
5791;2019-05-20 17:31:41.752;540;517;202;217;116;46;184;10;-12;23;732;233;-4;29;150;37;253;444;260;94;182;-107;570;369;374;144;374;312;571;-2.0;76.0;1521.0;282.0;108.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;20792.27734375;10409.513671875;0.0;3015.4443359375;540.0;211228;541.0;0.0;Calculated values ==>;1558366301.752;327.16;324.86;293.36;294.86;284.76000000000005;277.76000000000005;275.3239800832674;291.56;274.16;271.96000000000004;275.46000000000004;346.36;296.46000000000004;272.76000000000005;276.06;288.16;276.86;298.46000000000004;317.56;282.56;291.36;327.26000000000005;327.16;262.46000000000004;243.40439225979637;269.02936301313275;275.3239800832674;299.16;5700000.0;3690000.0;3740000.0;1440000.0;3740000.0;3120000.0;5710000.0;0.0;0.012666666666666666;0.2535;0.047;0.018000000000000002;0.018000000000000002;0.0;10409.513671875;0.0;3015.4443359375;20792.27734375;478387.25688672985;474926.6934850697;409701.51655334077;415461.94819717394;227789.61331188004;429537.3511455088;455097.9198129035;437795.822197091;470478.11419285595;526056.336507105;470807.07829018496;439051.16261957586;444036.7697314223;450120.5088655573;432488.85388799326;426622.22712419595;463778.88038817316;441323.3098415728;454811.2278571383;227031.71669481136;226613.5671989835;457373.09183797234;203309.98503913832;409701.51655334077;274.53462708956476;1914602.6598780295;1033897.731884833;203861.75031007463;367823.3756012271;0;21;16;16;61;58;8;11;98;106;1258547546800.4062;483541419039.9076;1057215906850.1016;59442.15971954101;11940.9660195452;0.0;811.974803468356;3534616.098686971;829322.8643907459;82198.01533622827;879238.6258013874;5.377677941379143;0.5916514240080337
5792;2019-05-20 17:32:41.792;553;534;197;207;115;64;192;6;-4;20;735;234;-3;39;132;46;249;411;251;123;191;-113;574;374;379;139;379;326;575;-1.0;-1.0;1251.0;202.0;94.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19338.1640625;10768.828125;0.0;4177.7578125;539.0;211229;540.0;0.0;Calculated values ==>;1558366361.792;328.46000000000004;326.56;292.86;293.86;284.66;279.56;275.84098080016133;292.36;273.76000000000005;272.76000000000005;275.16;346.66;296.56;272.86;277.06;286.36;277.76000000000005;298.06;314.26000000000005;285.46000000000004;292.26000000000005;327.16;327.06;261.86;242.35481222062532;270.64921214262944;275.84098080016133;298.26000000000005;5740000.0;3740000.0;3790000.0;1390000.0;3790000.0;3260000.0;5750000.0;0.0;0.0;0.2085;0.033666666666666664;0.015666666666666666;0.015666666666666666;0.0;10768.828125;0.0;4177.7578125;19338.1640625;479770.69800760044;476914.6103120271;254524.52222042507;409977.7442527852;227424.05673710033;429187.4505931623;455406.110406772;435844.5132980033;470852.7170844846;525272.6997061373;469012.5735546316;436010.5100368503;442670.7522866849;446423.83111072425;432900.96285529673;424388.0136143395;457764.5654627362;445001.7910712605;455262.41705411824;226613.5671989835;226195.42121513622;457554.11881338083;204801.939792122;254524.52222042507;275.1344484248723;1914937.3031697657;1034074.3357238158;203921.73362350767;367823.3756012271;0;21;16;16;61;58;8;11;98;107;1258773597400.2627;483626375639.85364;1057407434449.9799;48172.37657597625;8509.323360382381;-0.0;3144.8936857278595;3535513.4843473984;829493.3970815224;82198.01533622827;879271.6216880458;4.0026929141045855;0.40244407586075276
5793;2019-05-20 17:33:41.782;548;547;204;205;115;89;193;6;2;18;730;237;0;35;130;50;250;438;252;134;192;-123;595;375;380;137;380;327;595;-1.0;-1.0;1327.0;197.0;177.0;0;0;98;1;0;0;1;0;0;0;1;1;1;0;0;22086.529296875;11301.2470703125;2706.80249023438;4195.39404296875;538.0;211230;539.0;0.0;Calculated values ==>;1558366421.782;327.96000000000004;327.86;293.56;293.66;284.66;282.06;275.94376602880345;292.46000000000004;273.76000000000005;273.36;274.96000000000004;346.16;296.86;273.16;276.66;286.16;278.16;298.16;316.96000000000004;286.56;292.36;327.06;326.96000000000004;260.86;241.92719264551067;270.7629442988711;275.94376602880345;298.36;5950000.0;3750000.0;3800000.0;1370000.0;3800000.0;3270000.0000000005;5950000.0;0.0;0.0;0.22116666666666665;0.03283333333333333;0.029500000000000002;0.029500000000000002;0.0;11301.2470703125;2706.80249023438;4195.39404296875;22086.529296875;476520.3704118886;476372.67996304267;256219.73292248926;256635.36636593723;227031.78834378265;429116.5711722346;455382.4071868611;436601.97927276284;470923.7305949869;524662.5404959847;469244.93976096384;436271.85731132084;441849.78187505115;445914.51497000206;433395.59929297975;418009.33093054534;459229.51259376295;446543.6609366936;455238.52222275845;226195.42121513622;225777.27872811773;456854.5177616096;205089.55725656723;256219.73292248926;275.24981316729264;1915282.451413519;1034258.2223642571;203991.49825960342;367845.9285292014;0;21;16;17;61;58;8;11;98;107;1259001259450.2988;483709161839.8668;1057603301800.011;51202.83066924859;8266.282869915556;-0.0;5871.0542843579415;3536341.4730534526;829633.1705006773;82198.01533622827;879346.7420656584;3.5894399568938122;0.344113292180785
5794;2019-05-20 17:34:41.763;534;541;217;210;108;101;191;6;-16;17;741;238;-18;18;125;60;253;477;247;147;190;-153;638;379;384;135;384;304;636;-3.0;-1.0;1530.0;358.0;165.0;55;0;0;1;0;1;1;0;0;0;1;1;1;1;0;35767.2265625;21430.9921875;4839.36865234375;3921.044921875;537.0;211231;538.0;0.0;Calculated values ==>;1558366481.763;326.56;327.26000000000005;294.86;294.16;283.96000000000004;283.26000000000005;276.35288757459654;292.26000000000005;273.76000000000005;271.56;274.86;347.26;296.96000000000004;271.36;274.96000000000004;285.66;279.16;298.46000000000004;320.86;287.86;292.16;326.96000000000004;326.86;257.86;241.49495122638035;268.0796299477929;276.35288757459654;297.86;6380000.0;3790000.0;3840000.0;1350000.0;3840000.0;3040000.0;6360000.0;0.0;0.0;0.255;0.059666666666666666;0.0275;0.0275;0.0;21430.9921875;4839.36865234375;3921.044921875;35767.2265625;468896.6559699197;470274.76859940577;259104.00573385524;256303.41296261162;224381.4598435732;428830.04407018964;454418.2955701525;438967.53409683413;471092.8683005434;527624.5101705522;472477.1832610706;438659.2356206126;444043.6597017553;444322.53828674485;434255.10509505955;400326.0158656782;459696.3896322697;447806.89603206835;454272.534945747;225777.27872811773;225359.1397227605;454117.2883982557;204716.79934281213;259104.00573385524;275.1256854919;1915764.4133756177;1034530.9046477536;204059.11383253633;367908.79337515973;0;21;17;17;61;58;8;11;98;107;1259230386870.0947;483790735999.7942;1057792541854.8425;59733.93736227561;14880.895846974801;-0.0;5367.134553327023;3537265.6533697546;829826.002573647;82198.01533622827;879440.3639828908;2.6491634206708823;0.2698843980303096
5795;2019-05-20 17:35:41.813;560;564;220;221;148;89;180;7;-32;18;748;237;-34;-9;127;82;260;513;230;149;180;-186;656;378;383;133;383;292;653;-2.0;76.0;1767.0;347.0;127.0;99;0;0;1;0;1;1;0;0;0;1;1;1;1;0;39555.0625;22300.359375;6592.60693359375;3773.73754882812;536.0;211232;536.0;0.0;Calculated values ==>;1558366541.813;329.16;329.56;295.16;295.26000000000005;287.96000000000004;282.06;276.25090830309495;291.16;273.86;269.96000000000004;274.96000000000004;347.96000000000004;296.86;269.76000000000005;272.26000000000005;285.86;281.36;299.16;324.46000000000004;288.06;291.16;326.76000000000005;326.76000000000005;254.56000000000003;241.05796691057077;266.62003547228215;276.25090830309495;296.16;6559999.999999999;3779999.9999999995;3829999.9999999995;1330000.0;3829999.9999999995;2920000.0;6530000.0;0.0;0.012666666666666666;0.29450000000000004;0.057833333333333334;0.021166666666666667;0.021166666666666667;0.0;22300.359375;6592.60693359375;3773.73754882812;39555.0625;470702.3358295397;471723.3790122072;259315.75385108526;259719.7285816352;235240.04437217885;428902.12800615287;452978.340510092;439186.1151600962;471456.77876420494;529278.2822549404;473936.2476705112;438884.6286365988;442579.07251461333;444844.80656690313;438417.7980734584;392851.8090708883;463382.5980557961;448305.06332445965;452978.340510092;224941.0041839467;224941.0041839467;451062.7522532341;204331.62112464645;259315.75385108526;274.9722807564331;1916392.622188758;1034895.6362670929;204123.2904557306;368004.1392270195;0;21;17;17;61;58;8;11;98;107;1259460678619.9119;483871202999.7303;1057971490854.7004;69164.64849343996;14269.283750269986;0.0;4099.191417615642;3538340.7033801004;830069.1231685671;82198.01533622827;879519.3157709608;2.6795823675193993;0.25538840804021595
5796;2019-05-20 17:36:41.764;598;603;214;214;179;74;168;13;-43;24;748;236;-45;-11;129;108;269;550;219;145;167;-201;698;378;383;131;383;283;696;-2.0;-1.0;1924.0;419.0;111.0;99;0;0;1;0;1;1;0;0;0;1;1;1;0;0;40448.5625;23753.62109375;7131.3486328125;3670.2099609375;536.0;211233;534.0;0.0;Calculated values ==>;1558366601.764;332.96000000000004;333.46000000000004;294.56;294.56;291.06;280.56;276.25090830309495;289.96000000000004;274.46000000000004;268.86;275.56;347.96000000000004;296.76000000000005;268.66;272.06;286.06;283.96000000000004;300.06;328.16;287.66;289.86;326.56;326.76000000000005;253.06000000000003;240.61611355647437;265.49620691782997;276.25090830309495;295.06;6980000.0;3779999.9999999995;3829999.9999999995;1310000.0;3829999.9999999995;2830000.0;6959999.999999999;0.0;0.0;0.32066666666666666;0.06983333333333334;0.018500000000000003;0.018500000000000003;0.0;23753.62109375;7131.3486328125;3670.2099609375;40448.5625;471474.84129131405;472536.06354751077;254919.85683378918;254919.85683378918;243422.7147415793;428902.12800615287;451194.632532902;439522.4155317672;472304.9464017478;529965.4999205754;474985.07914269314;439226.6176244349;444126.97209395765;445164.9927163575;442785.4574891342;279074.8045223187;463682.03748452355;447685.60871778533;451044.6099607641;224104.74344509715;224941.0041839467;449863.29566359846;203665.92125015333;254919.85683378918;274.7145340014389;1917058.774594368;1035279.1060145845;204185.27269142136;368118.4121242169;0;21;17;17;61;58;8;11;98;107;1259690290949.817;483950338319.6976;1058143849979.6292;75631.31583297084;17192.783313205586;-0.0;3628.307932849037;3539546.350998676;830331.0929438091;82198.01533622827;879583.6590089286;2.791257575602079;0.26111487461496996
5797;2019-05-20 17:37:41.784;629;633;203;203;175;70;170;18;-32;29;748;237;-34;-1;128;123;276;569;219;145;170;-201;673;378;383;134;383;297;672;-1.0;-1.0;1793.0;346.0;78.0;99;99;100;1;0;0;1;0;0;0;1;0;1;1;0;27196.603515625;13405.173828125;6819.05126953125;2916.251953125;537.0;211234;533.0;0.0;Calculated values ==>;1558366661.784;336.06;336.46000000000004;293.46000000000004;293.46000000000004;290.66;280.16;276.25090830309495;290.16;274.96000000000004;269.96000000000004;276.06;347.96000000000004;296.86;269.76000000000005;273.06;285.96000000000004;285.46000000000004;300.76000000000005;330.06;287.66;290.16;326.46000000000004;326.86;253.06000000000003;241.2770596917726;267.23344911666527;276.25090830309495;295.06;6730000.0;3779999.9999999995;3829999.9999999995;1340000.0;3829999.9999999995;2970000.0;6720000.0;0.0;0.0;0.29883333333333334;0.057666666666666665;0.013000000000000001;0.013000000000000001;0.0;13405.173828125;6819.05126953125;2916.251953125;27196.603515625;479367.76671417337;480089.5136090291;252059.41265446928;252059.41265446928;242871.41214577193;428902.12800615287;451494.0255375299;438071.4457414646;472397.21216106473;528895.0580206577;473282.51930892083;437763.19581502484;442708.2401660032;445005.04830868804;445200.2505585544;393027.8670069862;470083.8221527364;447685.60871778533;451494.0255375299;223686.61821467688;225359.1397227605;449329.4478402159;203947.78268198797;252059.41265446928;274.8238029634972;1917622.6722142245;1035588.8658577099;204240.17816974863;368234.70420781034;0;21;17;17;61;58;8;11;98;107;1259920167549.744;484029864819.6723;1058317907979.5739;69963.9546442736;14150.342690791142;-0.0;2592.6499674797883;3540760.0493502407;830592.372724665;82198.01533622827;879635.5176051868;3.7469818410514226;0.3478973786634795
5798;2019-05-20 17:38:41.795;631;633;200;199;174;66;178;27;-32;35;754;236;-33;6;130;132;276;573;212;146;177;-193;690;371;376;137;374;294;681;-1.0;-1.0;1405.0;177.0;79.0;0;99;100;1;0;0;1;1;0;0;1;0;1;1;0;38921.0625;13730.3798828125;19472.775390625;2852.59228515625;536.0;211235;532.0;0.0;Calculated values ==>;1558366721.795;336.26000000000005;336.46000000000004;293.16;293.06;290.56;279.76000000000005;275.5313989812953;290.96000000000004;275.86;269.96000000000004;276.66;348.56000000000006;296.76000000000005;269.86;273.76000000000005;286.16;286.36;300.76000000000005;330.46000000000004;287.76000000000005;290.86;326.36;326.76000000000005;253.86;241.92719264551067;266.86631818009863;275.5313989812953;294.36;6900000.0;3710000.0;3760000.0;1370000.0;3740000.0;2940000.0;6809999.999999999;0.0;0.0;0.2341666666666667;0.029500000000000002;0.013166666666666667;0.013166666666666667;0.0;13730.3798828125;19472.775390625;2852.59228515625;38921.0625;477690.0811568189;479049.5116134424;250675.46664463723;250337.26217403007;242306.76094702494;429398.2889081932;453893.90900834725;438743.29367333796;472589.4791058512;529748.6615690937;473558.4406531171;438591.3684654617;444326.73095115746;447076.2624830421;447954.2784376018;285529.25798479834;469569.01498429757;449150.29201334366;453748.80060059205;223268.49639005636;224941.0041839467;449630.4028408674;203308.11823679987;250675.46664463723;274.54319061528525;1918173.7537788919;1035815.0369296531;204288.26068537164;368453.8429319513;0;21;17;17;62;58;8;11;98;107;1260147909295.3374;484111179724.8842;1058495240485.036;55131.07024805601;7266.507395819993;-0.0;2673.7988970867386;3541802.6990111265;830770.8791960396;82198.01533622827;879679.4127251361;1.8047435137828178;0.15221670863445752
