;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5799;2019-05-20 17:39:41.795;621;619;205;204;173;43;184;28;-39;38;756;233;-40;5;139;129;279;576;205;125;182;-183;664;359;364;136;362;290;656;-2.0;59.0;1100.0;193.0;104.0;0;98;80;1;0;0;1;1;0;0;1;0;1;1;0;35855.171875;11752.3056640625;18766.423828125;2811.91772460938;535.0;211236;531.0;0.0;Calculated values ==>;1558366781.795;335.26000000000005;335.06;293.66;293.56;290.46000000000004;277.46000000000004;274.27422755570615;291.56;275.96000000000004;269.26000000000005;276.96000000000004;348.76;296.46000000000004;269.16;273.66;287.06;286.06;301.06;330.76000000000005;285.66;291.36;326.26000000000005;326.66;254.86;241.71165711629368;266.37251300914875;274.27422755570615;293.66;6640000.000000001;3590000.0;3640000.0;1360000.0;3620000.0000000005;2900000.0;6559999.999999999;0.0;0.009833333333333333;0.18333333333333332;0.03216666666666666;0.017333333333333333;0.017333333333333333;0.0;11752.3056640625;18766.423828125;2811.91772460938;35855.171875;479200.2985708938;479828.2456378394;253452.25092044103;253091.30461767348;242715.48928023316;430214.79039162316;456758.77315419767;438574.09084898385;473013.45329280203;530260.6317332704;473731.121707185;438422.8600450664;444981.44660324074;450663.2501541948;449735.6609706538;400891.4058027303;473235.28852106986;448210.6012403125;456479.2451093168;222850.3779558165;224522.8720964353;450850.455006265;199449.915135246;253452.25092044103;272.9776393183385;1918796.8890653502;1036027.3926425438;204335.46493545303;368772.50292544084;0;21;17;17;62;58;8;11;98;107;1260369909295.3374;484193079724.8842;1058670440485.036;43839.43221418527;8086.717365851111;0.0;3519.134565940513;3542627.453198312;830898.8227357202;82198.01533622827;879731.0205039947;1.6634925744266795;0.13788976543930162
5800;2019-05-20 17:40:41.776;619;616;223;223;189;38;192;24;-37;37;753;232;-38;5;144;131;270;549;208;121;191;-171;627;354;359;138;358;293;628;-1.0;75.0;1225.0;221.0;100.0;0;99;66;1;0;0;1;1;0;0;1;0;1;1;0;34500.47265625;10051.345703125;17464.615234375;2845.06982421875;535.0;211237;530.0;0.0;Calculated values ==>;1558366841.776;335.06;334.76000000000005;295.46000000000004;295.46000000000004;292.06;276.96000000000004;273.7412296467126;292.36;275.56;269.46000000000004;276.86;348.46000000000004;296.36;269.36;273.66;287.56;286.26000000000005;300.16;328.06;285.26000000000005;292.26000000000005;326.16;326.66;256.06;242.14157278889297;266.74333088950624;273.7412296467126;293.96000000000004;6270000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2930000.0;6280000.0;0.0;0.0125;0.20416666666666666;0.036833333333333336;0.016666666666666666;0.016666666666666666;0.0;10051.345703125;17464.615234375;2845.06982421875;34500.47265625;483139.5787901596;482592.06200507784;262204.2552682775;262204.2552682775;248955.0033680089;430542.39183029096;458672.66196876654;438206.06636572257;472654.2065195329;529721.0519968552;473221.55721430166;438053.3765868196;444384.5128259643;452104.5419279228;450935.5513646778;413498.9491333662;472557.9191590945;448547.12472752633;458535.8290576415;222432.26289678228;224522.8720964353;451751.080870107;198252.21080371315;262204.2552682775;272.48131831732223;1919383.0004418602;1036209.0321996952;204382.5915701564;369074.3326410065;0;21;17;17;62;58;8;11;98;107;1260586740610.1443;484275253694.81104;1058845285099.8804;48990.578843910254;9337.20838077884;0.0;3272.1928964894005;3543400.7916550227;831043.9761370089;82198.01533622827;879787.596977906;2.0289159681247693;0.17348461756481973
5801;2019-05-20 17:41:41.766;612;610;230;230;182;25;191;11;-35;34;750;231;-36;11;150;126;262;535;208;109;190;-160;628;340;345;136;344;294;624;120.0;83.0;377.0;89.0;135.0;0;94;55;1;0;0;1;1;0;0;1;0;1;1;0;36196.6015625;9332.3662109375;17798.35546875;2832.59985351562;533.0;211238;529.0;0.0;Calculated values ==>;1558366901.766;334.36;334.16;296.16;296.16;291.36;275.66;272.21867820750657;292.26000000000005;274.26000000000005;269.66;276.56;348.16;296.26000000000005;269.56;274.26000000000005;288.16;285.76000000000005;299.36;326.66;284.06;292.16;326.06;326.46000000000004;257.16;241.71165711629368;266.86631818009863;272.21867820750657;293.96000000000004;6280000.0;3400000.0;3450000.0;1360000.0;3440000.0;2940000.0;6240000.0;0.02;0.013833333333333333;0.06283333333333334;0.014833333333333334;0.022500000000000003;0.0425;0.0;9332.3662109375;17798.35546875;2832.59985351562;36196.6015625;482010.4209944364;482175.0259173034;265822.08212983544;265822.08212983544;246703.60024881887;431420.45991060114;460737.3870391195;438286.6576737402;472622.7809936826;529332.9992369891;472972.856392012;438133.8669386556;445036.9422506828;455356.0175061807;452701.2289204522;409878.4144100872;470892.7835832073;449375.27778246085;460604.695778379;222014.15119762826;223686.61821467688;453230.5849330493;194790.7927006165;232395.59298667358;271.0372008676084;1919972.044536729;1036370.536210516;204429.8975984927;369368.1417538977;0;21;17;17;62;58;8;11;98;107;1260797905410.1777;484357439994.8241;1059021355749.9083;15299.656849144605;3833.5235847810864;0.0;9698.88686864748;3543936.4543272224;831153.7139440561;82198.01533622827;879895.6712939107;0.962245366242979;0.05509360319105576
5802;2019-05-20 17:42:41.767;613;612;220;220;173;19;186;2;-35;28;749;229;-37;6;154;118;261;548;210;107;185;-149;609;340;345;137;345;294;610;0.0;82.0;774.0;290.0;114.0;99;87;40;1;0;0;1;0;0;0;1;0;1;1;0;22987.2421875;8060.802734375;6201.228515625;2787.7158203125;533.0;211239;527.0;0.0;Calculated values ==>;1558366961.767;334.46000000000004;334.36;295.16;295.16;290.46000000000004;275.06;272.21867820750657;291.76000000000005;273.36;269.66;275.96000000000004;348.06000000000006;296.06;269.46000000000004;273.76000000000005;288.56;284.96000000000004;299.26000000000005;327.96000000000004;283.86;291.66;325.86;326.46000000000004;258.26000000000005;241.92719264551067;266.86631818009863;272.21867820750657;294.16;6090000.0;3400000.0;3450000.0;1370000.0;3450000.0;2940000.0;6100000.0;0.0;0.013666666666666666;0.129;0.04833333333333333;0.019;0.019;0.0;8060.802734375;6201.228515625;2787.7158203125;22987.2421875;484296.16584225517;484042.1656117702;262189.8982594801;262189.8982594801;244185.8543758261;431420.45991060114;460072.69459547993;438286.6576737402;471904.2073218062;529229.0620962781;472738.2079143914;437980.7824831898;444326.73095115746;455740.1701311428;451572.88745724194;416839.0911442639;474669.75251269154;449083.65554975445;459939.38176432956;221177.93781777218;223686.61821467688;454194.8353515687;192909.2213322461;262189.8982594801;270.2721972963418;1920465.2514540283;1036515.481700603;204476.7343429841;369568.1416201348;0;21;17;17;62;58;8;11;98;107;1261004908859.9277;484439341359.72516;1059197758689.6952;31653.689288052738;12628.804677600592;0.0;3757.24018659214;3544327.7387325247;831290.9022991781;82198.01533622827;880007.8075548088;2.817621513922257;0.26597221402558363
5803;2019-05-20 17:43:41.797;612;609;215;215;171;37;188;9;-29;25;748;229;-31;18;151;122;256;515;210;130;187;-137;603;351;356;142;356;301;604;-2.0;89.0;1395.0;308.0;107.0;99;99;47;1;0;0;1;0;0;0;1;0;1;0;0;22310.646484375;8415.9814453125;6039.0048828125;2907.9833984375;533.0;211240;526.0;0.0;Calculated values ==>;1558367021.797;334.36;334.06;294.66;294.66;290.26000000000005;276.86;273.4187578820637;291.96000000000004;274.06;270.26000000000005;275.66;347.96000000000004;296.06;270.06;274.96000000000004;288.26000000000005;285.36;298.76000000000005;324.66;286.16;291.86;325.76000000000005;326.46000000000004;259.46000000000004;242.98782864720522;267.7187500070086;273.4187578820637;294.16;6030000.0;3510000.0;3560000.0;1420000.0;3560000.0;3010000.0;6040000.0;0.0;0.014833333333333334;0.23249999999999998;0.051333333333333335;0.017833333333333333;0.017833333333333333;0.0;8415.9814453125;6039.0048828125;2907.9833984375;22310.646484375;484822.438831529;484286.62944252085;260358.65637036387;260358.65637036387;243729.12051712506;430735.4089219946;458605.02153109515;437629.4412208045;470944.3282388252;528587.7342251306;471807.90681997593;437317.3582810305;444644.95881864097;453455.83774682117;450169.64455722953;417238.74988646794;470392.33820019645;450429.13405674417;458468.5810051565;220759.83610629753;223686.61821467688;454602.7486414227;197701.29730786546;260358.65637036387;272.24951041731515;1920842.92260065;1036652.8568886357;204524.22223519778;369670.19456604565;0;21;17;17;62;58;8;11;98;107;1261215314009.8274;484523083209.68524;1059376347939.6101;55783.29345975833;13187.607835122606;0.0;3532.960322653802;3545056.744575837;831506.1466384003;82198.01533622827;880068.5896015257;4.1757753863163;0.37379457464328614
5804;2019-05-20 17:44:41.788;600;603;216;216;173;44;190;9;-24;23;746;231;-25;10;151;118;255;518;208;138;189;-126;621;349;354;147;354;305;621;-2.0;77.0;1013.0;264.0;117.0;99;99;56;1;0;0;1;0;0;0;1;0;1;0;0;23395.818359375;9188.728515625;6319.17822265625;2920.6083984375;533.0;211241;525.0;0.0;Calculated values ==>;1558367081.788;333.16;333.46000000000004;294.76000000000005;294.76000000000005;290.46000000000004;277.56;273.20264511476705;292.16;274.06;270.76000000000005;275.46000000000004;347.76;296.26000000000005;270.66;274.16;288.26000000000005;284.96000000000004;298.66;324.96000000000004;286.96000000000004;292.06;325.66;326.46000000000004;260.56;244.02132995426717;268.19934244402924;273.20264511476705;293.96000000000004;6210000.0;3490000.0;3540000.0;1470000.0;3540000.0;3050000.0;6210000.0;0.0;0.012833333333333334;0.16883333333333334;0.044000000000000004;0.0195;0.0195;0.0;9188.728515625;6319.17822265625;2920.6083984375;23395.818359375;481063.52877448313;481500.55959634035;259629.2412024945;259629.2412024945;243813.67491626678;430862.6128555636;459194.73155988165;437499.1961693786;470073.4883118012;528070.4398255501;471510.35465777136;437342.01223029394;442668.9074931304;453800.02511470526;449951.7882426218;409900.7199587735;468608.9096638991;451946.54842230113;459059.1975581312;220341.7376933702;223686.61821467688;454919.3011392224;196995.6363656811;259629.2412024945;271.9593742643447;1921223.7526757142;1036799.5407995185;204572.7865479074;369773.1639778302;0;21;17;17;62;58;8;11;98;107;1261428282060.4504;484609770204.9388;1059558120670.1418;40605.017680190926;11348.641250035818;0.0;3888.884148934915;3545859.8600189635;831710.5847110632;82198.01533622827;880130.4290283308;3.0302247720379594;0.2691740091380298
5805;2019-05-20 17:45:41.778;594;600;219;219;174;50;194;5;-22;22;739;234;-23;25;152;109;259;542;208;142;193;-218;649;351;356;150;356;306;650;-2.0;81.0;1316.0;280.0;124.0;99;99;60;1;0;0;1;0;0;0;1;0;1;0;0;25052.685546875;9977.2861328125;6707.142578125;2915.37060546875;532.0;211242;524.0;0.0;Calculated values ==>;1558367141.778;332.56;333.16;295.06;295.06;290.56;278.16;273.4187578820637;292.56;273.66;270.96000000000004;275.36;347.06000000000006;296.56;270.86;275.66;288.36;284.06;299.06;327.36;287.36;292.46000000000004;325.56;326.36;251.36;244.62907804385475;268.3187672390254;273.4187578820637;293.96000000000004;6490000.000000001;3510000.0;3560000.0;1500000.0;3560000.0;3060000.0;6500000.0;0.0;0.013500000000000002;0.21933333333333332;0.04666666666666666;0.020666666666666667;0.020666666666666667;0.0;9977.2861328125;6707.142578125;2915.37060546875;25052.685546875;476874.84694004647;477667.08644105983;259087.4649393977;259087.4649393977;243211.83523775186;430735.4089219946;459420.75121607736;437585.1090581189;469566.6094329999;527259.8804449925;471734.5502377146;437427.84448784514;444657.03686278535;453597.93676159094;448259.1050726239;397255.3373024769;468592.75074983056;452168.8677412129;459285.1390662883;219923.6425635755;223268.49639005636;444533.2008931641;196264.96538564967;259087.4649393977;271.6738541383402;1921627.4229187416;1036959.2309688161;204621.41160075463;369881.69855907507;0;21;17;17;62;58;8;11;98;107;1261641246560.4844;484698855354.95294;1059741390120.171;52929.55151216158;11585.850990350671;0.0;4137.418598622406;3546639.184853233;831901.673626302;82198.01533622827;880197.3037369284;3.5027308184562878;0.3028371254127105
5806;2019-05-20 17:46:41.788;602;606;215;218;153;58;197;-10;-20;20;728;235;-22;18;152;104;267;562;206;152;196;-232;674;357;362;146;362;307;675;-3.0;-1.0;1231.0;438.0;112.0;100;0;66;1;0;0;1;0;0;0;1;1;1;1;0;26977.767578125;10752.349609375;7080.6015625;3905.43115234375;531.0;211243;523.0;0.0;Calculated values ==>;1558367201.788;333.36;333.76000000000005;294.66;294.96000000000004;288.46000000000004;278.96000000000004;274.0616903277293;292.86;272.16;271.16;275.16;345.96000000000004;296.66;270.96000000000004;274.96000000000004;288.36;283.56;299.86;329.36;288.36;292.76000000000005;325.46000000000004;326.26000000000005;249.96000000000004;243.81672145450628;268.43790593516167;274.0616903277293;293.76000000000005;6740000.000000001;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;3070000.0;6750000.0;0.0;0.0;0.20516666666666666;0.073;0.018666666666666668;0.018666666666666668;0.0;10752.349609375;7080.6015625;3905.43115234375;26977.767578125;475086.8118437099;475590.3634495489;256232.92075406792;257353.01929670855;236190.97581192368;430346.717906069;458879.43525809655;437671.5478804793;469910.0821911929;526028.0493891048;471720.1980238826;437356.53477473935;443435.5918674444;452556.39140135556;446361.8035587626;281649.31789798685;468549.4973464177;452556.39140135556;458742.35651751276;219505.55070137876;222850.3779558165;443770.4393651592;195374.58863953606;256232.92075406792;271.337179713241;1922061.0822925658;1037132.0067244676;204678.2610887298;369996.61557654;0;21;17;17;62;58;8;11;99;107;1261856682460.4502;484787670154.93884;1059925320770.1418;49711.259470933524;18132.897102970488;-0.0;3780.176134250971;3547494.6675013048;832149.3711364127;82198.01533622827;880263.2946896845;3.2948326899356375;0.3109327660409876
5807;2019-05-20 17:47:41.779;617;619;204;206;161;65;199;-9;-20;19;715;236;-22;30;150;110;275;577;201;163;197;-240;678;364;369;143;369;307;678;-2.0;-1.0;1706.0;461.0;91.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;25796.513671875;10935.927734375;7029.09765625;3912.90576171875;531.0;211244;522.0;0.0;Calculated values ==>;1558367261.779;334.86;335.06;293.56;293.76000000000005;289.26000000000005;279.66;274.8017692304317;293.06;272.26000000000005;271.16;275.06;344.66;296.76000000000005;270.96000000000004;276.16;288.16;284.16;300.66;330.86;289.46000000000004;292.86;325.36;326.26000000000005;249.16000000000003;243.1966462407574;268.43790593516167;274.8017692304317;293.26000000000005;6780000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;6780000.0;0.0;0.0;0.2843333333333333;0.07683333333333334;0.015166666666666667;0.015166666666666667;0.0;10935.927734375;7029.09765625;3912.90576171875;25796.513671875;476939.947435767;477249.3005936246;252164.06797533762;252861.3279021099;238466.17293126622;429879.7862731237;458035.7731655658;437671.5478804793;470216.3998685916;524662.4223900747;471839.6892508973;437356.53477473935;445180.40119705;451024.0972237919;445919.4259606557;387758.99695198465;470607.5267523788;452926.8001371487;457757.51125268615;219087.46209138638;222850.3779558165;443481.8232190328;198374.8094664317;252164.06797533762;272.57090648263045;1922500.8020013364;1037312.7152584626;204743.4041233575;370114.17876611557;0;21;17;17;62;58;8;11;99;107;1262075949565.2202;484874357149.8479;1060109493139.9486;68040.03928906086;18832.38888999152;-0.0;3118.167223039786;3548475.781134152;832457.3689794234;82198.01533622827;880320.7722613391;4.113304625353098;0.37048704016543527
5808;2019-05-20 17:48:41.789;629;630;196;195;167;69;200;-2;-20;22;716;235;-21;22;148;124;278;587;201;171;199;-243;672;373;378;141;378;308;672;-2.0;-1.0;1633.0;420.0;77.0;100;0;73;1;0;0;1;0;0;0;1;1;1;1;0;24193.0;11145.2919921875;6880.59619140625;3935.15380859375;531.0;211245;521.0;0.0;Calculated values ==>;1558367321.789;336.06;336.16;292.76000000000005;292.66;289.86;280.06;275.73799182748917;293.16;272.96000000000004;271.16;275.36;344.76;296.66;271.06;275.36;287.96000000000004;285.56;300.96000000000004;331.86;290.26000000000005;293.06;325.26000000000005;326.26000000000005;248.86;242.77792619122317;268.5567601203482;275.73799182748917;293.26000000000005;6720000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3080000.0;6720000.0;0.0;0.0;0.2721666666666666;0.07;0.012833333333333334;0.012833333333333334;0.0;11145.2919921875;6880.59619140625;3935.15380859375;24193.0;479483.6431990173;479635.32945348223;249660.2298753118;249323.74158983497;240416.4572900902;429258.0297950786;456713.69217327517;437443.34373287327;470781.97481897497;524688.2561813996;471586.2631522003;437285.26766895736;443818.7007049837;449083.9509535582;446338.0485891161;395319.89581574354;472970.294099107;452524.9519092832;456571.7316668634;218669.37671819705;222850.3779558165;443547.1953492973;200821.37903909932;249660.2298753118;273.5792506012603;1922917.4507117493;1037496.7560911821;204808.8155198491;370230.11220051354;0;21;17;17;62;58;8;11;99;107;1262300086915.1846;484959571349.83435;1060294023889.9193;64400.61139082213;16990.80714171386;-0.0;2655.3642729915787;3549579.6371683236;832755.9453674124;82198.01533622827;880368.8930425921;3.8270853830809424;0.34323883686475226
5809;2019-05-20 17:49:41.780;633;634;199;198;170;71;202;7;-18;27;723;235;-20;16;148;134;277;589;203;177;201;-246;691;373;378;140;378;311;693;-1.0;-1.0;1570.0;222.0;93.0;100;0;84;1;0;0;1;0;0;0;1;1;1;1;0;25305.755859375;12325.84765625;7140.16748046875;3980.1640625;530.0;211246;520.0;0.0;Calculated values ==>;1558367381.78;336.46000000000004;336.56;293.06;292.96000000000004;290.16;280.26000000000005;275.73799182748917;293.36;273.86;271.36;275.86;345.46000000000004;296.66;271.16;274.76000000000005;287.96000000000004;286.56;300.86;332.06;290.86;293.26000000000005;325.16;326.16;248.56000000000003;242.56692532238324;268.91163127593666;275.73799182748917;293.46000000000004;6909999.999999999;3729999.9999999995;3779999.9999999995;1400000.0;3779999.9999999995;3110000.0;6930000.0;0.0;0.0;0.26166666666666666;0.037000000000000005;0.015500000000000002;0.015500000000000002;0.0;12325.84765625;7140.16748046875;3980.1640625;25305.755859375;477882.7488088827;477803.2803289697;249898.82035561922;249567.54934796263;240770.52364268462;429258.0297950786;456997.11663087;437071.7284734032;471408.2891495208;525187.5055288632;471183.11081449676;436752.093818078;442315.4447309332;449083.9509535582;447882.2285582986;286164.56004903984;470640.9996442603;453404.4051618021;456855.48681519245;218251.29456621417;222432.26289678228;443417.16685071756;202925.38367909205;249898.82035561922;274.4036684564856;1923329.8784700332;1037692.319582456;204874.76660789168;370346.934371702;0;21;17;17;62;58;8;11;99;107;1262526852894.9465;485043858704.7459;1060479696034.7245;61268.293554511416;8898.195977350146;-0.0;3207.8283301233855;3550626.720955638;832971.6546985911;82198.01533622827;880417.7456519094;3.129478677038767;0.25563265757212805
5810;2019-05-20 17:50:41.800;638;638;209;210;167;78;113;12;-16;33;732;235;-18;22;149;139;281;593;202;99;119;-249;652;390;398;138;393;313;641;81.0;-2.0;1913.0;201.0;618.0;74;0;96;1;0;0;1;1;0;0;1;1;1;1;0;38903.22265625;12617.2001953125;19990.755859375;4021.8291015625;530.0;211247;518.0;0.0;Calculated values ==>;1558367441.8;336.96000000000004;336.96000000000004;294.06;294.16;289.86;280.96000000000004;277.46169734231523;284.46000000000004;274.36;271.56;276.46000000000004;346.36;296.66;271.36;275.36;288.06;287.06;301.26000000000005;332.46000000000004;283.06;285.06;324.96000000000004;326.16;248.26000000000002;242.14157278889297;269.14681796795327;277.46169734231523;293.36;6520000.0;3900000.0;3979999.9999999995;1380000.0;3929999.9999999995;3130000.0;6409999.999999999;0.013500000000000002;0.0;0.3188333333333333;0.033499999999999995;0.103;0.11649999999999999;0.0;12617.2001953125;19990.755859375;4021.8291015625;38903.22265625;483102.77576018125;484326.79101784993;255656.36502333367;256040.08757698693;241276.69835866918;428017.0890761298;439354.85302219243;436929.5940270328;472262.261994151;525977.8974078618;470913.20882246416;436608.2920388048;442796.7452417347;446397.8584166247;445383.2256938157;407828.8994644975;477680.6105315906;436855.1963385078;440399.5765814374;217415.1398638553;222432.26289678228;443484.55737992754;208107.14387869646;250146.36944004954;276.475000421677;1923865.1316491002;1037900.2476007304;204941.47211199647;370573.10076313815;0;21;17;17;63;58;8;11;99;107;1262759730494.8726;485127286504.7194;1060666958434.665;72956.22452229456;7885.14335229124;-0.0;22164.49863197168;3551745.631451806;833111.562480014;82198.01533622827;880629.2521885457;2.8120794612136017;0.17183212635603634
5811;2019-05-20 17:51:41.771;612;605;229;228;154;63;65;18;-11;41;742;236;-14;10;152;117;264;552;198;66;65;-251;636;381;388;138;383;314;620;-3.0;84.0;1375.0;171.0;618.0;1;0;98;1;0;0;1;0;0;1;1;1;1;1;0;45837.20703125;12465.822265625;25301.4765625;4028.65063476562;529.0;211248;518.0;0.0;Calculated values ==>;1558367501.771;334.36;333.66;296.06;295.96000000000004;288.56;279.46000000000004;276.55624918942954;279.66;274.96000000000004;272.06;277.26000000000005;347.36;296.76000000000005;271.76000000000005;274.16;288.36;284.86;299.56;328.36;279.76000000000005;279.66;324.96000000000004;326.06;248.06000000000003;242.14157278889297;269.2639976450953;276.55624918942954;292.96000000000004;6360000.0;3810000.0;3879999.9999999995;1380000.0;3829999.9999999995;3140000.0;6200000.0;0.0;0.014;0.22916666666666666;0.0285;0.103;0.103;0.0;12465.822265625;25301.4765625;4028.65063476562;45837.20703125;481095.4143978319;481905.6052671005;265684.7373123944;265187.73818649456;237846.58241794657;428684.9695293014;432947.75801913545;437498.6818074642;473045.8727645816;526952.8095803135;470898.8148872972;437019.13673288765;440774.8182884583;448767.0119594032;443634.59379251313;407215.30820864753;474028.21971207263;433138.4396082786;432947.75801913545;217415.1398638553;222014.15119762826;443267.95681063837;205154.3337701115;265684.7373123944;275.3037769828356;1924570.9605803601;1038109.1717589116;205008.5270175401;370950.3536059972;0;21;17;17;63;58;9;11;99;107;1262995416524.7002;485210046484.6589;1060854967519.5275;53245.57975856;6786.238256655016;0.0;17228.091132794325;3552796.804840555;833233.7649002677;82198.01533622827;880957.365105081;1.848502310411829;0.11089224537410666
5812;2019-05-20 17:52:41.801;572;560;230;230;152;53;56;21;-14;46;753;237;-16;25;155;91;257;536;201;59;56;-253;632;377;385;136;378;312;613;-3.0;84.0;1666.0;198.0;618.0;90;0;99;1;0;0;1;0;0;1;1;1;1;1;0;49712.0390625;12426.970703125;27725.51953125;4000.70629882812;528.0;211249;518.0;0.0;Calculated values ==>;1558367561.801;330.36;329.16;296.16;296.16;288.36;278.46000000000004;276.14872888175563;278.76000000000005;275.26000000000005;271.76000000000005;277.76000000000005;348.46000000000004;296.86;271.56;275.66;288.66;282.26000000000005;298.86;326.76000000000005;279.06;278.76000000000005;324.96000000000004;325.96000000000004;247.86;241.71165711629368;269.02936301313275;276.14872888175563;293.26000000000005;6320000.0;3770000.0000000005;3850000.0;1360000.0;3779999.9999999995;3120000.0;6130000.0;0.0;0.014;0.2776666666666667;0.033;0.103;0.103;0.0;12426.970703125;27725.51953125;4000.70629882812;49712.0390625;475588.4461993673;476103.31944184663;401553.5293952995;401553.5293952995;237422.4741564641;428973.91024759493;431986.30931289645;437478.7579247441;473794.00437491824;528264.47524665;471289.1898026804;437160.35228701105;443447.30739667016;450143.5492459671;440176.5411750853;405764.2675314704;472464.96614332765;432563.4788802898;431986.30931289645;217415.1398638553;221596.04284303306;443445.0175510017;204198.6609674235;401553.5293952995;274.9161679989032;1925367.6024224511;1038316.7154210139;205075.47178120792;371392.4661874741;0;21;17;17;63;58;9;11;99;107;1263227432475.511;485292287584.9463;1061042861420.1842;64774.10692181603;7895.12976725808;0.0;3134.5763315124864;3553780.793981692;833356.1708065949;82198.01533622827;881127.138845658;1.7168363555191817;0.136589982059564
5813;2019-05-20 17:53:44.782;552;542;224;222;211;56;58;29;-14;48;762;239;-15;11;157;103;253;522;202;61;57;-253;622;382;389;133;383;313;600;-1.0;115.0;1521.0;354.0;612.0;99;0;98;1;0;0;1;0;0;1;1;1;1;1;0;48793.13671875;12127.4697265625;65644.6953125;3980.26953125;527.0;211250;517.0;0.0;Calculated values ==>;1558367624.782;328.36;327.36;295.56;295.36;294.26000000000005;278.76000000000005;276.6576332772354;278.96000000000004;276.06;271.76000000000005;277.96000000000004;349.36;297.06;271.66;274.26000000000005;288.86;283.46000000000004;298.46000000000004;325.36;279.26000000000005;278.86;324.86;325.86;247.86;241.05796691057077;269.14681796795327;276.6576332772354;293.36;6220000.0;3820000.0000000005;3890000.0;1330000.0;3829999.9999999995;3130000.0;6000000.0;0.0;0.019166666666666665;0.2535;0.059000000000000004;0.10200000000000001;0.10200000000000001;0.0;12127.4697265625;65644.6953125;3980.26953125;48793.13671875;473777.5829111054;475012.46929387137;405583.622523673;404563.2788910404;258870.7180288694;428611.97810654406;431333.1310262583;437249.5021140777;474374.9679557028;529132.904506066;471395.57259432226;437089.72060350876;441140.86030291184;449532.04524658254;441116.78616627096;408589.68373878504;471989.8353338091;431920.2790402839;431136.03349217837;216997.06728235667;221177.93781777218;444030.7414392307;202974.83726227027;405583.622523673;274.46397474210386;1926229.2627655924;1038531.5019781515;205145.28425875347;372209.2091730418;0;21;17;17;63;58;9;11;99;107;1263471168945.3042;485376997029.87445;1061239677045.0173;59388.62753993318;14222.298346440664;0.0;2606.345918787548;3554866.890255651;833549.6399369905;82198.01533622827;881177.3567656496;0.9322936033129325;0.08236985903636714
5814;2019-05-20 17:54:41.762;540;531;225;224;216;50;54;32;-13;49;772;240;-15;24;156;98;251;511;204;57;54;-241;635;374;382;130;373;313;608;-1.0;81.0;1314.0;369.0;618.0;77;0;98;1;0;0;1;1;1;0;1;1;1;1;0;56700.79296875;12498.9248046875;34361.43359375;4049.5029296875;525.0;211251;517.0;0.0;Calculated values ==>;1558367681.762;327.16;326.26000000000005;295.66;295.56;294.76000000000005;278.16;275.84098080016133;278.56;276.36;271.86;278.06;350.36;297.16;271.66;275.56;288.76000000000005;282.96000000000004;298.26000000000005;324.26000000000005;278.86;278.56;324.86;325.66;249.06000000000003;240.39332010688793;269.14681796795327;275.84098080016133;293.56;6350000.0;3740000.0;3820000.0000000005;1300000.0;3729999.9999999995;3130000.0;6080000.0;0.0;0.013500000000000002;0.219;0.0615;0.103;0.103;0.0;12498.9248046875;34361.43359375;4049.5029296875;56700.79296875;470246.96658416564;472338.04196033825;264769.6862794935;264271.09338561574;260518.49766711358;429187.4505931623;432374.84472342907;437408.94190281845;474855.74369336525;530182.5082605054;471515.9893704797;437089.72060350876;443094.50386605744;451195.00130744517;441982.53099032457;400905.0100872617;469239.8869878894;432945.72125820036;432374.84472342907;216997.06728235667;220341.7376933702;445875.75236369576;200296.84514232964;264769.6862794935;273.37629041841274;1927064.130003871;1038726.392528271;205208.83098583366;373000.6465656787;0;21;17;17;64;59;9;11;99;107;1263690826845.3777;485451925729.89954;1061418024445.077;51927.54919054705;15103.102794114016;0.0;17263.331319725363;3555747.834110127;833781.7179033166;82198.01533622827;881334.603183626;1.655749615208998;0.11997364998090959
5815;2019-05-20 17:55:41.772;545;539;226;224;200;47;50;33;-14;49;783;237;-15;14;159;87;255;518;199;54;50;-228;635;371;380;132;370;312;607;-1.0;81.0;1513.0;318.0;618.0;99;100;98;1;0;0;1;1;1;0;1;0;1;1;0;57597.953125;12553.6396484375;35361.4140625;3063.64965820312;524.0;211252;516.0;0.0;Calculated values ==>;1558367741.772;327.66;327.06;295.76000000000005;295.56;293.16;277.86;275.5313989812953;278.16;276.46000000000004;271.76000000000005;278.06;351.46000000000004;296.86;271.66;274.56;289.06;281.86;298.66;324.96000000000004;278.56;278.16;324.76000000000005;325.56;250.36;240.83765695389522;269.02936301313275;275.5313989812953;293.06;6350000.0;3710000.0;3800000.0;1320000.0;3700000.0;3120000.0;6070000.0;0.0;0.013500000000000002;0.2521666666666667;0.053000000000000005;0.103;0.103;0.0;12553.6396484375;35361.4140625;3063.64965820312;57597.953125;471036.0199244019;473684.3023846013;402797.9166227855;264359.8290092707;253945.70975641868;429398.2889081932;432123.99014007725;437478.7579247441;474600.1136263702;531411.1529956271;471289.1898026804;437319.724394416;441806.21220497484;452169.0574990603;440804.9468399317;403188.48577885784;470463.618865137;432884.990838319;432123.99014007725;216578.99785978085;219923.6425635755;446867.8609740219;201060.44918213485;402797.9166227855;273.66477882470167;1928016.7783027592;1038935.1986939089;205268.1171367686;373581.7671333435;0;21;17;17;64;59;9;11;99;107;1263919464945.3413;485530538829.887;1061605555695.0472;59616.81685459464;13027.792824970014;0.0;3020.5855722810497;3556677.5254164194;834016.1811041267;82198.01533622827;881503.6639964726;1.4842510744918;0.12667991115947272
5816;2019-05-20 17:56:41.773;549;543;226;224;188;46;49;34;-15;49;794;234;-17;14;161;81;257;523;199;53;49;-214;635;370;378;135;369;311;607;-1.0;83.0;1437.0;161.0;618.0;99;100;100;1;0;0;1;1;1;0;1;0;1;1;0;58497.21875;12613.548828125;35473.71875;3036.66430664062;522.0;211253;515.0;0.0;Calculated values ==>;1558367801.773;328.06;327.46000000000004;295.76000000000005;295.56;291.96000000000004;277.76000000000005;275.4277932560699;278.06;276.56;271.66;278.06;352.56000000000006;296.56;271.46000000000004;274.56;289.26000000000005;281.26000000000005;298.86;325.46000000000004;278.46000000000004;278.06;324.66;325.36;251.76000000000002;241.49495122638035;268.91163127593666;275.4277932560699;293.06;6350000.0;3700000.0;3779999.9999999995;1350000.0;3690000.0;3110000.0;6070000.0;0.0;0.013833333333333333;0.2395;0.026833333333333334;0.103;0.103;0.0;12613.548828125;35473.71875;3036.66430664062;58497.21875;471663.9368723044;474289.5513322097;402797.9166227855;264359.8290092707;249471.10603656634;429467.9694778635;432447.4825480057;437548.62350390764;474215.1651988832;532637.2991382173;471062.7511263674;437231.03110804653;442015.9671382998;452636.2437817062;440021.48124205065;404253.9951320765;471237.2628380227;433202.1381216525;432447.4825480057;216160.93158060662;219087.46209138638;447786.82969112374;202955.7240080397;402797.9166227855;274.4017071862083;1928984.2541915448;1039144.9287597364;205318.95393368005;374172.06974428083;0;21;17;17;64;59;9;11;99;107;1264146868735.0667;485610640164.7903;1061792458809.8214;56184.99942926037;6569.634669162756;0.0;3053.9052902976805;3557642.556634538;834179.4957215788;82198.01533622827;881554.2855972789;1.287235487619665;0.10033392309250466
5817;2019-05-20 17:57:41.763;549;541;225;224;179;41;44;33;-16;48;800;231;-18;12;163;64;258;524;196;49;44;-200;634;365;374;135;364;310;606;-2.0;85.0;1360.0;102.0;618.0;99;99;100;1;0;0;1;1;1;0;1;0;1;1;0;59168.02734375;12606.2392578125;35501.8203125;3010.716796875;521.0;211254;515.0;0.0;Calculated values ==>;1558367861.763;328.06;327.26000000000005;295.66;295.56;291.06;277.26000000000005;274.9066339382667;277.56;276.46000000000004;271.56;277.96000000000004;353.16;296.26000000000005;271.36;274.36;289.46000000000004;279.56;298.96000000000004;325.56;278.06;277.56;324.66;325.26000000000005;253.16000000000003;241.49495122638035;268.7936212382143;274.9066339382667;292.76000000000005;6340000.0;3650000.0;3740000.0;1350000.0;3640000.0;3100000.0;6060000.0;0.0;0.014166666666666666;0.22666666666666666;0.017;0.103;0.103;0.0;12606.2392578125;35501.8203125;3010.716796875;59168.02734375;471792.1426248335;474112.7978640704;402816.0635378759;402247.2092818161;246353.7911040728;429811.8947417682;432525.12768426974;437618.5379703155;474117.84615207044;533338.7616434303;470836.67525586934;437301.7563972805;441925.55079813005;453790.8838142899;438261.5809124647;405272.6955601873;471521.06171194674;433460.29924316454;432525.12768426974;216160.93158060662;218669.37671819705;449254.99154846685;202587.62971538448;402816.0635378759;274.2356244565777;1929964.6344851956;1039355.0586330025;205369.34037707694;374763.4339927581;0;21;17;17;64;59;9;11;99;107;1264372431135.1025;485691626664.80316;1061978727759.8511;53273.67253778436;4193.345151162401;0.0;3060.0336070785665;3558554.5602084748;834269.1722715127;82198.01533622827;881605.2265965167;1.1840473422379665;0.08713054983639962
5818;2019-05-20 17:58:41.754;546;538;224;223;154;37;41;29;-18;46;799;229;-19;13;165;68;259;522;197;45;41;-186;632;361;369;136;360;309;606;-1.0;82.0;1168.0;194.0;618.0;99;98;100;1;0;0;1;1;1;0;1;0;1;1;0;59992.60546875;12556.9794921875;35615.14453125;3001.11303710938;519.0;211255;514.0;0.0;Calculated values ==>;1558367921.754;327.76000000000005;326.96000000000004;295.56;295.46000000000004;288.56;276.86;274.4858918419099;277.26000000000005;276.06;271.36;277.76000000000005;353.06000000000006;296.06;271.26000000000005;274.46000000000004;289.66;279.96000000000004;299.06;325.36;277.66;277.26000000000005;324.56;325.06;254.56000000000003;241.71165711629368;268.67533136820026;274.4858918419099;292.86;6320000.0;3610000.0;3690000.0;1360000.0;3600000.0;3090000.0;6060000.0;0.0;0.013666666666666666;0.19466666666666665;0.03233333333333333;0.103;0.103;0.0;12556.9794921875;35615.14453125;3001.11303710938;59992.60546875;471579.6137559625;473658.84076141333;402247.2092818161;263953.1228345733;238227.99294895914;430081.6785162784;433233.1241697373;437530.6787186241;473794.00437491824;533308.410934082;470731.3347375447;437372.52749135875;442284.0055802907;454756.7536004463;439823.520614965;406732.0288831538;471212.9769939877;433968.3197976986;433233.1241697373;215742.86842915416;217833.21561994078;450538.2661337778;199968.0706880505;402247.2092818161;273.1910227702895;1930957.4908068003;1039564.7206683423;205419.43144418695;375355.98646962823;0;21;17;17;64;59;9;11;99;107;1264595297699.8687;485772914469.7179;1062164399904.6562;46245.52102995166;8101.769652745183;0.0;3191.549233455882;3559383.7624216774;834371.6161925442;82198.01533622827;881657.3153056545;1.1243932028000148;0.09019157968274194
5819;2019-05-20 17:59:41.774;545;538;223;221;151;33;36;26;-19;43;797;228;-20;11;167;57;259;521;195;41;37;-171;629;357;366;137;356;308;603;200.0;116.0;1374.0;364.0;618.0;99;99;100;1;0;0;1;1;1;0;1;0;1;1;0;60407.76953125;12493.685546875;35559.89453125;2992.35131835938;518.0;211256;513.0;0.0;Calculated values ==>;1558367981.774;327.66;326.96000000000004;295.46000000000004;295.26000000000005;288.26000000000005;276.46000000000004;274.0616903277293;276.76000000000005;275.76000000000005;271.26000000000005;277.46000000000004;352.86;295.96000000000004;271.16;274.26000000000005;289.86;278.86;299.06;325.26000000000005;277.26000000000005;276.86;324.46000000000004;324.96000000000004;256.06;241.92719264551067;268.5567601203482;274.0616903277293;292.66;6290000.0;3570000.0000000005;3660000.0;1370000.0;3560000.0;3080000.0;6030000.0;0.03333333333333333;0.01933333333333333;0.229;0.06066666666666667;0.103;0.13633333333333333;0.0;12493.685546875;35559.89453125;2992.35131835938;60407.76953125;471808.67947214347;474036.61398370453;403429.664816981;263233.3211521552;237384.8521676773;430346.717906069;433065.50215134333;437601.09044165985;473371.616014766;533173.7563382549;470746.5369581862;437443.34373287327;442194.31993339997;455709.01711372373;438877.95291599666;408121.41532800265;471448.63436864683;433981.5763581648;433249.8226776551;215324.80838970217;217415.1398638553;451923.3440628824;198206.0149188754;353252.7333015518;272.47514367594937;1931961.1617103007;1039773.5457954488;205469.39362897875;375949.3095034023;0;21;17;17;64;59;9;11;99;107;1264815871199.7986;485854841769.69183;1062349561604.5974;54821.47229471764;15392.184634736426;0.0;10906.269851608751;3560226.26810743;834567.4644058618;82198.01533622827;881774.8362919346;1.5891555812937852;0.12191143193962121
5820;2019-05-20 18:00:41.755;546;539;222;221;156;29;32;22;-20;41;793;229;-21;12;169;61;259;521;198;36;32;-155;630;351;359;140;350;308;605;-2.0;83.0;960.0;210.0;618.0;100;99;100;1;0;0;1;1;1;0;1;0;1;1;0;61347.54296875;12502.609375;35914.48046875;2971.66967773438;517.0;211257;512.0;0.0;Calculated values ==>;1558368041.755;327.76000000000005;327.06;295.36;295.26000000000005;288.76000000000005;276.06;273.4187578820637;276.36;275.36;271.16;277.26000000000005;352.46000000000004;296.06;271.06;274.36;290.06;279.26000000000005;299.06;325.26000000000005;276.76000000000005;276.36;324.36;324.86;257.66;242.56692532238324;268.5567601203482;273.4187578820637;292.96000000000004;6300000.0;3510000.0;3590000.0;1400000.0;3500000.0;3080000.0;6050000.0;0.0;0.013833333333333333;0.16;0.035;0.103;0.103;0.0;12502.609375;35914.48046875;2971.66967773438;61347.54296875;471836.33642930887;473936.17255541973;263549.4657861337;263064.9733137243;238877.84846597878;430735.4089219946;434084.4541166122;437443.34373287327;472784.61766108364;532756.1636462337;470866.703515438;437285.26766895736;442343.2040964072;456976.06166527286;440847.2856539989;407665.11634261423;471188.83820309286;434799.06761956174;434084.4541166122;214906.75144652807;216997.06728235667;453071.6030691713;197118.55805697804;263549.4657861337;272.0165308043431;1932975.4680188547;1039981.7822913285;205519.07806571072;376544.7406839716;0;21;17;17;64;59;9;11;99;107;1265033302325.4692;485937915454.94806;1062534303085.1672;38451.96570814324;8958.356575426766;0.0;17565.103798039283;3561003.3006216115;834770.3213248663;82198.01533622827;882012.022606955;1.2643898526961845;0.07621470420654027
5821;2019-05-20 18:01:41.745;550;544;221;220;151;24;27;19;-21;37;787;230;-23;11;172;47;259;523;199;32;27;-141;623;347;355;139;347;305;600;216.0;80.0;806.0;256.0;618.0;71;99;100;1;0;0;1;1;1;0;1;0;1;0;0;60607.92578125;12396.8017578125;34510.44921875;2951.95678710938;516.0;211258;511.0;0.0;Calculated values ==>;1558368101.745;328.16;327.56;295.26000000000005;295.16;288.26000000000005;275.56;272.9856168485579;275.86;275.06;271.06;276.86;351.86;296.16;270.86;274.26000000000005;290.36;277.86;299.06;325.46000000000004;276.36;275.86;324.26000000000005;324.76000000000005;259.06;242.35481222062532;268.19934244402924;272.9856168485579;293.06;6230000.0;3470000.0000000005;3550000.0;1390000.0;3470000.0000000005;3050000.0;6000000.0;0.036000000000000004;0.013333333333333334;0.13433333333333333;0.042666666666666665;0.103;0.139;0.0;12396.8017578125;34510.44921875;2951.95678710938;60607.92578125;473345.23793717334;475311.3274960644;404036.03520065075;403496.3423551302;237466.55502225267;430988.63858405815;434175.5540581689;437968.82056851813;472523.0838727012;532353.7115583889;471390.9279224763;437656.05685647397;442816.332836664;457872.6074510276;439445.40114443505;410731.35749679914;472142.49339640274;435061.0054611773;434175.5540581689;214488.6975840042;216578.99785978085;454686.1364549206;196026.08153873574;350162.9536767015;271.56226139761816;1933991.5942052992;1040189.242800795;205568.43339213714;377131.517283393;0;21;17;17;64;59;9;11;99;107;1265247466624.652;486021601504.6288;1062718172434.4657;32500.974609667435;11036.162343090553;0.0;11677.751453023966;3561594.476576254;834936.9145450532;82198.01533622827;882255.6724513742;1.1074160798441786;0.07968250048609059
5822;2019-05-20 18:02:41.776;550;544;218;218;138;19;21;14;-23;33;781;230;-25;10;174;42;258;521;194;26;21;-129;619;342;350;137;342;303;599;145.0;113.0;637.0;94.0;618.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;58234.8515625;12316.5283203125;32151.3671875;2930.98071289062;515.0;211259;511.0;0.0;Calculated values ==>;1558368161.776;328.16;327.56;294.96000000000004;294.96000000000004;286.96000000000004;275.06;272.43898195401505;275.26000000000005;274.56;270.86;276.46000000000004;351.26;296.16;270.66;274.16;290.56;277.36;298.96000000000004;325.26000000000005;275.76000000000005;275.26000000000005;324.26000000000005;324.66;260.26000000000005;241.92719264551067;267.9596281332873;272.43898195401505;292.56;6190000.0;3420000.0000000005;3500000.0;1370000.0;3420000.0000000005;3030000.0;5990000.0;0.024166666666666666;0.01883333333333333;0.10616666666666667;0.015666666666666666;0.103;0.12716666666666665;0.0;12316.5283203125;32151.3671875;2930.98071289062;58234.8515625;473848.3627990446;475435.1182009209;262124.2037054722;262124.2037054722;233564.70855391835;431298.55289687274;434339.9066925679;438109.25301780854;472393.7743832905;531877.8300698457;471659.2155794101;437798.07955487026;443080.6557621375;458942.61813365493;439732.8903057753;411968.9668647485;471966.1199624798;435216.47765382426;434339.9066925679;214488.6975840042;216160.93158060662;456242.97825588286;196536.83729876482;249660.02529266416;271.74791654652756;1934982.4623696108;1040395.2936231997;205617.48320073026;377687.3194375372;0;21;17;17;64;59;9;11;99;107;1265459075900.1362;486104444284.8183;1062900666674.8832;25646.938135505145;4068.7295416615157;0.0;23485.124918021094;3562079.292875975;835062.8536793321;82198.01533622827;882548.8478175213;1.1224062010978744;0.041688128078362086
5823;2019-05-20 18:03:41.786;549;544;217;217;131;14;15;8;-27;28;777;228;-28;9;175;28;257;519;195;20;16;-119;617;336;344;137;336;299;597;1037.0;78.0;494.0;300.0;618.0;1;99;100;1;0;0;1;1;1;0;1;0;1;1;0;58759.23046875;12290.2626953125;32275.43359375;2906.11157226562;514.0;211260;510.0;0.0;Calculated values ==>;1558368221.786;328.06;327.56;294.86;294.86;286.26000000000005;274.56;271.77519066394296;274.66;273.96000000000004;270.46000000000004;275.96000000000004;350.86;295.96000000000004;270.36;274.06;290.66;275.96000000000004;298.86;325.06;275.16;274.76000000000005;324.16;324.56;261.26000000000005;241.92719264551067;267.47669482898436;271.77519066394296;292.66;6170000.0;3360000.0;3440000.0;1370000.0;3360000.0;2990000.0;5970000.0;0.1728333333333333;0.013000000000000001;0.08233333333333334;0.05;0.103;0.2758333333333333;0.0;12290.2626953125;32275.43359375;2906.11157226562;58759.23046875;473946.72733535245;475682.24131415185;261811.5493748017;261811.5493748017;231555.61355949947;431660.74602318485;434753.9238550869;438390.63782803225;471904.2073218062;531761.3840497683;471956.4286539312;438236.7768127522;443750.3205605084;460021.1331875139;438795.32773566147;412376.9533776292;471919.1252898063;435617.0778476971;434927.4583627278;214070.64678622372;215742.86842915416;457261.5002681811;194265.16716162852;219487.92499107926;270.80949213597205;1935957.5755448302;1040600.3843910625;205666.1337435048;378224.29892563005;0;21;17;17;64;59;9;11;99;107;1265667310600.103;486186657984.80524;1063081296774.8545;20099.66375153391;13149.816655327631;0.0;59425.404621679714;3562460.5780952536;835206.3654789317;82198.01533622827;883239.8840504222;1.95220888362326;0.04886717729015089
5824;2019-05-20 18:04:41.786;547;543;211;212;119;17;16;9;-32;25;771;226;-33;4;176;30;254;503;198;21;16;-112;601;339;347;138;341;295;587;-3.0;83.0;1074.0;429.0;618.0;34;99;100;1;0;0;1;0;0;1;1;0;1;0;0;51137.22265625;11993.3857421875;25546.376953125;2863.923828125;514.0;211261;509.0;0.0;Calculated values ==>;1558368281.786;327.86;327.46000000000004;294.26000000000005;294.36;285.06;274.86;272.10816812424576;274.76000000000005;274.06;269.96000000000004;275.66;350.26;295.76000000000005;269.86;273.56;290.76000000000005;276.16;298.56;323.46000000000004;275.26000000000005;274.76000000000005;324.06;324.56;261.96000000000004;242.14157278889297;266.98899913490544;272.10816812424576;292.96000000000004;6010000.0;3390000.0;3470000.0000000005;1380000.0;3410000.0;2950000.0;5870000.0;0.0;0.013833333333333333;0.179;0.0715;0.103;0.103;0.0;11993.3857421875;25546.376953125;2863.923828125;51137.22265625;475635.217929586;476762.25600241596;405935.55850378785;406423.8703246193;228317.87530786506;431480.97241316177;434195.3657056675;438520.37345905404;471477.517547777;531438.4957164275;472252.9652207637;438367.77478847804;443839.4948927071;459368.1547523945;438448.7289047203;417261.75290781714;470779.5143874892;435069.868319614;434195.3657056675;213652.59903751023;215742.86842915416;457814.38708952843;193568.73429131764;405935.55850378785;270.537609048565;1936873.3793208718;1040802.7481280417;205714.21737184137;378706.14734685404;0;21;17;17;64;59;10;11;99;107;1265874610600.103;486269157984.80524;1063259496774.8545;43846.34341102481;18893.56417507207;0.0;2910.760141793601;3562993.461488275;835473.3936525184;82198.01533622827;883759.3520901179;1.6248682577469171;0.15505974546513926
5825;2019-05-20 18:05:41.777;541;538;210;210;118;18;17;8;-35;24;762;226;-38;6;177;25;252;494;197;21;17;-107;599;340;348;141;342;291;586;-2.0;81.0;1001.0;418.0;601.0;1;99;100;1;0;0;1;0;0;1;1;0;1;0;0;49720.96484375;11964.9912109375;24301.75;2796.91870117188;513.0;211262;508.0;0.0;Calculated values ==>;1558368341.777;327.26000000000005;326.96000000000004;294.16;294.16;284.96000000000004;274.96000000000004;272.21867820750657;274.86;273.96000000000004;269.66;275.56;349.36;295.76000000000005;269.36;273.76000000000005;290.86;275.66;298.36;322.56;275.26000000000005;274.86;323.96000000000004;324.46000000000004;262.46000000000004;242.77792619122317;266.49643012054327;272.21867820750657;292.86;5990000.0;3400000.0;3479999.9999999995;1410000.0;3420000.0000000005;2910000.0;5860000.0;0.0;0.013500000000000002;0.16683333333333333;0.06966666666666667;0.10016666666666667;0.10016666666666667;0.0;11964.9912109375;24301.75;2796.91870117188;49720.96484375;474987.27030838357;476150.52699907863;405967.9373987857;405967.9373987857;228054.13231780776;431420.45991060114;434125.473874612;438955.35224907694;470979.3205154194;530806.6807909578;472782.9365211163;438502.1823925872;444924.3452141986;459343.66283655516;437397.23291460436;417286.6583494491;469531.467628393;434827.8467171966;434125.473874612;213234.55432191002;215324.80838970217;457849.34060057375;193868.2778215037;405967.9373987857;270.66309872368157;1937713.738143089;1041002.3713211372;205761.38398348287;379121.48609420226;0;21;17;17;64;59;10;11;99;107;1266083079324.8843;486352845429.7174;1063435270404.67;40888.693583666805;18390.68070694188;0.0;2820.4465703286;3563699.480877027;835784.0490875698;82198.01533622827;883807.1049819937;1.589708209641844;0.15219774387192256
5826;2019-05-20 18:06:41.787;532;530;208;210;117;18;18;8;-37;23;749;227;-40;0;175;21;252;491;198;22;18;-105;589;345;352;142;348;288;580;-1.0;80.0;1272.0;465.0;567.0;100;99;76;1;0;0;1;1;0;0;1;0;1;0;0;42690.58203125;10025.369140625;19466.560546875;2776.48120117188;513.0;211263;507.0;0.0;Calculated values ==>;1558368401.787;326.36;326.16;293.96000000000004;294.16;284.86;274.96000000000004;272.7676641592781;274.96000000000004;273.96000000000004;269.46000000000004;275.46000000000004;348.06000000000006;295.86;269.16;273.16;290.66;275.26000000000005;298.36;322.26000000000005;275.36;274.96000000000004;323.86;324.46000000000004;262.66;242.98782864720522;266.1237361191953;272.7676641592781;292.96000000000004;5890000.0;3450000.0;3520000.0000000005;1420000.0;3479999.9999999995;2880000.0;5800000.0;0.0;0.013333333333333334;0.21200000000000002;0.0775;0.0945;0.0945;0.0;10025.369140625;19466.560546875;2776.48120117188;42690.58203125;474891.6462587218;475715.00634842727;408058.1989351721;408948.50999021984;227891.27605874557;431113.4868728058;433309.0098571681;439317.11452766595;470746.7058464142;529687.695014585;473294.5573308805;438868.18837745173;444674.4674320142;458118.576123233;435550.1147618909;420645.08008965;469870.3277353816;434024.817754306;433309.0098571681;212816.51262364245;215324.80838970217;457895.6392325079;195628.0738098683;408058.1989351721;271.3942477605019;1938483.9627162956;1041185.654866205;205807.8367234949;379486.28280468844;0;21;17;17;65;59;10;11;99;107;1266293114324.8508;486437759579.7039;1063608999354.6425;51662.076632173106;20325.736320254568;0.0;2386.2016321286183;3564470.8658381063;836106.7396688799;82198.01533622827;883850.5009484631;2.3048551985144696;0.21944338930282817
