;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5827;2019-05-20 18:07:41.768;531;522;205;209;111;15;95;9;-39;21;737;228;-40;11;160;21;250;468;197;32;89;-114;566;344;349;142;349;291;568;-2.0;80.0;1437.0;453.0;11.0;0;99;54;1;0;0;0;0;0;0;1;0;1;0;0;22252.94140625;8230.0986328125;0.0;2802.06811523438;512.0;211264;507.0;0.0;Calculated values ==>;1558368461.768;326.26000000000005;325.36;293.66;294.06;284.26000000000005;274.66;272.6583383277491;282.66;274.06;269.26000000000005;275.26000000000005;346.86;295.96000000000004;269.16;274.26000000000005;289.16;275.26000000000005;298.16;319.96000000000004;276.36;282.06;323.86;324.36;261.76000000000005;242.98782864720522;266.49643012054327;272.6583383277491;292.86;5660000.0;3440000.0;3490000.0;1420000.0;3490000.0;2910000.0;5680000.0;0.0;0.013333333333333334;0.2395;0.0755;0.0018333333333333333;0.0018333333333333333;0.0;8230.0986328125;0.0;2802.06811523438;22252.94140625;477577.62542959733;476030.68039750756;412245.45999216073;413758.1227596048;226430.7135023287;431175.4696738307;446547.65651230793;438350.5634741053;470549.00337383006;528212.8870955937;473016.8094036628;438198.6592380364;445627.15488519217;455902.1451604942;435788.3778597848;426949.60736875626;467959.3150909466;436488.0602253265;445639.61336759606;212816.51262364245;214906.75144652807;456973.46247753093;195548.696486562;412245.45999216073;271.3584236402146;1939024.9873657173;1041337.7355900304;205854.30991325175;379648.45277234435;0;21;17;17;65;59;10;11;99;107;1266503347729.6636;486522932599.62805;1063782644349.4878;58151.047143516626;19737.569832318153;0.0;61.222614521631435;3565385.685417457;836440.494830574;82198.01533622827;883870.8896920197;7.065687219072948;0.677357657109026
5828;2019-05-20 18:08:41.788;542;519;195;205;109;29;161;6;-33;19;728;228;-35;5;137;27;245;413;197;75;159;-143;560;354;359;144;359;297;562;-1.0;-1.0;1272.0;242.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;1;0;0;19009.591796875;7990.35986328125;0.0;2853.49926757812;511.0;211265;506.0;0.0;Calculated values ==>;1558368521.788;327.36;325.06;292.66;293.66;284.06;276.06;273.7412296467126;289.26000000000005;273.76000000000005;269.86;275.06;345.96000000000004;295.96000000000004;269.66;273.66;286.86;275.86;297.66;314.46000000000004;280.66;289.06;323.76000000000005;324.26000000000005;258.86;243.40439225979637;267.23344911666527;273.7412296467126;292.86;5600000.0;3540000.0;3590000.0;1440000.0;3590000.0;2970000.0;5620000.0;0.0;0.0;0.21200000000000002;0.04033333333333333;0.0;0.0;0.0;7990.35986328125;0.0;2853.49926757812;19009.591796875;479865.6430105785;476336.9024141422;410893.4722959139;414690.8345392522;225983.61248663263;430542.39183029096;454360.65208595496;437917.4719433092;470081.34618783195;526810.4546325646;472222.83157615375;437608.61457094236;443578.23749776033;450910.5575686874;434421.13070797606;427314.52156231453;460106.6620152632;441401.95967388037;454077.13592351135;212398.47392691602;214488.6975840042;453645.71000678453;198819.85213717702;412245.45999216073;272.70697008999423;1939368.9564284815;1041472.9511348212;205901.45535152356;379648.45277234435;0;21;17;17;65;59;10;11;99;107;1266715818530.44;486608761199.9417;1063959103150.1327;50688.695398900025;10277.976267407503;-0.0;0.0;3566292.985607911;836690.7077588364;82198.01533622827;883871.4000505387;5.622230142478433;0.4947065772185513
5829;2019-05-20 18:09:41.769;546;529;188;198;104;53;189;4;-26;18;723;229;-28;19;122;37;244;389;196;111;187;-223;560;367;372;146;372;305;562;-1.0;117.0;1235.0;233.0;39.0;0;100;66;1;0;0;0;0;0;0;1;0;1;1;0;17102.279296875;8692.8525390625;0.0;2939.3759765625;511.0;211266;505.0;0.0;Calculated values ==>;1558368581.769;327.76000000000005;326.06;291.96000000000004;292.96000000000004;283.56;278.46000000000004;275.1157276137837;292.06;273.56;270.56;274.96000000000004;345.46000000000004;296.06;270.36;275.06;285.36;276.86;297.56;312.06;284.26000000000005;291.86;323.66;324.26000000000005;250.86;243.81672145450628;268.19934244402924;275.1157276137837;292.76000000000005;5600000.0;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;3050000.0;5620000.0;0.0;0.0195;0.20583333333333334;0.03883333333333334;0.006500000000000001;0.006500000000000001;0.0;8692.8525390625;0.0;2939.3759765625;17102.279296875;480429.98245998775;477776.13509826397;251624.32947191005;412084.55004663585;224581.235550118;429675.2189834977;456143.4947249072;437184.50195927493;469710.96323701047;525660.5198555599;471271.4344490252;436868.48986907717;443987.30161898106;446220.97451032395;432997.62667057913;427055.38227692863;456106.225973507;444491.3528539523;455859.97918707744;211980.4382156667;214488.6975840042;444756.7201671677;200880.76834370554;251624.32947191005;273.5766718170571;1939669.793392113;1041611.9338795731;205949.71402509432;379648.45277234435;0;21;17;17;65;59;10;11;99;107;1266935049085.2446;486695733649.86426;1064139645959.9719;48639.1851692047;9470.51612914445;0.0;1327.531723148588;3567120.4558300013;836855.2264145841;82198.01533622827;883882.4593116797;5.10970300675048;0.4326432689102157
5830;2019-05-20 18:10:41.799;540;537;189;193;98;73;202;0;-15;18;721;229;-18;16;111;47;245;408;195;138;201;-232;564;377;382;149;382;316;566;-1.0;79.0;1402.0;252.0;147.0;0;100;97;1;0;0;0;0;0;0;1;0;1;1;0;17691.087890625;10628.8056640625;0.0;3040.986328125;509.0;211267;504.0;0.0;Calculated values ==>;1558368641.799;327.16;326.86;292.06;292.46000000000004;282.96000000000004;280.46000000000004;276.14872888175563;293.36;273.16;271.66;274.96000000000004;345.26;296.06;271.36;274.76000000000005;284.26000000000005;277.86;297.66;313.96000000000004;286.96000000000004;293.26000000000005;323.56;324.06;249.96000000000004;244.42749628697553;269.49753711883926;276.14872888175563;292.66;5640000.0;3770000.0000000005;3820000.0000000005;1490000.0;3820000.0000000005;3160000.0;5660000.0;0.0;0.013166666666666667;0.23366666666666666;0.042;0.0245;0.0245;0.0;10628.8056640625;0.0;3040.986328125;17691.087890625;479106.2607467808;478438.43624187715;251805.46433208432;253410.37462381402;222849.31801055768;428973.91024759493;456340.33282012166;436392.92105508584;469302.4684711461;524580.7990746541;469777.2203553166;435904.4363633043;441264.064052742;442447.0741877905;432324.09660270944;426193.6403167906;458666.9106343811;446784.47143513913;456197.2944796933;211562.405474017;213652.59903751023;443179.90228053543;203442.44688028234;251805.46433208432;274.6231341518211;1939959.8830909005;1041773.0282047649;205999.57529578588;379648.45277234435;0;21;17;17;65;59;10;11;99;107;1267161362185.1367;486784277899.8221;1064326039109.883;54432.76079884575;10068.97312681063;0.0;5007.59983861642;3567979.8181791003;837018.136906178;82198.01533622827;883935.2784710508;5.084885988316316;0.39821162674954347
5831;2019-05-20 18:11:41.790;529;536;197;193;91;79;201;-6;0;16;722;230;-3;13;107;53;246;439;194;156;200;-237;570;381;386;144;386;334;571;-2.0;76.0;1195.0;379.0;182.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;19541.828125;10578.17578125;0.0;4256.2587890625;508.0;211268;504.0;0.0;Calculated values ==>;1558368701.79;326.06;326.76000000000005;292.86;292.46000000000004;282.26000000000005;281.06;276.55624918942954;293.26000000000005;272.56;273.16;274.76000000000005;345.36;296.16;272.86;274.46000000000004;283.86;278.46000000000004;297.76000000000005;317.06;288.76000000000005;293.16;323.56;323.96000000000004;249.46000000000004;243.40439225979637;271.55198750734434;276.55624918942954;292.56;5700000.0;3810000.0;3860000.0;1440000.0;3860000.0;3340000.0;5710000.0;0.0;0.012666666666666666;0.19916666666666666;0.06316666666666666;0.030333333333333334;0.030333333333333334;0.0;10578.17578125;0.0;4256.2587890625;19541.828125;476800.818025105;477691.0247474393;254764.42523976436;253126.09222421964;220860.3445166934;428684.9695293014;455532.56501629687;434597.68873504223;469783.5483368761;523252.2887878654;467394.7265579895;434081.27336709324;436790.6891575505;440934.0957165984;432440.23442317144;424733.5681017936;462978.66073900496;448824.1025172005;455387.89613187464;211562.405474017;213234.55432191002;443613.84127377823;202146.66387738448;254764.42523976436;274.1354771260619;1940270.1108495602;1041949.7265412303;206060.37655014225;379648.45277234435;0;21;17;17;65;59;10;11;100;107;1267391727624.895;486872164714.72986;1064521009859.6785;46296.49578415017;15252.676705538872;0.0;6085.578617060679;3568819.102738174;837229.1190024972;82198.01533622827;884027.707758278;4.559307655857956;0.3822624677437619
5832;2019-05-20 18:12:41.820;510;525;206;199;95;83;177;-5;1;16;721;234;-2;30;104;64;247;463;196;164;178;-238;607;382;387;139;387;318;604;-2.0;81.0;1383.0;434.0;168.0;46;0;0;1;0;1;1;0;0;0;1;1;1;1;0;33699.53515625;20017.64453125;4157.42333984375;4066.16430664062;507.0;211269;503.0;0.0;Calculated values ==>;1558368761.82;324.16;325.66;293.76000000000005;293.06;282.66;281.46000000000004;276.6576332772354;290.86;272.66;273.26000000000005;274.76000000000005;345.26;296.56;272.96000000000004;276.16;283.56;279.56;297.86;319.46000000000004;289.56;290.96000000000004;323.46000000000004;323.86;249.36;242.35481222062532;269.7299932089509;276.6576332772354;292.76000000000005;6070000.0;3820000.0000000005;3870000.0000000005;1390000.0;3870000.0000000005;3180000.0;6040000.0;0.0;0.013500000000000002;0.2305;0.07233333333333333;0.028;0.028;0.0;20017.64453125;4157.42333984375;4066.16430664062;33699.53515625;469216.4397779121;471933.023628592;256505.169635581;253714.130865998;221408.40488591025;428611.97810654406;451831.17856390297;438498.49355175474;470458.9003634767;524422.0455746135;470112.6196142665;438022.24310347874;442962.5900968744;440208.401661101;434256.8517194618;412473.42596797383;462067.9093082298;449866.4545071172;451980.7652214916;211144.3756859795;212816.51262364245;444478.4492090021;202498.25991925606;256505.169635581;274.27769785845635;1940714.010715706;1042204.8191929642;206129.7647526696;379683.1152894238;0;21;18;18;65;59;10;11;100;107;1267623743574.7844;486957107164.6894;1064716707659.5852;54398.05385229095;17503.233691958296;0.0;5473.316676405496;3569658.6435453678;837502.2214053061;82198.01533622827;884124.0800477413;2.7397743743510428;0.23682868546591068
5833;2019-05-20 18:13:41.770;517;524;210;211;139;71;119;1;-24;17;734;234;-26;-13;108;80;252;483;195;150;120;-224;628;377;382;135;382;300;624;-1.0;81.0;1484.0;362.0;153.0;99;0;0;1;0;1;1;0;0;0;1;1;1;1;0;37693.4921875;21177.736328125;6115.8310546875;3856.86645507812;506.0;211270;502.0;0.0;Calculated values ==>;1558368821.77;324.86;325.56;294.16;294.26000000000005;287.06;280.26000000000005;276.14872888175563;285.06;273.26000000000005;270.76000000000005;274.86;346.56000000000006;296.56;270.56;271.86;283.96000000000004;281.16;298.36;321.46000000000004;288.16;285.16;323.36;323.76000000000005;250.76000000000002;241.49495122638035;267.5978703862781;276.14872888175563;292.66;6280000.0;3770000.0000000005;3820000.0000000005;1350000.0;3820000.0000000005;3000000.0;6240000.0;0.0;0.013500000000000002;0.24733333333333332;0.060333333333333336;0.025500000000000002;0.025500000000000002;0.0;21177.736328125;6115.8310546875;3856.86645507812;37693.4921875;467506.80335181963;469161.04108361393;256964.94912996565;257367.9921176275;233278.31059858328;428973.91024759493;443755.5822466644;438627.8345891578;471092.8683005434;527203.1308472293;472533.36748510925;438320.22817239247;440299.1568695582;441950.85469328036;438297.2816025973;405264.27206929534;462486.72380547825;448646.1649549262;443917.6909600911;210726.34883551928;212398.47392691602;446731.9326107183;202645.25516438927;256964.94912996565;274.3126634547537;1941308.456825798;1042547.8279546981;206195.73498802277;379768.65440073516;0;21;18;18;65;59;10;11;100;107;1267854251324.9678;487039238664.7547;1064901953159.7325;58366.357977726075;14726.562872595186;0.0;4767.294916668198;3570597.5638918383;837770.5792255258;82198.01533622827;884209.3473623932;2.4994905744228255;0.20864715871101638
5834;2019-05-20 18:14:41.781;552;559;203;203;167;65;136;13;-32;25;741;232;-34;-8;111;105;257;512;191;143;135;-215;643;380;385;131;384;293;639;-3.0;83.0;1459.0;195.0;151.0;99;0;0;1;0;1;1;0;0;0;1;1;1;1;0;37615.8125;21806.509765625;6308.2294921875;3812.32348632812;506.0;211271;501.0;0.0;Calculated values ==>;1558368881.781;328.36;329.06;293.46000000000004;293.46000000000004;289.86;279.66;276.4546675782219;286.76000000000005;274.46000000000004;269.96000000000004;275.66;347.26;296.36;269.76000000000005;272.36;284.26000000000005;283.66;298.86;324.36;287.46000000000004;286.66;323.26000000000005;323.76000000000005;251.66000000000003;240.61611355647437;266.74333088950624;276.4546675782219;292.26000000000005;6430000.0;3800000.0;3850000.0;1310000.0;3840000.0;2930000.0;6390000.0;0.0;0.013833333333333333;0.24316666666666667;0.0325;0.025166666666666667;0.025166666666666667;0.0;21806.509765625;6308.2294921875;3812.32348632812;37615.8125;471107.27417929826;472716.4610749041;253499.3995194496;253499.3995194496;241334.911922268;428757.65804586536;445886.45444691926;438965.2031188064;472402.05409754877;528474.291600725;473221.55721430166;438662.4006545466;442517.1646399339;442028.7659906331;441874.3818428566;399773.94086140377;465181.7324794624;446991.73940602044;445727.43092238175;210308.32490665457;212398.47392691602;448410.5704003154;205363.46350040115;253499.3995194496;275.37929157777893;1941936.1494198847;1042906.0956753658;206259.65662093175;379872.2072196879;0;21;18;18;65;59;10;11;100;107;1268084393509.6533;487119053294.6456;1065079885774.4894;56804.15635054222;7899.030974247214;0.0;4837.738790307126;3571557.494131548;837959.160407538;82198.01533622827;884289.4039841989;2.1781185031767127;0.16148225019304802
5835;2019-05-20 18:15:41.761;586;592;203;203;161;63;157;17;-41;31;747;231;-43;-29;113;115;265;544;190;142;156;-207;676;381;387;133;386;285;674;-1.0;-1.0;1747.0;165.0;138.0;99;100;0;1;0;1;1;0;0;0;1;1;0;1;0;38019.65234375;23030.16796875;6820.92919921875;2818.45532226562;506.0;211272;499.0;0.0;Calculated values ==>;1558368941.761;331.76000000000005;332.36;293.46000000000004;293.46000000000004;289.26000000000005;279.46000000000004;276.55624918942954;288.86;274.86;269.06;276.26000000000005;347.86;296.26000000000005;268.86;270.26000000000005;284.46000000000004;284.66;299.66;327.56;287.36;288.76000000000005;323.06;323.76000000000005;252.46000000000004;241.05796691057077;265.74818594083865;276.55624918942954;292.16;6759999.999999999;3810000.0;3870000.0000000005;1330000.0;3860000.0;2850000.0;6740000.000000001;0.0;0.0;0.29116666666666663;0.0275;0.023;0.023;0.0;23030.16796875;6820.92919921875;2818.45532226562;38019.65234375;472309.746969675;473513.5210296493;251978.30713129273;251978.30713129273;238564.94654121544;428684.9695293014;448792.25112938724;439380.4448678508;472723.10170879104;529709.6737701183;474150.1670803205;439083.15219121694;441142.9482682835;441941.4789893392;443309.36549075524;279815.8633875674;465691.10535148846;446448.47282705264;448637.8139534487;209472.28574929133;212398.47392691602;448883.0597431867;206390.6843170648;251978.30713129273;275.7773103040869;1942566.2348619362;1043279.6101102773;206314.89469219092;379981.58040559915;0;21;18;18;65;59;10;11;100;107;1268315916309.727;487198226894.6708;1065253227974.5446;67838.85194703718;6668.540324218352;-0.0;4523.168656909587;3572595.839637113;838080.516369588;82198.01533622827;884367.3855437632;2.419089179497915;0.17461167468654715
5836;2019-05-20 18:16:41.762;608;615;197;196;163;52;163;23;-33;36;753;231;-35;-8;117;119;271;563;191;136;162;-197;685;365;371;135;369;295;678;-1.0;0.0;1483.0;144.0;135.0;0;99;100;1;0;0;1;0;1;0;1;1;0;1;0;40193.6875;13632.1494140625;19407.33984375;2885.31323242188;506.0;211273;498.0;0.0;Calculated values ==>;1558369001.762;333.96000000000004;334.66;292.86;292.76000000000005;289.46000000000004;278.36;274.9066339382667;289.46000000000004;275.46000000000004;269.86;276.76000000000005;348.46000000000004;296.26000000000005;269.66;272.36;284.86;285.06;300.26000000000005;329.46000000000004;286.76000000000005;289.36;322.96000000000004;323.76000000000005;253.46000000000004;241.49495122638035;266.98899913490544;274.9066339382667;292.26000000000005;6850000.0;3650000.0;3710000.0;1350000.0;3690000.0;2950000.0;6780000.0;0.0;0.0;0.24716666666666667;0.024;0.022500000000000003;0.022500000000000003;0.0;13632.1494140625;19407.33984375;2885.31323242188;40193.6875;474689.7668349077;476629.9482167928;249775.08712807865;249439.92213030532;239060.15096663297;429811.8947417682;452577.8509024037;438367.77478847804;472948.7829819323;529568.425024188;472840.98922997364;438061.7010123639;442101.61475067696;446027.7167759677;447109.5522735733;282554.60123363;468318.616241841;448562.96477261034;452431.86024224607;209054.2704885073;212398.47392691602;449568.33244408044;202252.92671785457;249775.08712807865;274.10527155065193;1943218.023558734;1043585.1345146343;206362.42688913486;380200.1529577102;0;21;18;18;65;60;10;11;100;107;1268543320100.356;487278628234.8931;1065427230875.0258;58359.71994812244;5935.569737429421;-0.0;4559.777395068767;3573647.511933394;838185.552370963;82198.01533622827;884443.0780225926;1.916644276592414;0.13777368488112696
5837;2019-05-20 18:17:41.762;609;610;195;194;155;37;168;27;-37;38;758;228;-39;-2;127;117;277;571;190;121;167;-186;675;355;360;136;359;290;668;-1.0;78.0;1426.0;222.0;135.0;0;95;93;1;0;0;1;0;1;0;1;1;0;1;0;38143.640625;12839.712890625;19202.115234375;2824.46948242188;506.0;211274;497.0;0.0;Calculated values ==>;1558369061.762;334.06;334.16;292.66;292.56;288.66;276.86;273.8482719121499;289.96000000000004;275.86;269.46000000000004;276.96000000000004;348.96000000000004;295.96000000000004;269.26000000000005;272.96000000000004;285.86;284.86;300.86;330.26000000000005;285.26000000000005;289.86;322.86;323.76000000000005;254.56000000000003;241.71165711629368;266.37251300914875;273.8482719121499;292.16;6750000.0;3550000.0;3600000.0;1360000.0;3590000.0;2900000.0;6680000.0;0.0;0.013000000000000001;0.23766666666666666;0.037000000000000005;0.022500000000000003;0.022500000000000003;0.0;12839.712890625;19202.115234375;2824.46948242188;38143.640625;476057.61831235146;477050.6863983339;249471.38946888034;249134.50675169905;236938.19841639485;430477.46260093397;455179.82818666805;438875.71466257534;473013.45329280203;530467.8872021977;473148.3866749891;438574.09084898385;443991.2283004166;449439.8365242237;448697.97065632086;392326.1795750411;470921.78913415043;448359.9133019282;455038.97038927546;208636.25808486674;212398.47392691602;450538.2661337778;198682.14406465762;249471.38946888034;272.6564331262076;1943870.8346264423;1043805.7333671734;206410.00841175855;380521.8984166946;0;21;18;18;65;60;10;11;100;107;1268762620100.356;487359928234.8931;1065602730875.0258;57086.00527877178;9318.676516557447;0.0;4625.270570708891;3574609.559643618;838312.6710897463;82198.01533622827;884519.620088974;2.0372094899722932;0.15448981796827493
5838;2019-05-20 18:18:41.763;619;619;200;200;163;32;173;21;-38;36;758;227;-40;5;132;117;274;568;190;117;172;-175;645;350;355;137;353;291;638;149.0;85.0;1152.0;339.0;97.0;0;96;71;1;0;0;1;0;1;0;1;1;0;1;0;35471.83203125;10785.0693359375;18198.755859375;2834.35400390625;506.0;211275;496.0;0.0;Calculated values ==>;1558369121.763;335.06;335.06;293.16;293.16;289.46000000000004;276.36;273.3108153835814;290.46000000000004;275.26000000000005;269.36;276.76000000000005;348.96000000000004;295.86;269.16;273.66;286.36;284.86;300.56;329.96000000000004;284.86;290.36;322.76000000000005;323.76000000000005;255.66000000000003;241.92719264551067;266.49643012054327;273.3108153835814;292.16;6450000.0;3500000.0;3550000.0;1370000.0;3529999.9999999995;2910000.0;6380000.0;0.024833333333333332;0.014166666666666666;0.192;0.0565;0.016166666666666666;0.040999999999999995;0.0;10785.0693359375;18198.755859375;2834.35400390625;35471.83203125;481095.7772315853;481895.00337834214;252445.6784721476;252445.6784721476;240119.36212174915;430799.1582183253;456707.59526566305;438502.1823925872;472687.3056196521;530392.0223577381;472899.90234288276;438198.6592380364;444783.1931477316;451259.5219466044;449622.8706441287;407742.84928654105;474236.1159387828;448697.97065632086;456569.29167028697;208218.24852204052;212398.47392691602;451508.1059844913;196014.91592366114;218266.0702618855;271.56931596526107;1944484.307122208;1044002.6098333766;206457.16606003535;380833.5775366648;0;21;18;18;65;60;10;11;100;107;1268977123675.097;487441829599.7942;1065777033779.8152;46557.5551620338;14435.365238436903;0.0;9770.43207774446;3575473.27037452;838510.6247366379;82198.01533622827;884639.5862769694;2.2239912609440786;0.1687409903350503
5839;2019-05-20 18:19:41.763;618;616;209;208;165;23;174;8;-38;32;756;226;-39;3;136;118;263;545;189;108;173;-164;630;339;344;135;343;291;625;-2.0;113.0;477.0;22.0;84.0;0;85;50;1;0;0;1;0;1;0;1;1;0;1;0;33863.85546875;9107.4833984375;17834.55859375;2764.30126953125;506.0;211276;495.0;0.0;Calculated values ==>;1558369181.763;334.96000000000004;334.76000000000005;294.06;293.96000000000004;289.66;275.46000000000004;272.10816812424576;290.56;273.96000000000004;269.36;276.36;348.76;295.76000000000005;269.26000000000005;273.46000000000004;286.76000000000005;284.96000000000004;299.46000000000004;327.66;283.96000000000004;290.46000000000004;322.66;323.76000000000005;256.76000000000005;241.49495122638035;266.49643012054327;272.10816812424576;292.06;6300000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2910000.0;6250000.0;0.0;0.01883333333333333;0.07949999999999999;0.0036666666666666666;0.014;0.014;0.0;9107.4833984375;17834.55859375;2764.30126953125;33863.85546875;482656.2904367923;482931.0758197609;256509.31356269895;256113.56773120843;241119.1404755473;431480.97241316177;458624.200344335;438502.1823925872;472558.57531478856;530184.6445550167;472782.9365211163;438350.5634741053;444500.28727059055;453581.8423445852;451750.385177119;409448.1778526218;472320.44351743127;449414.0178759666;458489.6361718771;207800.24178383037;212398.47392691602;452987.80012212653;196605.75010312378;256509.31356269895;271.7636740372279;1945062.1045180412;1044168.381106163;206503.82152064733;381133.8551571075;0;21;18;18;65;60;10;11;100;107;1269186823675.097;487523429599.7942;1065951633779.8152;19230.766367012337;940.0675167363435;0.0;2827.724516528494;3576021.506387262;838638.753342931;82198.01533622827;884744.570915255;0.7741968844046315;0.04771517902586009
5840;2019-05-20 18:20:41.774;614;610;209;208;172;19;179;8;-38;27;755;224;-39;12;140;120;256;526;189;105;178;-153;588;342;347;136;347;294;589;-2.0;87.0;1806.0;443.0;34.0;100;80;32;1;0;0;1;0;0;0;1;1;0;0;0;20848.99609375;7268.1103515625;5936.71484375;2754.1689453125;506.0;211277;494.0;0.0;Calculated values ==>;1558369241.774;334.56;334.16;294.06;293.96000000000004;290.36;275.06;272.43898195401505;291.06;273.96000000000004;269.36;275.86;348.66;295.56;269.26000000000005;274.36;287.16;285.16;298.76000000000005;325.76000000000005;283.66;290.96000000000004;322.56;323.76000000000005;257.86;241.71165711629368;266.86631818009863;272.43898195401505;292.06;5880000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2940000.0;5890000.0;0.0;0.0145;0.301;0.07383333333333333;0.005666666666666667;0.005666666666666667;0.0;7268.1103515625;5936.71484375;2754.1689453125;20848.99609375;486753.673663163;486088.96074875974;258749.1382611679;258307.94200703193;244597.36282503285;431298.55289687274;458819.30177846854;437827.4016405683;471938.4492427271;529852.5557573623;472150.5313735325;437673.7217062768;445178.3768131311;453453.26181287196;451501.11657675944;422167.98236228514;473997.25600358966;448417.8316553054;458684.4673366904;207382.2378540181;212398.47392691602;453950.52898301266;194726.71720823442;258749.1382611679;271.0187488371398;1945518.1285361843;1044304.8694054948;206549.817203371;381331.98541937256;0;21;18;18;65;60;10;11;100;107;1269394161679.8135;487604744504.68304;1066127165954.5753;73173.30601413248;19139.35810270446;0.0;1132.9668647612943;3576791.6814956074;838806.1125664313;82198.01533622827;884777.582727777;5.855358436640083;0.5110919137656826
5841;2019-05-20 18:21:41.784;603;594;205;202;174;27;184;7;-29;24;754;224;-31;11;141;126;247;457;187;115;184;-141;578;341;346;140;346;300;579;-1.0;81.0;1047.0;335.0;0.0;47;92;40;1;0;0;1;0;0;0;1;1;0;0;0;19028.908203125;7551.5986328125;4116.236328125;2874.0595703125;506.0;211278;493.0;0.0;Calculated values ==>;1558369301.784;333.46000000000004;332.56;293.66;293.36;290.56;275.86;272.3289490889957;291.56;273.86;270.26000000000005;275.56;348.56000000000006;295.56;270.06;274.26000000000005;287.26000000000005;285.76000000000005;297.86;318.86;284.66;291.56;322.46000000000004;323.76000000000005;259.06;242.56692532238324;267.5978703862781;272.3289490889957;291.86;5780000.0;3410000.0;3460000.0;1400000.0;3460000.0;3000000.0;5790000.0;0.0;0.013500000000000002;0.17450000000000002;0.05583333333333333;0.0;0.0;0.0;7551.5986328125;4116.236328125;2874.0595703125;19028.908203125;486327.92740745685;484970.6988559702;407172.0969612037;256374.31087086134;245665.98940311937;431359.6534126046;459648.89065656747;437856.56215164;471112.8868819084;529290.4194999392;471347.9704449953;437545.9146967623;443837.0651105216;453765.76622826525;452526.4020161828;422613.05641493126;464703.61318575504;450063.3509840419;459648.89065656747;206964.23671620517;212398.47392691602;454520.6082697717;193981.12411289677;258749.1382611679;270.71261672339705;1945850.4997912503;1044428.3875632741;206596.72692464446;381415.7739748904;0;21;18;18;65;60;10;11;100;107;1269602096329.7805;487687558304.66986;1066305395654.547;42556.2639377607;14546.787865425515;0.0;0.0;3577756.2553139003;839086.8772357682;82198.01533622827;884787.0256918803;3.9267958985999964;0.362603076236951
5842;2019-05-20 18:22:41.785;584;584;202;200;171;29;188;6;-25;23;754;224;-26;11;143;129;245;434;185;117;187;-130;583;338;342;143;342;304;585;169.0;81.0;874.0;289.0;13.0;1;99;48;1;0;0;1;0;0;0;1;1;0;1;0;17893.85546875;8117.56982421875;2918.09301757812;2949.98315429688;505.0;211279;492.0;0.0;Calculated values ==>;1558369361.785;331.56;331.56;293.36;293.16;290.26000000000005;276.06;271.99741764416325;291.96000000000004;273.76000000000005;270.66;275.46000000000004;348.56000000000006;295.56;270.56;274.26000000000005;287.46000000000004;286.06;297.66;316.56;284.86;291.86;322.36;323.66;260.16;243.1966462407574;268.0796299477929;271.99741764416325;291.66;5830000.0;3379999.9999999995;3420000.0000000005;1430000.0;3420000.0000000005;3040000.0;5850000.0;0.028166666666666666;0.013500000000000002;0.14566666666666667;0.04816666666666667;0.0021666666666666666;0.030333333333333334;0.0;8117.56982421875;2918.09301757812;2949.98315429688;17893.85546875;483121.3058863528;482893.73911451566;255997.03024704184;255167.32827096648;244404.16886578288;431541.1909327263;460804.44620873925;437570.5891863215;470612.52513297374;528984.1077190351;470808.41752185574;437413.810930519;443022.0508540321;454725.8751249838;453467.4167557724;420432.0489329535;460079.8545883961;451073.6873613015;460672.2631923451;206546.2383541025;211980.4382156667;455162.37919256574;193848.65506289568;198287.82471890608;270.64782762697774;1946158.1946175285;1044558.9661437173;206645.26142304525;381474.3943632569;0;21;18;18;65;60;10;11;100;107;1269808499770.3513;487772459719.90466;1066486598675.0481;35502.16173731236;12586.61104557911;0.0;7958.994633694317;3578406.753037773;839312.9926625129;82198.01533622827;884853.3517527604;4.00752081328529;0.3029337437943961
5843;2019-05-20 18:23:41.785;570;577;202;202;171;32;191;6;-23;21;752;225;-24;18;145;128;247;465;185;116;190;-122;602;336;341;144;341;305;604;152.0;81.0;1017.0;367.0;72.0;1;99;51;1;0;0;1;0;0;0;1;1;0;1;0;18619.802734375;8605.5537109375;3126.88793945312;2954.67431640625;504.0;211280;491.0;0.0;Calculated values ==>;1558369421.785;330.16;330.86;293.36;293.36;290.26000000000005;276.36;271.77519066394296;292.26000000000005;273.76000000000005;270.86;275.26000000000005;348.36;295.66;270.76000000000005;274.96000000000004;287.66;285.96000000000004;297.86;319.66;284.76000000000005;292.16;322.26000000000005;323.56;260.96000000000004;243.40439225979637;268.19934244402924;271.77519066394296;291.66;6020000.0;3360000.0;3410000.0;1440000.0;3410000.0;3050000.0;6040000.0;0.025333333333333333;0.013500000000000002;0.1695;0.06116666666666667;0.012;0.03733333333333333;0.0;8605.5537109375;3126.88793945312;2954.67431640625;18619.802734375;478907.4790968504;479691.8228026821;254891.3876549099;254891.3876549099;243729.12051712506;431660.74602318485;461353.901927359;437656.05685647397;470279.77213233593;528698.2385210564;470792.78709060856;437499.1961693786;443841.7334455326;455170.4127488609;453673.0297985393;414431.5733642626;462399.0246787817;451110.19465682487;461222.3633614229;206128.24275125185;211562.405474017;455826.408495333;193210.92464331264;213036.78775418323;270.38105930766056;1946462.4751025545;1044698.3255065102;206694.46690196777;381524.7692045655;0;21;18;18;65;60;10;11;100;107;1270013399770.3513;487858559719.90466;1066669298675.0481;41433.44991013085;16063.313762281912;0.0;9265.59482267028;3579047.883134835;839551.7420359118;82198.01533622827;884996.88999823;4.5456411351290855;0.35178647723468864
5844;2019-05-20 18:24:41.796;568;574;203;205;170;41;197;8;-21;20;749;225;-23;8;146;126;251;501;186;128;196;-139;627;343;348;145;348;307;629;0.0;77.0;1312.0;398.0;99.0;1;99;56;1;0;0;1;0;0;0;1;1;0;0;0;19723.375;9344.3115234375;3269.44311523438;2959.43920898438;504.0;211281;491.0;0.0;Calculated values ==>;1558369481.796;329.96000000000004;330.56;293.46000000000004;293.66;290.16;277.26000000000005;272.5487779782249;292.86;273.96000000000004;271.06;275.16;348.06000000000006;295.66;270.86;273.96000000000004;287.76000000000005;285.76000000000005;298.26000000000005;323.26000000000005;285.96000000000004;292.76000000000005;322.26000000000005;323.56;259.26000000000005;243.61107973660833;268.43790593516167;272.5487779782249;291.76000000000005;6270000.0;3429999.9999999995;3479999.9999999995;1450000.0;3479999.9999999995;3070000.0;6290000.0;0.0;0.012833333333333334;0.21866666666666665;0.06633333333333333;0.0165;0.0165;0.0;9344.3115234375;3269.44311523438;2959.43920898438;19723.375;475593.9219450698;476257.71800202597;253979.2112967348;254738.55495885957;242585.9635452917;431237.1583312671;461070.26705327537;437514.20447033056;470045.44345262425;528230.265241673;470521.57474549004;437198.53567211574;441956.0545109249;454123.6005791215;452175.27300271264;405265.4562748461;464763.75371805526;451575.3891207497;460937.4381672583;206128.24275125185;211562.405474017;453895.3486417527;194777.46368568932;253979.2112967348;271.04302657149594;1946782.0601630923;1044847.9351399974;206743.76021672986;381578.08173545415;0;21;18;18;65;60;10;11;100;107;1270220137665.0688;487945275614.78613;1066852932334.7971;53078.43398490821;17188.15303541887;0.0;3414.8107433636374;3579835.626559373;839828.8883930326;82198.01533622827;885102.579417311;4.731296514027508;0.4052599629472824
5845;2019-05-20 18:25:41.766;576;580;201;206;166;59;203;4;-20;20;746;225;-21;21;146;124;258;529;187;148;202;-226;648;360;365;148;365;308;650;-2.0;115.0;1421.0;448.0;109.0;1;99;61;1;0;0;1;0;0;0;1;1;0;1;0;20722.125;9997.287109375;3314.88989257812;2941.08813476562;503.0;211282;490.0;0.0;Calculated values ==>;1558369541.766;330.76000000000005;331.16;293.26000000000005;293.76000000000005;289.76000000000005;279.06;274.38016830617;293.46000000000004;273.56;271.16;275.16;347.76;295.66;271.06;275.26000000000005;287.76000000000005;285.56;298.96000000000004;326.06;287.96000000000004;293.36;322.16;323.46000000000004;250.56000000000003;244.22491754036054;268.5567601203482;274.38016830617;291.86;6480000.0;3600000.0;3650000.0;1480000.0;3650000.0;3080000.0;6500000.0;0.0;0.019166666666666665;0.23683333333333334;0.07466666666666667;0.018166666666666668;0.018166666666666668;0.0;9997.287109375;3314.88989257812;2941.08813476562;20722.125;474231.40314461774;474603.73332661495;252276.9026002233;254091.52056212263;240710.00107740605;430148.3826014536;459226.0656583914;437443.34373287327;469638.649770301;527838.6264135147;470385.6196433989;437285.26766895736;443672.2141913368;451152.0166174168;448808.67253077246;397228.3366774717;466470.89119155554;451445.1764727166;459088.8889116735;205710.24989127388;211144.3756859795;444039.83142251807;196883.41373237845;252276.9026002233;271.957573957088;1947118.9374736696;1045009.0345386867;206792.90669242063;381632.9237424912;0;21;18;18;65;60;10;11;100;107;1270433930715.171;488033131664.82806;1067037340084.8851;56972.61008845052;18454.345854197094;0.0;3757.084417991346;3580752.260047738;840125.7607068423;82198.01533622827;885162.3153274542;4.871885107057627;0.4185159729602101
5846;2019-05-20 18:26:41.766;589;591;189;194;149;80;207;-6;-18;20;739;225;-20;7;146;123;263;546;183;167;206;-227;658;377;381;147;381;310;658;-2.0;-1.0;1479.0;272.0;128.0;84;0;71;1;0;0;1;0;0;0;1;1;1;0;0;24038.708984375;10791.1923828125;6001.07763671875;4110.97705078125;502.0;211283;488.0;0.0;Calculated values ==>;1558369601.766;332.06;332.26000000000005;292.06;292.56;288.06;281.16;276.14872888175563;293.86;272.56;271.36;275.16;347.06000000000006;295.66;271.16;273.86;287.76000000000005;285.46000000000004;299.46000000000004;327.76000000000005;289.86;293.76000000000005;321.96000000000004;323.36;250.46000000000004;244.02132995426717;268.7936212382143;276.14872888175563;291.46000000000004;6580000.0;3770000.0000000005;3810000.0;1470000.0;3810000.0;3100000.0;6580000.0;0.0;0.0;0.2465;0.04533333333333334;0.021333333333333333;0.021333333333333333;0.0;10791.1923828125;6001.07763671875;4110.97705078125;24038.708984375;475015.1982268574;475325.02128177584;247822.66900947894;249508.36225557775;235416.69392561057;428973.91024759493;457216.02411313326;437301.7563972805;469774.4847024;526948.7384860095;470113.00592600234;436983.6325089788;441172.6911716514;448217.94170447905;445398.0107014677;393800.79533119884;468179.7235479829;451402.1550699593;457074.1776936225;204874.27233412856;210726.34883551928;444124.6756320896;203437.9903747635;247822.66900947894;274.62140296412366;1947491.9444235393;1045182.2718677883;206851.6739023002;381710.5568052354;0;21;18;18;65;60;10;11;100;108;1270657730715.171;488121631664.82806;1067222740084.8851;57647.41832455044;10911.12973166545;-0.0;4464.032185261729;3581707.4269511797;840370.4730033912;82198.01533622827;885230.8246324813;3.4933606245886444;0.2631537341810985
5847;2019-05-20 18:27:41.777;598;601;184;184;153;88;204;-3;-16;22;721;227;-17;30;146;127;268;560;184;179;203;-239;658;388;393;144;393;312;657;-2.0;76.0;1683.0;266.0;141.0;99;0;82;1;0;0;1;0;0;0;1;1;1;1;0;23939.857421875;11656.5908203125;6475.87158203125;3984.82763671875;502.0;211284;487.0;0.0;Calculated values ==>;1558369661.777;332.96000000000004;333.26000000000005;291.56;291.56;288.46000000000004;281.96000000000004;277.2618376815202;293.56;272.86;271.56;275.36;345.26;295.86;271.46000000000004;276.16;287.76000000000005;285.86;299.96000000000004;329.16;291.06;293.46000000000004;321.86;323.36;249.26000000000002;243.40439225979637;269.02936301313275;277.2618376815202;291.56;6580000.0;3879999.9999999995;3929999.9999999995;1440000.0;3929999.9999999995;3120000.0;6570000.0;0.0;0.012666666666666666;0.28049999999999997;0.044333333333333336;0.0235;0.0235;0.0;11656.5908203125;6475.87158203125;3984.82763671875;23939.857421875;476404.2476714593;476984.11145098694;246206.720503671;246206.720503671;236611.94890342554;428167.64408090734;454793.8132995418;437160.35228701105;470378.9536012187;524897.760079561;470081.787145365;437000.6383046333;444183.5524678581;445917.98016425123;443838.95862469653;397537.0554987594;470573.2272452629;451064.2556023141;454647.0653877404;204456.2876039246;210726.34883551928;443394.62635951873;206551.20821509775;246206.720503671;275.8735477444502;1947891.839110299;1045369.371022783;206919.15130986096;381814.55044392194;0;21;18;18;65;60;10;11;100;108;1270889973284.8535;488208947669.70874;1067409374294.63;64685.86491217167;10500.058204402663;0.0;4898.34810477563;3582727.0578748304;840548.9322808183;82198.01533622827;885308.8587717615;3.6208898594678174;0.2678868631412142
5848;2019-05-20 18:28:41.747;598;603;192;192;162;80;190;7;-13;29;717;230;-15;15;147;132;269;565;185;181;190;-243;680;382;387;142;385;311;671;-1.0;-2.0;1566.0;297.0;154.0;10;0;96;1;0;0;1;1;0;0;1;1;1;1;0;38212.54296875;13149.810546875;19234.34765625;3981.42431640625;501.0;211285;487.0;0.0;Calculated values ==>;1558369721.747;332.96000000000004;333.46000000000004;292.36;292.36;289.36;281.16;276.6576332772354;292.16;273.86;271.86;276.06;344.86;296.16;271.66;274.66;287.86;286.36;300.06;329.66;291.26000000000005;292.16;321.86;323.26000000000005;248.86;242.98782864720522;268.91163127593666;276.6576332772354;291.66;6800000.0;3820000.0000000005;3870000.0000000005;1420000.0;3850000.0;3110000.0;6709999.999999999;0.0;0.0;0.261;0.0495;0.025666666666666667;0.025666666666666667;0.0;13149.810546875;19234.34765625;3981.42431640625;38212.54296875;473721.1793919443;475607.142871241;248358.367460098;248358.367460098;238938.04685030438;428611.97810654406;453759.6071043761;437864.8868398262;471339.3356437985;524555.512191857;470580.61356275267;437548.62350390764;442165.83327630756;447617.3368582902;445839.2638963859;282005.4714562073;469564.01405922236;452428.2530405083;453759.6071043761;204456.2876039246;210308.32490665457;443350.6171252868;204241.85760968705;248358.367460098;274.95645541459515;1948409.516812133;1045575.9876742691;206985.50355011885;382028.6951450963;0;21;18;18;66;60;10;11;100;108;1271123856284.965;488294704769.74963;1067596180844.7191;60975.610629066316;11835.883596022188;-0.0;5271.965150869804;3583773.713248692;840734.9720628198;82198.01533622827;885393.5690059604;2.147180217284329;0.16249203162617284
5849;2019-05-20 18:29:41.778;586;583;213;214;181;73;87;14;-13;38;723;230;-15;28;150;133;264;544;186;84;90;-246;620;391;400;140;392;316;600;-1.0;85.0;1497.0;434.0;585.0;35;0;99;1;0;0;1;0;0;1;1;1;1;1;0;44258.74609375;12100.5146484375;24903.595703125;4048.21899414062;500.0;211286;486.0;0.0;Calculated values ==>;1558369781.778;331.76000000000005;331.46000000000004;294.46000000000004;294.56;291.26000000000005;280.46000000000004;277.5613417927498;281.86;274.56;271.86;276.96000000000004;345.46000000000004;296.16;271.66;275.96000000000004;288.16;286.46000000000004;299.56;327.56;281.56;282.16;321.76000000000005;323.16;248.56000000000003;242.56692532238324;269.49753711883926;277.5613417927498;291.76000000000005;6200000.0;3910000.0;4000000.0;1400000.0;3920000.0000000005;3160000.0;6000000.0;0.0;0.014166666666666666;0.2495;0.07233333333333333;0.09749999999999999;0.09749999999999999;0.0;12100.5146484375;24903.595703125;4048.21899414062;44258.74609375;479126.59564327606;481027.5324404854;259751.3156949068;260198.9177046404;247279.90810485886;427941.3511905804;434144.79828376655;436716.74332067836;472489.9908694221;524792.0901451835;469898.9741993575;436392.92105508584;443074.50856206904;446750.2601531944;444211.7454990515;413895.4936039345;475311.3274960644;433571.06095744774;434713.1512002999;204038.30555042345;209890.3038832737;443417.16685071756;204461.98533576351;259751.3156949068;275.08400846673396;1949097.1326406102;1045786.5157680563;207052.45181660194;382396.70137896686;0;21;18;18;66;60;11;11;100;108;1271360078270.5054;488379348479.94324;1067784378030.1497;57947.56211723625;17284.424796248342;0.0;17058.778961775824;3584765.25172084;840977.766679083;82198.01533622827;885579.7546869178;2.2481249504279432;0.153985080068995
5850;2019-05-20 18:30:41.788;554;542;219;218;213;57;61;18;-11;46;734;230;-13;20;153;120;252;516;185;63;61;-249;616;380;387;138;381;315;595;135.0;112.0;1462.0;460.0;572.0;99;0;99;1;0;0;1;0;0;1;1;1;1;1;0;48798.5625;12023.0517578125;26846.814453125;4025.9501953125;499.0;211287;486.0;0.0;Calculated values ==>;1558369841.788;328.56;327.36;295.06;294.96000000000004;294.46000000000004;278.86;276.4546675782219;279.26000000000005;274.96000000000004;272.06;277.76000000000005;346.56000000000006;296.16;271.86;275.16;288.46000000000004;285.16;298.36;324.76000000000005;279.46000000000004;279.26000000000005;321.76000000000005;323.06;248.26000000000002;242.14157278889297;269.38090353596624;276.4546675782219;291.66;6160000.0;3800000.0;3870000.0000000005;1380000.0;3810000.0;3150000.0;5950000.0;0.022500000000000003;0.018666666666666668;0.24366666666666664;0.07666666666666666;0.09533333333333333;0.11783333333333333;0.0;12023.0517578125;26846.814453125;4025.9501953125;48798.5625;474830.5682828229;475632.0899259513;405703.74554194376;405201.0399488229;260112.678295461;428757.65804586536;432435.6781153865;437269.4612400554;473535.07189352607;526031.7877357347;470035.7733870588;436948.6013565401;442081.32719235565;449290.7779323793;444321.6923481065;410773.43351899367;471720.2709078228;432819.2143990691;432435.6781153865;204038.30555042345;209472.28574929133;443484.55737992754;201471.86808129944;366706.1451781715;273.8659214937336;1949872.7394583635;1045987.5789930298;207119.74777396055;382828.02667243674;0;21;18;18;66;60;11;11;100;108;1271596217620.4678;488462762379.93;1067973709580.1196;57456.01353301686;18554.306179561485;0.0;7745.1299644351675;3585727.1084671835;841276.4725465159;82198.01533622827;885786.4883778102;1.95253189457446;0.15601424025885163
5851;2019-05-20 18:31:41.789;542;533;216;214;207;50;52;19;-14;47;747;231;-16;26;155;106;250;506;184;55;52;-254;611;372;379;136;374;312;592;-1.0;84.0;1050.0;368.0;608.0;99;0;99;1;0;0;1;0;0;1;1;1;1;1;0;49037.9375;11949.923828125;26921.94921875;4006.64184570312;498.0;211288;486.0;0.0;Calculated values ==>;1558369901.789;327.36;326.46000000000004;294.76000000000005;294.56;293.86;278.16;275.63479819532273;278.36;275.06;271.76000000000005;277.86;347.86;296.26000000000005;271.56;275.76000000000005;288.66;283.76000000000005;298.16;323.76000000000005;278.66;278.36;321.76000000000005;322.96000000000004;247.76000000000002;241.71165711629368;269.02936301313275;275.63479819532273;291.56;6110000.0;3720000.0000000005;3790000.0;1360000.0;3740000.0;3120000.0;5920000.0;0.0;0.014;0.175;0.06133333333333334;0.10133333333333333;0.10133333333333333;0.0;11949.923828125;26921.94921875;4006.64184570312;49037.9375;473635.5754203083;474665.71754902316;405784.98336864193;404771.5572380392;257672.8712774738;429328.3091220336;432760.7890180852;437478.7579247441;473891.5003369823;527634.057505114;470565.6003628679;437160.35228701105;443595.0263661134;450867.1706765105;443693.63077171904;412034.10211316386;470581.8191631517;433325.51360244065;432760.7890180852;204038.30555042345;209054.2704885073;443337.1888199126;198205.60506146058;405784.98336864193;272.5354989192529;1950688.057212448;1046187.3571189179;207186.68715652594;383276.10717037827;0;21;18;18;66;60;11;11;100;108;1271826021450.1902;488544963749.8307;1068161812714.8925;41872.801751074614;15034.737137185059;0.0;2733.548305810254;3586554.86238922;841556.3859056289;82198.01533622827;885873.8121519955;1.3909317368730338;0.12061777700575499
5852;2019-05-20 18:32:41.789;537;531;214;213;192;46;47;21;-16;46;758;231;-17;18;157;92;250;503;187;50;47;-255;608;370;377;133;371;310;588;-2.0;86.0;1088.0;331.0;618.0;99;0;99;1;0;0;1;0;0;1;1;1;1;1;0;49371.41015625;11966.8515625;26951.162109375;4015.20581054688;497.0;211289;486.0;0.0;Calculated values ==>;1558369961.789;326.86;326.26000000000005;294.56;294.46000000000004;292.36;277.76000000000005;275.4277932560699;277.86;275.26000000000005;271.56;277.76000000000005;348.96000000000004;296.26000000000005;271.46000000000004;274.96000000000004;288.86;282.36;298.16;323.46000000000004;278.16;277.86;321.76000000000005;322.86;247.66000000000003;241.05796691057077;268.7936212382143;275.4277932560699;291.86;6080000.0;3700000.0;3770000.0000000005;1330000.0;3710000.0;3100000.0;5880000.0;0.0;0.014333333333333333;0.18133333333333335;0.05516666666666667;0.103;0.103;0.0;11966.8515625;26951.162109375;4015.20581054688;49371.41015625;473254.0840701146;474867.9069803789;406872.13563511794;406392.82598738564;251833.70716599983;429467.9694778635;432324.09660270944;437618.5379703155;474180.86133098433;528942.9299062806;470836.67525586934;437460.313363465;442820.52857386705;451698.9346704969;441841.39335431193;413233.30547096056;470648.1050560396;432891.3526063669;432324.09660270944;204038.30555042345;208636.25808486674;443817.0784174524;198535.6607396702;406872.13563511794;272.6594455872976;1951508.1351095834;1046386.6635805065;207253.53588699468;383725.0497647793;0;21;18;18;66;60;11;11;100;108;1272052821450.1902;488625663749.8307;1068348412714.8925;43353.69507115702;13531.358208557653;0.0;2621.551979661924;3587265.083196072;841794.4367001768;82198.01533622827;885918.4379877078;1.3860270899027347;0.1187676437209266
5853;2019-05-20 18:33:41.770;532;527;214;212;194;45;46;22;-16;45;768;231;-18;17;159;81;250;502;188;49;46;-245;610;369;376;129;370;311;590;-1.0;81.0;954.0;158.0;618.0;99;0;98;1;0;0;1;0;0;1;1;1;1;1;0;50147.953125;11961.1826171875;27142.345703125;4021.85595703125;495.0;211290;485.0;0.0;Calculated values ==>;1558370021.77;326.36;325.86;294.56;294.36;292.56;277.66;275.3239800832674;277.76000000000005;275.36;271.56;277.66;349.96000000000004;296.26000000000005;271.36;274.86;289.06;281.26000000000005;298.16;323.36;278.06;277.76000000000005;321.66;322.66;248.66000000000003;240.16925963744896;268.91163127593666;275.3239800832674;291.96000000000004;6100000.0;3690000.0;3760000.0;1290000.0;3700000.0;3110000.0;5900000.0;0.0;0.013500000000000002;0.15899999999999997;0.026333333333333334;0.103;0.103;0.0;11961.1826171875;27142.345703125;4021.85595703125;50147.953125;472234.97740993404;474020.6810780517;405842.9433065166;260028.15362381245;252501.75685244956;429537.3511455088;432391.0057393484;437389.9950341223;474597.32880472485;529915.0010087998;470701.25341612834;437071.7284734032;442464.8035857726;452169.0574990603;440239.26443054696;412438.5129338604;470231.1543271696;432956.79384999943;432391.0057393484;203620.32615720207;207800.24178383037;445644.2105607795;201245.84669432737;405842.9433065166;273.7289474107428;1952337.200515647;1046586.0007217362;207320.4901927519;384175.68624939217;0;21;18;18;66;60;11;11;100;108;1272278649914.989;488704238859.76074;1068534653719.7267;37546.91958602739;6435.823581816573;0.0;2734.4504305816745;3587939.041496549;841960.7771904409;82198.01533622827;885963.0572071915;1.0832875899257521;0.0826811129643828
5854;2019-05-20 18:34:41.780;524;519;214;213;191;47;48;23;-18;45;779;230;-19;14;161;65;251;501;184;51;47;-231;610;371;378;132;372;308;590;175.0;85.0;805.0;208.0;618.0;99;100;100;1;0;0;1;0;0;1;1;1;0;1;0;50212.796875;12088.2275390625;27132.03515625;3030.52514648438;494.0;211291;485.0;0.0;Calculated values ==>;1558370081.78;325.56;325.06;294.56;294.46000000000004;292.26000000000005;277.86;275.5313989812953;277.96000000000004;275.46000000000004;271.36;277.66;351.06000000000006;296.16;271.26000000000005;274.56;289.26000000000005;279.66;298.26000000000005;323.26000000000005;278.26000000000005;277.86;321.66;322.56;250.06000000000003;240.83765695389522;268.5567601203482;275.5313989812953;291.56;6100000.0;3710000.0;3779999.9999999995;1320000.0;3720000.0000000005;3080000.0;5900000.0;0.029166666666666667;0.014166666666666666;0.13416666666666668;0.034666666666666665;0.103;0.13216666666666665;0.0;12088.2275390625;27132.03515625;3030.52514648438;50212.796875;471001.626248338;472819.007883731;405842.9433065166;405342.72995632334;251354.15113412932;429398.2889081932;432257.2901962974;437758.51091407164;474212.47449241596;531293.4974549119;470986.8009944989;437601.09044165985;442640.22886263416;452109.6524651216;437061.2730992277;412827.3767506219;470077.404557329;432826.0172898313;432066.47030826873;203620.32615720207;207382.2378540181;446552.47821321967;201034.03681206395;360645.5175353575;273.654382808804;1953173.6794887779;1046786.445874965;207379.2698302456;384628.04813756625;0;21;18;18;66;60;11;11;100;108;1272504887614.9531;488782551909.7483;1068720384669.6971;31760.533608686037;8511.305968573399;0.0;9439.4692581531;3588516.6998667647;842085.3573632432;82198.01533622827;886064.5234461366;1.1765770858889235;0.07740908238058034
