;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5855;2019-05-20 18:35:41.761;517;510;216;214;162;45;48;27;-20;46;790;228;-22;11;156;60;251;494;180;51;48;-216;620;369;377;135;369;306;596;-1.0;84.0;814.0;250.0;618.0;27;99;100;1;0;0;1;1;1;0;1;1;0;1;0;56404.203125;12331.64453125;31910.0703125;2994.1552734375;492.0;211292;485.0;0.0;Calculated values ==>;1558370141.761;324.86;324.16;294.76000000000005;294.56;289.36;277.66;275.3239800832674;277.96000000000004;275.86;271.16;277.76000000000005;352.16;295.96000000000004;270.96000000000004;274.26000000000005;288.76000000000005;279.16;298.26000000000005;322.56;278.26000000000005;277.96000000000004;321.66;322.36;251.56000000000003;241.49495122638035;268.3187672390254;275.3239800832674;291.16;6200000.0;3690000.0;3770000.0000000005;1350000.0;3690000.0;3060000.0;5960000.0;0.0;0.014;0.13566666666666669;0.041666666666666664;0.103;0.103;0.0;12331.64453125;31910.0703125;2994.1552734375;56404.203125;468583.93702178256;470670.96943416755;261420.1380605478;260493.95681373338;241050.38718077587;429537.3511455088;432513.79347557336;437898.67151236854;473923.1613037276;532592.0204643909;471016.9907665613;437585.1090581189;442609.8111887139;451906.4528398867;436651.5639693156;408601.0680903864;468187.3618879444;433079.23056246166;432513.79347557336;203620.32615720207;206546.2383541025;447576.27461749624;199169.1611479416;261420.1380605478;272.90789054116425;1954061.8731375705;1046989.8803673742;207429.45960190473;385119.90987714514;0;21;18;18;67;61;11;11;100;108;1272731315889.7515;488862626544.677;1068904526339.5332;32387.63690610726;10350.296394564775;0.0;17622.64650774763;3589051.098674018;842242.4876091232;82198.01533622827;886289.9696634018;1.2778547247816345;0.07015123866019926
5856;2019-05-20 18:36:41.761;523;519;218;217;144;40;43;28;-23;46;792;226;-24;10;158;52;253;499;180;47;43;-200;621;364;372;137;363;304;597;-1.0;76.0;946.0;397.0;618.0;24;99;100;1;0;0;1;1;1;0;1;1;0;0;0;58674.09765625;12388.556640625;32064.5546875;2956.78930664062;490.0;211293;484.0;0.0;Calculated values ==>;1558370201.761;325.46000000000004;325.06;294.96000000000004;294.86;287.56;277.16;274.8017692304317;277.46000000000004;275.96000000000004;270.86;277.76000000000005;352.36;295.76000000000005;270.76000000000005;274.16;288.96000000000004;278.36;298.46000000000004;323.06;277.86;277.46000000000004;321.56;322.16;253.16000000000003;241.92719264551067;268.0796299477929;274.8017692304317;291.16;6210000.0;3640000.0;3720000.0000000005;1370000.0;3629999.9999999995;3040000.0;5970000.0;0.0;0.012666666666666666;0.15766666666666668;0.06616666666666667;0.103;0.103;0.0;12388.556640625;32064.5546875;2956.78930664062;58674.09765625;469400.6796958535;471919.1252898063;404109.2470606503;261811.5493748017;235409.27700490848;429879.7862731237;432846.8831544877;437883.18805776763;473664.6415601712;532949.3992802779;471047.6080263066;437727.04723144654;442875.1821116291;453246.3397903811;436422.9032701672;409036.7944695438;468834.3581685587;433590.0119802689;432846.8831544877;203202.34940748036;205710.24989127388;448895.9625819292;196740.43860763908;404109.2470606503;271.9155700722939;1955020.8589774142;1047195.8820438065;207479.05080673873;385653.03175214515;0;21;18;18;67;61;11;11;100;108;1272956015889.7515;488944226544.677;1069087526339.5332;38020.17349663694;16684.29050296553;0.0;2959.9765176652504;3589637.830427374;842467.7758332693;82198.01533622827;886461.491521947;1.2162953253477706;0.10727103834689994
5857;2019-05-20 18:37:41.762;525;520;217;216;139;37;40;28;-25;44;789;225;-27;8;160;43;254;502;182;44;39;-186;619;360;369;138;360;302;595;-1.0;115.0;1010.0;405.0;618.0;17;99;100;1;0;0;1;1;1;0;1;1;0;1;0;59766.5078125;12333.4482421875;31916.69140625;2936.87133789062;488.0;211294;484.0;0.0;Calculated values ==>;1558370261.762;325.66;325.16;294.86;294.76000000000005;287.06;276.86;274.38016830617;277.16;275.96000000000004;270.66;277.56;352.06000000000006;295.66;270.46000000000004;273.96000000000004;289.16;277.46000000000004;298.56;323.36;277.56;277.06;321.56;321.96000000000004;254.56000000000003;242.14157278889297;267.8393353686513;274.38016830617;291.36;6190000.0;3600000.0;3690000.0;1380000.0;3600000.0;3020000.0;5950000.0;0.0;0.019166666666666665;0.16833333333333333;0.06749999999999999;0.103;0.103;0.0;12333.4482421875;31916.69140625;2936.87133789062;59766.5078125;469979.54754022654;472329.0444404172;404687.43346687726;261499.36239266934;233958.2740616195;430148.3826014536;433047.9251940826;438024.4983934438;473339.4428557924;532785.7652335914;471197.8776569007;437713.4967235476;442993.0989471373;454048.237377382;435793.71486953663;410335.14807540237;469568.1511122487;433785.3471561017;432862.1520614866;203202.34940748036;204874.27233412856;450186.1034661022;196392.53254941653;404687.43346687726;271.7599418492117;1956007.880475801;1047401.9021853448;207528.16546414298;386186.2176906852;0;21;18;18;67;61;11;11;100;108;1273178319595.3662;489026727919.90515;1069269329370.036;40674.71425041126;17131.06603687628;0.0;2901.996015244763;3590293.632090259;842749.575168458;82198.01533622827;886510.3421073525;1.286535744341206;0.1139894701298276
5858;2019-05-20 18:38:41.762;523;516;216;215;124;33;36;25;-27;42;784;226;-28;9;162;41;254;501;177;39;35;-172;615;355;363;137;355;301;593;135.0;82.0;984.0;235.0;618.0;1;95;100;1;0;0;1;1;1;0;1;1;0;0;0;60128.53515625;12259.833984375;31412.388671875;2901.83422851562;487.0;211295;483.0;0.0;Calculated values ==>;1558370321.762;325.46000000000004;324.76000000000005;294.76000000000005;294.66;285.56;276.46000000000004;273.8482719121499;276.76000000000005;275.66;270.46000000000004;277.36;351.56000000000006;295.76000000000005;270.36;274.06;289.36;277.26000000000005;298.56;323.26000000000005;277.06;276.66;321.46000000000004;321.86;255.96000000000004;241.92719264551067;267.7187500070086;273.8482719121499;290.86;6150000.0;3550000.0;3629999.9999999995;1370000.0;3550000.0;3010000.0;5930000.0;0.022500000000000003;0.013666666666666666;0.164;0.03916666666666667;0.103;0.1255;0.0;12259.833984375;31412.388671875;2901.83422851562;60128.53515625;470192.1237392036;471979.00100833975;405255.3773537999;404742.7155535226;229620.9098841642;430477.46260093397;433816.67410848953;437940.2675631159;473273.90776018414;532339.9270891324;471451.41292914946;437785.01000687695;443343.77367153234;455177.70759846305;436625.3330949991;411996.9184934641;469679.3983997227;434358.88782729313;433634.880018922;202784.37528459195;204456.2876039246;451819.6014801845;197986.1425649832;368095.55438369326;272.3793415267854;1957007.0058338738;1047606.8462038995;207576.82134386303;386713.96002466953;0;21;18;18;67;61;11;11;100;108;1273397919595.3662;489109227919.90515;1069450229370.036;39352.47649969377;9941.810474178717;0.0;8225.185367221204;3590960.5253465096;842975.1824727168;82198.01533622827;886603.068618873;1.2350109951428414;0.08364002086294012
5859;2019-05-20 18:39:41.763;521;514;215;215;122;29;31;22;-28;39;780;225;-29;5;164;33;253;498;179;35;30;-158;613;351;359;136;351;300;592;-1.0;79.0;905.0;143.0;618.0;1;91;100;1;0;0;1;1;1;0;1;1;0;1;0;61018.3125;12244.2890625;31467.935546875;2869.810546875;486.0;211296;483.0;0.0;Calculated values ==>;1558370381.763;325.26000000000005;324.56;294.66;294.66;285.36;276.06;273.4187578820637;276.26000000000005;275.36;270.36;277.06;351.16;295.66;270.26000000000005;273.66;289.56;276.46000000000004;298.46000000000004;322.96000000000004;276.66;276.16;321.46000000000004;321.76000000000005;257.36;241.71165711629368;267.5978703862781;273.4187578820637;291.06;6130000.0;3510000.0;3590000.0;1360000.0;3510000.0;3000000.0;5920000.0;0.0;0.013166666666666667;0.15083333333333335;0.02383333333333333;0.103;0.103;0.0;12244.2890625;31467.935546875;2869.810546875;61018.3125;470142.5197864596;471804.1833226;405283.71655548416;405283.71655548416;229069.84619733313;430735.4089219946;433904.5296488982;438011.42202021845;473111.07959547755;531998.4932822039;471466.7988502995;437856.56215164;442965.4704623134;456123.1084132849;436189.31740446365;412408.7189609975;469348.39521045994;434621.1652425816;433724.0844890748;202784.37528459195;204038.30555042345;453436.4866706037;197972.18573128435;405283.71655548416;272.3575431030552;1958016.5797224073;1047811.0506323938;207624.91918521718;387237.9714592378;0;21;18;18;67;61;11;11;100;108;1273614523205.1045;489191129284.8062;1069630532374.8182;36205.918140247566;6088.565839053777;0.0;2929.357897159838;3591590.189128637;843108.7711682735;82198.01533622827;886696.024695206;0.9708429810927532;0.07003282572751357
5860;2019-05-20 18:40:41.783;520;514;214;213;113;24;26;17;-30;35;776;223;-31;6;166;29;253;497;178;29;25;-145;613;345;353;136;345;297;592;1292.0;77.0;818.0;184.0;618.0;1;89;100;1;0;0;1;1;1;0;1;1;0;0;0;61942.79296875;12222.970703125;31661.080078125;2828.81640625;484.0;211297;483.0;0.0;Calculated values ==>;1558370441.783;325.16;324.56;294.56;294.46000000000004;284.46000000000004;275.56;272.7676641592781;275.76000000000005;274.86;270.16;276.66;350.76;295.46000000000004;270.06;273.76000000000005;289.76000000000005;276.06;298.46000000000004;322.86;276.06;275.66;321.46000000000004;321.56;258.66;241.71165711629368;267.23344911666527;272.7676641592781;290.96000000000004;6130000.0;3450000.0;3529999.9999999995;1360000.0;3450000.0;2970000.0;5920000.0;0.21533333333333332;0.012833333333333334;0.13633333333333333;0.03066666666666667;0.103;0.3183333333333333;0.0;12222.970703125;31661.080078125;2828.81640625;61942.79296875;469986.2643107716;471804.1833226;404771.5572380392;260336.3767681574;226529.6759025386;431113.4868728058;434488.71713331627;438378.49729393894;472720.47428543336;531807.5054234305;471631.9533856798;438225.1199557825;443722.45720771677;457381.5641334785;436912.02533320186;412408.7189609975;469193.41441280406;435017.2703086864;434311.5622631981;202784.37528459195;203202.34940748036;454770.9295086514;197628.62270257738;264651.8339815907;272.19626400420543;1959041.597159614;1048015.0124283197;207672.4235726641;387764.22194765566;0;21;18;18;67;61;11;11;100;108;1273828194405.0366;489272756484.7803;1069809692074.7614;32822.232902622294;7885.697408719603;0.0;54008.34683631168;3592165.615465342;843225.2621793658;82198.01533622827;887170.663728125;2.0276271368116516;0.040918819937011325
5861;2019-05-20 18:41:41.794;522;517;211;213;113;22;23;16;-32;32;771;223;-34;2;168;23;253;495;181;26;22;-133;600;345;352;137;346;295;583;-2.0;86.0;1163.0;484.0;618.0;98;90;100;1;0;0;1;0;0;1;1;1;0;1;0;58210.96484375;11908.626953125;27480.37890625;2828.0595703125;483.0;211298;482.0;0.0;Calculated values ==>;1558370501.794;325.36;324.86;294.26000000000005;294.46000000000004;284.46000000000004;275.36;272.7676641592781;275.46000000000004;274.76000000000005;269.96000000000004;276.36;350.26;295.46000000000004;269.76000000000005;273.36;289.96000000000004;275.46000000000004;298.46000000000004;322.66;275.76000000000005;275.36;321.36;321.46000000000004;259.86;241.92719264551067;266.98899913490544;272.7676641592781;291.26000000000005;6000000.0;3450000.0;3520000.0000000005;1370000.0;3460000.0;2950000.0;5830000.0;0.0;0.014333333333333333;0.19383333333333336;0.08066666666666666;0.103;0.103;0.0;11908.626953125;27480.37890625;2828.0595703125;58210.96484375;471989.8353338091;473411.82743723004;407957.81306338083;408851.8247524569;226701.86991298458;431113.4868728058;434202.50031210686;438520.37345905404;472295.8960165899;531438.4957164275;471899.41548034997;438214.884849924;443552.0740477152;457491.0470043858;435893.1441309191;417273.9680039526;470084.0597633482;434732.59635344753;434024.817754306;202366.40377179522;202784.37528459195;455834.5592173281;194230.8879087251;407957.81306338083;270.82874354978816;1960043.0620415907;1048216.1459428988;207719.5728481871;388257.1577935252;0;21;18;18;67;61;12;11;100;108;1274039733179.7476;489354671499.66833;1069987324634.5186;47351.44528250543;21102.69615222731;0.0;2684.901483165294;3592833.851936869;843466.8764132004;82198.01533622827;887643.1940781599;1.6850778753530387;0.15251717918378055
5862;2019-05-20 18:42:41.764;521;516;207;208;102;21;22;13;-34;29;765;223;-35;4;168;24;250;482;180;25;21;-123;596;343;350;137;345;295;581;186.0;86.0;1105.0;423.0;618.0;45;87;88;1;0;0;1;0;0;1;1;1;0;0;0;54300.765625;10978.7275390625;25484.71484375;2796.59619140625;482.0;211299;482.0;0.0;Calculated values ==>;1558370561.764;325.26000000000005;324.76000000000005;293.86;293.96000000000004;283.36;275.26000000000005;272.5487779782249;275.36;274.46000000000004;269.76000000000005;276.06;349.66;295.46000000000004;269.66;273.56;289.96000000000004;275.56;298.16;321.36;275.66;275.26000000000005;321.36;321.36;260.86;241.92719264551067;266.98899913490544;272.5487779782249;291.16;5960000.0;3429999.9999999995;3500000.0;1370000.0;3450000.0;2950000.0;5810000.0;0.031000000000000003;0.014333333333333333;0.18416666666666667;0.07050000000000001;0.103;0.134;0.0;10978.7275390625;25484.71484375;2796.59619140625;54300.765625;472352.40914507664;473516.8403262121;407100.46737180365;407566.4868175775;223685.0722188842;431237.1583312671;434516.17371468875;438214.884849924;472002.15594002855;530815.4387148755;471899.41548034997;438061.7010123639;443839.4948927071;457653.1124292614;436534.21862592053;417662.98302108364;468350.6092933087;435042.1050989446;434339.9066925679;202366.40377179522;202366.40377179522;456854.5177616096;194798.07187068323;357985.73408423096;271.0513696134877;1960980.1909970671;1048406.7785331142;207766.42154349142;388698.31288709503;0;21;18;18;67;61;12;11;100;108;1274250227879.848;489436830399.7075;1070164236134.6029;44829.26305701018;18474.97943531031;0.0;10231.459129517152;3593601.640420446;843796.5254696056;82198.01533622827;887750.776598481;1.8730420114800146;0.14329375863322424
5863;2019-05-20 18:43:41.764;514;511;210;207;98;12;20;12;-33;27;759;223;-34;3;169;20;249;477;180;15;17;-115;585;333;338;138;338;295;587;149.0;111.0;936.0;33.0;44.0;1;88;80;1;0;0;0;0;0;0;1;1;0;0;0;28917.146484375;10169.2880859375;0.0;2813.52392578125;481.0;211300;481.0;0.0;Calculated values ==>;1558370621.764;324.56;324.26000000000005;294.16;293.86;282.96000000000004;274.36;271.4400167685773;275.16;274.36;269.86;275.86;349.06000000000006;295.46000000000004;269.76000000000005;273.46000000000004;290.06;275.16;298.06;320.86;274.66;274.86;321.26000000000005;321.26000000000005;261.66;242.14157278889297;266.98899913490544;271.4400167685773;291.16;5850000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;2950000.0;5870000.0;0.024833333333333332;0.018500000000000003;0.156;0.0055000000000000005;0.007333333333333333;0.03216666666666666;0.0;10169.2880859375;0.0;2813.52392578125;28917.146484375;472706.39335757954;471996.0092924589;259339.8761184086;258006.21474650787;222491.19090287146;431837.87352777255;437026.7201361947;438367.77478847804;471673.81221397576;530192.0841128182;471899.41548034997;438214.884849924;443695.89263299;458910.2024043519;438170.3001304848;421011.21713266126;466748.19156930945;436189.1594305443;436525.3854812959;201948.4348523538;201948.4348523538;457509.26104968804;195438.8764729239;210006.98001904477;271.2720392798905;1961673.6735979787;1048583.011996656;207813.172544468;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1274456627879.848;489519330399.7075;1070341236134.6029;37896.90813722645;1441.3871151722028;0.0;7286.342042369076;3594291.025180398;843962.4951908597;82198.01533622827;887896.7582749134;3.5912587544734276;0.19515994194243436
5864;2019-05-20 18:44:41.775;524;501;195;204;91;23;140;9;-31;23;755;222;-33;5;144;24;244;425;183;55;136;-110;554;350;355;139;355;298;555;-1.0;78.0;1641.0;337.0;9.0;1;89;76;1;0;0;0;0;0;0;1;1;0;0;0;27080.01953125;9382.3115234375;0.0;2842.56567382812;480.0;211301;480.0;0.0;Calculated values ==>;1558370681.775;325.56;323.26000000000005;292.66;293.56;282.26000000000005;275.46000000000004;273.3108153835814;287.16;274.06;270.06;275.46000000000004;348.66;295.36;269.86;273.66;287.56;275.56;297.56;315.66;278.66;286.76000000000005;321.16;321.16;262.16;242.35481222062532;267.35522164206344;273.3108153835814;291.46000000000004;5540000.0;3500000.0;3550000.0;1390000.0;3550000.0;2980000.0;5550000.0;0.0;0.013000000000000001;0.2735;0.05616666666666667;0.0015;0.0015;0.0;9382.3115234375;0.0;2842.56567382812;27080.01953125;478032.07788798003;474599.82921169855;413873.7736063451;417002.0568415544;221123.70098293078;430799.1582183253;452057.52073246514;437999.7806145802;471147.87813747115;529547.4719402475;471379.32454029593;437690.7340488345;443374.7637006633;452631.20222892443;434867.2671453463;428696.29534825677;463083.37253368454;438990.6112634131;451480.83890531765;201530.46850934727;201530.46850934727;457859.7044407099;198128.8506208898;413873.7736063451;272.41585679316375;1962140.4022005512;1048745.9718643248;207860.3152658356;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1274664565995.39;489602445634.92413;1070519168750.0667;65604.69935327434;14588.216289546563;0.0;56.4105979484588;3595153.6967058564;844096.0997092524;82198.01533622827;887957.9590985032;6.56442800576508;0.5511423668499342
5865;2019-05-20 18:45:41.765;531;509;188;198;90;36;170;6;-28;21;751;222;-29;8;133;28;241;380;182;80;168;-106;555;354;359;142;359;301;557;-1.0;82.0;1497.0;266.0;0.0;1;99;77;1;0;0;0;0;0;0;1;1;0;0;0;23542.580078125;9333.4873046875;0.0;2922.71362304688;480.0;211302;480.0;0.0;Calculated values ==>;1558370741.765;326.26000000000005;324.06;291.96000000000004;292.96000000000004;282.16;276.76000000000005;273.7412296467126;290.16;273.76000000000005;270.36;275.26000000000005;348.26;295.36;270.26000000000005;273.96000000000004;286.46000000000004;275.96000000000004;297.26000000000005;311.16;281.16;289.96000000000004;321.16;321.16;262.56;242.98782864720522;267.7187500070086;273.7412296467126;291.36;5550000.0;3540000.0;3590000.0;1420000.0;3590000.0;3010000.0;5570000.0;0.0;0.013666666666666666;0.2495;0.044333333333333336;0.0;0.0;0.0;9333.4873046875;0.0;2922.71362304688;23542.580078125;478905.28480871406;475510.1966969796;410295.9558455669;414157.56614344177;220818.6640661155;430542.39183029096;455628.1233537539;437785.01000687695;470549.00337383006;528900.8604430988;470975.1723353446;437629.4412208045;443198.0840360327;450324.76558622235;434598.2514892846;427666.4225554411;455386.02168334986;442207.87201947026;455347.6215741906;201530.46850934727;201530.46850934727;457793.32054795424;199522.38153522147;413873.7736063451;272.98518493756586;1962562.186888197;1048901.9108604188;207908.3512526515;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1274878730295.4238;489686731584.93756;1070698838800.0952;59446.52580367804;11450.011629564486;0.0;0.0;3596195.6165667395;844313.0487777407;82198.01533622827;887958.4291084715;5.784544317710374;0.4729270484188198
5866;2019-05-20 18:46:41.786;529;521;186;195;87;51;185;7;-24;19;747;221;-26;6;124;33;241;395;183;102;183;-109;561;361;366;144;366;305;563;-2.0;116.0;1616.0;345.0;3.0;1;99;84;1;0;0;0;0;0;0;1;1;0;0;0;22048.03125;9833.6787109375;0.0;2953.1337890625;479.0;211303;479.0;0.0;Calculated values ==>;1558370801.786;326.06;325.26000000000005;291.76000000000005;292.66;281.86;278.26000000000005;274.4858918419099;291.66;273.86;270.76000000000005;275.06;347.86;295.26000000000005;270.56;273.76000000000005;285.56;276.46000000000004;297.26000000000005;312.66;283.36;291.46000000000004;321.06;321.06;262.26000000000005;243.40439225979637;268.19934244402924;274.4858918419099;291.46000000000004;5610000.0;3610000.0;3660000.0;1440000.0;3660000.0;3050000.0;5630000.0;0.0;0.01933333333333333;0.2693333333333333;0.0575;0.0005;0.0005;0.0;9833.6787109375;0.0;2953.1337890625;22048.03125;477897.379579763;476502.7356199975;250788.00864463218;410442.3751585223;219911.18225815354;430081.6785162784;456570.1231147491;437499.1961693786;470081.34618783195;528175.0973908444;470313.0473591377;437184.50195927493;442076.7812560851;447681.3975780786;433769.5290198815;425984.5510891155;456961.6884468877;444272.22635924356;456289.5263430202;201112.50472608567;201112.50472608567;457167.36766345974;201008.59743285345;250788.00864463218;273.6006891625983;1962942.2416213013;1049061.6931478728;207957.333785566;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1275096306420.092;489772561614.80664;1070880702429.8179;63694.8012597041;14729.129288259863;0.0;102.75075884919401;3597222.153452906;844531.284640884;82198.01533622827;887959.2856644837;6.1412241171764395;0.5185848739083679
5867;2019-05-20 18:47:41.786;524;525;186;193;83;64;194;7;-20;18;743;222;-22;13;117;38;242;427;184;120;192;-181;574;365;370;146;370;309;576;0.0;82.0;1590.0;338.0;80.0;1;99;97;1;0;0;0;0;0;0;1;1;0;1;0;22107.390625;10943.0126953125;0.0;2985.234375;479.0;211304;479.0;0.0;Calculated values ==>;1558370861.786;325.56;325.66;291.76000000000005;292.46000000000004;281.46000000000004;279.56;274.9066339382667;292.56;273.86;271.16;274.96000000000004;347.46000000000004;295.36;270.96000000000004;274.46000000000004;284.86;276.96000000000004;297.36;315.86;285.16;292.36;321.06;321.06;255.06000000000003;243.81672145450628;268.67533136820026;274.9066339382667;291.56;5740000.0;3650000.0;3700000.0;1460000.0;3700000.0;3090000.0;5760000.0;0.0;0.013666666666666666;0.265;0.05633333333333333;0.013333333333333334;0.013333333333333334;0.0;10943.0126953125;0.0;2985.234375;22107.390625;475578.92424871254;475477.0415349713;250142.60768733468;252850.0186367218;218643.10596833949;429811.8947417682;457176.16999723896;437214.0438153077;469710.96323701047;527446.4693743654;469887.25712763565;436896.06622444035;442284.0055802907;445832.15040015994;433683.32636128634;422393.25339759234;460281.92649326124;446298.9277870779;456895.6811320766;201112.50472608567;201112.50472608567;449290.9430907618;200742.38917477924;250142.60768733468;273.5135259842029;1963310.2034702597;1049234.832242925;208006.82018693318;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1275317106420.092;489859561614.80664;1071064902429.8179;62664.98847974005;14001.568537267016;0.0;2756.7076459298924;3598275.1517007346;844770.7071227634;82198.01533622827;887983.1144845235;5.702315895316394;0.4599614455218736
5868;2019-05-20 18:48:41.767;522;526;194;194;82;71;200;4;-12;17;741;224;-14;11;111;45;245;457;185;138;199;-232;583;372;377;147;377;318;585;-2.0;79.0;1570.0;514.0;127.0;1;99;99;1;0;0;0;0;0;0;1;1;0;1;0;23518.265625;11152.837890625;0.0;3067.51416015625;478.0;211305;478.0;0.0;Calculated values ==>;1558370921.767;325.36;325.76000000000005;292.56;292.56;281.36;280.26000000000005;275.63479819532273;293.16;273.56;271.96000000000004;274.86;347.26;295.56;271.76000000000005;274.26000000000005;284.26000000000005;277.66;297.66;318.86;286.96000000000004;293.06;320.96000000000004;320.96000000000004;249.96000000000004;244.02132995426717;269.7299932089509;275.63479819532273;291.66;5830000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3180000.0;5850000.0;0.0;0.013166666666666667;0.26166666666666666;0.08566666666666665;0.021166666666666667;0.021166666666666667;0.0;11152.837890625;0.0;3067.51416015625;23518.265625;474157.4741414443;474500.59991698776;252762.0113875427;252762.0113875427;218246.10223500562;429328.3091220336;456877.58755018783;436412.5115516029;469475.28080483334;526535.5211939747;468890.4368095611;436086.2550090062;440065.3232058229;443478.8105749277;433219.5959970978;420432.0489329535;463845.31840143364;447739.73942773294;456735.9764841701;200694.54348549087;200694.54348549087;443574.2921410725;199746.82609288665;252762.0113875427;273.149887468036;1963690.2968709671;1049418.9060224826;208057.24378548373;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1275541135454.8926;489947433779.7284;1071252942864.6504;61927.521028364084;20887.886258127917;0.0;4317.448927878614;3599313.093826589;845061.3605097383;82198.01533622827;888042.0471213396;6.127334675204728;0.5244309369139428
5869;2019-05-20 18:49:41.777;520;526;192;197;89;78;201;2;0;17;743;224;-3;21;104;52;246;476;184;157;200;-233;589;379;384;148;384;332;590;-2.0;79.0;1271.0;452.0;162.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;23343.6328125;11076.1611328125;0.0;3185.60131835938;478.0;211306;477.0;0.0;Calculated values ==>;1558370981.777;325.16;325.76000000000005;292.36;292.86;282.06;280.96000000000004;276.35288757459654;293.26000000000005;273.36;273.16;274.86;347.46000000000004;295.56;272.86;275.26000000000005;283.56;278.36;297.76000000000005;320.76000000000005;288.86;293.16;320.86;320.96000000000004;249.86;244.22491754036054;271.32779825182536;276.35288757459654;291.56;5890000.0;3790000.0;3840000.0;1480000.0;3840000.0;3320000.0000000005;5900000.0;0.0;0.013166666666666667;0.21183333333333335;0.07533333333333332;0.027000000000000003;0.027000000000000003;0.0;11076.1611328125;0.0;3185.60131835938;23343.6328125;473097.3968992709;473871.0127814777;251733.99291219213;253674.85205999296;220025.18909810673;428830.04407018964;455865.7583692726;435082.2907087072;469338.9508978301;525651.001414946;466923.9926731355;434571.3160963775;438557.57534882077;440856.62115765375;432760.7890180852;418754.4019337562;466173.97979072755;449347.94766899524;455721.8240259361;200276.58477070546;200694.54348549087;443266.79858950427;201096.0962078761;251733.99291219213;273.7134955745038;1964080.8777771876;1049604.1785545915;208109.36176601236;388910.68551079294;0;21;18;18;67;61;12;11;100;108;1275769473504.8562;490035948529.71436;1071447975364.6194;49566.07553509272;18243.526246082653;0.0;5507.671440071087;3600242.361983354;845387.5099630723;82198.01533622827;888123.9367703934;5.140828384448517;0.4302650582123474
5870;2019-05-20 18:50:41.758;520;526;191;196;102;77;184;4;0;19;751;225;-2;7;104;54;249;489;186;162;184;-229;642;377;382;147;381;326;641;-2.0;0.0;1458.0;376.0;175.0;0;100;19;1;1;0;0;0;0;0;1;1;0;1;0;33341.6875;22452.455078125;0.0;3134.91625976562;477.0;211307;477.0;0.0;Calculated values ==>;1558371041.758;325.16;325.76000000000005;292.26000000000005;292.76000000000005;283.36;280.86;276.14872888175563;291.56;273.56;273.16;275.06;348.26;295.66;272.96000000000004;273.86;283.56;278.56;298.06;322.06;289.36;291.56;320.86;320.86;250.26000000000002;244.02132995426717;270.64921214262944;276.14872888175563;291.76000000000005;6420000.0;3770000.0000000005;3820000.0000000005;1470000.0;3810000.0;3260000.0;6409999.999999999;0.0;0.0;0.243;0.06266666666666666;0.029166666666666667;0.029166666666666667;0.0;22452.455078125;0.0;3134.91625976562;33341.6875;466085.32622229424;467202.8166633174;249134.99292701454;250881.1434153007;222696.43199568457;428973.91024759493;453738.34724519425;436506.1589953227;469674.7724563722;526969.7065190945;467897.2513978661;436176.11386690603;437649.5168869853;441496.8644456486;433639.34880195203;394813.7411111956;461023.31197319296;450472.4218661012;453738.34724519425;200276.58477070546;200276.58477070546;443904.7341311222;202139.14734027418;249134.99292701454;274.1147380186526;1964553.105859776;1049883.4952111412;208162.01606663957;388910.68551079294;0;22;18;18;67;61;12;11;100;108;1275999200734.6516;490124420504.63556;1071645312854.4437;56951.183832176794;15150.64343889314;-0.0;5967.597834280242;3601129.7247234127;845665.706586696;82198.01533622827;888219.5337323006;3.0510920435872366;0.24162414183959768
5871;2019-05-20 18:51:41.778;559;561;189;190;131;65;110;11;-4;24;750;226;-7;-2;108;54;255;520;184;149;111;-219;666;373;378;137;377;321;663;-1.0;83.0;1618.0;243.0;147.0;0;0;55;1;1;0;0;0;0;0;1;1;1;1;0;36632.00390625;25768.52734375;0.0;4131.6982421875;478.0;211308;475.0;0.0;Calculated values ==>;1558371101.778;329.06;329.26000000000005;292.06;292.16;286.26000000000005;279.66;275.73799182748917;284.16;274.26000000000005;272.76000000000005;275.56;348.16;295.76000000000005;272.46000000000004;272.96000000000004;283.96000000000004;278.56;298.66;325.16;288.06;284.26000000000005;320.66;320.96000000000004;251.26000000000002;241.92719264551067;270.0766712529157;275.73799182748917;291.56;6659999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3770000.0000000005;3210000.0;6630000.0;0.0;0.013833333333333333;0.26966666666666667;0.0405;0.0245;0.0245;0.0;25768.52734375;0.0;4131.6982421875;36632.00390625;469241.1929059142;469956.5722977445;247645.72819001318;247977.62324965498;230193.6667381883;429258.0297950786;443111.4978201185;437014.64904358395;471512.23439352604;527252.393677388;468719.61477435165;436526.44640622236;437338.3090140891;442992.0933663256;434625.8553822633;274866.2946266462;463154.9898768197;449236.0190249669;443274.03208842006;199440.67485045042;200694.54348549087;446889.71557350765;203177.94947197722;247645.72819001318;274.50189543870977;1965136.4143283248;1050285.4706799658;208222.59137275085;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1276227276735.485;490209648904.947;1071839477555.1533;63057.96331780995;9870.326527111984;0.0;4792.893445510969;3602130.1343120607;845874.2841732026;82198.01533622827;888309.2343835469;2.5993510673373073;0.19118800819609388
5872;2019-05-20 18:52:41.779;600;603;186;186;147;51;121;15;-6;31;742;229;-9;-3;114;53;262;553;184;134;119;-205;699;366;371;129;370;318;697;-1.0;74.0;1512.0;203.0;165.0;0;0;81;1;1;0;0;0;0;0;1;1;1;0;0;38540.75;29155.919921875;0.0;4111.595703125;479.0;211309;473.0;0.0;Calculated values ==>;1558371161.779;333.16;333.46000000000004;291.76000000000005;291.76000000000005;287.86;278.26000000000005;275.0112864084945;285.26000000000005;274.66;272.56;276.26000000000005;347.36;296.06;272.26000000000005;272.86;284.56;278.46000000000004;299.36;328.46000000000004;286.56;285.06;320.46000000000004;321.06;252.66000000000003;240.16925963744896;269.7299932089509;275.0112864084945;291.56;6990000.000000001;3660000.0;3710000.0;1290000.0;3700000.0;3180000.0;6970000.0;0.0;0.012333333333333333;0.252;0.03383333333333333;0.0275;0.0275;0.0;29155.919921875;0.0;4111.595703125;38540.75;471674.42320325336;472411.3838115644;245569.98908107224;245569.98908107224;233998.2731495693;429743.705733735;446259.88517787337;437382.54774716764;473244.79008953704;526641.0727447204;469502.4820706201;436899.13996127737;437862.8287068028;445362.9347002158;436127.2246829524;274948.32212576264;464062.6993689997;448259.1022500781;445948.4360750497;198604.77482894104;201112.50472608567;449804.68917750113;201807.4573826216;245569.98908107224;273.93581755218236;1965762.8643841138;1050743.182035022;208291.28663378075;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1276451980480.2136;490289450234.85065;1072031180749.9218;59364.922771865604;8390.573009060092;0.0;5510.40729233438;3603150.3420314207;846026.4608720562;82198.01533622827;888395.0966539392;2.202325653022372;0.15665014113185952
5873;2019-05-20 18:53:41.789;632;633;185;185;145;49;149;18;-9;36;752;229;-13;-4;119;53;272;580;186;131;148;-188;686;366;371;131;370;315;682;-2.0;-1.0;1463.0;307.0;116.0;0;100;95;1;1;0;0;0;0;0;1;0;1;0;0;37245.96484375;29732.4296875;0.0;3108.89892578125;481.0;211310;470.0;0.0;Calculated values ==>;1558371221.789;336.36;336.46000000000004;291.66;291.66;287.66;278.06;275.0112864084945;288.06;274.96000000000004;272.26000000000005;276.76000000000005;348.36;296.06;271.86;272.76000000000005;285.06;278.46000000000004;300.36;331.16;286.26000000000005;287.96000000000004;320.16;321.26000000000005;254.36;240.61611355647437;269.38090353596624;275.0112864084945;291.76000000000005;6859999.999999999;3660000.0;3710000.0;1310000.0;3700000.0;3150000.0;6820000.0;0.0;0.0;0.24383333333333335;0.051166666666666666;0.01933333333333333;0.01933333333333333;0.0;29732.4296875;0.0;3108.89892578125;37245.96484375;478313.5787543299;478933.3699746607;245716.5315412541;245716.5315412541;233743.22781743546;429743.705733735;450515.6079917945;437588.9422777453;473469.2039465459;527927.8896225685;469914.2303233852;436948.6013565401;438381.7841653748;446143.60260878364;436127.2246829524;283125.81080710306;470581.35797210905;447801.50143713696;450366.7401088868;197350.94305643384;201948.4348523538;451204.2957872111;200720.23338310688;245716.5315412541;273.5091392028323;1966394.525600371;1051234.0000710632;208351.46745081016;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1276674617580.1782;490367463234.83826;1072221112399.8916;57756.48685214267;12816.434526343332;-0.0;3956.570698974231;3604126.5164467567;846203.2153890003;82198.01533622827;888474.0012857681;2.26938114943742;0.1799451908913963
5874;2019-05-20 18:54:41.780;647;646;185;184;150;43;157;23;-13;38;770;226;-16;-7;122;52;276;582;187;126;157;-172;666;361;366;134;365;312;662;-1.0;87.0;1498.0;449.0;91.0;0;95;98;1;1;0;0;0;0;0;1;0;1;1;0;35754.34375;29206.15625;0.0;3023.95092773438;485.0;211311;468.0;0.0;Calculated values ==>;1558371281.78;337.86;337.76;291.66;291.56;288.16;277.46000000000004;274.4858918419099;288.86;275.46000000000004;271.86;276.96000000000004;350.16;295.76000000000005;271.56;272.46000000000004;285.36;278.36;300.76000000000005;331.36;285.76000000000005;288.86;319.96000000000004;321.66;255.96000000000004;241.2770596917726;269.02936301313275;274.4858918419099;291.86;6659999.999999999;3610000.0;3660000.0;1340000.0;3650000.0;3120000.0;6620000.0;0.0;0.0145;0.24966666666666668;0.07483333333333334;0.015166666666666667;0.015166666666666667;0.0;29206.15625;0.0;3023.95092773438;35754.34375;482864.5509475682;483163.18377406325;246365.3352453279;246039.7835631457;235616.1775596103;430081.6785162784;452579.8890788796;437637.45612594887;473273.9119493556;530048.6696012774;469960.6532913077;437160.35228701105;438582.77927262546;447567.024376769;437121.9238134391;397842.59414102405;473428.27629981487;447985.1816989505;452579.8890788796;196515.0671798046;203620.32615720207;452334.347272053;198451.6639692304;246365.3352453279;272.5893546256087;1967002.7702542949;1051725.081280128;208402.56686680685;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1276895684414.9463;490446951309.7549;1072409184184.6943;59716.71944179405;18998.887467161225;0.0;3127.5873998088678;3605105.3129900047;846468.3033028488;82198.01533622827;888533.0270813317;2.5393398122270012;0.22009924159765024
5875;2019-05-20 18:55:41.780;646;641;191;190;156;38;165;24;-18;38;782;223;-21;-14;125;52;270;567;186;121;164;-157;644;357;362;136;361;307;640;-1.0;90.0;1362.0;439.0;68.0;0;91;96;1;1;0;0;0;0;0;1;0;1;0;0;34616.4765625;27946.28125;0.0;2946.69067382812;497.0;211312;466.0;0.0;Calculated values ==>;1558371341.78;337.76;337.26;292.26000000000005;292.16;288.76000000000005;276.96000000000004;274.0616903277293;289.66;275.56;271.36;276.96000000000004;351.36;295.46000000000004;271.06;271.76000000000005;285.66;278.36;300.16;329.86;285.26000000000005;289.56;319.76000000000005;322.86;257.46000000000004;241.71165711629368;268.43790593516167;274.0616903277293;291.76000000000005;6440000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3070000.0;6400000.0;0.0;0.015000000000000001;0.22699999999999998;0.07316666666666666;0.011333333333333334;0.011333333333333334;0.0;27946.28125;0.0;2946.69067382812;34616.4765625;485153.13959082885;484870.8214640982;249174.09598564982;248829.54936360958;237928.57931811953;430346.717906069;454417.6614094304;437985.2681005028;473013.45329280203;531682.1426000599;470281.02429425094;437514.20447033056;438608.925445803;448771.8903637809;438038.4151603797;406324.6853626302;473832.7157303459;447983.6918188402;454275.5563783949;195679.20071851107;208636.25808486674;453539.37612904905;197487.60903277854;249174.09598564982;272.1881459328849;1967589.193756899;1052201.351592628;208452.32221348654;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1277114084414.9463;490527951309.7549;1072594884184.6943;54592.9686083734;18734.45429254379;0.0;2324.483217784444;3606057.893723756;846782.7478175131;82198.01533622827;888578.461003145;2.448838729573648;0.2165976320655043
5876;2019-05-20 18:56:41.771;636;631;197;196;163;34;172;23;-23;37;785;222;-27;-14;129;51;261;546;185;116;172;-145;627;353;358;136;358;302;624;0.0;83.0;1049.0;296.0;55.0;0;86;84;1;1;0;0;0;0;0;1;0;1;1;0;33740.765625;26450.564453125;0.0;2858.79711914062;515.0;211313;463.0;0.0;Calculated values ==>;1558371401.771;336.76000000000005;336.26000000000005;292.86;292.76000000000005;289.46000000000004;276.56;273.6339639331285;290.36;275.46000000000004;270.86;276.86;351.66;295.36;270.46000000000004;271.76000000000005;286.06;278.26000000000005;299.26000000000005;327.76000000000005;284.76000000000005;290.36;319.46000000000004;324.66;258.66;241.71165711629368;267.8393353686513;273.6339639331285;291.66;6270000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;3020000.0;6240000.0;0.0;0.013833333333333333;0.17483333333333334;0.04933333333333333;0.009166666666666667;0.009166666666666667;0.0;26450.564453125;0.0;2858.79711914062;33740.765625;485581.13317064004;485197.266250529;251984.6250723573;251618.8409494874;240519.5272451684;430607.02586249536;456073.92579066654;438334.26632045925;472915.8103579757;532369.3337608792;470839.997578747;437713.4967235476;439713.54161806765;449918.61482626194;438771.9802583401;409879.74271495873;472602.52919817687;447986.0068486481;456073.92579066654;194425.4183739577;216160.93158060662;454770.9295086514;197190.6346693137;251984.6250723573;272.0533299353474;1968158.7519946445;1052654.5906436215;208500.69402151744;388910.68551079294;0;22;18;18;67;61;12;11;100;109;1277330052014.7197;490609539069.6693;1072777556779.5027;42159.94493367528;12707.294545407325;0.0;1870.8185899178347;3606864.0470612855;847044.7230887017;82198.01533622827;888613.4166073785;1.9358339801809124;0.16581009097442903
5877;2019-05-20 18:57:41.771;622;618;201;200;172;37;179;22;-39;36;781;221;-41;-34;131;73;255;535;184;121;179;-135;620;357;361;137;361;287;617;-1.0;116.0;1278.0;248.0;44.0;0;88;29;1;1;0;1;0;0;0;1;0;1;0;0;33076.21484375;22627.916015625;3084.21337890625;2705.51318359375;537.0;211314;461.0;0.0;Calculated values ==>;1558371461.771;335.36;334.96000000000004;293.26000000000005;293.16;290.36;276.86;274.0616903277293;291.06;275.36;269.26000000000005;276.76000000000005;351.26;295.26000000000005;269.06;269.76000000000005;286.26000000000005;280.46000000000004;298.66;326.66;285.26000000000005;291.06;319.26000000000005;326.86;259.66;241.92719264551067;265.9988726020314;274.0616903277293;291.56;6200000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2870000.0;6170000.0;0.0;0.01933333333333333;0.213;0.04133333333333333;0.007333333333333333;0.007333333333333333;0.0;22627.916015625;3084.21337890625;2705.51318359375;33076.21484375;484354.10752151604;484116.31243427243;253817.54891741512;253436.86633391638;243619.39806823345;430346.717906069;456554.21884749416;439238.6079225946;472687.3056196521;533072.3052005927;472727.5125927806;438939.81103614205;439980.9995251924;449664.84639329417;441503.1260932853;410328.9926665773;471797.8954526753;448172.1041664017;456554.21884749416;193589.57483703562;225359.1397227605;455630.1278140129;199462.41208618096;253817.54891741512;272.97415909843;1968715.5601652174;1053063.577980861;208547.06327404024;388936.3872889505;0;22;18;19;67;61;12;11;100;109;1277545752014.7197;490691439069.6693;1072954256779.5027;51072.3297131561;10588.265583417055;0.0;1486.7355794872462;3607640.9826833424;847238.8527564419;82198.01533622827;888641.3962254568;2.2221171479111086;0.1797526383798881
5878;2019-05-20 18:58:41.771;611;607;202;202;179;40;185;22;-47;35;769;221;-49;-28;132;102;251;519;182;129;185;-127;609;360;365;137;365;280;607;-2.0;89.0;1218.0;254.0;43.0;0;88;1;1;1;0;1;0;0;0;1;0;1;0;0;31444.638671875;20854.30078125;2979.1953125;2651.66381835938;552.0;211315;458.0;0.0;Calculated values ==>;1558371521.771;334.26000000000005;333.86;293.36;293.36;291.06;277.16;274.38016830617;291.66;275.36;268.46000000000004;276.66;350.06000000000006;295.26000000000005;268.26000000000005;270.36;286.36;283.36;298.26000000000005;325.06;286.06;291.66;318.96000000000004;328.36;260.46000000000004;241.92719264551067;265.11578078379944;274.38016830617;291.36;6090000.0;3600000.0;3650000.0;1370000.0;3650000.0;2800000.0;6070000.0;0.0;0.014833333333333334;0.20299999999999999;0.042333333333333334;0.007166666666666667;0.007166666666666667;0.0;20854.30078125;2979.1953125;2651.66381835938;31444.638671875;484011.65369824535;483666.28608437156;254727.70851208482;254727.70851208482;246315.961597836;430148.3826014536;456734.413091994;439588.9514017806;472589.4791058512;532357.080356026;473647.26172424434;439294.87618871254;442335.0304386058;449076.409183834;445467.9093677258;413222.1800086122;470618.7011363569;448626.03839070926;456734.413091994;192335.8262164488;231631.59724164338;456446.9686200086;200233.9997087541;254727.70851208482;273.2916738775678;1969253.2339445143;1053425.9297875017;208591.70641572317;388986.9156947122;0;22;18;19;67;61;12;11;100;109;1277763552014.7197;490773639069.6693;1073124356779.5027;48589.05519368438;10846.349017243108;0.0;1447.7147161560158;3608471.4942242326;847417.4745447808;82198.01533622827;888665.8499779205;2.298763501112444;0.1864481815803129
5879;2019-05-20 18:59:41.762;607;603;201;201;182;47;191;23;-52;36;754;220;-53;-40;129;123;250;508;181;141;190;-120;586;367;371;139;372;284;587;-1.0;84.0;1225.0;386.0;31.0;0;95;100;1;0;0;1;0;0;0;1;0;1;0;0;22622.01953125;11780.2216796875;2710.26220703125;2724.13842773438;563.0;211316;457.0;0.0;Calculated values ==>;1558371581.762;333.86;333.46000000000004;293.26000000000005;293.26000000000005;291.36;277.86;275.1157276137837;292.26000000000005;275.46000000000004;267.96000000000004;276.76000000000005;348.56000000000006;295.16;267.86;269.16;286.06;285.46000000000004;298.16;323.96000000000004;287.26000000000005;292.16;318.86;329.46000000000004;261.16;242.35481222062532;265.62235894841564;275.1157276137837;291.26000000000005;5860000.0;3670000.0000000005;3710000.0;1390000.0;3720000.0000000005;2840000.0;5870000.0;0.0;0.014;0.20416666666666666;0.06433333333333333;0.005166666666666667;0.005166666666666667;0.0;11780.2216796875;2710.26220703125;2724.13842773438;22622.01953125;486001.9455877183;485334.7781357214;255460.26864964666;255460.26864964666;248171.7390748731;429675.2189834977;456590.9731116423;437958.0307181397;472424.9728513876;530509.1568419044;473006.96304642776;437807.18768098013;439746.9275209705;447304.59133318206;447338.6363724725;420995.6775274613;471541.0669633222;449318.5095145032;456449.9811544118;191917.91438739494;236231.924509345;456839.84887621255;201107.2512140014;255460.26864964666;273.6657324698328;1969703.7218475353;1053697.843348985;208636.49804815216;389034.32072902506;0;22;18;19;67;61;12;11;100;109;1277984318895.3655;490856426649.9115;1073293531399.9976;48357.03414876157;16452.13044960225;0.0;1038.4468479412865;3609279.257121837;847644.9277512372;82198.01533622827;888686.5648833133;3.825097654975589;0.33728322845462266
5880;2019-05-20 19:00:41.772;594;591;201;200;181;54;195;25;-41;37;740;221;-43;-6;128;137;245;457;180;150;195;-116;572;373;377;140;378;289;572;-2.0;85.0;914.0;399.0;44.0;46;98;80;1;0;0;1;0;0;0;1;0;1;0;0;21959.2109375;9951.0234375;3757.63012695312;2796.86596679688;575.0;211317;455.0;0.0;Calculated values ==>;1558371641.772;332.56;332.26000000000005;293.26000000000005;293.16;291.26000000000005;278.56;275.73799182748917;292.66;275.66;269.06;276.86;347.16;295.26000000000005;268.86;272.56;285.96000000000004;286.86;297.66;318.86;288.16;292.66;318.66;330.66;261.56;242.56692532238324;266.24828229547654;275.73799182748917;291.16;5720000.0;3729999.9999999995;3770000.0000000005;1400000.0;3779999.9999999995;2890000.0;5720000.0;0.0;0.014166666666666666;0.15233333333333335;0.0665;0.007333333333333333;0.007333333333333333;0.0;9951.0234375;3757.63012695312;2796.86596679688;21959.2109375;485748.21273017256;485334.137646957;408798.784684045;408355.43058103987;248466.54800052318;429258.0297950786;456167.8710028387;438495.1878960245;472391.7460337592;528678.3393531649;472462.800218151;438192.65806769;443623.95927865093;445990.3166690251;448340.58037101495;423862.583338108;465694.2141229571;449571.8504359863;456167.8710028387;191082.09718829524;241250.99604349316;457088.5711629853;201742.64029238335;408798.784684045;273.9415670019317;1970075.2940197582;1053878.967240551;208682.51408616093;389088.2288149835;0;22;18;19;67;61;12;11;100;109;1278208756295.3298;490940140599.8982;1073465460049.9702;36065.30475162134;16980.50440289503;0.0;347.37329967115386;3609982.8938658102;847923.5794758454;82198.01533622827;888698.1153092918;3.234868333171694;0.30739929596571464
5881;2019-05-20 19:01:41.773;569;572;199;199;177;57;199;27;-38;38;735;221;-39;-3;128;145;242;432;179;157;199;-112;572;374;379;140;378;292;571;-1.0;84.0;863.0;424.0;84.0;99;98;64;1;0;0;1;0;0;0;1;0;1;1;0;22114.83203125;8905.494140625;5231.06298828125;2832.42260742188;579.0;211318;454.0;0.0;Calculated values ==>;1558371701.773;330.06;330.36;293.06;293.06;290.86;278.86;275.84098080016133;293.06;275.86;269.36;276.96000000000004;346.66;295.26000000000005;269.26000000000005;272.86;285.96000000000004;287.66;297.36;316.36;288.86;293.06;318.56;331.06;261.96000000000004;242.56692532238324;266.62003547228215;275.84098080016133;291.06;5720000.0;3740000.0;3790000.0;1400000.0;3779999.9999999995;2920000.0;5710000.0;0.0;0.014;0.14383333333333334;0.07066666666666667;0.014;0.014;0.0;8905.494140625;5231.06298828125;2832.42260742188;22114.83203125;482269.2656681066;482804.64189250395;408395.56282606634;408395.56282606634;247055.3198874851;429187.4505931623;456407.08441138035;438278.2987301736;472489.9908694221;527927.8160070265;472064.0960771944;438126.0023570898;443443.5763627992;445990.3166690251;449368.30099134747;423009.87346818997;461849.02852452436;450262.89223561453;456407.08441138035;190664.19178205615;242924.1476594651;457497.2702511291;201711.42022308146;408395.56282606634;273.9337427767817;1970442.5838321156;1054036.1075058063;208729.42560606837;389163.1358392829;0;22;18;19;67;61;12;11;100;109;1278435560075.056;491024141999.79675;1073639762954.7596;34026.202691936756;18075.533401982037;0.0;672.1613021943962;3610566.999495399;848215.7179927607;82198.01533622827;888706.6115725657;3.11002182901615;0.29967803092581746
5882;2019-05-20 19:02:41.753;545;552;199;198;172;59;203;30;-34;40;734;220;-35;9;128;145;243;446;181;165;202;-111;570;379;384;140;383;296;571;-1.0;79.0;951.0;396.0;98.0;99;98;59;1;0;0;1;0;0;0;1;0;1;1;0;21597.435546875;8643.294921875;5108.13818359375;2852.64599609375;581.0;211319;454.0;0.0;Calculated values ==>;1558371761.753;327.66;328.36;293.06;292.96000000000004;290.36;279.06;276.35288757459654;293.46000000000004;276.16;269.76000000000005;277.16;346.56000000000006;295.16;269.66;274.06;285.96000000000004;287.66;297.46000000000004;317.76000000000005;289.66;293.36;318.56;331.26000000000005;262.06;242.56692532238324;267.1113755279542;276.35288757459654;291.26000000000005;5700000.0;3790000.0;3840000.0;1400000.0;3829999.9999999995;2960000.0;5710000.0;0.0;0.013166666666666667;0.1585;0.066;0.01633333333333333;0.01633333333333333;0.0;8643.294921875;5108.13818359375;2852.64599609375;21597.435546875;479103.3044986223;479982.6742088193;408395.56282606634;255183.45587343728;245282.2097085145;428830.04407018964;456153.09970083606;437989.56915575906;472686.4266018815;527513.8443339322;471411.0985963135;437835.6915274192;444354.4352571944;445005.04830868804;448439.36968383275;423899.2173161836;464097.4597493505;450563.46863816254;456009.5165506935;190664.19178205615;243760.74795305103;457599.3555616417;203500.28850928508;408395.56282606634;274.65485533823284;1970806.7313057503;1054182.2986680707;208776.78538592215;389249.2671290726;0;22;18;19;67;61;12;11;100;109;1278664383775.1287;491108113999.8235;1073816104154.8157;37166.55098246613;16770.538425455536;0.0;777.6945775022434;3611160.0746852253;848506.0051301044;82198.01533622827;888718.689677523;3.2952615830573264;0.3084782181989813
