;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5883;2019-05-20 19:03:41.774;528;535;196;196;169;65;203;32;-31;42;736;219;-32;6;128;144;243;454;178;174;202;-113;570;384;389;139;389;298;570;-1.0;81.0;1027.0;214.0;88.0;99;99;57;1;0;0;1;0;0;0;1;0;1;1;0;21184.162109375;8461.48828125;5030.53759765625;2887.87963867188;582.0;211320;453.0;0.0;Calculated values ==>;1558371821.774;325.96000000000004;326.66;292.76000000000005;292.76000000000005;290.06;279.66;276.8598123268743;293.46000000000004;276.36;270.06;277.36;346.76;295.06;269.96000000000004;273.76000000000005;285.96000000000004;287.56;297.46000000000004;318.56;290.56;293.36;318.46000000000004;331.36;261.86;242.35481222062532;267.35522164206344;276.8598123268743;290.96000000000004;5700000.0;3840000.0;3890000.0;1390000.0;3890000.0;2980000.0;5700000.0;0.0;0.013500000000000002;0.17116666666666666;0.035666666666666666;0.014666666666666666;0.014666666666666666;0.0;8461.48828125;5030.53759765625;2887.87963867188;21184.162109375;476655.81570024474;477668.0773456979;254408.99050994855;254408.99050994855;244279.09627197555;428465.0848360747;455320.6411976074;437999.7806145802;473013.37450241524;527567.2171867789;471023.2498951686;437845.4099550722;443519.5148697985;443799.3653436378;447339.6327971473;423899.2173161836;465504.6624036658;451023.5214107561;455175.22105084395;190246.288480595;244179.05427248686;457554.11881338083;206548.96376870977;254408.99050994855;275.852696173334;1971163.3693986682;1054324.8884168302;208824.63984267198;389333.7856649252;0;22;18;19;67;61;12;11;100;109;1278896364939.775;491191843294.6958;1073994366524.5437;39616.66481678482;8952.517196593268;0.0;2944.571381266466;3611800.1587669556;848720.4389522066;82198.01533622827;888749.7194170745;3.144935930147;0.23941239265138142
5884;2019-05-20 19:04:41.804;512;521;200;200;160;48;190;33;-30;44;738;217;-31;13;132;129;244;464;178;162;190;-115;611;361;366;139;365;298;606;-2.0;79.0;807.0;132.0;229.0;0;99;53;1;0;0;1;1;0;0;1;0;1;1;0;33272.33984375;8952.6142578125;16655.724609375;2888.3779296875;581.0;211321;453.0;0.0;Calculated values ==>;1558371881.804;324.36;325.26000000000005;293.16;293.16;289.16;277.96000000000004;274.4858918419099;292.16;276.46000000000004;270.16;277.56;346.96000000000004;294.86;270.06;274.46000000000004;286.36;286.06;297.56;319.56;289.36;292.16;318.46000000000004;331.26000000000005;261.66;242.35481222062532;267.35522164206344;274.4858918419099;290.96000000000004;6110000.0;3610000.0;3660000.0;1390000.0;3650000.0;2980000.0;6060000.0;0.0;0.013166666666666667;0.1345;0.022000000000000002;0.03816666666666667;0.03816666666666667;0.0;8952.6142578125;16655.724609375;2888.3779296875;33272.33984375;468996.8777873191;471058.67470982904;253998.0585067323;253998.0585067323;240105.43074154502;430081.6785162784;457268.8428174728;438153.8488135099;473209.3688182048;527775.8227761798;470785.54043094855;437999.7806145802;444526.6575060108;449076.409183834;449368.0733221987;409558.50321473554;461940.659405998;453302.6587714118;457268.8428174728;190246.288480595;243760.74795305103;457350.21973895025;201051.16088958876;253998.0585067323;273.6173907289979;1971617.400483486;1054470.0784966804;208872.79939012523;389514.5948759901;0;22;18;19;68;61;12;11;100;109;1279122978189.667;491275284994.656;1074173255924.4585;31890.311525767396;5638.579294685954;0.0;7758.16826785993;3612396.3481819276;848842.0922191447;82198.01533622827;888838.9535088565;1.5892026934583405;0.09687771824527708
5885;2019-05-20 19:05:41.785;518;523;202;201;148;33;115;25;-30;42;741;217;-32;8;139;111;249;485;175;142;118;-115;627;347;352;136;350;298;623;-2.0;76.0;235.0;100.0;195.0;0;88;46;1;0;0;1;1;0;0;1;0;1;0;0;34285.85546875;8748.9287109375;17646.1484375;2832.58569335938;580.0;211322;452.0;0.0;Calculated values ==>;1558371941.785;324.96000000000004;325.46000000000004;293.36;293.26000000000005;287.96000000000004;276.46000000000004;272.9856168485579;284.66;275.66;270.16;277.36;347.26;294.86;269.96000000000004;273.96000000000004;287.06;284.26000000000005;298.06;321.66;287.36;284.96000000000004;318.36;331.16;261.66;241.71165711629368;267.35522164206344;272.9856168485579;290.66;6270000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2980000.0;6230000.0;0.0;0.012666666666666666;0.03916666666666667;0.016666666666666666;0.0325;0.0325;0.0;8748.9287109375;17646.1484375;2832.58569335938;34285.85546875;467802.7088826523;469135.3929409424;253897.62556027155;253519.3548658798;235956.74536749852;430988.63858405815;448960.0289027526;438153.8488135099;473403.85947104497;528088.6603712263;470785.54043094855;437845.4099550722;443808.3536081526;452791.5873438914;449298.15285161976;404239.5758935807;462965.28473859583;452869.380961343;449401.61847502086;189828.38726562503;243342.44575359824;457826.2188360959;194949.0118108549;253897.62556027155;271.12742362478167;1972180.2071675886;1054617.544642803;208920.4589901436;389800.35330009717;0;22;18;19;68;61;12;11;100;109;1279338309980.3313;491357758869.9104;1074351999305.0099;9525.52278260399;4381.286783754016;0.0;6353.879769729353;3612741.3708437765;848925.564662076;82198.01533622827;888956.5166694056;0.6932025131723382;0.038304333655615884
5886;2019-05-20 19:06:41.795;545;551;202;204;138;23;92;23;-32;31;745;216;-33;10;143;87;255;511;175;125;90;-114;649;339;344;135;342;296;646;348.0;123.0;405.0;207.0;198.0;0;80;35;1;0;0;1;1;0;0;1;0;1;0;0;35532.95703125;8376.1982421875;18588.787109375;2749.66918945312;579.0;211323;451.0;0.0;Calculated values ==>;1558372001.795;327.66;328.26000000000005;293.36;293.56;286.96000000000004;275.46000000000004;272.10816812424576;282.36;275.46000000000004;269.96000000000004;276.26000000000005;347.66;294.76000000000005;269.86;274.16;287.46000000000004;281.86;298.66;324.26000000000005;285.66;282.16;318.26000000000005;331.06;261.76000000000005;241.49495122638035;267.1113755279542;272.10816812424576;290.66;6490000.000000001;3390000.0;3440000.0;1350000.0;3420000.0000000005;2960000.0;6459999.999999999;0.058;0.0205;0.06749999999999999;0.034499999999999996;0.033;0.091;0.0;8376.1982421875;18588.787109375;2749.66918945312;35532.95703125;469209.1509531769;470560.9850945152;252813.0570618077;253542.14970927153;232508.307531705;431480.97241316177;447061.1400344459;438296.42880847026;472460.9817075043;528659.5196882407;470937.2746578549;438143.1473471288;444497.2798278973;454725.8751249838;447276.75659506646;394230.92569710896;464035.21757755143;451856.9492475513;446763.05331508216;189410.48811896544;242924.1476594651;458085.2211575826;194368.81652260016;215562.88177308202;270.8626113753947;1972762.127575569;1054760.277818955;208966.9855339581;390102.3614225725;0;22;18;19;68;61;12;11;100;109;1279547144780.298;491439072419.89746;1074530229004.9816;16465.113829296228;9098.215959906895;0.0;21039.21561032201;3612957.995580281;849037.9125731202;82198.01533622827;889184.8305101689;1.568335426386966;0.06359406553818119
5887;2019-05-20 19:07:41.766;575;578;191;191;131;26;123;11;-34;24;747;214;-36;13;145;85;259;530;178;119;121;-110;600;349;354;137;353;295;602;-1.0;81.0;1882.0;572.0;84.0;99;81;21;1;0;0;1;0;0;0;1;0;1;0;0;20479.064453125;6842.064453125;5973.98193359375;2762.64794921875;577.0;211324;449.0;0.0;Calculated values ==>;1558372061.766;330.66;330.96000000000004;292.26000000000005;292.26000000000005;286.26000000000005;275.76000000000005;273.20264511476705;285.46000000000004;274.26000000000005;269.76000000000005;275.56;347.86;294.56;269.56;274.46000000000004;287.66;281.66;299.06;326.16;285.06;285.26000000000005;318.06;330.86;262.16;241.92719264551067;266.98899913490544;273.20264511476705;290.96000000000004;6000000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2950000.0;6020000.0;0.0;0.013500000000000002;0.31366666666666665;0.09533333333333333;0.014;0.014;0.0;6842.064453125;5973.98193359375;2762.64794921875;20479.064453125;479871.34756540594;480071.8380811944;250785.71186478625;250785.71186478625;231444.8078195372;430862.6128555636;449768.27664317505;438214.884849924;471512.23439352604;528944.4544422339;470835.3724899358;437908.2206076997;445122.44547224283;453122.0469699678;445029.25146661355;419249.53058101545;472952.07942769077;449179.68390132184;449474.40310886595;188574.69595719432;242087.5637286956;458175.1926856354;197019.81468181137;250785.71186478625;271.96905760449226;1973228.6688169555;1054887.0353788764;209012.89930769164;390306.9522310723;0;22;18;19;68;61;12;11;100;109;1279756443570.145;491520632979.83777;1074707443309.8519;75654.85367606465;24896.812703031224;0.0;2781.6416774171157;3613725.2909368398;849321.0675540166;82198.01533622827;889383.2417089686;6.632988993059576;0.5650748611744829
5888;2019-05-20 19:08:41.746;582;578;186;186;146;37;140;12;-30;24;745;216;-32;1;143;97;250;496;180;123;139;-106;603;348;352;143;352;299;604;-3.0;79.0;1065.0;278.0;64.0;99;99;21;1;0;0;1;0;0;0;1;0;1;0;0;19377.6328125;6828.2958984375;6054.95166015625;2876.82348632812;575.0;211325;448.0;0.0;Calculated values ==>;1558372121.746;331.36;330.96000000000004;291.76000000000005;291.76000000000005;287.76000000000005;276.86;273.0942459734351;287.16;274.36;270.16;275.56;347.66;294.76000000000005;269.96000000000004;273.26000000000005;287.46000000000004;282.86;298.16;322.76000000000005;285.46000000000004;287.06;317.96000000000004;330.66;262.56;243.1966462407574;267.47669482898436;273.0942459734351;291.16;6030000.0;3479999.9999999995;3520000.0000000005;1430000.0;3520000.0000000005;2990000.0;6040000.0;0.0;0.013166666666666667;0.17750000000000002;0.04633333333333333;0.010666666666666666;0.010666666666666666;0.0;6828.2958984375;6054.95166015625;2876.82348632812;19377.6328125;480534.52426755993;479837.30625671824;248882.65571923455;248882.65571923455;235834.71006528547;430925.7729439634;452584.56289515394;437928.15255369636;470711.50521904713;528428.6472838819;470530.8952863186;437618.306812844;442587.06714554323;453011.52196117316;447040.4665023927;415144.9149671417;467415.06532346614;450133.4123169994;452441.88344128046;188156.80290529504;241250.99604349316;457634.7966297773;197157.07619838143;248882.65571923455;272.020023479916;1973560.6972478933;1055000.9170752857;209059.87923780436;390407.159930681;0;22;18;19;68;61;12;11;100;109;1279968172970.2124;491604604979.8645;1074885583909.9086;42736.86605306841;12068.801046654675;0.0;2171.2984290351565;3614711.559735675;849629.0116531015;82198.01533622827;889424.5024517019;3.615273393524268;0.2971107198470863
5889;2019-05-20 19:09:41.777;575;576;189;189;148;35;152;11;-29;24;739;218;-30;21;144;102;249;504;177;122;150;-136;607;345;349;146;349;300;608;-2.0;86.0;1016.0;200.0;45.0;72;99;20;1;0;0;1;0;0;0;1;0;1;0;0;18436.056640625;6808.0068359375;5070.7490234375;2873.52563476562;573.0;211326;447.0;0.0;Calculated values ==>;1558372181.777;330.66;330.76000000000005;292.06;292.06;287.96000000000004;276.66;272.7676641592781;288.36;274.26000000000005;270.26000000000005;275.56;347.06000000000006;294.96000000000004;270.16;275.26000000000005;287.56;283.36;298.06;323.56;285.36;288.16;317.86;330.46000000000004;259.56;243.81672145450628;267.5978703862781;272.7676641592781;290.86;6070000.0;3450000.0;3490000.0;1460000.0;3490000.0;3000000.0;6080000.0;0.0;0.014333333333333333;0.16933333333333334;0.03333333333333333;0.007500000000000001;0.007500000000000001;0.0;6808.0068359375;5070.7490234375;2873.52563476562;18436.056640625;479045.9257038861;479074.01197828824;249787.81796269777;249787.81796269777;236336.9380014515;431113.4868728058;454791.9797414716;437856.56215164;470308.0586303965;527725.3091712017;470633.6200512056;437701.3939996297;445272.2709286054;453671.4950684801;448350.9413241443;413244.9828583993;468138.25469069416;450532.3640664405;454512.8465101743;187738.9118479558;240414.4444865203;454041.3979886473;196392.90446883466;249787.81796269777;271.70195146733596;1973875.9741350792;1055114.611643073;209107.82357218035;390499.9220052105;0;22;18;19;68;61;12;11;100;109;1280178581624.8582;491691349774.71844;1075065376754.6058;40887.84603428837;8588.283117327088;0.0;1535.437714106074;3615408.792386072;849801.2429610682;82198.01533622827;889455.4078790678;3.457876457006501;0.2688653966639523
5890;2019-05-20 19:10:41.777;571;573;191;191;153;35;161;1;-28;23;731;218;-29;3;145;107;250;513;177;124;160;-230;602;346;350;147;350;301;604;-1.0;83.0;1057.0;293.0;43.0;36;99;19;1;0;0;1;0;0;0;1;0;1;0;0;17234.099609375;6702.25048828125;4060.69409179688;2878.29736328125;572.0;211327;447.0;0.0;Calculated values ==>;1558372241.777;330.26000000000005;330.46000000000004;292.26000000000005;292.26000000000005;288.46000000000004;276.66;272.8767566201714;289.26000000000005;273.26000000000005;270.36;275.46000000000004;346.26;294.96000000000004;270.26000000000005;273.46000000000004;287.66;283.86;298.16;324.46000000000004;285.56;289.16;317.86;330.36;250.16000000000003;244.02132995426717;267.7187500070086;272.8767566201714;290.86;6020000.0;3460000.0;3500000.0;1470000.0;3500000.0;3010000.0;6040000.0;0.0;0.013833333333333333;0.17616666666666667;0.04883333333333333;0.007166666666666667;0.007166666666666667;0.0;6702.25048828125;4060.69409179688;2878.29736328125;17234.099609375;479053.47826756525;479108.5945072977;250694.07443787067;250694.07443787067;237974.04651247477;431051.2098666511;455874.1840987435;437785.01000687695;470073.4883118012;526811.726864861;470497.8680624812;437629.4412208045;442466.16301167716;453640.31573522795;448898.18008604686;415515.30693107395;470082.0947035068;450641.233185457;455735.7655689885;187738.9118479558;239996.17471937067;443794.6577703188;193630.37409975321;250694.07443787067;270.58796075105516;1974173.2254371624;1055227.1971207748;209155.7554304974;390576.0173645041;0;22;18;19;68;61;12;11;100;109;1280388281624.8582;491779249774.71844;1075245676754.6058;43011.90835897163;12216.355852579285;0.0;1469.4654531063445;3616107.9570060163;849974.614952484;82198.01533622827;889480.4487387945;4.156346606861407;0.3430454957961043
5891;2019-05-20 19:11:41.788;569;570;189;190;158;38;170;-7;-25;22;723;218;-26;29;146;113;250;509;174;130;169;-228;597;349;354;151;354;304;599;-2.0;81.0;1101.0;398.0;33.0;28;99;22;1;0;0;1;0;0;0;1;0;1;0;0;16916.625;6786.63134765625;3696.40502929688;2888.24438476562;571.0;211328;446.0;0.0;Calculated values ==>;1558372301.788;330.06;330.16;292.06;292.16;288.96000000000004;276.96000000000004;273.20264511476705;290.16;272.46000000000004;270.66;275.36;345.46000000000004;294.96000000000004;270.56;276.06;287.76000000000005;284.46000000000004;298.16;324.06;286.16;290.06;317.76000000000005;330.26000000000005;250.36;244.82967444194236;268.0796299477929;273.20264511476705;290.56;5970000.0;3490000.0;3540000.0;1510000.0;3540000.0;3040000.0;5990000.0;0.0;0.013500000000000002;0.1835;0.06633333333333333;0.0055000000000000005;0.0055000000000000005;0.0;6786.63134765625;3696.40502929688;2888.24438476562;16916.625;479354.1964007245;479262.9947191476;250186.60348671649;250554.53311068483;239681.04209257115;430862.6128555636;456457.21659632755;437570.5891863215;469430.3878270191;525739.1990094136;470089.20646635507;437413.810930519;445627.2469483674;453090.7323638435;449221.50523940375;417313.4631822073;470121.86797940853;450790.34610119683;456318.79741749674;187321.02276691253;239577.9089402584;443228.91495605663;193171.76821351307;250186.60348671649;270.4113731178736;1974457.8669843671;1055339.6250777144;209203.81875518407;390640.6717084721;0;22;18;19;68;61;12;11;100;109;1280599520345.4087;491868666164.9515;1075427210030.079;44847.18364851034;16587.124067255387;0.0;1133.7270666192915;3616840.2503371555;850214.6879577582;82198.01533622827;889502.1459869485;4.679285095973297;0.40599930761786046
5892;2019-05-20 19:12:41.808;566;569;188;189;161;41;177;-27;-21;19;706;219;-23;15;146;118;250;509;173;136;175;-237;608;350;355;143;355;307;610;-1.0;78.0;1155.0;388.0;35.0;16;0;31;1;0;0;1;0;0;0;1;1;1;0;0;17913.87109375;7418.88525390625;3514.44213867188;3923.62084960938;569.0;211329;446.0;0.0;Calculated values ==>;1558372361.808;329.76000000000005;330.06;291.96000000000004;292.06;289.26000000000005;277.26000000000005;273.3108153835814;290.86;270.46000000000004;271.06;275.06;343.76;295.06;270.86;274.66;287.76000000000005;284.96000000000004;298.16;324.06;286.76000000000005;290.66;317.76000000000005;330.06;249.46000000000004;243.1966462407574;268.43790593516167;273.3108153835814;290.46000000000004;6080000.0;3500000.0;3550000.0;1430000.0;3550000.0;3070000.0;6100000.0;0.0;0.013000000000000001;0.1925;0.06466666666666666;0.005833333333333333;0.005833333333333333;0.0;7418.88525390625;3514.44213867188;3923.62084960938;17913.87109375;477602.60896793706;477805.7362713419;249343.03996881677;249701.33491164583;240302.51630090355;430799.1582183253;457259.30272698647;437514.20447033056;470216.3998685916;523715.8803409923;469799.0772168898;437198.53567211574;442994.2643117957;452916.94290649064;449768.95874085533;413233.30547096056;468658.26360344567;451480.83890531765;456983.74854416;187321.02276691253;238741.38928724395;443809.68758012325;193752.62716252226;249343.03996881677;270.65219157840403;1974748.2178697675;1055458.0438424582;209260.6032206337;390700.7821316504;0;22;18;19;68;61;12;11;101;109;1280812291245.341;491956895564.92346;1075610571130.0208;46924.103631753096;16170.35657367153;0.0;1211.237466689502;3617605.2659844905;850487.7579560142;82198.01533622827;889521.6938718436;4.328324809634383;0.36814174256827065
5893;2019-05-20 19:13:41.769;567;569;188;188;161;43;182;-22;-20;19;699;222;-21;39;147;123;251;520;174;141;181;-244;616;353;357;141;358;308;618;-1.0;82.0;1097.0;358.0;36.0;17;0;37;1;0;0;1;0;0;0;1;1;1;1;0;18368.48828125;7946.0908203125;3549.49291992188;3932.16772460938;567.0;211330;445.0;0.0;Calculated values ==>;1558372421.769;329.86;330.06;291.96000000000004;291.96000000000004;289.26000000000005;277.46000000000004;273.6339639331285;291.36;270.96000000000004;271.16;275.06;343.06000000000006;295.36;271.06;277.06;287.86;285.46000000000004;298.26000000000005;325.16;287.26000000000005;291.26000000000005;317.66;329.86;248.76000000000002;242.77792619122317;268.5567601203482;273.6339639331285;290.56;6160000.0;3529999.9999999995;3570000.0000000005;1410000.0;3579999.9999999995;3080000.0;6180000.0;0.0;0.013666666666666666;0.18283333333333335;0.059666666666666666;0.006;0.006;0.0;7946.0908203125;3549.49291992188;3932.16772460938;18368.48828125;476784.80267962307;476841.2732755646;249009.37897943775;249009.37897943775;240067.28113548443;430607.02586249536;457622.4963666442;437443.34373287327;470485.8080591802;522898.59380012687;470024.0691138933;437285.26766895736;446275.24975105154;452536.46908511664;449951.1211743574;410357.29930070846;469325.11728129775;451848.18288157607;457484.8681455614;186903.13564328075;237904.88540968279;443438.2729526053;194528.8626257363;249009.37897943775;270.9791621821318;1975050.3743349395;1055586.0020827162;209326.02557319327;390759.60999412346;0;22;18;19;68;61;12;11;101;109;1281025752405.2188;492042040184.8747;1075794951204.9152;44412.86429575488;14851.594816169849;0.0;1250.852934996742;3618365.912641541;850746.1061818784;82198.01533622827;889542.1979555229;3.9224972080229397;0.3322161905983771
5894;2019-05-20 19:14:41.769;566;558;182;185;157;74;77;-9;-13;21;709;223;-14;20;147;129;247;488;174;70;78;-247;558;390;396;140;394;319;560;-3.0;0.0;1435.0;365.0;550.0;100;0;69;1;0;0;1;0;0;0;1;1;1;1;0;19759.509765625;8826.7744140625;4832.06591796875;4085.38647460938;564.0;211331;445.0;0.0;Calculated values ==>;1558372481.769;329.76000000000005;328.96000000000004;291.36;291.66;288.86;280.56;277.46169734231523;280.86;272.26000000000005;271.86;275.26000000000005;344.06000000000006;295.46000000000004;271.76000000000005;275.16;287.86;286.06;297.86;321.96000000000004;280.16;280.96000000000004;317.66;329.56;248.46000000000004;242.56692532238324;269.84581860846123;277.46169734231523;290.56;5580000.0;3900000.0;3960000.0;1400000.0;3940000.0;3190000.0;5600000.0;0.0;0.0;0.23916666666666667;0.06083333333333333;0.09166666666666666;0.09166666666666666;0.0;8826.7744140625;4832.06591796875;4085.38647460938;19759.509765625;483452.7727707857;482112.1595344667;249401.54618822236;250553.5313670631;240586.38487429434;428017.0890761298;433227.97607579513;436014.2196675178;470817.3119576869;523071.3687564097;468628.76347493974;435850.0948718876;441237.86626248795;445882.9222044379;443759.91524596774;428372.1855784652;472048.6621513725;431866.5711842594;433419.88740464096;186903.13564328075;236650.15891445865;443308.39552771143;205164.17182317644;249401.54618822236;275.3508587456877;1975368.107651997;1055725.7759596694;209392.83852485343;390829.45631777256;0;22;18;19;68;61;12;11;101;109;1281251652405.2188;492126340184.8747;1075983051204.9152;55211.63644277165;14487.106942025877;-0.0;16868.34794483837;3619196.1168143624;850990.5953631967;82198.01533622827;889693.1912961882;4.878605998049962;0.29913916906893145
5895;2019-05-20 19:15:41.779;540;539;195;195;143;61;78;-8;-11;28;725;223;-13;30;150;110;242;467;173;53;75;-247;603;363;368;140;368;312;600;125.0;83.0;875.0;155.0;50.0;100;0;82;1;0;0;1;0;0;0;1;1;1;1;0;23341.771484375;10543.0390625;5906.2265625;4001.48974609375;559.0;211332;445.0;0.0;Calculated values ==>;1558372541.779;327.16;327.06;292.66;292.66;287.46000000000004;279.26000000000005;274.69669130483857;280.96000000000004;272.36;272.06;275.96000000000004;345.66;295.46000000000004;271.86;276.16;288.16;284.16;297.36;319.86;278.46000000000004;280.66;317.66;329.06;248.46000000000004;242.56692532238324;269.02936301313275;274.69669130483857;290.46000000000004;6030000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;3120000.0;6000000.0;0.020833333333333332;0.013833333333333333;0.14583333333333334;0.025833333333333333;0.008333333333333333;0.029166666666666667;0.0;10543.0390625;5906.2265625;4001.48974609375;23341.771484375;474338.03585290123;474563.05577115266;252380.44263695757;252380.44263695757;235032.03841689083;429947.3805835815;439956.4483273626;437953.8592893559;471506.718606615;525319.2194231767;469596.8130238755;437637.45612594887;444183.5524678581;451203.22930149373;446114.6860336456;412136.18970019533;463308.1167254191;435652.42291476595;439453.43346100464;186903.13564328075;234559.02529450474;443308.39552771143;200017.7539988911;214978.5221811958;273.2191705499826;1975727.3448585805;1055887.2179744672;209460.24039178778;390918.95700272406;0;22;18;19;68;61;12;11;101;109;1281480890605.1824;492210354184.8613;1076172382754.8851;34699.01535485945;6285.008239494525;0.0;6547.184912327758;3619945.4971217955;851163.7251731751;82198.01533622827;889888.353258207;2.3241786253951786;0.14632607177897072
5896;2019-05-20 19:16:41.780;535;537;206;206;160;45;161;-9;-18;31;738;222;-20;18;153;110;246;484;173;55;158;-251;605;358;363;137;363;308;605;-1.0;78.0;1052.0;211.0;93.0;100;0;78;1;0;0;1;0;0;0;1;1;1;1;0;24748.650390625;10360.4521484375;6028.52880859375;3952.0673828125;553.0;211333;446.0;0.0;Calculated values ==>;1558372601.78;326.66;326.86;293.76000000000005;293.76000000000005;289.16;277.66;274.1680685717883;289.26000000000005;272.26000000000005;271.36;276.26000000000005;346.96000000000004;295.36;271.16;274.96000000000004;288.46000000000004;284.16;297.76000000000005;321.56;278.66;288.96000000000004;317.76000000000005;328.46000000000004;248.06000000000003;241.92719264551067;268.5567601203482;274.1680685717883;290.46000000000004;6050000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;6050000.0;0.0;0.013000000000000001;0.1753333333333333;0.035166666666666666;0.015500000000000002;0.015500000000000002;0.0;10360.4521484375;6028.52880859375;3952.0673828125;24748.650390625;473330.2343324668;473633.52125895483;256445.9677002048;256445.9677002048;240135.26532894227;430280.9020939914;453676.4608853369;437758.51091407164;472198.00020708365;526999.4638333253;470024.0691138933;437443.34373287327;443231.3596024861;452525.7912912428;447081.0671039728;412887.08252116275;465358.1049739044;437176.3494204144;453246.3397903811;187321.02276691253;232049.79005350024;443464.5659813663;197696.14212698402;256445.9677002048;272.2755817985551;1976128.1050529466;1056061.4166376106;209526.5211391093;391018.4149549679;0;22;18;19;68;61;12;11;101;109;1281700194259.9175;492293455569.7609;1076358385854.6604;42090.935327336025;8642.85623887911;0.0;3050.4057673977327;3620585.4240419785;851288.1261169924;82198.01533622827;889968.3345134401;2.6441212092427486;0.19328138551051688
5897;2019-05-20 19:17:41.780;544;546;201;203;163;47;193;-4;-20;31;746;222;-22;11;155;117;248;501;174;82;191;-255;605;366;371;135;371;306;605;-2.0;77.0;1205.0;230.0;110.0;100;0;77;1;0;0;1;0;0;0;1;1;1;1;0;25005.4453125;10313.5927734375;5934.54931640625;3948.25463867188;545.0;211334;448.0;0.0;Calculated values ==>;1558372661.78;327.56;327.76000000000005;293.26000000000005;293.46000000000004;289.46000000000004;277.86;275.0112864084945;292.46000000000004;272.76000000000005;271.16;276.26000000000005;347.76;295.36;270.96000000000004;274.26000000000005;288.66;284.86;297.96000000000004;323.26000000000005;281.36;292.26000000000005;317.96000000000004;327.66;247.66000000000003;241.49495122638035;268.3187672390254;275.0112864084945;290.56;6050000.0;3660000.0;3710000.0;1350000.0;3710000.0;3060000.0;6050000.0;0.0;0.012833333333333334;0.20083333333333334;0.03833333333333333;0.018333333333333333;0.018333333333333333;0.0;10313.5927734375;5934.54931640625;3948.25463867188;25005.4453125;474690.0639461167;474990.5430005268;254442.11427422718;255234.01385208624;241090.65629113768;429743.705733735;456872.470919054;437898.67151236854;472460.9817075043;527993.2107690171;470296.98229597893;437585.1090581189;442609.8111887139;451404.3514982998;446610.4118461461;413648.43916403933;468070.0076568357;439970.7196470363;456590.9731116423;188156.80290529504;228704.35009887922;443425.911484777;199928.29530455486;254442.11427422718;273.19653965493865;1976542.7225171393;1056233.700345293;209592.35715595502;391118.10727267625;0;22;18;19;68;61;12;11;101;109;1281920394259.9175;492375055569.7609;1076542585854.6604;47792.38388840258;9334.075286908514;0.0;3706.062412019277;3621334.4517021095;851437.9338797074;82198.01533622827;890024.6384149353;3.0120482581647803;0.21808110551093698
5898;2019-05-20 19:18:41.781;550;555;192;194;163;57;198;3;-22;32;753;223;-23;19;155;121;250;513;174;112;197;-258;624;371;376;134;376;306;624;-2.0;71.0;1238.0;376.0;130.0;100;0;76;1;0;0;1;0;0;0;1;1;1;1;0;24514.736328125;10566.4228515625;6149.8916015625;3943.07202148438;538.0;211335;452.0;0.0;Calculated values ==>;1558372721.781;328.16;328.66;292.36;292.56;289.46000000000004;278.86;275.5313989812953;292.96000000000004;273.46000000000004;270.96000000000004;276.36;348.46000000000004;295.46000000000004;270.86;275.06;288.66;285.26000000000005;298.16;324.46000000000004;284.36;292.86;318.36;326.96000000000004;247.36;241.2770596917726;268.3187672390254;275.5313989812953;290.56;6240000.0;3710000.0;3760000.0;1340000.0;3760000.0;3060000.0;6240000.0;0.0;0.011833333333333333;0.20633333333333334;0.06266666666666666;0.021666666666666667;0.021666666666666667;0.0;10566.4228515625;6149.8916015625;3943.07202148438;24514.736328125;473219.06014240795;473985.9679520231;250176.81403508352;250893.70705804913;240519.5272451684;429398.2889081932;456758.394230189;437585.1090581189;472689.592463476;528726.0528959597;470417.1566364655;437427.84448784514;443785.1483169292;450506.4290447435;446259.88517787337;406260.5262059456;467405.8676317193;443843.8233640812;456616.80254018545;189828.38726562503;225777.27872811773;443299.85916317254;199030.18555811368;250176.81403508352;272.860794227524;1976955.3975747824;1056407.7033752932;209658.11930739446;391218.81262526556;0;22;18;19;68;61;12;11;101;109;1282144497994.6467;492455756914.66345;1076726188914.4386;49221.83254883441;15307.566212583688;0.0;4472.866417610542;3622142.9169789734;851643.2843144053;82198.01533622827;890092.7972910622;3.3399958543702746;0.2619096802241097
5899;2019-05-20 19:19:41.781;557;563;188;189;152;65;194;9;-22;35;759;223;-24;8;154;120;253;527;173;136;193;-261;671;368;373;132;372;304;666;-1.0;82.0;1251.0;347.0;186.0;0;0;76;1;0;0;1;0;1;0;1;1;1;0;0;37686.3046875;11520.19921875;18900.93359375;3925.76513671875;530.0;211336;462.0;0.0;Calculated values ==>;1558372781.781;328.86;329.46000000000004;291.96000000000004;292.06;288.36;279.66;275.2199585193972;292.56;274.06;270.96000000000004;276.66;349.06000000000006;295.46000000000004;270.76000000000005;273.96000000000004;288.56;285.16;298.46000000000004;325.86;286.76000000000005;292.46000000000004;319.36;326.16;247.06000000000003;240.83765695389522;268.0796299477929;275.2199585193972;290.46000000000004;6709999.999999999;3679999.9999999995;3729999.9999999995;1320000.0;3720000.0000000005;3040000.0;6659999.999999999;0.0;0.013666666666666666;0.2085;0.057833333333333334;0.031000000000000003;0.031000000000000003;0.0;11520.19921875;18900.93359375;3925.76513671875;37686.3046875;468255.8311724837;469889.9708157946;247211.8212481958;247541.03344985345;236106.9228095382;429606.4342157736;456685.40636197594;438039.0146135774;473242.3297776949;529506.5989332239;470688.72057778685;437727.04723144654;442580.7327243594;451077.7806035286;446686.21420095314;273133.2347268948;463924.47003379697;448188.0401056299;456544.2055774953;194007.49548133422;222432.26289678228;443371.2413604828;198614.31811769446;247211.8212481958;272.6827305667271;1977473.739583246;1056591.7585592126;209723.69295037948;391427.5695018932;0;22;18;19;68;62;12;11;101;109;1282369197994.6467;492535556914.66345;1076909188914.4386;49920.04921939159;14155.10872754126;0.0;6489.303914208284;3622969.099327042;851888.806605573;82198.01533622827;890184.148710494;2.0544638984711043;0.1511220080169694
5900;2019-05-20 19:20:41.772;567;571;182;181;149;44;171;11;-26;37;765;222;-27;20;157;113;260;538;174;126;171;-265;688;356;361;130;359;302;685;-2.0;-1.0;1042.0;282.0;193.0;0;0;69;1;0;0;1;0;1;0;1;1;1;1;0;37097.03125;11266.44921875;19735.44140625;3908.61206054688;524.0;211337;478.0;0.0;Calculated values ==>;1558372841.772;329.86;330.26000000000005;291.36;291.26000000000005;288.06;277.56;273.955091788801;290.26000000000005;274.26000000000005;270.56;276.86;349.66;295.36;270.46000000000004;275.16;288.86;284.46000000000004;299.16;326.96000000000004;285.76000000000005;290.26000000000005;320.96000000000004;325.56;246.66000000000003;240.39332010688793;267.8393353686513;273.955091788801;290.56;6880000.0;3560000.0;3610000.0;1300000.0;3590000.0;3020000.0;6850000.0;0.0;0.0;0.17366666666666666;0.047;0.03216666666666666;0.03216666666666666;0.0;11266.44921875;19735.44140625;3908.61206054688;37097.03125;467659.2143751342;468718.5935779607;244675.3483556884;244361.76032852914;234817.47210851486;430412.23801567365;455434.2692257803;437869.15320432716;473695.5629922598;530285.1503133504;470839.997578747;437713.4967235476;444733.05781294516;453792.92581969226;447913.6888680589;275078.97958788625;463142.33104819234;448921.2697489987;455434.2692257803;200694.54348549087;219923.6425635755;443336.99515374063;195506.15901555153;244675.3483556884;271.3866997979065;1978096.8405720445;1056781.6188134365;209788.9696342428;391749.49099903274;0;22;18;19;68;62;12;11;101;109;1282589364965.2908;492614145124.8933;1077090961644.9703;42090.37332411737;11648.049298494887;-0.0;6779.4119546546235;3623735.737837452;852103.800669138;82198.01533622827;890294.7047571631;1.733513697077801;0.1236267732239742
5901;2019-05-20 19:21:41.793;597;601;189;188;142;33;105;11;-31;35;771;221;-32;13;160;106;270;559;172;111;105;-255;676;349;355;134;353;295;672;-1.0;74.0;886.0;168.0;140.0;0;100;49;1;0;0;1;0;1;0;1;1;0;1;0;34565.0625;9662.5966796875;19342.0859375;2907.73193359375;515.0;211338;494.0;0.0;Calculated values ==>;1558372901.793;332.86;333.26000000000005;292.06;291.96000000000004;287.36;276.46000000000004;273.20264511476705;283.66;274.26000000000005;270.06;276.66;350.26;295.26000000000005;269.96000000000004;274.46000000000004;289.16;283.76000000000005;300.16;329.06;284.26000000000005;283.66;322.56;324.66;247.66000000000003;241.2770596917726;266.98899913490544;273.20264511476705;290.36;6759999.999999999;3490000.0;3550000.0;1340000.0;3529999.9999999995;2950000.0;6720000.0;0.0;0.012333333333333333;0.14766666666666667;0.028;0.02333333333333333;0.02333333333333333;0.0;9662.5966796875;19342.0859375;2907.73193359375;34565.0625;474056.32873205165;475173.93116590905;247334.84482413225;247008.12995711467;233101.06883684514;430862.6128555636;446899.9749678281;438672.6834563149;472981.82504853373;531438.4957164275;471663.4046963151;438520.37345905404;445122.44547224283;455234.082041154;448190.25902642746;283657.5866806341;468452.2198836458;447803.12529837934;446899.9749678281;207382.2378540181;216160.93158060662;443621.83655424195;195448.7597278378;247334.84482413225;271.3370824614065;1978694.2337001567;1056956.0885720411;209845.79238177728;392075.2510358552;0;22;18;19;68;62;12;11;101;109;1282804240144.963;492693372844.77246;1077270124329.697;35916.06607057178;6948.846151139316;0.0;4656.519703352902;3624386.0190168642;852258.8290385936;82198.01533622827;890390.0375423017;1.4891205380102028;0.10061786185911611
5902;2019-05-20 19:22:41.783;619;620;190;189;149;28;121;10;-35;33;774;218;-37;20;161;109;271;559;173;102;120;-239;642;345;350;134;348;293;636;358.0;83.0;892.0;105.0;123.0;0;97;30;1;0;0;1;0;1;0;1;1;0;1;0;31651.169921875;7924.14208984375;18197.583984375;2848.78540039062;507.0;211339;508.0;0.0;Calculated values ==>;1558372961.783;335.06;335.16;292.16;292.06;288.06;275.96000000000004;272.7676641592781;285.26000000000005;274.16;269.66;276.46000000000004;350.56000000000006;294.96000000000004;269.46000000000004;275.16;289.26000000000005;284.06;300.26000000000005;329.06;283.36;285.16;323.96000000000004;323.86;249.26000000000002;241.2770596917726;266.74333088950624;272.7676641592781;290.46000000000004;6420000.0;3450000.0;3500000.0;1340000.0;3479999.9999999995;2930000.0;6360000.0;0.059666666666666666;0.013833333333333333;0.14866666666666667;0.0175;0.0205;0.08016666666666666;0.0;7924.14208984375;18197.583984375;2848.78540039062;31651.169921875;481438.998547107;482268.50367925904;248985.34749380132;248640.36562898388;235935.41934289638;431113.4868728058;450205.99899931764;438510.57582547225;472787.01963726926;531899.9826606874;471577.43930062285;438206.06636572257;446495.9474332573;456205.8309544034;449375.27778246085;407715.53523323155;473095.2865090762;447405.9168056802;450060.521475904;213234.55432191002;212816.51262364245;445329.84927685733;196940.66466638312;210249.3881336855;271.92150273078965;1979245.9436701038;1057102.620302451;209893.75536440514;392388.0294801568;0;22;18;19;68;62;12;11;101;109;1283015704894.9966;492773759444.7852;1077446494929.7251;35913.39345898458;4346.810730683299;0.0;19224.85918960118;3624984.4980832343;852352.9438242114;82198.01533622827;890589.0158645262;2.0532969682431585;0.08276677818405327
5903;2019-05-20 19:23:41.793;622;620;195;193;147;19;150;5;-37;29;772;216;-38;3;163;108;261;538;174;95;149;-224;628;335;340;132;339;292;624;1378.0;86.0;702.0;142.0;111.0;0;82;11;1;0;0;1;0;1;0;1;1;0;1;0;30220.13671875;6683.6171875;17873.650390625;2764.67651367188;497.0;211340;522.0;0.0;Calculated values ==>;1558373021.793;335.36;335.16;292.66;292.46000000000004;287.86;275.06;271.6637117239857;288.16;273.66;269.46000000000004;276.06;350.36;294.76000000000005;269.36;273.46000000000004;289.46000000000004;283.96000000000004;299.26000000000005;326.96000000000004;282.66;288.06;325.36;322.86;250.76000000000002;240.83765695389522;266.62003547228215;271.6637117239857;290.56;6280000.0;3350000.0;3400000.0;1320000.0;3390000.0;2920000.0;6240000.0;0.22966666666666666;0.014333333333333333;0.11699999999999999;0.023666666666666666;0.018500000000000003;0.24816666666666665;0.0;6683.6171875;17873.650390625;2764.67651367188;30220.13671875;483460.851398508;483620.66272404115;251255.21902876787;250534.25482303364;235633.71449823948;431720.082569444;456022.79281665955;438430.3070074864;472659.50235634967;531767.714268032;471475.89932469383;438278.2987301736;444300.3076883651;457947.1552558957;451049.01603321166;409449.0521144942;471361.20216780994;448262.36698743276;455886.1734081671;219087.46209138638;208636.25808486674;447287.6395447041;194774.10749014732;198984.58659074293;271.0116757698507;1979761.6238243973;1057224.3719182974;209940.54201015644;392688.6731988373;0;22;18;19;68;62;12;11;101;109;1283222739394.9636;492853572744.7725;1077622024179.6971;28507.775343528672;5976.153591957844;0.0;63754.41046185743;3625521.4306303486;852438.9828643368;82198.01533622827;891280.625027164;3.595583794011165;0.03382277071705478
5904;2019-05-20 19:24:41.764;618;601;196;194;166;32;167;5;-32;25;769;216;-33;25;161;114;247;491;173;109;166;-207;564;351;356;138;356;299;565;-2.0;82.0;863.0;365.0;39.0;99;90;12;1;0;0;1;0;0;0;1;1;0;0;0;17489.154296875;5819.8798828125;5320.236328125;2866.64404296875;486.0;211341;535.0;0.0;Calculated values ==>;1558373081.764;334.96000000000004;333.26000000000005;292.76000000000005;292.56;289.76000000000005;276.36;273.4187578820637;289.86;273.66;269.96000000000004;275.66;350.06000000000006;294.76000000000005;269.86;275.66;289.26000000000005;284.56;297.86;322.26000000000005;284.06;289.76000000000005;326.66;321.76000000000005;252.46000000000004;242.14157278889297;267.47669482898436;273.4187578820637;290.46000000000004;5640000.0;3510000.0;3560000.0;1380000.0;3560000.0;2990000.0;5650000.0;0.0;0.013666666666666666;0.14383333333333334;0.06083333333333333;0.006500000000000001;0.006500000000000001;0.0;5819.8798828125;5320.236328125;2866.64404296875;17489.154296875;489881.52522543113;487475.09380396287;409941.90825741034;409087.7599359037;243435.88361175547;430735.4089219946;455709.01711372373;437618.306812844;471477.517547777;530929.0333387898;470530.8952863186;437462.91879448516;446035.36104078725;454869.0781991784;448998.17324506014;426721.7009719014;471844.6928685693;447312.4463797595;455569.43109120143;224522.8720964353;204038.30555042345;447976.6483967406;193671.59825298312;409941.90825741034;270.6227164268798;1980159.0090868147;1057328.5173658328;209987.44699971966;392881.8621681974;0;22;18;19;68;62;12;11;101;109;1283431438474.811;492934533594.7133;1077799238484.5675;35087.66824785999;15470.223883745246;0.0;296.57889841964214;3626051.136511575;852617.6162952611;82198.01533622827;891814.1252882911;3.630709036791175;0.3310081662664627
5905;2019-05-20 19:25:41.784;593;579;188;186;166;37;174;1;-26;24;766;216;-28;14;160;124;236;420;171;116;173;-189;558;349;354;140;354;302;559;-1.0;85.0;650.0;431.0;0.0;99;99;18;1;0;0;1;0;0;0;1;1;0;1;0;17149.36328125;5992.71337890625;5272.31201171875;2933.67431640625;476.0;211342;546.0;0.0;Calculated values ==>;1558373141.784;332.46000000000004;331.06;291.96000000000004;291.76000000000005;289.76000000000005;276.86;273.20264511476705;290.56;273.26000000000005;270.56;275.56;349.76;294.76000000000005;270.36;274.56;289.16;285.56;296.76000000000005;315.16;284.76000000000005;290.46000000000004;327.76000000000005;320.76000000000005;254.26000000000002;242.56692532238324;267.8393353686513;273.20264511476705;290.26000000000005;5580000.0;3490000.0;3540000.0;1400000.0;3540000.0;3020000.0;5590000.0;0.0;0.014166666666666666;0.10833333333333334;0.07183333333333333;0.0;0.0;0.0;5992.71337890625;5272.31201171875;2933.67431640625;17149.36328125;487151.3477115532;485130.75536164176;251786.45387986567;250995.64159748814;243660.80680711486;430862.6128555636;457009.37578815996;437869.15320432716;471112.8868819084;530389.4420248142;470122.41596136003;437557.52604302316;443867.07844128745;455065.9956093936;450821.4661859012;425511.583574949;461694.22989518393;448735.99242530926;456871.56176639436;229122.51738040973;199858.6285646581;449515.9185029283;191517.71301014768;409941.90825741034;269.7319132898042;1980447.7596179785;1057426.9884557417;210035.79909802787;392970.1628280801;0;22;18;19;68;62;12;11;101;109;1283644509474.7434;493017961394.6868;1077979598584.5101;26688.072687702777;18532.87109456474;0.0;0.0;3626566.1059518214;852901.0698730318;82198.01533622827;891816.5976029407;3.184865143663397;0.32099673607777823
5906;2019-05-20 19:26:41.775;565;559;188;187;161;34;178;1;-25;24;763;214;-27;27;160;128;236;380;169;116;177;-172;562;346;350;141;351;303;563;-2.0;82.0;582.0;276.0;3.0;88;99;19;1;0;0;1;0;0;0;1;1;0;0;0;16709.30078125;6106.71728515625;5005.43212890625;2937.28686523438;466.0;211343;552.0;0.0;Calculated values ==>;1558373201.775;329.66;329.06;291.96000000000004;291.86;289.26000000000005;276.56;272.8767566201714;290.96000000000004;273.26000000000005;270.66;275.56;349.46000000000004;294.56;270.46000000000004;275.86;289.16;285.96000000000004;296.76000000000005;311.16;284.76000000000005;290.86;328.36;319.76000000000005;255.96000000000004;242.77792619122317;267.9596281332873;272.8767566201714;290.06;5620000.0;3460000.0;3500000.0;1410000.0;3510000.0;3030000.0;5630000.0;0.0;0.013666666666666666;0.097;0.046;0.0005;0.0005;0.0;6106.71728515625;5005.43212890625;2937.28686523438;16709.30078125;482857.47053165553;481905.1476036539;251570.89540053037;251177.93010076994;241814.75837405084;431051.2098666511;458204.46411352506;437798.07955487026;470979.3205154194;530000.5021584429;469745.62710042845;437485.64907481754;445537.8252269786;455568.9639010048;451929.92864969507;424337.68894294865;454399.28390045295;449476.57611200993;458068.5424962497;231631.59724164338;195679.20071851107;451126.5930506423;192947.66156566833;251570.89540053037;270.30910476990294;1980729.8728293278;1057527.8019206154;210084.71643598314;393055.79784898896;0;22;18;19;68;62;12;11;101;109;1283855677795.361;493102248749.93335;1078161071360.0409;23750.490544952587;11876.230848308802;0.0;103.24882354785967;3626986.3642651187;853154.4410452528;82198.01533622827;891817.4578807452;2.543160416298026;0.2353935034775537
5907;2019-05-20 19:27:41.785;548;523;190;190;158;30;181;1;-24;24;760;214;-25;17;161;128;238;303;171;112;180;-161;565;342;347;138;347;305;567;-1.0;78.0;486.0;211.0;26.0;18;99;21;1;0;0;1;0;0;0;1;1;0;0;0;15149.69140625;6264.8525390625;3190.62060546875;2957.06274414062;457.0;211344;553.0;0.0;Calculated values ==>;1558373261.785;327.96000000000004;325.46000000000004;292.16;292.16;288.96000000000004;276.16;272.43898195401505;291.26000000000005;273.26000000000005;270.76000000000005;275.56;349.16;294.56;270.66;274.86;289.26000000000005;285.96000000000004;296.96000000000004;303.46000000000004;284.36;291.16;328.46000000000004;318.86;257.06;242.14157278889297;268.19934244402924;272.43898195401505;290.26000000000005;5650000.0;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;3050000.0;5670000.0;0.0;0.013000000000000001;0.081;0.035166666666666666;0.004333333333333333;0.004333333333333333;0.0;6264.8525390625;3190.62060546875;2957.06274414062;15149.69140625;480123.15831033705;476299.4608983059;252147.44583459952;252147.44583459952;240683.42383979782;431298.55289687274;459088.5701448043;437499.1961693786;471379.3427040597;529534.7643434273;469470.81331304443;437342.01223029394;443695.9394408292;456371.03265656426;452632.9935429104;423997.29236608004;439056.549796182;449444.13933002675;458954.00245643134;232049.79005350024;191917.91438739494;452788.7110563248;192642.04662614106;252147.44583459952;270.16996203095664;1980995.4086794483;1057630.9155185367;210133.84420265013;393124.1096718378;0;22;18;19;68;62;12;11;101;109;1284064812645.328;493185962699.92004;1078343501760.012;19833.42911300224;9148.491032461463;0.0;896.1617453612712;3627349.624128766;853329.6762619007;82198.01533622827;891825.7876902217;2.407089265143055;0.21271740867656586
5908;2019-05-20 19:28:41.755;540;491;192;191;158;29;184;-1;-21;23;760;214;-23;14;163;126;240;257;170;110;183;-159;569;338;343;136;343;307;571;163.0;79.0;283.0;186.0;53.0;1;89;28;1;0;0;1;0;0;0;1;1;0;0;0;15182.837890625;6675.404296875;2833.296875;2918.349609375;449.0;211345;551.0;0.0;Calculated values ==>;1558373321.755;327.16;322.26000000000005;292.36;292.26000000000005;288.96000000000004;276.06;271.99741764416325;291.56;273.06;271.06;275.46000000000004;349.16;294.56;270.86;274.56;289.46000000000004;285.76000000000005;297.16;298.86;284.16;291.46000000000004;328.26000000000005;318.06;257.26000000000005;241.71165711629368;268.43790593516167;271.99741764416325;290.16;5690000.0;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3070000.0;5710000.0;0.027166666666666665;0.013166666666666667;0.04716666666666667;0.031000000000000003;0.008833333333333334;0.036;0.0;6675.404296875;2833.296875;2918.349609375;15182.837890625;478507.446494842;471060.0085168013;252725.2952970939;252327.77500386347;240552.212445435;431541.1909327263;460118.98756283213;437514.20447033056;471547.0194386176;529382.0332538435;469195.0296334487;437198.53567211574;442846.6802591378;457299.4093329457;453049.4270686435;423353.5258173358;427394.2422730323;449887.3380530645;459986.0199319998;231213.40812182956;188574.69595719432;453333.5563355696;191840.53501050622;206779.8511919375;269.8274125899979;1981248.053371504;1057738.697074484;210182.78149140129;393174.2838845428;0;22;18;19;68;62;12;11;101;109;1284271709145.4265;493268121599.9592;1078527009960.0995;11587.608076188382;8106.2836610769655;0.0;9115.422074642242;3627611.335184479;853473.3941561875;82198.01533622827;891909.1758404956;2.3182744095143826;0.1373437902086497
5909;2019-05-20 19:29:41.776;537;504;193;192;159;39;190;0;-21;21;763;214;-22;20;164;124;241;265;170;117;189;-161;575;344;348;138;349;307;577;-1.0;78.0;1067.0;323.0;102.0;1;91;31;1;0;0;1;0;0;0;1;1;0;0;0;15808.90625;6893.525390625;2802.52099609375;2939.53295898438;444.0;211346;547.0;0.0;Calculated values ==>;1558373381.776;326.86;323.56;292.46000000000004;292.36;289.06;277.06;272.6583383277491;292.16;273.16;271.06;275.26000000000005;349.46000000000004;294.56;270.96000000000004;275.16;289.56;285.56;297.26000000000005;299.66;284.86;292.06;327.86;317.56;257.06;242.14157278889297;268.43790593516167;272.6583383277491;290.16;5750000.0;3440000.0;3479999.9999999995;1380000.0;3490000.0;3070000.0;5770000.0;0.0;0.013000000000000001;0.17783333333333334;0.05383333333333333;0.017;0.017;0.0;6893.525390625;2802.52099609375;2939.53295898438;15808.90625;477349.97162063554;472233.752495857;252795.74279168146;252401.15378869014;240684.04957093557;431175.4696738307;460137.86306112877;437514.20447033056;471084.70712553355;529695.9489754178;469195.0296334487;437356.53477473935;443728.6416987744;456453.517005182;451714.7547618218;421786.2333213735;427835.3836457808;449988.85557520477;460004.1603534115;229540.68826423294;186485.25045852014;452788.7110563248;194551.00097280266;252795.74279168146;270.954988855704;1981506.408298202;1057851.8110644189;210231.6142648873;393221.26547119906;0;22;18;19;68;62;12;11;101;109;1284479081700.11;493350350369.8338;1078711274429.8184;43206.95635531038;13901.796726162942;0.0;3522.5430985494113;3628068.1163715245;853656.8590160358;82198.01533622827;892014.5290775099;4.798457951248676;0.37545505364490817
