;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5910;2019-05-20 19:30:41.786;537;526;194;193;159;66;198;6;-19;22;765;214;-21;13;163;120;243;350;170;138;196;-159;586;358;363;140;363;308;588;-1.0;76.0;850.0;467.0;108.0;1;98;38;1;0;0;1;0;0;0;1;1;0;1;0;16524.0078125;7504.65771484375;2779.20629882812;2982.50415039062;440.0;211347;543.0;0.0;Calculated values ==>;1558373441.786;326.86;325.76000000000005;292.56;292.46000000000004;289.06;279.76000000000005;274.1680685717883;292.96000000000004;273.76000000000005;271.26000000000005;275.36;349.66;294.56;271.06;274.46000000000004;289.46000000000004;285.16;297.46000000000004;308.16;286.96000000000004;292.76000000000005;327.46000000000004;317.16;257.26000000000005;242.56692532238324;268.5567601203482;274.1680685717883;290.16;5860000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3080000.0;5880000.0;0.0;0.012666666666666666;0.14166666666666666;0.07783333333333334;0.018000000000000002;0.018000000000000002;0.0;7504.65771484375;2779.20629882812;2982.50415039062;16524.0078125;476003.3544101323;474123.3358066994;252605.02693253593;252217.96522992;240334.89680719687;430280.9020939914;458857.5321226224;437601.09044165985;470915.85626126267;529829.0644156147;469056.771049626;437285.26766895736;442491.83973573893;453962.3084892643;448584.64890675823;418805.29754337063;444390.5293619388;450335.05977705074;458582.87967331253;227868.02628245065;184813.72873217988;452656.05918462237;196021.61255128557;252605.02693253593;271.60263371925527;1981775.894155505;1057971.8159210887;210280.97279917577;393267.787617715;0;22;18;19;68;62;12;11;101;109;1284692417250.0762;493433764269.82056;1078895805179.7891;34223.759367803024;19974.71442962805;0.0;3707.601349333979;3628713.479878442;853939.2103263325;82198.01533622827;892074.7903230999;4.364877744281807;0.38611885436572413
5911;2019-05-20 19:31:41.767;538;537;193;195;160;87;201;7;-17;23;765;214;-20;23;160;114;245;430;169;157;200;-152;608;371;376;140;376;308;609;-2.0;74.0;760.0;450.0;117.0;41;99;43;1;0;0;1;0;0;0;1;1;0;0;0;18551.09765625;8136.45068359375;4103.9267578125;2990.5966796875;436.0;211348;540.0;0.0;Calculated values ==>;1558373501.767;326.96000000000004;326.86;292.46000000000004;292.66;289.16;281.86;275.5313989812953;293.26000000000005;273.86;271.46000000000004;275.46000000000004;349.66;294.56;271.16;275.46000000000004;289.16;284.56;297.66;316.16;288.86;293.16;327.16;316.76000000000005;257.96000000000004;242.56692532238324;268.5567601203482;275.5313989812953;290.06;6080000.0;3710000.0;3760000.0;1400000.0;3760000.0;3080000.0;6090000.0;0.0;0.012333333333333333;0.12666666666666665;0.075;0.0195;0.0195;0.0;8136.45068359375;4103.9267578125;2990.5966796875;18551.09765625;473406.18558982166;473127.27896944934;251201.45471897747;251943.4462221331;240016.48037285756;429398.2889081932;457182.18766726565;437915.60822266474;471014.3812069224;529829.0644156147;469056.771049626;437443.34373287327;443964.9577299085;451252.0834257805;445165.04355608666;411266.5558358689;455655.1113940918;450805.3379590095;457041.0857733402;226613.5671989835;183142.23651711168;453382.80340383516;199319.66608691833;251201.45471897747;272.97602463615453;1982068.0941415117;1058102.1172158124;210330.73287703271;393325.1288959793;0;22;18;19;68;62;12;11;101;109;1284914047044.879;493517737669.7458;1079080546659.6245;30222.152670527874;19054.735298768763;0.0;4013.872805560073;3629250.359079349;854264.352746065;82198.01533622827;892139.1155648878;3.4988412659078074;0.3086544292906848
5912;2019-05-20 19:32:41.807;542;546;192;197;155;97;198;8;-9;23;764;214;-15;9;158;106;250;479;170;167;197;-150;647;375;380;140;380;308;648;-2.0;76.0;803.0;438.0;143.0;99;99;47;1;0;0;1;0;0;0;1;1;0;0;0;21905.830078125;9008.580078125;6428.49365234375;2985.74780273438;431.0;211349;536.0;0.0;Calculated values ==>;1558373561.807;327.36;327.76000000000005;292.36;292.86;288.66;282.86;275.94376602880345;292.96000000000004;273.96000000000004;272.26000000000005;275.46000000000004;349.56000000000006;294.56;271.66;274.06;288.96000000000004;283.76000000000005;298.16;321.06;289.86;292.86;326.76000000000005;316.26000000000005;258.16;242.56692532238324;268.5567601203482;275.94376602880345;290.16;6470000.0;3750000.0;3800000.0;1400000.0;3800000.0;3080000.0;6480000.0;0.0;0.012666666666666666;0.13383333333333333;0.073;0.02383333333333333;0.02383333333333333;0.0;9008.580078125;6428.49365234375;2985.74780273438;21905.830078125;468990.0358676839;469501.37248205347;249207.47415351067;250942.9464678136;237425.27576662888;429116.5711722346;456099.1942069176;439161.1069816975;471014.3812069224;529724.3920124897;469056.771049626;438228.8454132642;441895.7978633896;450231.914488321;443079.3994189492;274340.7633713219;458232.20269898826;451580.1593424058;455956.1847462168;224941.0041839467;181052.91087944093;453590.05543675483;200758.4533093914;249207.47415351067;273.56302599376977;1982405.45996646;1058245.0877222402;210380.5689496017;393412.9575794549;0;22;18;19;68;62;12;11;101;109;1285140998244.7346;493601793669.6924;1079265469859.5071;31906.221816476966;18456.70695529753;0.0;4927.5109357928295;3629768.440690714;854577.1564948849;82198.01533622827;892213.6767703724;3.0011928198901745;0.25542384915911415
5913;2019-05-20 19:33:41.788;554;556;181;184;144;96;190;9;-20;24;762;213;-21;24;157;111;257;505;168;174;190;-165;639;384;389;139;389;307;640;0.0;78.0;801.0;245.0;135.0;99;99;48;1;0;0;1;0;0;0;1;1;0;0;0;20794.923828125;8940.091796875;6160.6240234375;2985.89770507812;426.0;211350;533.0;0.0;Calculated values ==>;1558373621.788;328.56;328.76000000000005;291.26000000000005;291.56;287.56;282.76000000000005;276.8598123268743;292.16;274.06;271.16;275.56;349.36;294.46000000000004;271.06;275.56;288.86;284.26000000000005;298.86;323.66;290.56;292.16;326.46000000000004;315.76000000000005;256.66;242.35481222062532;268.43790593516167;276.8598123268743;289.96000000000004;6390000.0;3840000.0;3890000.0;1390000.0;3890000.0;3070000.0;6400000.0;0.0;0.013000000000000001;0.1335;0.04083333333333334;0.022500000000000003;0.022500000000000003;0.0;8940.091796875;6160.6240234375;2985.89770507812;20794.923828125;471935.2027759321;472120.9239013474;245799.71018171124;246796.0884288981;234371.62128952006;428465.0848360747;453415.3824915199;437671.5478804793;471246.2272376559;529591.3199082674;469074.0015960416;437514.20447033056;444312.00193913304;448418.8998503982;442028.7659906331;402106.9466044013;463877.8631604308;451023.5214107561;453415.3824915199;223686.61821467688;178963.62700411686;452203.03267588705;204754.3781556789;245799.71018171124;275.16405302589953;1982761.1869008977;1058394.6126237756;210430.31690381127;393517.83367246046;0;22;18;19;68;62;12;11;101;109;1285371625190.446;493685467164.9505;1079449911435.076;31094.44215826086;10104.153392908502;0.0;4671.352626970695;3630293.2799737034;854815.0882962501;82198.01533622827;892293.6419699744;2.536126960071669;0.184195476303682
5914;2019-05-20 19:34:41.768;560;562;178;178;152;85;180;14;-19;29;761;213;-21;14;156;122;258;517;167;173;179;-184;668;377;382;137;381;306;661;-2.0;83.0;885.0;203.0;141.0;0;95;53;1;0;0;1;1;0;0;1;1;0;0;0;33042.48828125;9793.859375;18456.8984375;2957.69189453125;422.0;211351;530.0;0.0;Calculated values ==>;1558373681.768;329.16;329.36;290.96000000000004;290.96000000000004;288.36;281.66;276.14872888175563;291.16;274.56;271.26000000000005;276.06;349.26;294.46000000000004;271.06;274.56;288.76000000000005;285.36;298.96000000000004;324.86;290.46000000000004;291.06;326.16;315.36;254.76000000000002;241.92719264551067;268.3187672390254;276.14872888175563;289.86;6680000.0;3770000.0000000005;3820000.0000000005;1370000.0;3810000.0;3060000.0;6609999.999999999;0.0;0.013833333333333333;0.1475;0.03383333333333333;0.0235;0.0235;0.0;9793.859375;18456.8984375;2957.69189453125;33042.48828125;469141.92993552703;470376.9102502836;244143.62491874298;244143.62491874298;236223.41818851818;428973.91024759493;453151.90741170105;438054.9754168444;472002.15594002855;529563.0046643513;469212.22796372406;437742.05038880615;443052.3292051162;449746.9700822775;445239.70180520625;276425.1829357453;462926.5675338961;452117.96353612404;453004.80597285414;222432.26289678228;177292.22831007556;450571.16031371633;203423.8126615407;244143.62491874298;274.61589511409016;1983209.682451802;1058550.6768442173;210479.83030698917;393722.91131021146;0;22;18;19;69;62;12;11;101;109;1285602848089.6006;493768239564.6478;1079633750134.4038;34608.096506407295;8361.818595565275;0.0;4908.237754771612;3630840.618620189;854968.9201012248;82198.01533622827;892373.4452795571;1.534140699272135;0.10425215997060679
5915;2019-05-20 19:35:41.789;567;567;185;184;156;56;171;18;-24;35;762;213;-25;21;160;123;261;523;168;156;170;-191;631;368;374;135;372;304;624;-2.0;78.0;784.0;156.0;145.0;0;88;46;1;0;0;1;1;0;0;1;1;0;1;0;30760.5703125;8747.2275390625;17258.07421875;2877.193359375;420.0;211352;528.0;0.0;Calculated values ==>;1558373741.789;329.86;329.86;291.66;291.56;288.76000000000005;278.76000000000005;275.2199585193972;290.26000000000005;274.96000000000004;270.76000000000005;276.66;349.36;294.46000000000004;270.66;275.26000000000005;289.16;285.46000000000004;299.26000000000005;325.46000000000004;288.76000000000005;290.16;325.96000000000004;315.16;254.06000000000003;241.49495122638035;268.0796299477929;275.2199585193972;289.96000000000004;6310000.0;3679999.9999999995;3740000.0;1350000.0;3720000.0000000005;3040000.0;6240000.0;0.0;0.013000000000000001;0.13066666666666665;0.026000000000000002;0.024166666666666666;0.024166666666666666;0.0;8747.2275390625;17258.07421875;2877.193359375;30760.5703125;474949.6986558504;475810.145921326;247727.35217637388;247384.46434004055;238350.78351847906;429606.4342157736;453221.4441304363;437727.04723144654;472851.2559263234;529819.9816690114;469487.94752709236;437570.5891863215;444478.12225269125;451962.8538042229;447147.50205983047;408121.7979460012;469002.47070320876;451015.85499965504;453075.7950304927;221596.04284303306;176456.53798984195;450193.72182827763;201340.53190866497;247727.35217637388;273.76173798480096;1983741.5607003057;1058705.2399803828;210528.47136930606;394020.64025174564;0;22;18;19;69;62;12;11;101;109;1285829727470.1558;493849868124.84753;1079816814184.8518;30887.838002176788;6470.18293790993;0.0;4962.587368974539;3631386.609105572;855092.5633743107;82198.01533622827;892455.7309456964;1.4652684311847057;0.09515301343390822
5916;2019-05-20 19:36:41.779;570;568;209;210;171;43;165;21;-24;38;763;213;-26;11;162;123;254;501;169;145;164;-188;599;359;364;135;362;303;593;-1.0;82.0;965.0;274.0;129.0;0;76;45;1;0;0;1;1;0;0;1;1;0;1;0;31908.841796875;8184.26953125;16221.4755859375;2828.93432617188;418.0;211353;527.0;0.0;Calculated values ==>;1558373801.779;330.16;329.96000000000004;294.06;294.16;290.26000000000005;277.46000000000004;274.27422755570615;289.66;275.26000000000005;270.76000000000005;276.96000000000004;349.46000000000004;294.46000000000004;270.56;274.26000000000005;289.36;285.46000000000004;298.56;323.26000000000005;287.66;289.56;325.86;314.96000000000004;254.36;241.49495122638035;267.9596281332873;274.27422755570615;290.06;5990000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3030000.0;5930000.0;0.0;0.013666666666666666;0.16083333333333333;0.04566666666666667;0.021500000000000002;0.021500000000000002;0.0;8184.26953125;16221.4755859375;2828.93432617188;31908.841796875;479262.9947191476;479681.5844594022;258473.00718661223;258912.57873365734;244114.21490919797;430214.79039162316;454076.78323915164;437953.82195464283;473143.78782676667;530000.5021584429;469625.44315425906;437642.0229114993;443226.97429043637;453990.82321361953;448845.5812410875;417956.22952357796;469679.3983997227;451184.32253446244;453933.9225991938;221177.93781777218;175620.85347054448;450505.7822690417;197751.77484563965;258473.00718661223;272.3018365264627;1984263.7187604501;1058846.3122733564;210576.0145081825;394299.59000078763;0;22;18;19;69;62;12;11;101;109;1286051090570.191;493930854624.8604;1079998883834.8807;38632.49591003134;11542.433005668694;0.0;4202.409681370505;3631965.84866558;855242.6434896756;82198.01533622827;892532.0931919655;1.9966212090052466;0.14878750654776174
5917;2019-05-20 19:37:41.790;563;559;205;205;165;28;160;16;-26;36;764;213;-28;18;164;120;247;476;167;129;159;-180;591;343;348;134;346;300;586;427.0;84.0;261.0;140.0;123.0;0;67;38;1;0;0;1;1;0;0;1;1;0;1;0;32464.681640625;7648.45703125;16261.369140625;2735.63989257812;416.0;211354;526.0;0.0;Calculated values ==>;1558373861.79;329.46000000000004;329.06;293.66;293.66;289.66;275.96000000000004;272.5487779782249;289.16;274.76000000000005;270.56;276.76000000000005;349.56000000000006;294.46000000000004;270.36;274.96000000000004;289.56;285.16;297.86;320.76000000000005;286.06;289.06;325.76000000000005;314.76000000000005;255.16000000000003;241.2770596917726;267.5978703862781;272.5487779782249;289.86;5910000.0;3429999.9999999995;3479999.9999999995;1340000.0;3460000.0;3000000.0;5860000.0;0.07116666666666666;0.014;0.0435;0.02333333333333333;0.0205;0.09166666666666666;0.0;7648.45703125;16261.369140625;2735.63989257812;32464.681640625;479194.74511090317;479209.86734325206;257205.90627562543;257205.90627562543;242356.24870241742;431237.1583312671;456068.10570371663;438320.22817239247;473079.2034362849;530332.6822145721;470036.4877997993;438011.42202021845;444843.92514786584;456946.0707740459;451322.8898555068;418397.690815889;466729.04246137285;451718.4752615798;455930.2288962042;220759.83610629753;174785.17458790913;451509.14485013887;194889.26328652448;208825.5307186325;271.0882763005815;1984800.2631368013;1058978.2758500846;210622.39446137488;394570.3299997073;0;22;18;19;69;62;12;11;101;109;1286264729729.899;494011569419.7501;1080179816999.6334;10589.246972535257;5987.797236484335;0.0;22651.26399961074;3632376.1050555925;855388.75552379;82198.01533622827;892755.9148321137;1.4722320155234059;0.032548766313868105
5918;2019-05-20 19:38:41.770;563;560;200;199;154;18;164;10;-30;30;764;211;-31;12;165;111;245;484;167;118;163;-169;591;332;336;133;335;297;588;-1.0;86.0;205.0;35.0;136.0;0;46;25;1;0;0;1;1;0;0;1;1;0;1;0;31857.271484375;6987.27099609375;16629.8203125;2579.72265625;414.0;211355;525.0;0.0;Calculated values ==>;1558373921.77;329.46000000000004;329.16;293.16;293.06;288.56;274.96000000000004;271.32779825182536;289.56;274.16;270.16;276.16;349.56000000000006;294.26000000000005;270.06;274.36;289.66;284.26000000000005;297.66;321.56;284.96000000000004;289.46000000000004;325.66;314.56;256.26000000000005;241.05796691057077;267.23344911666527;271.32779825182536;289.86;5910000.0;3320000.0000000005;3360000.0;1330000.0;3350000.0;2970000.0;5880000.0;0.0;0.014333333333333333;0.034166666666666665;0.005833333333333333;0.02266666666666667;0.02266666666666667;0.0;6987.27099609375;16629.8203125;2579.72265625;31857.271484375;479194.74511090317;479116.79797922506;254991.4366258215;254585.57210226066;238742.10223152337;431896.3278553544;458562.30605859874;438378.49729393894;472625.7912797831;530560.1323095391;470207.29348876746;438225.1199557825;444583.24951340194;458854.7735966305;452004.4866076305;417739.0343535776;467709.44396944117;452279.841097176;458428.9254858772;220341.7376933702;173949.5011765382;452812.9799559104;192697.80572742765;254991.4366258215;270.15748823658;1985336.1007409215;1059100.1995955512;210666.6743843999;394844.33188082196;0;22;18;19;69;62;12;11;101;109;1286469861329.964;494091642719.7756;1080358857299.6903;8394.090295189135;1517.338516332816;0.0;4611.249747494597;3632534.2468013815;855451.2774741508;82198.01533622827;892983.0267175402;0.5543681219596419;0.023063037448516926
5919;2019-05-20 19:39:41.761;564;556;193;189;152;29;174;7;-28;25;763;210;-29;15;164;111;241;453;168;128;173;-156;563;343;347;137;347;302;564;-2.0;82.0;791.0;242.0;26.0;93;59;28;1;0;0;1;0;0;0;1;1;0;0;0;19386.501953125;6622.32861328125;5305.61279296875;2691.93701171875;412.0;211356;524.0;0.0;Calculated values ==>;1558373981.761;329.56;328.76000000000005;292.46000000000004;292.06;288.36;276.06;272.5487779782249;290.56;273.86;270.36;275.66;349.46000000000004;294.16;270.26000000000005;274.66;289.56;284.26000000000005;297.26000000000005;318.46000000000004;285.96000000000004;290.46000000000004;325.56;314.36;257.56;241.92719264551067;267.8393353686513;272.5487779782249;289.96000000000004;5630000.0;3429999.9999999995;3470000.0000000005;1370000.0;3470000.0000000005;3020000.0;5640000.0;0.0;0.013666666666666666;0.13183333333333333;0.04033333333333333;0.004333333333333333;0.004333333333333333;0.0;6622.32861328125;5305.61279296875;2691.93701171875;19386.501953125;482603.56819970196;481368.4855707084;253526.5124150766;251912.85411003156;238827.80357880986;431237.1583312671;458143.7762151463;437557.52604302316;471610.25455702154;530076.5401052948;469402.34944199485;437401.2382119444;444011.9539437932;456782.29025043483;450031.76126340934;425409.43402909837;466191.78468079504;451752.9128912208;458008.2611080666;219923.6425635755;173113.83306960555;453474.2831973729;194287.6766077542;253526.5124150766;270.84446323466096;1985763.0681310692;1059213.5959135108;210710.5982920123;395027.0997372177;0;22;18;19;69;62;12;11;101;109;1286674730594.7493;494172630569.6906;1080538530344.5018;32071.075150549623;10453.859799114622;0.0;886.0875776696232;3632871.4059316185;855551.0224960103;82198.01533622827;893028.8309901969;2.969314879799479;0.24363405304127378
5920;2019-05-20 19:40:41.771;552;549;190;189;154;34;179;5;-24;22;760;209;-26;15;164;111;239;416;167;131;178;-143;564;340;345;139;345;305;566;-2.0;82.0;1467.0;229.0;44.0;10;60;33;1;0;0;1;0;0;0;1;1;0;0;0;17089.03125;6872.86865234375;2966.93408203125;2688.62060546875;410.0;211357;523.0;0.0;Calculated values ==>;1558374041.771;328.36;328.06;292.16;292.06;288.56;276.56;272.21867820750657;291.06;273.66;270.76000000000005;275.36;349.16;294.06;270.56;274.66;289.56;284.26000000000005;297.06;314.76000000000005;286.26000000000005;290.96000000000004;325.46000000000004;314.16;258.86;242.35481222062532;268.19934244402924;272.21867820750657;289.86;5640000.0;3400000.0;3450000.0;1390000.0;3450000.0;3050000.0;5660000.0;0.0;0.013666666666666666;0.2445;0.03816666666666667;0.007333333333333333;0.007333333333333333;0.0;6872.86865234375;2966.93408203125;2688.62060546875;17089.03125;480805.69896302355;480146.7982112363;252201.70699163104;251805.46433208432;239410.87485249966;431420.45991060114;459136.8242272992;437499.1961693786;471049.5101358118;529534.7643434273;468867.069507884;437184.50195927493;443403.66687243717;457109.4509825064;450576.1487738813;424571.94073767343;459989.1578598232;452531.5327903273;459002.611014268;219505.55070137876;172278.17009871884;454480.1275864492;195498.7664114429;252201.70699163104;271.32301386299963;1986067.0815681764;1059326.074634036;210755.44374514508;395096.0491174802;0;22;18;19;69;62;12;11;101;109;1286882365194.7163;494255444369.6774;1080720660694.4729;59169.10507581528;9884.455284846075;0.0;1516.539962832671;3633631.86748919;855720.5367026762;82198.01533622827;893048.8562233472;5.6327997872694935;0.4067619485463851
5921;2019-05-20 19:41:41.742;540;542;188;189;152;40;183;7;-21;21;758;209;-22;13;165;109;240;409;167;135;182;-130;576;340;345;141;345;308;578;110.0;81.0;1200.0;323.0;62.0;1;69;44;1;0;0;1;0;0;0;1;1;0;1;0;17867.609375;7639.30126953125;2829.18481445312;2811.0517578125;409.0;211358;521.0;0.0;Calculated values ==>;1558374101.742;327.16;327.36;291.96000000000004;292.06;288.36;277.16;272.21867820750657;291.46000000000004;273.86;271.06;275.26000000000005;348.96000000000004;294.06;270.96000000000004;274.46000000000004;289.66;284.06;297.16;314.06;286.66;291.36;325.26000000000005;314.06;260.16;242.77792619122317;268.5567601203482;272.21867820750657;289.86;5760000.0;3400000.0;3450000.0;1410000.0;3450000.0;3080000.0;5780000.0;0.018333333333333333;0.013500000000000002;0.2;0.05383333333333333;0.010333333333333333;0.028666666666666667;0.0;7639.30126953125;2829.18481445312;2811.0517578125;17867.609375;477663.0966251579;477710.58119117946;250803.1382547811;251185.17297118765;238404.48418074273;431420.45991060114;459672.37607806444;437285.26766895736;470683.2724168255;529096.1564102576;468449.81437969353;437126.8590839872;442491.83973573893;457245.5785871068;450289.6850109703;421169.6402079754;456951.4793137265;453095.86494324636;459538.6817761182;218669.37671819705;171860.34048652687;455490.19001055125;194730.90099098586;214942.9865163074;271.01297067716143;1986358.2461100824;1059446.9509319817;210801.2521968629;395144.3267629619;0;22;18;19;69;62;12;11;101;109;1287089265145.3875;494339403769.9498;1080904471810.0692;48510.873335594304;14037.541725553268;0.0;7011.743264114575;3634528.766934504;855919.7903259213;82198.01533622827;893119.8909004392;5.238146022395752;0.37000793499812373
5922;2019-05-20 19:42:41.782;535;540;189;191;146;46;187;7;-18;19;755;210;-19;20;166;107;242;452;166;138;186;-121;605;339;343;143;344;310;608;272.0;76.0;937.0;328.0;63.0;1;79;53;1;0;0;1;0;0;0;1;1;0;1;0;19502.55859375;8681.74609375;3104.48315429688;2855.7490234375;409.0;211359;520.0;0.0;Calculated values ==>;1558374161.782;326.66;327.16;292.06;292.26000000000005;287.76000000000005;277.76000000000005;272.10816812424576;291.86;273.86;271.36;275.06;348.66;294.16;271.26000000000005;275.16;289.76000000000005;283.86;297.36;318.36;286.96000000000004;291.76000000000005;325.16;314.06;261.06;243.1966462407574;268.7936212382143;272.10816812424576;289.76000000000005;6050000.0;3390000.0;3429999.9999999995;1430000.0;3440000.0;3100000.0;6080000.0;0.04533333333333334;0.012666666666666666;0.15616666666666665;0.05466666666666666;0.0105;0.05583333333333334;0.0;8681.74609375;3104.48315429688;2855.7490234375;19502.55859375;473330.2343324668;473709.9060950162;249787.81796269777;250513.30172170245;235732.87712580647;431480.97241316177;460517.1467250389;437301.7563972805;470216.3998685916;528628.3022426581;468292.3657237722;437142.86386454466;443116.8767534241;457543.89092831855;450184.5343665577;411307.3666416866;459625.4000822825;453861.1275788815;460384.55026300723;218251.29456621417;171860.34048652687;456092.1625126504;194454.43904358515;204860.41776568693;270.8973084391417;1986669.8717883348;1059583.050332408;210848.50701890318;395193.80696082546;0;22;18;19;69;62;12;11;101;109;1287295802745.2563;494424660569.8956;1081089995409.9513;37924.65606006875;14302.8622163089;0.0;14266.764064433719;3635249.543209729;856156.1178053085;82198.01533622827;893297.3300086607;4.541345514103832;0.27709126989394745
5923;2019-05-20 19:43:41.763;541;545;190;193;139;51;191;6;-19;18;753;211;-20;16;166;105;248;492;166;142;190;-128;638;346;350;143;351;308;640;-1.0;75.0;1351.0;438.0;64.0;1;85;56;1;0;0;1;0;0;0;1;1;0;0;0;20992.93359375;9502.076171875;3320.97802734375;2875.92065429688;413.0;211360;519.0;0.0;Calculated values ==>;1558374221.763;327.26000000000005;327.66;292.16;292.46000000000004;287.06;278.26000000000005;272.8767566201714;292.26000000000005;273.76000000000005;271.26000000000005;274.96000000000004;348.46000000000004;294.26000000000005;271.16;274.76000000000005;289.76000000000005;283.66;297.96000000000004;322.36;287.36;292.16;325.06;314.46000000000004;260.36;243.1966462407574;268.5567601203482;272.8767566201714;289.76000000000005;6380000.0;3460000.0;3500000.0;1430000.0;3510000.0;3080000.0;6400000.0;0.0;0.0125;0.22516666666666665;0.073;0.010666666666666666;0.010666666666666666;0.0;9502.076171875;3320.97802734375;2875.92065429688;20992.93359375;470013.4767732704;470387.4683279648;248829.54936360958;249868.32625477083;232923.8270015669;431051.2098666511;459959.07838641404;437601.09044165985;470117.3168609056;528572.3594260238;468692.8219787387;437443.34373287327;442936.2754991869;456399.2583876655;448604.81362508406;397008.7015453103;461682.92516443663;453216.7345341935;459824.9031534897;217833.21561994078;173531.66647045466;455369.27950636204;195723.0988038093;248829.54936360958;271.43637905555096;1987007.227359826;1059734.5341994;210896.25580760237;395247.33551454666;0;22;18;19;69;62;12;11;101;109;1287503636910.0713;494510433399.8193;1081275336699.7863;54462.86111712268;18954.17119128635;0.0;2250.6171070920545;3636019.1953851273;856433.1719885092;82198.01533622827;893434.9312641006;4.819910224810384;0.3920682961398555
5924;2019-05-20 19:44:41.763;559;557;179;182;148;62;195;7;-19;18;751;211;-22;21;164;109;254;513;166;155;194;-181;628;359;364;143;364;307;630;-3.0;82.0;1492.0;425.0;52.0;1;93;55;1;0;0;1;0;0;0;1;1;0;1;0;19700.40625;9256.12890625;3149.16552734375;2922.2919921875;420.0;211361;518.0;0.0;Calculated values ==>;1558374281.763;329.06;328.86;291.06;291.36;287.96000000000004;279.36;274.27422755570615;292.66;273.86;271.26000000000005;274.96000000000004;348.26;294.26000000000005;270.96000000000004;275.26000000000005;289.56;284.06;298.56;324.46000000000004;288.66;292.56;324.96000000000004;315.16;255.06000000000003;243.1966462407574;268.43790593516167;274.27422755570615;289.76000000000005;6280000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6300000.0;0.0;0.013666666666666666;0.24866666666666667;0.07083333333333333;0.008666666666666666;0.008666666666666666;0.0;9256.12890625;3149.16552734375;2922.2919921875;19700.40625;474098.60200471396;473540.9782368444;245483.6231105773;246484.76464877365;235784.49702773738;430214.79039162316;458285.16724151495;437828.56808052456;470117.3168609056;528439.7658042574;468831.72426356655;437356.53477473935;443874.8215240268;453933.9225991938;446736.9255336155;406250.79360079893;466587.7671203612;452640.01661940204;458147.1555003571;217415.1398638553;176456.53798984195;449826.580016426;198259.61315793975;245483.6231105773;272.50464671984196;1987346.3385251905;1059890.8525750511;210944.57424632309;395301.2533775024;0;22;18;19;69;62;12;11;101;109;1287717836910.0713;494596233399.8193;1081459836699.7863;59572.813457416094;17819.326819142774;0.0;1843.0839473780916;3636969.4926732485;856739.6178052628;82198.01533622827;893469.0454395545;5.169452125264942;0.4112931312157077
5925;2019-05-20 19:45:41.773;572;569;170;171;152;71;199;5;-15;20;746;212;-20;14;162;117;255;523;166;164;198;-237;631;367;372;144;372;309;633;-2.0;79.0;1660.0;260.0;65.0;18;99;62;1;0;0;1;0;0;0;1;1;0;0;0;18934.859375;9840.91796875;3652.35717773438;2971.20678710938;428.0;211362;517.0;0.0;Calculated values ==>;1558374341.773;330.36;330.06;290.16;290.26000000000005;288.36;280.26000000000005;275.1157276137837;293.06;273.66;271.66;275.16;347.76;294.36;271.16;274.56;289.36;284.86;298.66;325.46000000000004;289.56;292.96000000000004;324.86;315.96000000000004;249.46000000000004;243.40439225979637;268.67533136820026;275.1157276137837;289.76000000000005;6310000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3090000.0;6330000.0;0.0;0.013166666666666667;0.27666666666666667;0.043333333333333335;0.010833333333333334;0.010833333333333334;0.0;9840.91796875;3652.35717773438;2971.20678710938;18934.859375;475710.8482299156;475008.35534139245;242462.0313735678;242781.18045471242;236904.10923800117;429675.2189834977;457551.25985115726;438003.16910024424;470180.5696925624;527761.2710080513;468675.2775865914;437214.0438153077;442432.96582128026;452256.251021227;446416.8409772121;405265.1692218273;467797.6882407423;452548.8533188294;457411.20259979833;216997.06728235667;179799.33570027514;443613.84127377823;201243.9116781896;242462.0313735678;273.71941151511714;1987668.3527321054;1060050.0211559937;210993.69492155773;395357.94217992836;0;22;18;19;69;62;12;11;101;109;1287938673710.0361;494682347749.8056;1081644667499.7568;65503.39455343512;10502.696949142175;0.0;2328.6160216174976;3638011.968123462;856975.6740061052;82198.01533622827;893503.815399985;4.757799719428912;0.33555368883238057
5926;2019-05-20 19:46:41.764;577;576;168;168;148;77;202;6;-18;23;743;212;-19;22;161;125;256;533;165;172;201;-238;633;375;380;145;380;310;634;-1.0;77.0;1794.0;164.0;96.0;99;99;70;1;0;0;1;0;0;0;1;1;0;0;0;21615.61328125;10302.41796875;6244.7666015625;2984.21337890625;436.0;211363;515.0;0.0;Calculated values ==>;1558374401.764;330.86;330.76000000000005;289.96000000000004;289.96000000000004;287.96000000000004;280.86;275.94376602880345;293.36;273.76000000000005;271.36;275.46000000000004;347.46000000000004;294.36;271.26000000000005;275.36;289.26000000000005;285.66;298.76000000000005;326.46000000000004;290.36;293.26000000000005;324.66;316.76000000000005;249.36;243.61107973660833;268.7936212382143;275.94376602880345;289.66;6330000.0;3750000.0;3800000.0;1450000.0;3800000.0;3100000.0;6340000.0;0.0;0.012833333333333334;0.29900000000000004;0.02733333333333333;0.016;0.016;0.0;10302.41796875;6244.7666015625;2984.21337890625;21615.61328125;476225.34006195684;475951.94581192214;241797.27029392423;241797.27029392423;235687.48367764615;429116.5711722346;456669.52540536266;437301.7563972805;470343.471860809;527368.8785067851;468536.0925403744;437142.86386454466;443412.26234228804;450683.3028074869;446105.04046863597;404762.7038610633;469266.58341898606;452321.7076508192;456527.19643919845;216160.93158060662;183142.23651711168;443307.37368420727;204643.70048332526;241797.27029392423;275.07835851395186;1988006.2226491289;1060217.8571094603;211043.31597861391;395440.4058399313;0;22;18;19;69;62;12;11;101;109;1288164239869.7996;494769034744.71466;1081830339644.562;69564.75871827263;6523.473734157441;0.0;3435.6788183243875;3639137.3672310207;857117.5374789372;82198.01533622827;893551.8439848989;4.0715934147425115;0.26091246446794364
5927;2019-05-20 19:47:41.764;581;581;175;174;142;75;202;10;-17;28;740;213;-18;17;161;127;261;545;167;179;201;-238;657;383;388;145;388;310;657;-2.0;76.0;1794.0;209.0;142.0;99;99;78;1;0;0;1;0;0;0;1;1;0;1;0;22879.076171875;11248.6376953125;6501.1513671875;2992.5283203125;448.0;211364;514.0;0.0;Calculated values ==>;1558374461.764;331.26000000000005;331.26000000000005;290.66;290.56;287.36;280.66;276.758820704277;293.36;274.16;271.46000000000004;275.96000000000004;347.16;294.46000000000004;271.36;274.86;289.26000000000005;285.86;299.26000000000005;327.66;291.06;293.26000000000005;324.56;317.96000000000004;249.36;243.61107973660833;268.7936212382143;276.758820704277;289.86;6570000.0;3829999.9999999995;3879999.9999999995;1450000.0;3879999.9999999995;3100000.0;6570000.0;0.0;0.012666666666666666;0.29900000000000004;0.034833333333333334;0.023666666666666666;0.023666666666666666;0.0;11248.6376953125;6501.1513671875;2992.5283203125;22879.076171875;473893.3322563325;473893.3322563325;243315.36408501462;243000.04799494622;233417.60601292347;428538.6833535345;455342.92106353515;437460.313363465;470839.76368816046;527053.7893385189;468657.8413485669;437301.7563972805;442671.98866168805;449223.0712905844;444844.80656690313;392904.2540607562;468149.68527665624;451953.7448203842;455197.69078778435;215742.86842915416;188156.80290529504;443307.37368420727;206086.5916957247;243315.36408501462;275.6711246164858;1988377.011727905;1060397.4492399942;211093.12215944074;395546.6218230042;0;22;18;19;69;62;12;11;101;109;1288394639869.7996;494856034744.71466;1082016339644.562;69180.74277865437;8263.190572598809;0.0;5014.548398632217;3640293.579743495;857240.7596814935;82198.01533622827;893622.2625450402;3.9753746039105615;0.25792841381461806
5928;2019-05-20 19:48:41.765;586;586;182;181;151;82;193;17;-15;34;738;214;-16;20;160;131;262;544;167;184;193;-239;662;383;388;145;386;312;655;114.0;77.0;1550.0;305.0;135.0;0;99;91;1;0;0;1;0;1;0;1;1;0;1;0;36052.6796875;12397.5029296875;18358.611328125;2999.5458984375;459.0;211365;513.0;0.0;Calculated values ==>;1558374521.765;331.76000000000005;331.76000000000005;291.36;291.26000000000005;288.26000000000005;281.36;276.758820704277;292.46000000000004;274.86;271.66;276.56;346.96000000000004;294.56;271.56;275.16;289.16;286.26000000000005;299.36;327.56;291.56;292.46000000000004;324.46000000000004;319.06;249.26000000000002;243.61107973660833;269.02936301313275;276.758820704277;289.86;6620000.0;3829999.9999999995;3879999.9999999995;1450000.0;3860000.0;3120000.0;6550000.0;0.019;0.012833333333333334;0.25833333333333336;0.05083333333333333;0.022500000000000003;0.0415;0.0;12397.5029296875;18358.611328125;2999.5458984375;36052.6796875;474055.6580409845;474917.8632173309;245621.4306595805;245296.95877702165;236071.2238730477;428538.6833535345;454029.11233888374;437319.724394416;471434.6316277157;526687.7174631988;468501.26290358853;437160.35228701105;442705.0933822002;449438.4496366934;445483.9994808295;280155.9565088467;468252.9574587489;452699.556489102;454029.11233888374;215324.80838970217;192753.74022246967;443197.37374932476;204585.43871976444;226833.86808472496;275.0940528336946;1988868.117879724;1060594.5036966004;211143.0569436343;395753.7899654496;0;22;18;19;69;63;12;11;101;109;1288627443750.4434;494943036194.95526;1082202942755.0781;60123.023799285;12129.440030669315;0.0;9428.60263654759;3641371.129093481;857410.7011026338;82198.01533622827;893742.6241433261;2.4197739309026165;0.1556704083488295
5929;2019-05-20 19:49:41.765;586;586;185;184;153;56;165;21;-22;40;738;214;-23;15;162;125;263;548;165;171;165;-239;653;370;375;143;373;304;644;-1.0;84.0;1539.0;355.0;149.0;0;99;78;1;0;0;1;0;1;0;1;1;0;1;0;34647.7578125;11231.3779296875;18003.15234375;2933.03686523438;477.0;211366;511.0;0.0;Calculated values ==>;1558374581.765;331.76000000000005;331.76000000000005;291.66;291.56;288.46000000000004;278.76000000000005;275.4277932560699;289.66;275.26000000000005;270.96000000000004;277.16;346.96000000000004;294.56;270.86;274.66;289.36;285.66;299.46000000000004;327.96000000000004;290.26000000000005;289.66;324.26000000000005;320.86;249.26000000000002;243.1966462407574;268.0796299477929;275.4277932560699;289.66;6530000.0;3700000.0;3750000.0;1430000.0;3729999.9999999995;3040000.0;6440000.000000001;0.0;0.014;0.2565;0.059166666666666666;0.024833333333333332;0.024833333333333332;0.0;11231.3779296875;18003.15234375;2933.03686523438;34647.7578125;475162.91817291104;476258.6867106165;246987.47086734432;246654.25652271818;236928.2303008359;429467.9694778635;452168.78586057626;438039.0146135774;472292.48545527144;527310.5211232998;469608.3408413213;437883.18805776763;443607.19622175704;452080.1496557594;447071.6288588604;397372.08138789755;470343.5833105153;453048.0350812096;452168.78586057626;214488.6975840042;200276.58477070546;443591.17967610323;200238.80300999264;246987.47086734432;273.3363369543849;1989457.288192224;1060791.4110370951;211192.49513333157;396056.80466271524;0;22;18;19;69;63;12;11;101;109;1288856343750.4434;495029436194.95526;1082387742755.0781;60995.754276319494;14398.348952744876;0.0;5095.335988998593;3642380.4522441113;857631.766010829;82198.01533622827;893863.6569652057;2.5021923128684014;0.17821959118856598
5930;2019-05-20 19:50:44.726;592;590;190;189;157;44;139;25;-24;41;736;213;-26;15;164;121;259;533;165;162;139;-230;620;362;367;140;366;303;612;-1.0;81.0;1118.0;353.0;135.0;0;100;74;1;0;0;1;0;1;0;1;1;0;1;0;33188.84765625;10378.345703125;16897.79296875;2955.63110351562;498.0;211367;509.0;0.0;Calculated values ==>;1558374644.726;332.36;332.16;292.16;292.06;288.86;277.56;274.5913991737795;287.06;275.66;270.76000000000005;277.26000000000005;346.76;294.46000000000004;270.56;274.66;289.56;285.26000000000005;299.06;326.46000000000004;289.36;287.06;324.06;322.96000000000004;250.16000000000003;242.56692532238324;267.9596281332873;274.5913991737795;289.66;6200000.0;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3030000.0;6120000.0;0.0;0.013500000000000002;0.18633333333333332;0.05883333333333333;0.022500000000000003;0.022500000000000003;0.0;10378.345703125;16897.79296875;2955.63110351562;33188.84765625;480009.2522351807;480648.4209308952;249974.64407243885;249615.5975803779;238990.63489871466;430014.67791919125;449754.20916880155;437953.82195464283;472784.61766108364;527178.9309647374;469625.44315425906;437642.0229114993;443809.95577213913;453590.46378911263;447983.6918188402;411963.4192320288;472132.0333433215;453129.4528381488;449754.20916880155;213652.59903751023;209054.2704885073;445148.6451337086;196909.5074888228;249974.64407243885;271.9758626032713;1990050.4910414724;1060980.3790661094;211243.98908107856;396361.99888724607;0;22;18;19;69;63;12;11;101;109;1289089929060.316;495118526009.9067;1082578829389.9739;44914.59059546446;14604.73593144078;0.0;4495.040214668161;3643306.5940801995;857885.3859033842;82198.01533622827;893947.5208090709;2.1174535006442996;0.15915663670804872
5931;2019-05-20 19:51:41.776;586;582;202;202;160;33;143;21;-27;39;738;212;-29;13;166;118;250;516;165;152;142;-216;603;351;356;136;355;300;597;158.0;88.0;1207.0;203.0;134.0;0;100;66;1;0;0;1;0;1;0;1;1;0;1;0;34121.84765625;9656.9609375;16551.533203125;2942.12377929688;517.0;211368;506.0;0.0;Calculated values ==>;1558374701.776;331.76000000000005;331.36;293.36;293.36;289.16;276.46000000000004;273.4187578820637;287.46000000000004;275.26000000000005;270.46000000000004;277.06;346.96000000000004;294.36;270.26000000000005;274.46000000000004;289.76000000000005;284.96000000000004;298.16;324.76000000000005;288.36;287.36;323.76000000000005;324.86;251.56000000000003;241.71165711629368;267.5978703862781;273.4187578820637;289.66;6030000.0;3510000.0;3560000.0;1360000.0;3550000.0;3000000.0;5970000.0;0.026333333333333334;0.014666666666666666;0.20116666666666666;0.03383333333333333;0.022333333333333334;0.048666666666666664;0.0;9656.9609375;16551.533203125;2942.12377929688;34121.84765625;481112.41136689665;481231.2279553621;255284.25590564954;255284.25590564954;240377.34646091773;430735.4089219946;452312.59701289353;438165.9764317512;473111.07959547755;527620.8928759367;469916.8569023829;437856.56215164;444125.8159805091;455736.23341735575;449585.57046002086;415144.9149671417;471460.8358702545;453597.93676159094;452168.8677412129;212398.47392691602;216997.06728235667;447392.31438359054;197327.12987765964;223923.8931918742;272.1000083071527;1990583.8348143015;1061139.1310442889;211290.72059715955;396627.0383395392;0;22;18;19;69;63;12;11;101;109;1289296164810.1436;495197255009.8409;1082750835139.8301;48448.74796513142;8460.538742450663;0.0;11107.922094734482;3644046.3688663705;858068.1461699184;82198.01533622827;894071.1526144886;2.3333024702654006;0.13287202158153058
5932;2019-05-20 19:52:41.787;579;574;197;197;162;27;158;12;-29;34;743;211;-30;12;167;117;244;493;165;147;157;-200;590;342;347;131;346;299;585;286.0;85.0;527.0;62.0;117.0;0;95;58;1;0;0;1;0;1;0;1;1;0;0;0;33602.7578125;8852.5625;16254.8623046875;2913.30395507812;536.0;211369;503.0;0.0;Calculated values ==>;1558374761.787;331.06;330.56;292.86;292.86;289.36;275.86;272.43898195401505;288.96000000000004;274.36;270.26000000000005;276.56;347.46000000000004;294.26000000000005;270.16;274.36;289.86;284.86;297.56;322.46000000000004;287.86;288.86;323.46000000000004;326.76000000000005;253.16000000000003;240.61611355647437;267.47669482898436;272.43898195401505;289.66;5900000.0;3420000.0000000005;3470000.0000000005;1310000.0;3460000.0;2990000.0;5850000.0;0.04766666666666666;0.014166666666666666;0.08783333333333333;0.010333333333333333;0.0195;0.06716666666666667;0.0;8852.5625;16254.8623046875;2913.30395507812;33602.7578125;481610.96487929067;481476.4769366914;253949.84950427813;253949.84950427813;241403.29794279113;431298.55289687274;455958.4348916366;438082.61597026663;473275.31562819314;528220.0462833587;469934.1074362528;437928.15255369636;444182.85976177163;457355.01675759477;451073.6873613015;417755.6423959943;469510.9346271803;454433.70090310305;455820.60020593;211144.3756859795;224941.0041839467;449966.7153116749;196618.33277311386;213262.9666628067;271.78056966410855;1991148.309993917;1061293.4053511624;211339.52477400503;396900.4750892793;0;22;18;19;69;63;12;11;101;109;1289507103474.8552;495277369694.7314;1082930568084.5845;21208.61287414992;2617.933286231798;0.0;16291.787719646449;3644626.953293539;858160.4836954746;82198.01533622827;894299.5253899641;1.4317377047535338;0.04163003001694917
5933;2019-05-20 19:53:41.767;573;570;196;195;152;18;167;4;-32;29;750;209;-34;13;168;112;242;491;161;142;165;-183;589;333;338;134;337;295;584;763.0;80.0;9.0;196.0;112.0;0;96;42;1;0;0;1;0;1;0;1;1;0;0;0;32882.10546875;7892.986328125;16442.576171875;2870.29541015625;550.0;211370;499.0;0.0;Calculated values ==>;1558374821.767;330.46000000000004;330.16;292.76000000000005;292.66;288.36;274.96000000000004;271.4400167685773;289.86;273.56;269.96000000000004;276.06;348.16;294.06;269.76000000000005;274.46000000000004;289.96000000000004;284.36;297.36;322.26000000000005;287.36;289.66;323.06;328.16;254.86;241.2770596917726;266.98899913490544;271.4400167685773;289.26000000000005;5890000.0;3329999.9999999995;3379999.9999999995;1340000.0;3370000.0000000005;2950000.0;5840000.0;0.12716666666666668;0.013333333333333334;0.0015;0.03266666666666666;0.018666666666666668;0.14583333333333334;0.0;7892.986328125;16442.576171875;2870.29541015625;32882.10546875;480869.46617338975;481022.7398098812;253605.6494732291;253208.7205529094;238228.7153542049;431837.87352777255;458643.3644864748;438520.37345905404;472397.21216106473;529256.4791125885;470241.98101890564;438214.884849924;445122.44547224283;458935.8803752021;451967.84239467105;417439.59871134214;469336.592945569;455262.05732351186;458376.00759217836;209472.28574929133;230795.22267914342;451198.980694034;191564.76756153817;199506.0004462346;269.696993903561;1991702.165841261;1061432.9050760278;211387.70536984352;397172.8629171193;0;22;18;19;69;63;12;11;101;109;1289712534974.9207;495356843194.75665;1083108708684.6411;370.43340884627384;8481.38429566153;0.0;37751.8760421168;3644806.718737493;858252.9471772487;82198.01533622827;894749.7391335004;1.7130021740364572;0.002232606459586673
5934;2019-05-20 19:54:41.758;570;560;189;185;157;28;175;8;-30;24;750;208;-31;8;167;114;239;458;158;147;174;-165;553;348;353;141;353;300;552;-3.0;79.0;1226.0;566.0;0.0;99;99;43;1;0;0;1;0;0;0;1;1;0;1;0;20585.716796875;7302.37353515625;5240.36767578125;2905.2109375;561.0;211371;495.0;0.0;Calculated values ==>;1558374881.758;330.16;329.16;292.06;291.66;288.86;275.96000000000004;273.0942459734351;290.66;273.96000000000004;270.16;275.56;348.16;293.96000000000004;270.06;273.96000000000004;289.86;284.56;297.06;318.96000000000004;287.86;290.56;322.66;329.26000000000005;256.66;242.77792619122317;267.5978703862781;273.0942459734351;288.96000000000004;5530000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;3000000.0;5520000.0;0.0;0.013166666666666667;0.20433333333333334;0.09433333333333334;0.0;0.0;0.0;7302.37353515625;5240.36767578125;2905.2109375;20585.716796875;484569.3346863303;483307.9498974339;412889.33823237545;411342.59817574464;240857.49517095217;430925.7729439634;457309.93726511206;437701.3939996297;470979.3205154194;528873.2616124821;469437.6413068544;437545.9146967623;443402.2823748206;456207.11207956326;449552.0185254791;427706.3734488275;468615.0685227742;453405.8688497302;457172.60608581326;207800.24178383037;235395.46725036926;451859.312984414;193824.92490362417;199506.0004462346;270.67446569005045;1992147.6641915624;1061559.5140805559;211435.8273699739;397353.5270119804;0;22;18;19;69;63;12;11;101;109;1289919803879.7031;495439330819.6701;1083287181909.4539;49832.09185195047;24341.24394228784;0.0;0.0;3645225.0103610707;858526.4280506594;82198.01533622827;895064.2909103429;4.80149958269651;0.42392730230755604
5935;2019-05-20 19:55:41.788;553;525;180;178;160;36;180;8;-27;22;743;209;-28;19;165;121;235;355;159;152;178;-148;552;347;351;151;351;302;552;-2.0;80.0;919.0;483.0;22.0;99;99;45;1;0;0;1;0;0;0;1;1;0;1;0;19584.2265625;7357.43408203125;5198.28759765625;2870.8017578125;566.0;211372;490.0;0.0;Calculated values ==>;1558374941.788;328.46000000000004;325.66;291.16;290.96000000000004;289.16;276.76000000000005;272.9856168485579;291.16;273.96000000000004;270.46000000000004;275.36;347.46000000000004;294.06;270.36;275.06;289.66;285.26000000000005;296.66;308.66;288.36;290.96000000000004;322.16;329.76000000000005;258.36;244.82967444194236;267.8393353686513;272.9856168485579;289.06;5520000.0;3470000.0000000005;3510000.0;1510000.0;3510000.0;3020000.0;5520000.0;0.0;0.013333333333333334;0.15316666666666665;0.0805;0.0036666666666666666;0.0036666666666666666;0.0;7357.43408203125;5198.28759765625;2870.8017578125;19584.2265625;482340.2102635185;478415.89977207594;249030.1840699206;248273.13022009764;241866.48278856056;430988.63858405815;458315.7758539387;437713.4967235476;469430.3878270191;527988.4168575022;469282.0919039604;437557.52604302316;444589.26801690354;456261.25946858723;450748.9357110027;426957.163773171;451893.5779211783;454453.0781837221;458043.7097154469;205710.24989127388;237486.63934987856;451927.5755539745;193569.1976374563;249030.1840699206;270.5666008446928;1992482.5810954918;1061681.7402269915;211483.98487598938;397440.55930062686;0;22;18;19;69;63;12;11;101;109;1290131109480.4417;495526974619.97644;1083467872210.0853;37394.76847668631;20797.849422279716;0.0;766.3829273669298;3645952.2643116023;858902.7752429018;82198.01533622827;895070.6806280222;3.821924043042051;0.34301997740306134
5936;2019-05-20 19:56:41.769;535;459;182;181;155;34;183;7;-25;21;725;212;-27;9;165;125;236;268;161;153;181;-155;551;347;352;147;352;303;552;-1.0;79.0;1005.0;369.0;0.0;71;0;46;1;0;0;1;0;0;0;1;1;1;0;0;19618.94921875;7377.962890625;4426.19873046875;3842.1806640625;568.0;211373;485.0;0.0;Calculated values ==>;1558375001.769;326.66;319.06;291.36;291.26000000000005;288.66;276.56;272.9856168485579;291.46000000000004;273.86;270.66;275.26000000000005;345.66;294.36;270.46000000000004;274.06;289.66;285.66;296.76000000000005;299.96000000000004;288.46000000000004;291.26000000000005;321.66;329.96000000000004;257.66;244.02132995426717;267.9596281332873;272.9856168485579;289.26000000000005;5510000.0;3470000.0000000005;3520000.0000000005;1470000.0;3520000.0000000005;3030000.0;5520000.0;0.0;0.013166666666666667;0.1675;0.0615;0.0;0.0;0.0;7377.962890625;4426.19873046875;3842.1806640625;19618.94921875;479946.2526828453;468766.3414475844;249798.2432031742;249412.79572734787;240192.6329125075;430988.63858405815;458563.2974049841;437798.07955487026;469874.17469448753;526027.3466860948;469505.18851112365;437485.64907481754;442934.10434907244;456095.78065482876;451323.76644867007;427492.77075751877;434846.84835909377;454423.3790500967;458291.4282004027;203620.32615720207;238323.1353838712;451875.5477164257;194765.36139339826;249030.1840699206;271.05302103533904;1992809.1707738864;1061804.496316579;211539.90868130716;397520.73795533984;0;22;18;19;69;63;12;11;101;110;1290341942695.254;495616346309.89685;1083649314734.9238;40707.980292046566;15812.276458866187;0.0;0.0;3646602.9144462864;859207.7630149187;82198.01533622827;895077.0651300119;3.6123622838376583;0.30679919699868036
