;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5937;2019-05-20 19:57:41.779;524;451;183;182;156;33;185;0;-23;19;695;216;-25;31;166;127;236;238;162;154;183;-234;552;342;347;145;347;305;553;-2.0;79.0;708.0;294.0;0.0;6;0;50;1;0;0;1;0;0;0;1;1;1;1;0;18116.291015625;7594.171875;2710.62280273438;3857.4013671875;569.0;211374;479.0;0.0;Calculated values ==>;1558375061.779;325.56;318.26000000000005;291.46000000000004;291.36;288.76000000000005;276.46000000000004;272.43898195401505;291.66;273.16;270.86;275.06;342.66;294.76000000000005;270.66;276.26000000000005;289.76000000000005;285.86;296.76000000000005;296.96000000000004;288.56;291.46000000000004;321.06;330.06;249.76000000000002;243.61107973660833;268.19934244402924;272.43898195401505;289.36;5520000.0;3420000.0000000005;3470000.0000000005;1450000.0;3470000.0000000005;3050000.0;5530000.0;0.0;0.013166666666666667;0.11800000000000001;0.049;0.0;0.0;0.0;7594.171875;2710.62280273438;3857.4013671875;18116.291015625;478274.0760248359;467413.29701270384;250135.18551670175;249747.7444593594;240490.44586615753;431298.55289687274;459625.52626088966;437656.05685647397;469946.05786256643;522719.00253996643;469711.80575094564;437342.01223029394;445717.11843896436;457055.72942991543;452492.12612390233;427215.10596208;427450.8648019861;455406.17671928706;459357.3096172484;201112.50472608567;238741.38928724395;443746.6685796996;190582.6676382931;249030.1840699206;269.3223296297121;1993123.6835191788;1061929.2849009042;211604.08255875466;397580.2213803592;0;22;18;19;69;63;12;11;101;110;1290551677645.2205;495703960909.88293;1083831745134.8948;29154.659927745346;12405.036046128918;0.0;0.0;3647185.200146137;859442.946476468;82198.01533622827;895077.0651300119;2.9345516643074765;0.2554320059587221
5938;2019-05-20 19:58:41.770;518;478;184;183;157;29;187;-11;-21;17;689;217;-22;14;167;128;237;240;163;151;185;-238;558;339;343;144;343;307;559;-1.0;77.0;780.0;294.0;68.0;1;10;58;1;0;0;1;0;0;0;1;1;1;1;0;18841.720703125;8187.60302734375;2646.20141601562;3964.37841796875;567.0;211375;474.0;0.0;Calculated values ==>;1558375121.77;324.96000000000004;320.96000000000004;291.56;291.46000000000004;288.86;276.06;272.10816812424576;291.86;272.06;271.06;274.86;342.06000000000006;294.86;270.96000000000004;274.56;289.86;285.96000000000004;296.86;297.16;288.26000000000005;291.66;320.56;329.86;249.36;243.40439225979637;268.43790593516167;272.10816812424576;289.46000000000004;5580000.0;3390000.0;3429999.9999999995;1440000.0;3429999.9999999995;3070000.0;5590000.0;0.0;0.012833333333333334;0.13;0.049;0.011333333333333334;0.011333333333333334;0.0;8187.60302734375;2646.20141601562;3964.37841796875;18841.720703125;476685.4394597143;470687.97537877044;250217.15848691124;249832.29910922228;240619.85336096145;431480.97241316177;460517.1467250389;437514.20447033056;469882.8356051178;521925.3775751689;469557.67534896435;437356.53477473935;442846.6802591378;457841.02317242726;453155.1555493527;425779.0030746219;426289.0851212332;455660.8555830043;460251.83077344135;199022.72361097817;237904.88540968279;443504.2685458894;190247.6413665838;250217.15848691124;269.1738102836167;1993431.6207523306;1062060.7799644005;211669.25427967118;397624.854886105;0;22;18;19;69;63;12;11;101;110;1290758646595.0034;495790647904.792;1084015317594.7021;32144.65320348708;12409.574731785977;0.0;2380.392952580675;3647695.9511308866;859649.7038811368;82198.01533622827;895096.8987624381;3.1716475818465053;0.2524102434276622
5939;2019-05-20 19:59:41.780;517;502;185;185;157;34;191;-7;-20;16;695;217;-22;28;168;127;238;276;159;157;190;-233;566;346;351;141;351;307;568;-2.0;79.0;948.0;390.0;101.0;1;8;61;1;0;0;1;0;0;0;1;1;1;1;0;19618.0546875;8453.4443359375;2709.20141601562;3970.29418945312;565.0;211376;470.0;0.0;Calculated values ==>;1558375181.78;324.86;323.36;291.66;291.66;288.86;276.56;272.8767566201714;292.26000000000005;272.46000000000004;271.16;274.76000000000005;342.66;294.86;270.96000000000004;275.96000000000004;289.96000000000004;285.86;296.96000000000004;300.76000000000005;288.86;292.16;320.16;329.66;249.86;242.77792619122317;268.43790593516167;272.8767566201714;289.06;5660000.0;3460000.0;3510000.0;1410000.0;3510000.0;3070000.0;5680000.0;0.0;0.013166666666666667;0.158;0.065;0.016833333333333332;0.016833333333333332;0.0;8453.4443359375;2709.20141601562;3970.29418945312;19618.0546875;475550.9543084077;473093.7094010231;250152.1398262474;250152.1398262474;240322.79654191632;431051.2098666511;459802.3731094622;437671.5478804793;470189.461290968;522557.715634593;469557.67534896435;437356.53477473935;444891.802354063;456674.80353496945;451787.471427889;423696.61038536415;432846.80058391416;455151.7111609148;459667.8951279517;197350.94305643384;237068.3971897606;444632.7816179581;191884.5972103438;250152.1398262474;269.872907520307;1993752.1722968896;1062199.4784716382;211735.38757176782;397669.490681091;0;22;18;19;69;63;12;11;101;110;1290966881294.9702;495876162154.7784;1084199548294.6729;38834.33820588141;16428.63198649493;0.0;3526.8485475786883;3648287.5413078032;859890.0623234826;82198.01533622827;895146.1339794337;3.8848907725521533;0.305481528405308
5940;2019-05-20 20:00:41.771;519;517;185;187;148;51;197;-1;-20;17;706;216;-21;19;167;126;240;356;157;168;196;-217;579;362;366;141;367;308;580;-1.0;79.0;1216.0;486.0;125.0;1;9;67;1;0;0;1;0;0;0;1;1;1;0;0;20279.2890625;9026.1787109375;2704.14965820312;3989.49731445312;562.0;211377;467.0;0.0;Calculated values ==>;1558375241.771;325.06;324.86;291.66;291.86;287.96000000000004;278.26000000000005;274.5913991737795;292.86;273.06;271.16;274.86;343.76;294.76000000000005;271.06;275.06;289.86;285.76000000000005;297.16;308.76000000000005;289.96000000000004;292.76000000000005;319.86;329.36;251.46000000000004;242.77792619122317;268.5567601203482;274.5913991737795;288.86;5790000.0;3620000.0000000005;3660000.0;1410000.0;3670000.0000000005;3080000.0;5800000.0;0.0;0.013166666666666667;0.20266666666666666;0.081;0.020833333333333332;0.020833333333333332;0.0;9026.1787109375;2704.14965820312;3989.49731445312;20279.2890625;474216.31105945853;473792.77994690574;249579.71312995945;250327.527592515;237090.8905618371;430014.67791919125;458240.58495806623;437443.34373287327;470288.2636984603;523635.9223563975;469299.032968294;437285.26766895736;443378.5454736212;453849.54240808694;448735.2353024732;420196.4236892281;447072.2309623238;454163.89433490037;458102.21622996335;196097.13278094304;235813.6939595721;446356.52919028164;196707.76839033273;249579.71312995945;271.89467279063354;1994084.6002894444;1062345.1201473472;211801.70921782474;397714.59517330665;0;22;18;19;69;63;12;11;101;110;1291181949029.7446;495960749464.68964;1084384020619.4792;48789.07660275488;20221.54962479586;0.0;4344.218814583414;3649017.626901174;860195.4346905292;82198.01533622827;895211.7163685487;4.666390487948742;0.362146874556926
5941;2019-05-20 20:01:41.781;523;525;184;187;144;76;199;2;-19;18;716;216;-20;16;164;121;242;431;161;178;198;-212;600;376;381;140;380;309;601;-1.0;76.0;1067.0;561.0;144.0;84;11;73;1;0;0;1;0;0;0;1;1;1;1;0;23759.03515625;9908.919921875;5244.5;4009.0341796875;559.0;211378;464.0;0.0;Calculated values ==>;1558375301.781;325.46000000000004;325.66;291.56;291.86;287.56;280.76000000000005;276.0463484220469;293.06;273.36;271.26000000000005;274.96000000000004;344.76;294.76000000000005;271.16;274.76000000000005;289.56;285.26000000000005;297.36;316.26000000000005;290.96000000000004;292.96000000000004;319.56;329.06;251.96000000000004;242.56692532238324;268.67533136820026;276.0463484220469;289.26000000000005;6000000.0;3760000.0;3810000.0;1400000.0;3800000.0;3090000.0;6010000.0;0.0;0.012666666666666666;0.17783333333333334;0.0935;0.024;0.024;0.0;9908.919921875;5244.5;4009.0341796875;23759.03515625;472142.49339640274;472318.9972540296;248296.29861314376;249370.19309506787;235307.68086173735;429045.3911783415;456076.57134863466;437372.52749135875;470521.56202125014;524608.9297303905;469160.9558804814;437214.0438153077;442730.14272439573;451132.7036023524;445279.2884395974;413342.1614440242;457100.79009084223;453031.4090164189;455933.37456455984;194843.3435325042;234559.02529450474;447077.6719877709;199086.80340695495;248296.29861314376;272.9038414884161;1994451.6474888816;1062502.938934677;211868.3747560035;397780.844960239;0;22;18;19;69;63;12;11;101;110;1291406086379.709;496045063514.6762;1084569151469.4498;42375.14459967648;23187.14621230629;0.0;4983.289822833985;3649777.4553613807;860557.2341123029;82198.01533622827;895289.4585620546;3.6814481204192155;0.3054379335787018
5942;2019-05-20 20:02:41.782;528;533;179;184;133;81;190;3;-19;20;725;218;-20;22;163;112;246;474;161;182;190;-230;625;381;386;140;386;309;624;-2.0;76.0;1216.0;531.0;165.0;98;11;77;1;0;0;1;0;0;0;1;1;1;1;0;24780.591796875;10619.673828125;6004.45263671875;4009.73510742188;556.0;211379;461.0;0.0;Calculated values ==>;1558375361.782;325.96000000000004;326.46000000000004;291.06;291.56;286.46000000000004;281.26000000000005;276.55624918942954;292.16;273.46000000000004;271.26000000000005;275.16;345.66;294.96000000000004;271.16;275.36;289.46000000000004;284.36;297.76000000000005;320.56;291.36;292.16;319.26000000000005;328.76000000000005;250.16000000000003;242.56692532238324;268.67533136820026;276.55624918942954;289.26000000000005;6250000.0;3810000.0;3860000.0;1400000.0;3860000.0;3090000.0;6240000.0;0.0;0.012666666666666666;0.20266666666666666;0.0885;0.0275;0.0275;0.0;10619.673828125;6004.45263671875;4009.73510742188;24780.591796875;469661.6096405051;470579.59768555633;245694.09302619312;247384.46434004055;231544.8917429786;428684.9695293014;453931.034190091;437372.52749135875;470718.74820856744;525555.6630261912;469403.3490292342;437214.0438153077;443615.8663983838;449896.6842312783;442819.0919964753;403714.2256760101;460969.0486129712;452751.6493104851;453931.034190091;193589.57483703562;233304.39079467155;445148.6451337086;200675.98679847858;245694.09302619312;273.55608158438724;1994856.151122891;1062674.0134009272;211935.19894729884;397874.58779482543;0;22;18;19;69;63;12;11;101;110;1291636190215.3455;496129064914.9085;1084754554559.9625;47970.498913757045;21635.830262667856;0.0;5726.515882007192;3650530.348274081;860930.7651427075;82198.01533622827;895378.7084306481;3.650932947989165;0.2870512319453769
5943;2019-05-20 20:03:41.772;539;543;174;175;140;83;173;10;-19;24;732;218;-20;5;162;115;250;499;162;181;173;-237;620;388;393;139;393;309;620;-2.0;77.0;1407.0;397.0;105.0;99;10;82;1;0;0;1;0;0;0;1;1;1;1;0;24125.75390625;10888.4287109375;5875.87109375;4005.0234375;552.0;211380;457.0;0.0;Calculated values ==>;1558375421.772;327.06;327.46000000000004;290.56;290.66;287.16;281.46000000000004;277.2618376815202;290.46000000000004;274.16;271.26000000000005;275.56;346.36;294.96000000000004;271.16;273.66;289.36;284.66;298.16;323.06;291.26000000000005;290.46000000000004;318.86;328.36;249.46000000000004;242.35481222062532;268.67533136820026;277.2618376815202;289.36;6200000.0;3879999.9999999995;3929999.9999999995;1390000.0;3929999.9999999995;3090000.0;6200000.0;0.0;0.012833333333333334;0.23450000000000001;0.06616666666666667;0.0175;0.0175;0.0;10888.4287109375;5875.87109375;4005.0234375;24125.75390625;472031.2617920107;472648.7317456201;244175.03480508272;244504.52737026874;233661.63153065016;428167.64408090734;450148.91856400453;437372.52749135875;471246.2272376559;526291.3901213051;469403.3490292342;437214.0438153077;441083.1268105331;448448.2827682274;441854.7516467917;408152.4946505169;465693.1728793242;451367.530399475;450148.91856400453;191917.91438739494;231631.59724164338;444586.2921069819;204367.0767258545;244175.03480508272;275.0331475122141;1995263.636078335;1062853.2177164166;212001.97747024137;397973.5739921454;0;22;18;19;69;63;12;11;101;110;1291869851265.3826;496212750964.9218;1084939923659.992;54639.778204510745;15894.504751051263;0.0;3604.5429657811324;3651385.2914025956;861243.465809073;82198.01533622827;895456.4542945881;3.569631280558498;0.26687485969959607
5944;2019-05-20 20:04:41.773;551;554;172;171;147;57;153;15;-23;32;738;217;-25;21;163;118;254;516;162;173;152;-229;642;368;373;137;372;303;634;-1.0;83.0;1195.0;299.0;145.0;0;5;74;1;0;0;1;1;0;0;1;1;1;1;0;34849.484375;10660.70703125;17653.9375;3892.4716796875;549.0;211381;454.0;0.0;Calculated values ==>;1558375481.773;328.26000000000005;328.56;290.36;290.26000000000005;287.86;278.86;275.2199585193972;288.46000000000004;274.66;270.86;276.36;346.96000000000004;294.86;270.66;275.26000000000005;289.46000000000004;284.96000000000004;298.56;324.76000000000005;290.46000000000004;288.36;318.56;328.06;250.26000000000002;241.92719264551067;267.9596281332873;275.2199585193972;289.36;6420000.0;3679999.9999999995;3729999.9999999995;1370000.0;3720000.0000000005;3030000.0;6340000.0;0.0;0.013833333333333333;0.19916666666666666;0.049833333333333334;0.024166666666666666;0.024166666666666666;0.0;10660.70703125;17653.9375;3892.4716796875;34849.484375;471078.1710704019;472571.77444259543;243070.0718543703;242750.07746618855;235391.76826867458;429606.4342157736;450749.6144434651;438109.25301780854;472295.8960165899;527388.1781927326;470105.7580105051;437798.07955487026;444677.7423059734;452402.65085102763;446377.4063142755;398464.45683850086;466527.94709373725;453684.3209866556;450600.7255205741;190664.19178205615;230377.04089860234;445825.8683384302;199803.16937185344;243070.0718543703;273.15544028424364;1995755.1045877573;1063032.79684032;212067.7910263461;398169.6589982188;0;22;18;19;70;63;12;11;101;110;1292099655095.105;496295552344.8218;1085123526719.7701;47462.62832615272;12260.13116516774;0.0;5015.324130266591;3652236.158970213;861478.0916851241;82198.01533622827;895528.2877175055;2.0100552684565427;0.14027275990307905
5945;2019-05-20 20:05:41.773;573;575;180;178;135;36;156;15;-24;34;742;217;-25;4;166;107;257;529;161;166;155;-217;655;350;355;133;354;303;651;-2.0;-1.0;927.0;236.0;189.0;0;1;74;1;0;0;1;1;0;0;1;1;1;0;0;36142.51953125;11260.8798828125;18566.720703125;3924.60424804688;545.0;211382;449.0;0.0;Calculated values ==>;1558375541.773;330.46000000000004;330.66;291.16;290.96000000000004;286.66;276.76000000000005;273.3108153835814;288.76000000000005;274.66;270.76000000000005;276.56;347.36;294.86;270.66;273.56;289.76000000000005;283.86;298.86;326.06;289.76000000000005;288.66;318.06;327.66;251.46000000000004;241.05796691057077;267.9596281332873;273.3108153835814;289.26000000000005;6550000.0;3500000.0;3550000.0;1330000.0;3540000.0;3030000.0;6509999.999999999;0.0;0.0;0.1545;0.03933333333333333;0.0315;0.0315;0.0;11260.8798828125;18566.720703125;3924.60424804688;36142.51953125;472889.68216403754;473703.2099592527;245103.79157483665;244458.0688890492;231551.74154592835;430799.1582183253;454335.0270582032;437953.82195464283;473014.93639070686;527806.5535311698;470105.7580105051;437798.07955487026;442197.7884769968;455902.61431192263;448150.38582657126;277754.1140912044;466334.4566774708;455736.23341735575;454193.9961277671;188574.69595719432;228704.35009887922;447837.72705278813;195283.7646791985;245103.79157483665;271.2741510006546;1996346.7046203094;1063215.4767312706;212132.93332574388;398471.49781657814;0;22;18;19;70;63;12;11;101;110;1292318055095.105;496376552344.8218;1085305326719.7701;37492.523849056146;9933.789186694525;-0.0;6586.341443417308;3652944.118571673;861663.0410213897;82198.01533622827;895624.9682639529;1.600270404402849;0.10372306611379246
5946;2019-05-20 20:06:41.794;598;600;189;189;134;27;143;10;-29;30;747;216;-30;20;167;99;263;555;160;160;143;-204;653;341;346;130;345;298;649;519.0;78.0;785.0;346.0;114.0;0;1;59;1;0;0;1;1;0;0;1;1;1;1;0;36209.4609375;9962.0703125;18599.9453125;3867.6455078125;542.0;211383;445.0;0.0;Calculated values ==>;1558375601.794;332.96000000000004;333.16;292.06;292.06;286.56;275.86;272.3289490889957;287.46000000000004;274.16;270.26000000000005;276.16;347.86;294.76000000000005;270.16;275.16;289.86;283.06;299.46000000000004;328.66;289.16;287.46000000000004;317.66;327.36;252.76000000000002;240.39332010688793;267.35522164206344;272.3289490889957;289.16;6530000.0;3410000.0;3460000.0;1300000.0;3450000.0;2980000.0;6490000.000000001;0.08650000000000001;0.013000000000000001;0.13083333333333333;0.057666666666666665;0.019;0.10550000000000001;0.0;9962.0703125;18599.9453125;3867.6455078125;36209.4609375;477004.8179566802;477785.9873992859;248149.19982593882;248149.19982593882;231309.84974596425;431359.6534126046;454045.63933183474;438307.6172986034;473017.81868751155;528714.0841532777;470666.5868987404;438153.8488135099;445523.4938528923;457517.40846788685;448659.46604323137;397372.08138789755;470808.8429446153;456398.7815805787;454045.63933183474;186903.13564328075;227449.86971758792;449730.50874590245;193119.85254049816;203030.35110375285;270.3617812815195;1996949.848816572;1063392.3965495664;212197.89146767207;398781.32843567827;0;22;18;19;70;63;12;11;101;110;1292528428699.7842;496455479959.7014;1085485689824.495;32078.7325558521;14797.881174511647;0.0;26482.11290806264;3653524.081956994;861869.2104081238;82198.01533622827;895900.6351661199;2.262087363108511;0.09976736975274669
5947;2019-05-20 20:07:41.784;617;617;183;182;141;18;137;4;-34;24;752;215;-35;2;168;102;262;565;157;156;136;-188;612;339;344;128;344;295;612;-1.0;85.0;745.0;626.0;70.0;99;1;41;1;0;0;1;0;0;0;1;1;1;0;0;22057.55078125;8227.5029296875;6240.18603515625;3830.8359375;538.0;211384;440.0;0.0;Calculated values ==>;1558375661.784;334.86;334.86;291.46000000000004;291.36;287.26000000000005;274.96000000000004;272.10816812424576;286.86;273.56;269.76000000000005;275.56;348.36;294.66;269.66;273.36;289.96000000000004;283.36;299.36;329.66;288.76000000000005;286.76000000000005;317.16;326.96000000000004;254.36;239.943914813709;266.98899913490544;272.10816812424576;288.86;6120000.0;3390000.0;3440000.0;1280000.0;3440000.0;2950000.0;6120000.0;0.0;0.014166666666666666;0.12416666666666668;0.10433333333333333;0.011666666666666665;0.011666666666666665;0.0;8227.5029296875;6240.18603515625;3830.8359375;22057.55078125;484530.711490178;484530.711490178;247502.1344821807;247156.29204244612;234143.1456920292;431480.97241316177;453549.51654258074;438214.884849924;472698.3688610173;529464.4517496931;470953.85504160577;438061.7010123639;443552.0740477152;457814.78971540614;449465.21811509307;416120.6838837263;476971.3898556404;456180.8839655506;453409.41468891036;184813.72873217988;225777.27872811773;451723.0625587317;187891.24361456814;247502.1344821807;268.1923122116053;1997435.3263212335;1063543.9510633126;212262.0347873912;398988.29503009253;0;22;18;19;70;63;12;11;101;110;1292735394199.8171;496532867059.71375;1085663560174.5233;31081.85212005669;27526.453109841066;0.0;2402.251602411846;3654050.332439676;862221.8544100851;82198.01533622827;896141.2980865726;3.3341789656769065;0.31904725336899464
5948;2019-05-20 20:08:41.785;616;606;180;179;149;32;147;6;-32;22;758;214;-34;21;166;110;245;531;156;155;146;-171;571;349;354;137;354;296;571;-1.0;112.0;1290.0;470.0;33.0;99;100;36;1;0;0;1;0;0;0;1;0;1;1;0;19088.19921875;7273.55419921875;5508.916015625;2902.37744140625;535.0;211385;434.0;0.0;Calculated values ==>;1558375721.785;334.76000000000005;333.76000000000005;291.16;291.06;288.06;276.36;273.20264511476705;287.86;273.76000000000005;269.96000000000004;275.36;348.96000000000004;294.56;269.76000000000005;275.26000000000005;289.76000000000005;284.16;297.66;326.26000000000005;288.66;287.76000000000005;316.56;326.66;256.06;241.92719264551067;267.1113755279542;273.20264511476705;288.76000000000005;5710000.0;3490000.0;3540000.0;1370000.0;3540000.0;2960000.0;5710000.0;0.0;0.018666666666666668;0.215;0.07833333333333334;0.0055000000000000005;0.0055000000000000005;0.0;7273.55419921875;5508.916015625;2902.37744140625;19088.19921875;488865.4537069848;487504.4223429705;248144.24030665937;247779.05387064497;237661.69200244505;430862.6128555636;453232.9421065612;438296.42880847026;471316.13971061294;530012.0968166317;470699.97427901416;437989.56915575906;446055.1459418063;455902.61431192263;448780.83135553316;424160.9253423096;476968.2530492626;454364.35304597585;453090.7323638435;182306.50109390085;224522.8720964353;451923.3440628824;194949.77226127076;248144.24030665937;271.13519540287984;1997778.2132868692;1063673.1286926686;212318.1458342058;399086.2058459396;0;22;18;19;70;63;12;11;101;110;1292944797690.3962;496612368384.9336;1085840863130.0137;52319.53115764789;20129.596457792915;0.0;1127.2057063145128;3654745.3555524377;862618.9947764762;82198.01533622827;896170.7107210957;4.690917944136811;0.38031873520038645
5949;2019-05-20 20:09:41.785;591;582;184;183;159;39;155;7;-29;22;761;213;-30;11;165;119;235;485;157;156;154;-154;559;348;353;144;353;300;559;0.0;80.0;910.0;349.0;16.0;97;100;39;1;0;0;1;0;0;0;1;0;1;0;0;18867.955078125;7139.6943359375;5287.81689453125;2881.81079101562;540.0;211386;428.0;0.0;Calculated values ==>;1558375781.785;332.26000000000005;331.36;291.56;291.46000000000004;289.06;277.06;273.0942459734351;288.66;273.86;270.26000000000005;275.36;349.26;294.46000000000004;270.16;274.26000000000005;289.66;285.06;296.66;321.66;288.76000000000005;288.56;315.96000000000004;327.16;257.76000000000005;243.40439225979637;267.5978703862781;273.0942459734351;288.86;5590000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3000000.0;5590000.0;0.0;0.013333333333333334;0.15166666666666667;0.05816666666666667;0.0026666666666666666;0.0026666666666666666;0.0;7139.6943359375;5287.81689453125;2881.81079101562;18867.955078125;486770.07962771656;485541.8781376096;250217.15848691124;249832.29910922228;241284.4493855481;430925.7729439634;454534.2612377077;437856.56215164;470378.9536012187;530020.0969119953;470036.4877997993;437701.3939996297;443837.0651105216;455929.88678620907;450279.0723764006;424950.12171134533;471733.0511830539;454674.5528138802;454393.8038571225;179799.33570027514;226613.5671989835;452495.75435495353;194906.64844605664;250217.15848691124;271.1139966889362;1998094.5145726765;1063793.2390971282;212366.3474028093;399176.1786201909;0;22;18;19;70;63;12;11;101;110;1293156897690.3962;496696668384.9336;1086019663130.0137;36847.40357868015;14983.099660367503;0.0;544.4710543205633;3655488.4133419073;862911.6005774608;82198.01533622827;896184.6413607677;3.4211165079595087;0.28415511357142714
5950;2019-05-20 20:10:41.796;562;557;186;184;163;33;159;7;-28;23;754;211;-30;21;166;124;234;445;158;156;158;-141;553;344;348;146;349;300;554;-1.0;82.0;995.0;152.0;0.0;42;100;36;1;0;0;1;0;0;0;1;0;1;0;0;17323.03515625;6928.609375;3726.26538085938;2874.54418945312;552.0;211387;424.0;0.0;Calculated values ==>;1558375841.796;329.36;328.86;291.76000000000005;291.56;289.46000000000004;276.46000000000004;272.6583383277491;289.06;273.86;270.36;275.46000000000004;348.56000000000006;294.26000000000005;270.16;275.26000000000005;289.76000000000005;285.56;296.56;317.66;288.76000000000005;288.96000000000004;315.56;328.36;259.06;243.81672145450628;267.5978703862781;272.6583383277491;288.96000000000004;5530000.0;3440000.0;3479999.9999999995;1460000.0;3490000.0;3000000.0;5540000.0;0.0;0.013666666666666666;0.16583333333333333;0.025333333333333333;0.0;0.0;0.0;6928.609375;3726.26538085938;2874.54418945312;17323.03515625;483469.68603669765;482664.2745690073;410846.3285738816;250473.50590275877;242815.91622983367;431175.4696738307;455930.2288962042;438011.42202021845;470208.5969619798;529290.4194999392;469797.1571233311;437701.3939996297;445272.2709286054;456728.30163737986;451714.7547618218;426414.85398391896;466352.9994714453;455515.67972321814;455792.1995951874;178127.92459426197;231631.59724164338;453518.3892758453;196590.73668610543;250217.15848691124;271.7773926990622;1998396.1614493413;1063910.4964544675;212414.32582201218;399251.3097438977;0;22;18;19;70;63;12;11;101;110;1293367236245.109;496783684334.8147;1086199696129.7676;40035.59698457374;6508.8338656067435;0.0;0.0;3656129.2224725317;863090.7328581642;82198.01533622827;896189.1794513782;3.440238715226318;0.24370302566395824
5951;2019-05-20 20:11:41.776;543;488;184;183;162;30;162;7;-27;23;744;211;-28;14;167;127;234;329;157;156;160;-141;549;344;349;144;349;302;551;-1.0;85.0;985.0;268.0;3.0;1;100;34;1;0;0;1;0;0;0;1;0;1;0;0;16066.9892578125;6721.17724609375;2560.71508789062;2908.30029296875;561.0;211388;421.0;0.0;Calculated values ==>;1558375901.776;327.46000000000004;321.96000000000004;291.56;291.46000000000004;289.36;276.16;272.6583383277491;289.36;273.86;270.46000000000004;275.46000000000004;347.56000000000006;294.26000000000005;270.36;274.56;289.86;285.86;296.56;306.06;288.76000000000005;289.16;315.26000000000005;329.26000000000005;259.06;243.40439225979637;267.8393353686513;272.6583383277491;288.86;5490000.0;3440000.0;3490000.0;1440000.0;3490000.0;3020000.0;5510000.0;0.0;0.014166666666666666;0.16416666666666666;0.04466666666666667;0.0005;0.0005;0.0;6721.17724609375;2560.71508789062;2908.30029296875;16066.9892578125;481299.69231812365;473211.6742152491;411390.545434666;250238.32788882943;242584.23426922967;431175.4696738307;456178.13397284126;437713.4967235476;470478.11419285595;528092.9125784225;469522.5360214822;437557.52604302316;443867.07844128745;456865.4718237093;452140.796983166;427535.9761782077;447374.603785427;455348.32000140735;455902.1451604942;176874.38241465177;235395.46725036926;453854.2083413299;195246.8847081392;411390.545434666;271.2366159284745;1998674.3189028124;1064024.2067602722;212462.50012925745;399303.68378398597;0;22;18;19;70;63;12;11;101;110;1293576266545.1753;496870655334.84235;1086380235929.825;39804.93547252954;11551.127122282518;0.0;22.25579986291411;3656794.338463962;863241.1823665529;82198.01533622827;896189.3648545555;4.214725719844243;0.3300174870048829
5952;2019-05-20 20:12:41.797;530;443;184;183;162;29;164;4;-25;22;737;211;-26;15;168;130;235;263;157;157;163;-156;556;338;343;141;343;304;558;-1.0;75.0;919.0;213.0;15.0;1;100;38;1;0;0;1;0;0;0;1;0;1;0;0;16415.75;7013.158203125;2692.72534179688;2952.89721679688;567.0;211389;418.0;0.0;Calculated values ==>;1558375961.797;326.16;317.46000000000004;291.56;291.46000000000004;289.36;276.06;271.99741764416325;289.56;273.56;270.66;275.36;346.86;294.26000000000005;270.56;274.66;289.96000000000004;286.16;296.66;299.46000000000004;288.86;289.46000000000004;314.96000000000004;329.86;257.56;242.77792619122317;268.0796299477929;271.99741764416325;288.86;5560000.0;3379999.9999999995;3429999.9999999995;1410000.0;3429999.9999999995;3040000.0;5580000.0;0.0;0.0125;0.15316666666666665;0.0355;0.0025;0.0025;0.0;7013.158203125;2692.72534179688;2952.89721679688;16415.75;478643.416874894;465479.8181449442;250267.8796503818;249882.11744694493;242328.89533363876;431541.1909327263;457435.0215145692;437570.5891863215;470781.97481897497;527205.8380528146;469246.94630200695;437413.810930519;443607.19622175704;457976.08149584336;453606.4183130498;425821.6093116878;432259.27644261275;456482.75535381737;457299.4093329457;175620.85347054448;237904.88540968279;452798.04586261563;193816.9245401889;250267.8796503818;270.63493228396794;1998945.1031375374;1064138.699613986;212511.3605369237;399347.47777670115;0;22;18;19;70;63;12;11;101;110;1293783939204.8584;496956185259.7119;1086562099559.5476;37334.93630163264;9193.829806946149;0.0;517.5788242064098;3657437.3957190583;863414.1175134904;82198.01533622827;896193.8650509334;3.7164989123642442;0.27727254179304983
5953;2019-05-20 20:13:41.778;525;483;184;185;162;26;170;-1;-23;19;737;209;-24;17;169;131;236;292;157;157;168;-169;569;338;343;139;343;305;571;159.0;78.0;1180.0;412.0;73.0;1;100;41;1;0;0;1;0;0;0;1;0;1;1;0;17184.36328125;7424.07763671875;2788.85546875;2966.958984375;569.0;211390;416.0;0.0;Calculated values ==>;1558376021.778;325.66;321.46000000000004;291.56;291.66;289.36;275.76000000000005;271.99741764416325;290.16;273.06;270.86;275.06;346.86;294.06;270.76000000000005;274.86;290.06;286.26000000000005;296.76000000000005;302.36;288.86;289.96000000000004;314.76000000000005;330.06;256.26000000000005;242.35481222062532;268.19934244402924;271.99741764416325;288.86;5690000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3050000.0;5710000.0;0.026500000000000003;0.013000000000000001;0.19666666666666668;0.06866666666666667;0.012166666666666666;0.03866666666666667;0.0;7424.07763671875;2788.85546875;2966.958984375;17184.36328125;476343.2919933407;469848.84890115395;249628.53657050818;250005.831225833;241872.06875468188;431541.1909327263;458245.78964503354;437656.05685647397;470754.2918620804;527128.0735748672;468867.069507884;437499.1961693786;443695.9394408292;458111.00338702276;453745.257449973;422201.3755676276;435788.38794253615;456482.75535381737;457976.08149584336;174785.17458790913;238741.38928724395;451786.75268218975;192737.87597151462;210638.81659102553;270.1950957818692;1999225.0154154457;1064258.9718147612;212560.6770502428;399393.1431516472;0;22;18;19;70;63;12;11;101;110;1293989674035.493;497040158659.97095;1086744741705.111;48167.24224070868;17788.02286746636;0.0;9563.707576319623;3658149.688245026;863638.8950843592;82198.01533622827;896277.8491678023;5.729862746197185;0.3878781315790989
5954;2019-05-20 20:14:41.748;526;515;186;186;161;37;182;6;-21;20;742;208;-22;11;169;131;238;383;158;163;180;-168;583;351;356;140;356;308;585;0.0;-1.0;1452.0;458.0;97.0;1;100;49;1;0;0;1;0;0;0;1;0;1;1;0;18339.564453125;8083.2998046875;2833.8740234375;2986.13623046875;569.0;211391;413.0;0.0;Calculated values ==>;1558376081.748;325.76000000000005;324.66;291.76000000000005;291.76000000000005;289.26000000000005;276.86;273.4187578820637;291.36;273.76000000000005;271.06;275.16;347.36;293.96000000000004;270.96000000000004;274.26000000000005;290.06;286.26000000000005;296.96000000000004;311.46000000000004;289.46000000000004;291.16;314.46000000000004;330.06;256.36;242.56692532238324;268.5567601203482;273.4187578820637;288.96000000000004;5830000.0;3510000.0;3560000.0;1400000.0;3560000.0;3080000.0;5850000.0;0.0;0.0;0.242;0.07633333333333334;0.016166666666666666;0.016166666666666666;0.0;8083.2998046875;2833.8740234375;2986.13623046875;18339.564453125;474751.30174587393;472856.7582250123;249719.70033872424;249719.70033872424;241077.14158523746;430735.4089219946;457784.2476305463;437285.26766895736;470718.74820856744;527419.1276094886;468328.19704915455;437126.8590839872;442194.31993339997;455987.71266879217;451472.13719213445;418212.83756877214;451210.5899837475;455149.7080012845;457509.50399660534;173531.66647045466;238741.38928724395;451718.47148796316;196100.70414786856;249719.70033872424;271.6077207807804;1999520.9001291648;1064388.1353455817;212610.2613722963;399439.9758025453;0;22;18;19;70;63;12;11;101;110;1294199269184.7595;497123816809.6783;1086928549754.4679;58366.664372103485;19512.15624029389;-0.0;3359.2684924690775;3659037.026905751;863949.5744917573;82198.01533622827;896385.486788932;5.843075408841403;0.446034634416272
5955;2019-05-20 20:15:41.778;530;530;184;188;158;58;192;8;-18;21;745;208;-20;19;167;128;242;451;159;172;191;-159;606;364;369;142;369;310;608;0.0;-1.0;1608.0;338.0;116.0;1;100;59;1;0;0;1;0;0;0;1;0;1;1;0;19597.251953125;9038.4716796875;2943.40161132812;2995.83447265625;569.0;211392;410.0;0.0;Calculated values ==>;1558376141.778;326.16;326.16;291.56;291.96000000000004;288.96000000000004;278.96000000000004;274.8017692304317;292.36;273.96000000000004;271.36;275.26000000000005;347.66;293.96000000000004;271.16;275.06;289.86;285.96000000000004;297.36;318.26000000000005;290.36;292.26000000000005;314.16;330.06;257.26000000000005;242.98782864720522;268.7936212382143;274.8017692304317;289.06;6060000.0;3640000.0;3690000.0;1420000.0;3690000.0;3100000.0;6080000.0;0.0;0.0;0.26799999999999996;0.05633333333333333;0.01933333333333333;0.01933333333333333;0.0;9038.4716796875;2943.40161132812;2995.83447265625;19597.251953125;472441.2255122634;472184.78775943094;248009.80327577316;249428.2335772002;239417.10460653217;429879.7862731237;457059.16158718464;437301.7563972805;470549.00337383006;527578.885503657;468048.33088013576;436983.6325089788;442968.8239516501;453505.6388054544;448662.30875118816;410884.97457921994;459455.2321013801;454225.02672394516;456919.0220638476;172278.17009871884;238741.38928724395;452314.56371966325;200895.09689778503;248009.80327577316;273.5692418395978;1999837.1983370574;1064530.8881158317;212660.13605320794;399488.14383831853;0;22;18;19;70;63;12;11;101;110;1294416877935.52;497208459109.9741;1087114042455.1162;63356.98474586478;14163.296630965806;-0.0;4038.911563236105;3660051.897833819;864230.3435810527;82198.01533622827;896447.169115362;5.445372164216401;0.38002980022687255
5956;2019-05-20 20:16:41.779;538;541;179;185;143;78;195;9;-16;21;746;208;-17;14;166;118;247;490;158;179;194;-149;630;376;381;143;380;311;630;-2.0;76.0;2080.0;200.0;130.0;89;100;69;1;0;0;1;0;0;0;1;0;1;1;0;23258.486328125;10177.470703125;5979.18994140625;3008.9736328125;569.0;211393;407.0;0.0;Calculated values ==>;1558376201.779;326.96000000000004;327.26000000000005;291.06;291.66;287.46000000000004;280.96000000000004;276.0463484220469;292.66;274.06;271.56;275.26000000000005;347.76;293.96000000000004;271.46000000000004;274.56;289.76000000000005;284.96000000000004;297.86;322.16;291.06;292.56;313.86;330.06;258.26000000000005;243.1966462407574;268.91163127593666;276.0463484220469;288.96000000000004;6300000.0;3760000.0;3810000.0;1430000.0;3800000.0;3110000.0;6300000.0;0.0;0.012666666666666666;0.3466666666666667;0.03333333333333333;0.021666666666666667;0.021666666666666667;0.0;10177.470703125;5979.18994140625;3008.9736328125;23258.486328125;470583.17102174525;471054.4727451941;245483.6231105773;247499.5787444225;234309.34053267946;429045.3911783415;455502.7376457824;437389.9950341223;470414.5036688096;527606.4334747927;467908.01494434447;437231.03110804653;442015.9671382998;451431.22098103724;444803.4567678576;401472.6628136995;462793.3083940635;453178.30521663406;455358.8393812338;171024.68490186572;238741.38928724395;453188.4355892672;205654.38258529335;245483.6231105773;275.4712048687286;2000194.3354411556;1064691.0236377092;212710.17695469418;399562.50000708364;0;22;18;19;70;63;12;11;101;110;1294641881685.2483;497293960534.87085;1087300345559.8911;80335.01231559404;8251.13510013246;0.0;4547.2963525308905;3661249.3510984397;864417.133625035;82198.01533622827;896518.7220404359;4.859397942198716;0.2993433773151924
5957;2019-05-20 20:17:41.790;550;553;169;170;141;84;191;14;-16;24;745;209;-17;20;164;115;252;512;157;183;190;-160;627;383;388;144;388;311;627;-1.0;82.0;2092.0;162.0;128.0;99;100;77;1;0;0;1;0;0;0;1;0;1;1;0;22563.333984375;10649.1376953125;5993.4814453125;3003.16455078125;567.0;211394;405.0;0.0;Calculated values ==>;1558376261.79;328.16;328.46000000000004;290.06;290.16;287.26000000000005;281.56;276.758820704277;292.26000000000005;274.56;271.56;275.56;347.66;294.06;271.46000000000004;275.16;289.56;284.66;298.36;324.36;291.46000000000004;292.16;313.66;329.86;257.16;243.40439225979637;268.91163127593666;276.758820704277;288.86;6270000.0;3829999.9999999995;3879999.9999999995;1440000.0;3879999.9999999995;3110000.0;6270000.0;0.0;0.013666666666666666;0.3486666666666667;0.027000000000000003;0.021333333333333333;0.021333333333333333;0.0;10649.1376953125;5993.4814453125;3003.16455078125;22563.333984375;472839.5672247005;473302.3191655545;242328.38238643168;242648.52486213495;233793.3604978914;428538.6833535345;453735.05020929564;437389.9950341223;470577.2540004748;527501.3811757378;468030.2922269024;437231.03110804653;442911.38499572966;449683.4024810922;442897.7584458184;405763.4300359192;466836.0952589971;452550.81336682366;453587.72435397306;170189.03402730724;237904.88540968279;451866.14337335667;207614.60801960868;242328.38238643168;276.25243644608685;2000576.2539487965;1064864.6105258884;212760.28729136675;399662.2905600845;0;22;18;19;70;63;12;11;101;110;1294872623979.9329;497380076319.7532;1087486979769.636;80115.01827239376;6594.791454551197;0.0;4506.865961974216;3662586.6798168365;864540.872360765;82198.01533622827;896594.1872257016;4.643066274257134;0.27705327735875446
5958;2019-05-20 20:18:41.790;553;557;168;167;145;82;182;21;-14;31;743;209;-16;13;163;122;252;518;156;183;182;-186;637;386;391;144;389;313;635;-2.0;80.0;1997.0;290.0;136.0;0;100;91;1;0;0;1;1;0;0;1;0;1;1;0;36256.33203125;11964.611328125;19084.638671875;3026.78686523438;567.0;211395;403.0;0.0;Calculated values ==>;1558376321.79;328.46000000000004;328.86;289.96000000000004;289.86;287.66;281.36;277.0612115527968;291.36;275.26000000000005;271.76000000000005;276.26000000000005;347.46000000000004;294.06;271.56;274.46000000000004;289.46000000000004;285.36;298.36;324.96000000000004;291.46000000000004;291.36;313.46000000000004;329.86;254.56000000000003;243.40439225979637;269.14681796795327;277.0612115527968;288.76000000000005;6370000.0;3860000.0;3910000.0;1440000.0;3890000.0;3130000.0;6350000.0;0.0;0.013333333333333334;0.3328333333333333;0.04833333333333333;0.02266666666666667;0.02266666666666667;0.0;11964.611328125;19084.638671875;3026.78686523438;36256.33203125;472034.0187651054;472911.17977871705;241767.33253170553;241452.39793637174;234779.45665907365;428316.9747201074;451873.5307265907;437249.5021140777;471270.65844568226;527135.8500137671;467749.33400466153;436929.5940270328;441444.2932139741;449346.12335040775;443428.79639755504;400315.4001627433;466716.8520450669;452023.74728743284;451873.5307265907;169353.38768963216;237904.88540968279;449117.2047066409;206915.706733862;241767.33253170553;276.0024987785448;2001066.41783226;1065053.058434417;212810.53688650022;399871.2748943944;0;22;18;19;71;63;12;11;101;110;1295106323979.9329;497466476319.7532;1087674179769.636;76662.76489571511;11706.405735350982;0.0;4762.407159084065;3663893.1613432374;864693.3823373475;82198.01533622827;896671.4311683772;2.7330519144133922;0.17516037338259838
5959;2019-05-20 20:19:41.781;558;560;175;175;151;56;169;30;-19;38;741;209;-21;17;165;121;254;525;158;180;168;-200;620;371;376;143;374;308;611;-1.0;82.0;1722.0;305.0;142.0;1;100;85;1;0;0;1;1;0;0;1;0;1;1;0;33197.93359375;11119.5107421875;16763.953125;2974.0009765625;566.0;211396;401.0;0.0;Calculated values ==>;1558376381.781;328.96000000000004;329.16;290.66;290.66;288.26000000000005;278.76000000000005;275.5313989812953;290.06;276.16;271.26000000000005;276.96000000000004;347.26;294.06;271.06;274.86;289.66;285.26000000000005;298.56;325.66;291.16;289.96000000000004;313.26000000000005;329.76000000000005;253.16000000000003;243.1966462407574;268.5567601203482;275.5313989812953;288.96000000000004;6200000.0;3710000.0;3760000.0;1430000.0;3740000.0;3080000.0;6110000.0;0.0;0.013666666666666666;0.287;0.05083333333333333;0.023666666666666666;0.023666666666666666;0.0;11119.5107421875;16763.953125;2974.0009765625;33197.93359375;474940.57890531106;476347.6767971931;244816.88947293782;244816.88947293782;237170.38529668635;429398.2889081932;452581.04893639707;437601.09044165985;472095.1348084983;527314.227224225;468449.81437969353;437285.26766895736;443083.93690773816;452344.63225184305;446259.88517787337;409906.39211483364;471026.3523500119;454183.5661384351;452434.19972806325;168517.74571465285;237486.63934987856;447805.7484229275;202222.07270806638;244816.88947293782;274.1203147942899;2001645.116560696;1065245.3972629819;212860.53595081126;400169.9683483152;0;22;18;19;71;63;12;11;101;110;1295336389464.6914;497552563404.66284;1087860451824.4406;67553.77808954132;12483.836848838773;0.0;4913.609676037968;3665094.785596175;864894.937454201;82198.01533622827;896752.0525468976;2.7530202187567085;0.18219477934793588
5960;2019-05-20 20:20:41.761;561;560;198;199;166;43;153;30;-20;40;741;209;-22;10;167;121;249;507;159;176;153;-199;591;360;365;141;364;307;582;-3.0;83.0;1525.0;371.0;123.0;1;100;86;1;0;0;1;1;0;0;1;0;1;1;0;34474.32421875;10577.921875;15786.4208984375;2970.96704101562;564.0;211397;399.0;0.0;Calculated values ==>;1558376441.761;329.26000000000005;329.16;292.96000000000004;293.06;289.76000000000005;277.46000000000004;274.38016830617;288.46000000000004;276.16;271.16;277.16;347.26;294.06;270.96000000000004;274.16;289.86;285.26000000000005;298.06;323.86;290.76000000000005;288.46000000000004;313.06;329.56;253.26000000000002;242.77792619122317;268.43790593516167;274.38016830617;289.06;5910000.0;3600000.0;3650000.0;1410000.0;3640000.0;3070000.0;5820000.0;0.0;0.013833333333333333;0.25416666666666665;0.06183333333333333;0.0205;0.0205;0.0;10577.921875;15786.4208984375;2970.96704101562;34474.32421875;478904.90864616266;479827.12927368213;254524.3769063687;254933.6083891616;242825.7592437487;430148.3826014536;452174.5837827361;437671.5478804793;472555.3283204977;527391.8619163583;468589.1496029143;437356.53477473935;442253.9184824793;454361.9747345246;448359.9133019282;419044.96480803157;472038.45937988214;455469.771500397;452174.5837827361;167682.10792650707;236650.15891445865;448277.6309575147;198268.9190854742;254524.3769063687;272.5124215276313;2002208.8640641521;1065426.1489308698;212910.06083717346;400441.1310475578;0;22;18;19;71;63;12;11;101;110;1295558615364.762;497637735004.68994;1088044890324.4991;60848.168152063794;15458.87201742117;0.0;4051.8292409655314;3666164.445143122;865127.7157428581;82198.01533622827;896826.7396338993;2.739322336076326;0.19570175323730313
5961;2019-05-20 20:21:41.752;553;549;198;198;166;30;150;19;-23;38;742;209;-25;12;169;120;242;488;155;172;149;-189;581;346;351;138;349;303;575;-1.0;76.0;580.0;123.0;80.0;1;100;80;1;0;0;1;1;0;0;1;0;1;1;0;36234.9296875;10078.361328125;15880.033203125;2941.26440429688;562.0;211398;398.0;0.0;Calculated values ==>;1558376501.752;328.46000000000004;328.06;292.96000000000004;292.96000000000004;289.76000000000005;276.16;272.8767566201714;288.16;275.06;270.86;276.96000000000004;347.36;294.06;270.66;274.36;290.06;285.16;297.36;321.96000000000004;290.36;288.06;312.96000000000004;329.36;254.26000000000002;242.14157278889297;267.9596281332873;272.8767566201714;288.66;5810000.0;3460000.0;3510000.0;1380000.0;3490000.0;3030000.0;5750000.0;0.0;0.012666666666666666;0.09666666666666666;0.0205;0.013333333333333334;0.013333333333333334;0.0;10078.361328125;15880.033203125;2941.26440429688;36234.9296875;478939.53640915494;479079.77955893206;254938.47875286022;254938.47875286022;243072.3260217217;431051.2098666511;454172.4768879711;438109.25301780854;472752.1489716358;527806.5535311698;469143.99710481934;437798.07955487026;443373.06176112994;457139.37240711367;450785.0779821554;420158.7298968136;470077.198882575;457224.1086291105;454031.92599691753;167264.2905471822;235813.6939595721;449871.8246571787;195330.61052953923;254938.47875286022;271.27800075987494;2002798.0194618602;1065598.2588043786;212959.32204240584;400704.978582775;0;22;18;19;71;63;12;11;101;110;1295773383145.3901;497721422449.93475;1088227862875.0343;23468.602107199367;5218.094889616609;0.0;2654.579296587431;3666866.979501375;865299.997954712;82198.01533622827;896882.617988865;1.0844860267486864;0.06985709957705236
5962;2019-05-20 20:22:41.782;550;548;194;194;154;18;158;4;-28;29;744;207;-29;8;169;113;240;491;152;169;157;-175;584;332;337;134;336;299;579;922.0;80.0;347.0;90.0;127.0;1;100;68;1;0;0;1;1;0;0;1;0;1;1;0;36211.21875;9313.59375;16256.0791015625;2920.35107421875;561.0;211399;397.0;0.0;Calculated values ==>;1558376561.782;328.16;327.96000000000004;292.56;292.56;288.56;274.96000000000004;271.32779825182536;288.96000000000004;273.56;270.36;276.06;347.56000000000006;293.86;270.26000000000005;273.96000000000004;290.06;284.46000000000004;297.16;322.26000000000005;290.06;288.86;312.86;329.26000000000005;255.66000000000003;241.2770596917726;267.47669482898436;271.32779825182536;288.36;5840000.0;3320000.0000000005;3370000.0000000005;1340000.0;3360000.0;2990000.0;5790000.0;0.15366666666666667;0.013333333333333334;0.057833333333333334;0.015000000000000001;0.021166666666666667;0.17483333333333334;0.0;9313.59375;16256.0791015625;2920.35107421875;36211.21875;478146.64195819385;478457.70421524;253083.80352523713;253083.80352523713;239010.0110683126;431896.3278553544;457598.2666638605;438236.7768127522;472397.21216106473;528324.3514537747;469455.4460826621;438082.61597026663;443605.7027051416;459227.28746328363;452283.71117319766;418518.81803680095;470003.2771512977;459068.92781838943;457463.7745899158;166846.47414792277;235395.46725036926;452025.2165551665;194238.03526364488;201362.3561113305;270.7836584606995;2003402.03922417;1065759.9392297654;213008.19326143467;400972.91341898765;0;22;18;19;71;63;12;11;101;110;1295979886345.2917;497803063249.8959;1088408553174.9482;14111.260552923373;3866.807719372825;0.0;44775.064664006;3667180.3016061545;865375.7433301783;82198.01533622827;897278.062645198;2.2026353189375705;-0.00899677155167073
5963;2019-05-20 20:23:41.782;554;551;188;185;150;23;168;6;-28;21;747;206;-29;9;169;109;239;487;152;168;167;-160;554;343;348;133;348;301;554;0.0;76.0;1483.0;650.0;0.0;93;100;65;1;0;0;1;0;0;0;1;0;1;1;0;23737.521484375;8640.12109375;5158.89404296875;2951.76489257812;559.0;211400;396.0;0.0;Calculated values ==>;1558376621.782;328.56;328.26000000000005;291.96000000000004;291.66;288.16;275.46000000000004;272.5487779782249;289.96000000000004;273.76000000000005;270.36;275.26000000000005;347.86;293.76000000000005;270.26000000000005;274.06;290.06;284.06;297.06;321.86;289.96000000000004;289.86;312.76000000000005;329.06;257.16;241.05796691057077;267.7187500070086;272.5487779782249;288.36;5540000.0;3429999.9999999995;3479999.9999999995;1330000.0;3479999.9999999995;3010000.0;5540000.0;0.0;0.012666666666666666;0.24716666666666667;0.10833333333333334;0.0;0.0;0.0;8640.12109375;5158.89404296875;2951.76489257812;23737.521484375;482248.1498042917;481831.06960601127;411644.6103821836;250866.03273033988;238493.40521355058;431237.1583312671;457165.7410571888;437785.01000687695;471749.2581616372;528483.3400696995;469059.37525089737;437629.4412208045;443343.77367153234;457302.28658491845;449742.7169830496;427430.40120856586;472678.4351540712;457165.7410571888;457029.0511715114;166428.6587063909;234559.02529450474;453734.76212667074;193046.72512327885;201362.3561113305;270.33901482551664;2003901.6120594563;1065909.55352013;213057.12756115798;401151.37152852543;0;22;18;19;71;63;12;11;101;110;1296185386345.2917;497883163249.8959;1088588553174.9482;60491.146080396;28241.204008700788;0.0;0.0;3667801.988328099;865643.3100945789;82198.01533622827;897651.1881840647;5.297207051486867;0.4508771433858505
5964;2019-05-20 20:24:41.743;541;540;184;182;154;30;175;6;-25;19;751;206;-27;9;168;114;235;441;153;169;174;-145;556;340;345;139;345;303;558;-1.0;80.0;1076.0;412.0;35.0;11;100;68;1;0;0;1;0;0;0;1;0;1;1;0;21129.98828125;8650.927734375;2952.15893554688;2938.064453125;557.0;211401;396.0;0.0;Calculated values ==>;1558376681.743;327.26000000000005;327.16;291.56;291.36;288.56;276.16;272.21867820750657;290.66;273.76000000000005;270.66;275.06;348.26;293.76000000000005;270.46000000000004;274.06;289.96000000000004;284.56;296.66;317.26000000000005;290.06;290.56;312.76000000000005;328.86;258.66;242.35481222062532;267.9596281332873;272.21867820750657;288.46000000000004;5560000.0;3400000.0;3450000.0;1390000.0;3450000.0;3030000.0;5580000.0;0.0;0.013333333333333334;0.17933333333333332;0.06866666666666667;0.005833333333333333;0.005833333333333333;0.0;8650.927734375;2952.15893554688;2938.064453125;21129.98828125;480197.7911248157;479820.197913028;250267.8796503818;249499.1873942054;239666.26956210527;431420.45991060114;458599.17868273624;437798.07955487026;470754.2918620804;528747.3278113285;468782.15747417515;437485.64907481754;442934.10434907244;457653.1124292614;451004.4306186563;425821.6093116878;465167.89107880933;457788.6768492824;458464.43444099964;166428.6587063909;233722.59852315116;454273.9572453088;193172.92044097555;250267.8796503818;270.3798775818376;2004275.2649416113;1066053.5519337675;213106.1775691018;401218.91970177076;0;22;18;19;71;63;12;11;101;110;1296393151210.1729;497964710209.8492;1088769635394.8446;43869.44520109178;17928.937860564216;0.0;1214.4799029452706;3668671.0946350773;866027.8111883341;82198.01533622827;897661.3022714839;4.333416414655752;0.34928025659700696
