;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5965;2019-05-20 20:25:41.774;528;528;183;183;152;33;179;6;-26;18;749;206;-27;4;168;115;236;398;154;170;178;-131;571;337;342;144;342;302;573;-1.0;77.0;722.0;357.0;53.0;1;100;66;1;0;0;1;0;0;0;1;0;1;0;0;21342.173828125;8898.15234375;2851.96411132812;2908.97534179688;554.0;211402;397.0;0.0;Calculated values ==>;1558376741.774;325.96000000000004;325.96000000000004;291.46000000000004;291.46000000000004;288.36;276.46000000000004;271.8864255623528;291.06;273.76000000000005;270.56;274.96000000000004;348.06000000000006;293.76000000000005;270.46000000000004;273.56;289.96000000000004;284.66;296.76000000000005;312.96000000000004;290.16;290.96000000000004;312.86;328.56;260.06;243.40439225979637;267.8393353686513;271.8864255623528;288.56;5710000.0;3370000.0000000005;3420000.0000000005;1440000.0;3420000.0000000005;3020000.0;5730000.0;0.0;0.012833333333333334;0.12033333333333333;0.0595;0.008833333333333334;0.008833333333333334;0.0;8898.15234375;2851.96411132812;2908.97534179688;21342.173828125;476533.01370954723;476286.9509135223;249160.6661962738;249160.6661962738;238553.49997908866;431601.1154718507;459610.3844350724;437869.15320432716;469982.10152365523;528615.2473456069;468920.8902231166;437713.4967235476;442405.8132597088;458136.99037431926;451681.42149735737;421570.07642443303;455868.3098761613;458406.0642754178;459477.0873011291;166846.47414792277;232467.98657752166;454894.0975590244;191940.68481115898;249160.6661962738;269.8650861103678;2004629.3824915134;1066199.8698260447;213154.92807539873;401267.31238372077;0;22;18;19;71;63;12;11;101;110;1296599357694.8257;498049654074.7061;1088951229169.5388;29593.39236331124;15645.728058497993;0.0;1857.7950530928886;3669283.6012454107;866307.744628111;82198.01533622827;897686.9177905916;3.2128126440235647;0.2683848015870001
5966;2019-05-20 20:26:41.764;526;528;185;186;151;36;182;0;-27;17;740;207;-28;13;169;112;239;438;154;170;181;-225;600;335;340;146;340;301;603;122.0;78.0;846.0;316.0;57.0;1;100;63;1;0;0;1;0;0;0;1;0;1;0;0;22726.4296875;9425.802734375;3068.16381835938;2889.36279296875;551.0;211403;398.0;0.0;Calculated values ==>;1558376801.764;325.76000000000005;325.96000000000004;291.66;291.76000000000005;288.26000000000005;276.76000000000005;271.6637117239857;291.36;273.16;270.46000000000004;274.86;347.16;293.86;270.36;274.46000000000004;290.06;284.36;297.06;316.96000000000004;290.16;291.26000000000005;312.96000000000004;328.26000000000005;250.66000000000003;243.81672145450628;267.7187500070086;271.6637117239857;288.56;6000000.0;3350000.0;3400000.0;1460000.0;3400000.0;3010000.0;6030000.0;0.02033333333333333;0.013000000000000001;0.14100000000000001;0.05266666666666667;0.0095;0.02983333333333333;0.0;9425.802734375;3068.16381835938;2889.36279296875;22726.4296875;472599.47568017803;472520.0066008872;248568.29969668487;248924.9836019342;237384.8521676773;431720.082569444;460321.6524175668;437940.2675631159;469611.3707347989;527752.314917636;469179.6353925685;437785.01000687695;443924.276660834;458591.64458766737;451613.64298218617;412183.9903320391;457997.2688200432;458725.48832645523;460189.3252726889;167264.2905471822;231213.40812182956;444538.0255605573;190224.83300964002;208803.47882618505;269.151273333453;2004996.559647808;1066352.5440017823;213203.23950661538;401316.6385607428;0;22;18;19;71;63;12;11;101;110;1296803923594.8582;498136639574.72;1089132099019.5676;34927.87627204011;13393.828141014978;0.0;7499.6777523206965;3669821.188871251;866549.7005970952;82198.01533622827;897764.883734159;3.628693172389747;0.24052474897916554
5967;2019-05-20 20:27:41.765;538;538;183;187;139;43;186;-14;-27;15;723;208;-29;-8;170;111;245;484;152;173;185;-244;625;342;346;139;347;300;627;-1.0;78.0;1092.0;361.0;49.0;1;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24468.8828125;9389.3076171875;3263.62060546875;3854.23876953125;547.0;211404;400.0;0.0;Calculated values ==>;1558376861.765;326.96000000000004;326.96000000000004;291.46000000000004;291.86;287.06;277.46000000000004;272.43898195401505;291.76000000000005;271.76000000000005;270.46000000000004;274.66;345.46000000000004;293.96000000000004;270.26000000000005;272.36;290.16;284.26000000000005;297.66;321.56;290.46000000000004;291.66;313.16;327.86;248.76000000000002;242.35481222062532;267.5978703862781;272.43898195401505;288.36;6250000.0;3420000.0000000005;3460000.0;1390000.0;3470000.0000000005;3000000.0;6270000.0;0.0;0.013000000000000001;0.182;0.06016666666666667;0.008166666666666666;0.008166666666666666;0.0;9389.3076171875;3263.62060546875;3854.23876953125;24468.8828125;471231.96082471043;470972.9631878733;246931.73331470427;248300.4888048052;233210.78108761978;431298.55289687274;459916.24342206895;438165.9764317512;470360.39762778033;526053.4704759304;469437.6413068544;437856.56215164;441047.95758756367;457600.8811923833;450213.769925042;403172.9457941308;462219.40016214055;458169.09799002606;459782.6309473535;168099.92630828856;229540.68826423294;443830.0584089044;191678.41155974363;246931.73331470427;269.77444395887574;2005389.8604746338;1066509.3392016888;213259.43712306963;401369.40431050176;0;22;18;19;71;63;12;11;102;110;1297009727025.4272;498222140999.9564;1089312402025.0663;44860.736806705376;15171.124085424508;0.0;1738.282330666635;3670486.1050638314;866787.7458336616;82198.01533622827;897841.8680181135;3.7420196483158525;0.2836976241615479
5968;2019-05-20 20:28:41.785;559;555;171;174;148;52;190;-19;-28;14;706;211;-29;19;169;113;249;509;152;177;189;-249;621;351;355;139;356;300;623;-1.0;88.0;1104.0;312.0;46.0;1;0;54;1;0;0;1;0;0;0;1;1;1;1;0;22375.93359375;9116.650390625;3137.39428710938;3843.78100585938;544.0;211405;404.0;0.0;Calculated values ==>;1558376921.785;329.06;328.66;290.26000000000005;290.56;287.96000000000004;278.36;273.4187578820637;292.16;271.26000000000005;270.36;274.56;343.76;294.26000000000005;270.26000000000005;275.06;290.06;284.46000000000004;298.06;324.06;290.86;292.06;313.56;327.56;248.26000000000002;242.35481222062532;267.5978703862781;273.4187578820637;288.36;6210000.0;3510000.0;3550000.0;1390000.0;3560000.0;3000000.0;6230000.0;0.0;0.014666666666666666;0.184;0.052000000000000005;0.007666666666666667;0.007666666666666667;0.0;9116.650390625;3137.39428710938;3843.78100585938;22375.93359375;474968.43116049;474110.98604092526;243097.77691308368;244074.35417863046;235956.74536749852;430735.4089219946;459036.2895090457;438011.42202021845;470261.8752935162;524274.2786224978;469797.1571233311;437856.56215164;444986.9139214678;455987.71266879217;448850.7934050463;407226.90017565666;466898.29163225746;457259.30272698647;458900.4430022252;169771.2103021376;228286.1864045524;443287.953609939;194713.3849726174;243097.77691308368;271.04675698333654;2005780.3640690518;1066663.6069238104;213323.60867123242;401422.7638818532;0;22;18;19;71;63;12;11;102;110;1297220097125.3604;498305568799.92993;1089492462025.009;44766.838816758594;12925.877569140725;0.0;1654.4871066834182;3671233.2504926105;867021.9655612687;82198.01533622827;897870.1505211086;3.686659593603809;0.27011011695628073
5969;2019-05-20 20:29:41.776;572;567;163;165;147;59;194;-29;-26;14;707;212;-27;2;167;119;249;518;154;180;193;-247;616;359;364;140;364;303;618;-2.0;113.0;951.0;272.0;51.0;1;0;55;1;0;0;1;0;0;0;1;1;1;1;0;19830.62890625;9067.61328125;3066.82250976562;3866.47607421875;540.0;211406;410.0;0.0;Calculated values ==>;1558376981.776;330.36;329.86;289.46000000000004;289.66;287.86;279.06;274.27422755570615;292.56;270.26000000000005;270.56;274.56;343.86;294.36;270.46000000000004;273.36;289.86;285.06;298.06;324.96000000000004;291.16;292.46000000000004;314.16;327.16;248.46000000000004;242.56692532238324;267.9596281332873;274.27422755570615;288.56;6160000.0;3590000.0;3640000.0;1400000.0;3640000.0;3030000.0;6180000.0;0.0;0.01883333333333333;0.1585;0.04533333333333334;0.0085;0.0085;0.0;9067.61328125;3066.82250976562;3866.47607421875;19830.62890625;477529.7912982632;476541.999061895;240696.25283355042;241329.84555002744;235781.96898187388;430214.79039162316;458147.1555003571;437642.0229114993;470126.95240123506;524140.1902407468;469505.18851112365;437485.64907481754;441901.5654153896;454361.9747345246;448247.76469897863;409507.25410964293;469009.4292334899;456199.0819308778;458008.9962070331;172278.17009871884;226613.5671989835;443308.39552771143;196793.52885397748;240696.25283355042;271.91753419035877;2006132.0326646464;1066815.119723921;213387.85117567764;401474.45793316857;0;22;18;19;71;63;12;11;102;110;1297435764770.134;498389256244.8421;1089673334889.8192;38174.48630811721;11175.340622542606;0.0;1847.158318674603;3671924.324524603;867222.778919466;82198.01533622827;897899.3265225659;3.199629226167513;0.23454152849740562
5970;2019-05-20 20:30:41.806;576;573;161;161;143;66;197;-27;-23;16;713;213;-24;26;166;125;248;518;156;184;196;-246;604;368;373;141;373;306;605;-2.0;85.0;922.0;385.0;71.0;15;0;61;1;0;0;1;0;0;0;1;1;1;0;0;19086.595703125;9272.1435546875;3242.4814453125;3900.94702148438;536.0;211407;418.0;0.0;Calculated values ==>;1558377041.806;330.76000000000005;330.46000000000004;289.26000000000005;289.26000000000005;287.46000000000004;279.76000000000005;275.2199585193972;292.86;270.46000000000004;270.86;274.76000000000005;344.46000000000004;294.46000000000004;270.76000000000005;275.76000000000005;289.76000000000005;285.66;297.96000000000004;324.96000000000004;291.56;292.76000000000005;314.96000000000004;326.76000000000005;248.56000000000003;242.77792619122317;268.3187672390254;275.2199585193972;288.76000000000005;6040000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3060000.0;6050000.0;0.0;0.014166666666666666;0.15366666666666667;0.06416666666666666;0.011833333333333333;0.011833333333333333;0.0;9272.1435546875;3242.4814453125;3900.94702148438;19086.595703125;479546.21053056914;478990.14999879594;240452.5208262795;240452.5208262795;234907.5842188596;429606.4342157736;457108.03510769765;437427.84448784514;470189.461290968;524531.5962862315;469212.22796372406;437270.2536001789;444801.58097852516;452666.20614286227;447453.7679354076;414035.3378504019;470725.63320639293;455265.89385080436;456967.3201168606;175620.85347054448;224941.0041839467;443220.22567578935;197156.45238041738;240452.5208262795;272.09858335693895;2006456.5050246725;1066968.0274464677;213452.6120657072;401527.06175486895;0;22;18;19;71;63;12;11;102;110;1297656975320.0286;498473598394.8019;1089856126239.732;36921.703920508065;15789.092119786366;0.0;2562.09179160521;3672550.4390103356;867447.5948773479;82198.01533622827;897936.0886453429;3.3671009307235575;0.2671520346916338
5971;2019-05-20 20:31:41.787;572;573;165;165;140;72;200;-23;-21;20;719;214;-22;11;165;129;247;521;156;188;199;-248;611;376;381;140;380;307;611;-1.0;129.0;1115.0;448.0;110.0;99;0;66;1;0;0;1;0;0;0;1;1;1;0;0;21946.548828125;9663.9453125;5803.1845703125;3930.8544921875;532.0;211408;433.0;0.0;Calculated values ==>;1558377101.787;330.36;330.46000000000004;289.66;289.66;287.16;280.36;276.0463484220469;293.16;270.86;271.06;275.16;345.06000000000006;294.56;270.96000000000004;274.26000000000005;289.66;286.06;297.86;325.26000000000005;291.96000000000004;293.06;316.46000000000004;326.36;248.36;242.56692532238324;268.43790593516167;276.0463484220469;288.76000000000005;6110000.0;3760000.0;3810000.0;1400000.0;3800000.0;3070000.0;6110000.0;0.0;0.021500000000000002;0.18583333333333335;0.07466666666666667;0.018333333333333333;0.018333333333333333;0.0;9663.9453125;5803.1845703125;3930.8544921875;21946.548828125;478129.12174806255;478276.6639333352;241545.24422743823;241545.24422743823;233871.49086785028;429045.3911783415;456219.5955627574;437514.20447033056;470718.74820856744;525082.8136683811;469195.0296334487;437356.53477473935;442402.47668766207;451282.0695752118;446535.7838186249;410821.6277416291;470405.1791393248;454491.66593491595;456076.57134863466;181888.63598580268;223268.49639005636;443199.5571911766;199277.66282933071;241545.24422743823;272.979925153605;2006798.3396135527;1067125.7782166526;213517.85641100904;401602.4184344245;0;22;18;19;71;63;12;11;102;110;1297883103689.8271;498557871699.72687;1090039968004.5684;44272.29065495248;18212.834779017827;0.0;3933.074330555268;3673226.841369265;867730.854540612;82198.01533622827;897990.1978896243;3.4239742893145606;0.263989647950476
5972;2019-05-20 20:32:41.757;565;568;171;170;140;73;198;-13;-19;25;726;215;-21;24;165;128;248;530;158;191;197;-249;611;383;387;139;387;308;611;-1.0;86.0;1127.0;427.0;130.0;99;0;73;1;0;0;1;0;0;0;1;1;1;0;0;22509.50390625;10113.9013671875;5738.7724609375;3958.44116210938;530.0;211409;451.0;0.0;Calculated values ==>;1558377161.757;329.66;329.96000000000004;290.26000000000005;290.16;287.16;280.46000000000004;276.758820704277;292.96000000000004;271.86;271.26000000000005;275.66;345.76;294.66;271.06;275.56;289.66;285.96000000000004;297.96000000000004;326.16;292.26000000000005;292.86;318.26000000000005;326.16;248.26000000000002;242.35481222062532;268.5567601203482;276.758820704277;288.96000000000004;6110000.0;3829999.9999999995;3870000.0000000005;1390000.0;3870000.0000000005;3080000.0;6110000.0;0.0;0.014333333333333333;0.18783333333333332;0.07116666666666666;0.021666666666666667;0.021666666666666667;0.0;10113.9013671875;5738.7724609375;3958.44116210938;22509.50390625;477092.4328549439;477537.5694306683;243491.7462825505;243164.0023312215;233871.49086785028;428538.6833535345;454929.66729469574;437601.09044165985;471344.5575217925;525739.4586864589;469177.9388570521;437285.26766895736;444110.9870452586;450018.95453514945;445005.04830868804;411231.1115372893;471798.855289256;453906.53703924094;454784.0732380874;189410.48811896544;222432.26289678228;443287.953609939;201250.17019203748;243491.7462825505;273.79155368313855;2007168.621486296;1067290.511198034;213583.56766942763;401698.5533182431;0;22;18;19;71;63;12;11;102;110;1298113388489.937;498641529849.7668;1090224375754.6564;44394.5811868874;17225.02225324066;0.0;4578.000417369966;3673965.362523;868026.022358284;82198.01533622827;898061.088049746;3.341437566241438;0.2527274972418151
5973;2019-05-20 20:33:41.788;558;561;176;175;144;77;189;-3;-17;31;733;215;-19;18;165;129;248;528;158;192;188;-250;622;385;390;138;388;311;620;148.0;83.0;1150.0;265.0;140.0;0;0;83;1;0;0;1;0;1;0;1;1;1;1;0;36105.6015625;11086.3994140625;18177.712890625;3973.42846679688;521.0;211410;475.0;0.0;Calculated values ==>;1558377221.788;328.96000000000004;329.26000000000005;290.76000000000005;290.66;287.56;280.86;276.9606089950914;292.06;272.86;271.46000000000004;276.26000000000005;346.46000000000004;294.66;271.26000000000005;274.96000000000004;289.66;286.06;297.96000000000004;325.96000000000004;292.36;291.96000000000004;320.66;325.26000000000005;248.16000000000003;242.14157278889297;268.91163127593666;276.9606089950914;288.96000000000004;6220000.0;3850000.0;3900000.0;1380000.0;3879999.9999999995;3110000.0;6200000.0;0.024666666666666667;0.013833333333333333;0.19166666666666668;0.04416666666666667;0.02333333333333333;0.048;0.0;11086.3994140625;18177.712890625;3973.42846679688;36105.6015625;474692.6691127731;475394.63776211184;244835.43577173632;244504.52737026874;234839.77530072897;428391.1821097931;453094.2478763702;437231.03110804653;472066.18378088326;526239.9234356269;468762.32731740037;436912.08382788545;442613.9118981167;449836.36618600035;444767.14752289717;406269.7045963442;470318.7466082491;453538.63074390683;452945.7133284592;199440.67485045042;218669.37671819705;443376.2897593949;204605.67499224065;224161.80870449546;275.1113579881999;2007657.3330702465;1067467.2716506883;213649.70073425848;401897.960337052;0;22;18;19;71;64;12;11;102;110;1298346608925.4705;498724672784.957;1090410171700.0814;44586.5265888628;10545.70215221598;0.0;10981.62742195026;3674707.254869265;868257.5646305892;82198.01533622827;898190.8186082125;1.9891320064133735;0.11415527631710466
5974;2019-05-20 20:34:41.778;561;564;180;180;137;47;153;-1;-21;35;741;214;-22;10;166;114;249;535;156;186;154;-253;679;363;368;136;366;304;674;-2.0;126.0;1124.0;188.0;155.0;0;0;76;1;0;0;1;0;1;0;1;1;1;0;0;37923.80078125;11641.357421875;19189.12890625;3904.46508789062;508.0;211411;497.0;0.0;Calculated values ==>;1558377281.778;329.26000000000005;329.56;291.16;291.16;286.86;277.86;274.69669130483857;288.46000000000004;273.06;271.06;276.66;347.26;294.56;270.96000000000004;274.16;289.76000000000005;284.56;298.06;326.66;291.76000000000005;288.56;322.86;323.96000000000004;247.86;241.71165711629368;268.0796299477929;274.69669130483857;288.76000000000005;6790000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3040000.0;6740000.000000001;0.0;0.021;0.18733333333333332;0.03133333333333333;0.025833333333333333;0.025833333333333333;0.0;11641.357421875;19189.12890625;3904.46508789062;37923.80078125;467855.60010985786;469008.9383153865;244378.32872830034;244378.32872830034;231653.14626175788;429947.3805835815;451644.0475796746;438194.52980446257;472720.47428543336;527624.5101705522;469608.3408413213;438039.0146135774;442875.1821116291;453877.53911106277;446729.08510916616;270257.7219037581;464167.5312011311;456381.08230527566;451790.5822981293;208636.25808486674;213234.55432191002;443445.0175510017;199606.98580256238;244378.32872830034;273.05667623166966;2008274.141937928;1067656.6380580221;213715.3389057058;402209.2987870174;0;22;18;19;71;64;12;11;102;110;1298573971025.5066;498806859084.97003;1090594640950.1107;44695.3999096893;7640.258328117764;0.0;5358.149883887248;3675451.146920862;868409.0890430043;82198.01533622827;898326.960724981;1.6609727599933481;0.10111706012723859
5975;2019-05-20 20:35:41.779;595;599;174;173;140;37;89;4;-27;34;746;213;-28;16;168;109;255;553;155;181;89;-260;652;353;358;132;357;300;646;-1.0;0.0;966.0;138.0;129.0;0;0;65;1;0;0;1;0;1;0;1;1;1;0;0;35577.18359375;10492.0166015625;18340.119140625;3873.98950195312;500.0;211412;513.0;0.0;Calculated values ==>;1558377341.779;332.66;333.06;290.56;290.46000000000004;287.16;276.86;273.6339639331285;282.06;273.56;270.46000000000004;276.56;347.76;294.46000000000004;270.36;274.76000000000005;289.96000000000004;284.06;298.66;328.46000000000004;291.26000000000005;282.06;324.46000000000004;323.16;247.16000000000003;240.83765695389522;267.5978703862781;273.6339639331285;288.66;6520000.0;3529999.9999999995;3579999.9999999995;1320000.0;3570000.0000000005;3000000.0;6459999.999999999;0.0;0.0;0.161;0.023;0.021500000000000002;0.021500000000000002;0.0;10492.0166015625;18340.119140625;3873.98950195312;35577.18359375;476666.8363626926;477991.0512483368;243334.93778310544;243016.91665771542;233081.1945693679;430607.02586249536;443842.2828788888;438165.9764317512;473145.2311080622;528455.9560178719;470036.4877997993;438011.42202021845;444557.31930295983;455681.92639110074;447882.287751831;276861.2877964395;470878.6044003482;457322.39786825684;443842.2828788888;215324.80838970217;209890.3038832737;443478.1259176772;197475.4693691401;243334.93778310544;272.16732445857167;2008886.6603487832;1067841.0859154076;213780.16044088377;402522.04773275915;0;22;18;19;71;64;12;11;102;110;1298791774655.2434;498887260424.8729;1090775843969.8918;38751.17163708039;5658.061100616353;-0.0;4310.907919559342;3676146.5466060466;868519.9102184321;82198.01533622827;898407.5375495037;1.4896335256339917;0.08849261166317295
5976;2019-05-20 20:36:41.789;611;610;175;174;140;30;119;4;-29;31;750;212;-30;-1;169;106;257;539;154;178;117;-266;624;347;352;129;351;299;619;-1.0;81.0;1008.0;295.0;127.0;0;0;57;1;0;0;1;0;1;0;1;1;1;0;0;33419.34765625;9413.7333984375;17418.01953125;3874.26025390625;493.0;211413;524.0;0.0;Calculated values ==>;1558377401.789;334.26000000000005;334.16;290.66;290.56;287.16;276.16;272.9856168485579;285.06;273.56;270.26000000000005;276.26000000000005;348.16;294.36;270.16;273.06;290.06;283.76000000000005;298.86;327.06;290.96000000000004;284.86;325.56;322.46000000000004;246.56000000000003;240.16925963744896;267.47669482898436;272.9856168485579;288.56;6240000.0;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;2990000.0;6190000.0;0.0;0.013500000000000002;0.168;0.04916666666666667;0.021166666666666667;0.021166666666666667;0.0;9413.7333984375;17418.01953125;3874.26025390625;33419.34765625;482320.1358872957;482742.62569015997;244538.7481897125;244208.82567932014;233684.71250057593;430988.63858405815;449548.3921141807;438082.61597026663;473244.79008953704;528949.9875339867;470053.60074598977;437928.15255369636;442293.9462859474;456812.3516013391;448565.08356762934;409458.33567229536;472159.4107052852;457882.57443576294;449254.6344115161;219923.6425635755;206964.23671620517;443426.74995907466;192848.23119858452;244538.7481897125;270.271917993305;2009461.7272709575;1068006.9948122562;213844.739950297;402820.08188572555;0;22;18;19;71;64;12;11;102;110;1299004810155.2095;498965573474.8605;1090955573919.8633;41199.3766416426;12320.1105057241;0.0;4333.152925028176;3676812.912217358;868669.7532848106;82198.01533622827;898479.5833955039;1.8840817831507215;0.13046448588794005
5977;2019-05-20 20:37:41.780;608;604;183;183;143;24;151;2;-31;28;756;212;-32;13;170;106;250;520;154;175;149;-260;608;339;344;132;343;296;603;474.0;86.0;837.0;297.0;104.0;0;99;44;1;0;0;1;0;1;0;1;0;1;1;0;31585.828125;8372.7958984375;16991.455078125;2899.95532226562;485.0;211414;534.0;0.0;Calculated values ==>;1558377461.78;333.96000000000004;333.56;291.46000000000004;291.46000000000004;287.46000000000004;275.56;272.10816812424576;288.26000000000005;273.36;270.06;275.96000000000004;348.76;294.36;269.96000000000004;274.46000000000004;290.16;283.76000000000005;298.16;325.16;290.66;288.06;326.56;321.66;247.16000000000003;240.83765695389522;267.1113755279542;272.10816812424576;288.56;6080000.0;3390000.0;3440000.0;1320000.0;3429999.9999999995;2960000.0;6030000.0;0.079;0.014333333333333333;0.13949999999999999;0.0495;0.017333333333333333;0.09633333333333333;0.0;8372.7958984375;16991.455078125;2899.95532226562;31585.828125;483696.4254838601;483689.1407619124;247860.81580677;247860.81580677;234957.16480120446;431480.97241316177;455493.8744270994;438449.4162088901;472562.30901117553;529804.1042499179;470462.41181851807;438296.42880847026;444924.569094875;458245.78964503354;450041.0599098259;413233.30547096056;471294.90417417843;458758.63130759384;455218.0067134962;224104.74344509715;203620.32615720207;443478.1259176772;192096.6978645794;202130.3799856656;269.93601043336673;2010003.3558120967;1068155.1936564131;213901.1832789364;403106.7844953263;0;22;18;19;71;64;12;11;102;110;1299213578834.9905;499043861729.7783;1091134047144.676;34366.20420903134;12443.380688628342;0.0;24380.774708114343;3677442.530933477;868876.0847568497;82198.01533622827;898718.8302331195;2.5187461078192626;0.10363689470512126
5978;2019-05-20 20:38:41.800;600;591;190;189;153;23;165;3;-32;25;761;210;-33;6;170;109;244;492;153;175;164;-246;562;347;352;133;352;299;562;-2.0;87.0;966.0;413.0;32.0;99;94;38;1;0;0;1;0;0;0;1;0;1;0;0;20445.78515625;7179.34326171875;5422.1103515625;2889.85083007812;477.0;211415;547.0;0.0;Calculated values ==>;1558377521.8;333.16;332.26000000000005;292.16;292.06;288.46000000000004;275.46000000000004;272.9856168485579;289.66;273.46000000000004;269.96000000000004;275.66;349.26;294.16;269.86;273.76000000000005;290.16;284.06;297.56;322.36;290.66;289.56;327.86;320.86;248.56000000000003;241.05796691057077;267.47669482898436;272.9856168485579;288.46000000000004;5620000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2990000.0;5620000.0;0.0;0.0145;0.161;0.06883333333333333;0.005333333333333333;0.005333333333333333;0.0;7179.34326171875;5422.1103515625;2889.85083007812;20445.78515625;487665.34194047225;486440.3668788539;252421.89216577276;252021.46608409655;239213.1146265526;430988.63858405815;456095.78065482876;437618.306812844;472138.9942397944;530096.1381338437;469814.5456318877;437462.91879448516;443315.7996292801;456785.9764066114;449005.55704242556;426494.9295977663;472383.0303306681;457472.440607225;455957.283580434;229540.68826423294;200276.58477070546;444776.68776814727;191404.25134561348;252421.89216577276;269.67838786336375;2010437.0971215619;1068284.8380164264;213949.4477463188;403293.6264670849;0;22;18;19;71;64;12;11;102;110;1299422448434.924;499123388229.75305;1091312606644.6193;39640.462930224116;17440.469373751075;0.0;1085.52208754486;3678059.4587335167;869125.1998513183;82198.01533622827;898931.1201127293;3.7547809226907396;0.3081694290842421
5979;2019-05-20 20:39:41.791;580;556;184;181;158;32;171;0;-27;23;763;207;-28;16;167;117;235;403;154;175;170;-232;548;347;352;135;352;301;547;-2.0;82.0;897.0;353.0;0.0;99;87;42;1;0;0;1;0;0;0;1;0;1;1;0;19748.06640625;7141.7880859375;5119.4609375;2857.03662109375;466.0;211416;557.0;0.0;Calculated values ==>;1558377581.791;331.16;328.76000000000005;291.56;291.26000000000005;288.96000000000004;276.36;272.9856168485579;290.26000000000005;273.16;270.46000000000004;275.46000000000004;349.46000000000004;293.86;270.36;274.76000000000005;289.86;284.86;296.66;313.46000000000004;290.66;290.16;328.86;319.76000000000005;249.96000000000004;241.49495122638035;267.7187500070086;272.9856168485579;288.56;5480000.0;3470000.0000000005;3520000.0000000005;1350000.0;3520000.0000000005;3010000.0;5470000.0;0.0;0.013666666666666666;0.14950000000000002;0.05883333333333333;0.0;0.0;0.0;7141.7880859375;5119.4609375;2857.03662109375;19748.06640625;486487.9626113023;483328.1470741032;413117.91072696255;411977.9935670269;241368.0745558693;430988.63858405815;456923.5641418908;437940.2675631159;471679.62040862173;530152.5380097117;469179.6353925685;437785.01000687695;444357.3337933654;456372.3140648671;450171.016042631;428064.4326876962;460762.6086055536;457472.440607225;456785.9764066114;233722.59852315116;195679.20071851107;445884.0993473261;192314.39864372683;252421.89216577276;270.053005973686;2010771.995641917;1068404.1628761175;213997.33129141902;403381.4597174375;0;22;18;19;71;64;12;11;102;110;1299633616754.7026;499203776169.6687;1091492579644.4304;36721.06740344867;14918.350724728421;0.0;0.0;3678695.7093670503;869394.8162366643;82198.01533622827;898940.1647732133;3.4156927142633173;0.28401445897338845
5980;2019-05-20 20:40:41.771;552;502;177;175;156;35;175;2;-26;23;764;205;-27;11;167;123;232;300;152;176;174;-217;543;347;351;135;352;302;544;-1.0;81.0;924.0;196.0;17.0;81;81;43;1;0;0;1;0;0;0;1;0;1;1;0;18283.509765625;7122.2177734375;4549.9365234375;2818.91333007812;453.0;211417;560.0;0.0;Calculated values ==>;1558377641.771;328.36;323.36;290.86;290.66;288.76000000000005;276.66;272.9856168485579;290.66;273.36;270.56;275.46000000000004;349.56000000000006;293.66;270.46000000000004;274.26000000000005;289.86;285.46000000000004;296.36;303.16;290.76000000000005;290.56;329.16;318.46000000000004;251.46000000000004;241.49495122638035;267.8393353686513;272.9856168485579;288.36;5430000.0;3470000.0000000005;3510000.0;1350000.0;3520000.0000000005;3020000.0;5440000.0;0.0;0.013500000000000002;0.154;0.03266666666666666;0.0028333333333333335;0.0028333333333333335;0.0;7122.2177734375;4549.9365234375;2818.91333007812;18283.509765625;483236.2652525263;476120.68981220847;248277.03352909957;247522.6632799365;240799.63734785785;430988.63858405815;457634.5535253075;437869.15320432716;471679.62040862173;530180.8496845886;468800.3455247588;437713.4967235476;443431.1120271193;456372.3140648671;451036.7318820176;428674.10674406955;443217.4779828419;457771.0809724508;457497.8828935947;234977.24436692704;190246.288480595;447470.9183812573;195362.53093664793;248277.03352909957;271.29467850970053;2011088.819800183;1068522.9899694116;214044.61510783285;403462.0111702002;0;22;18;19;71;64;12;11;102;110;1299844446454.7698;499284749169.69446;1091673419344.4879;37346.0198292226;8235.540656523905;0.0;592.7924065327362;3679312.7293522763;869587.7010152044;82198.01533622827;898945.1030632905;3.1864010355176173;0.22623232809266464
5981;2019-05-20 20:41:41.771;528;500;176;175;155;33;178;6;-24;23;764;204;-26;16;168;126;232;268;152;177;177;-202;540;346;351;135;351;304;541;-1.0;79.0;1206.0;133.0;77.0;50;78;45;1;0;0;1;0;0;0;1;0;1;0;0;17284.744140625;7121.15087890625;3731.90502929688;2809.66870117188;441.0;211418;557.0;0.0;Calculated values ==>;1558377701.771;325.96000000000004;323.16;290.76000000000005;290.66;288.66;276.46000000000004;272.8767566201714;290.96000000000004;273.76000000000005;270.76000000000005;275.46000000000004;349.56000000000006;293.56;270.56;274.76000000000005;289.96000000000004;285.76000000000005;296.36;299.96000000000004;290.86;290.86;328.86;317.26000000000005;252.96000000000004;241.49495122638035;268.0796299477929;272.8767566201714;288.36;5400000.0;3460000.0;3510000.0;1350000.0;3510000.0;3040000.0;5410000.0;0.0;0.013166666666666667;0.201;0.022166666666666668;0.012833333333333334;0.012833333333333334;0.0;7121.15087890625;3731.90502929688;2809.66870117188;17284.744140625;480271.0918464858;476207.4849243169;412663.7354477416;247663.56910712953;240568.212274811;431051.2098666511;458043.7097154469;437727.04723144654;471679.62040862173;530028.8573987164;468401.15335692395;437413.810930519;443752.90924145415;456674.80353496945;451644.8312562603;429477.4515212816;437369.21989224944;457907.466087479;457907.466087479;233722.59852315116;185231.60634950487;449045.8541586044;197085.69012866233;412663.7354477416;271.9835015310457;2011385.2219160683;1068641.684708181;214091.51995809327;403531.026516473;0;22;18;19;71;64;12;11;102;110;1300055046454.7698;499365749169.69446;1091855219344.4879;48368.91277765963;5585.116969330383;0.0;580.6278765432972;3680027.020457334;869702.8731620866;82198.01533622827;898954.8815656494;3.991492120547685;0.2561640860410269
5982;2019-05-20 20:42:41.772;513;498;176;175;153;30;181;7;-21;23;763;205;-23;12;169;128;232;262;153;178;179;-185;541;343;347;136;348;307;543;-1.0;84.0;1257.0;152.0;9.0;1;80;53;1;0;0;1;0;0;0;1;0;1;1;0;16415.85546875;7529.4482421875;2539.21264648438;2844.35034179688;434.0;211419;552.0;0.0;Calculated values ==>;1558377761.772;324.46000000000004;322.96000000000004;290.76000000000005;290.66;288.46000000000004;276.16;272.5487779782249;291.26000000000005;273.86;271.06;275.46000000000004;349.46000000000004;293.66;270.86;274.36;290.06;285.96000000000004;296.36;299.36;290.96000000000004;291.06;328.36;316.56;254.66000000000003;241.71165711629368;268.43790593516167;272.5487779782249;288.46000000000004;5410000.0;3429999.9999999995;3470000.0000000005;1360000.0;3479999.9999999995;3070000.0;5430000.0;0.0;0.014;0.2095;0.025333333333333333;0.0015;0.0015;0.0;7529.4482421875;2539.21264648438;2844.35034179688;16415.85546875;478050.7015966543;475672.70299913874;247946.0763171146;247569.39969920204;239831.86829392996;431237.1583312671;459088.5701448043;437514.20447033056;471547.0194386176;529695.9489754178;468103.09700639517;437198.53567211574;442550.7883978828;457302.28658491845;452457.9689791675;429211.22506574664;435625.35103125876;458684.4673366904;458819.30177846854;231631.59724164338;182306.50109390085;450642.3753839355;196281.2249636631;247946.0763171146;271.6493057467747;2011666.064927562;1068763.7750693334;214138.63756886206;403583.2867015709;0;22;18;19;71;64;12;11;102;110;1300264449945.3489;499447050524.9193;1092038522399.9949;50538.30920664683;6443.815810646902;0.0;316.3098381920309;3680851.261046597;869803.1159395487;82198.01533622827;898962.3561712009;4.437263612091333;0.292621910366846
5983;2019-05-20 20:43:41.762;502;500;177;176;153;27;183;6;-19;22;763;205;-20;16;170;129;233;295;151;179;181;-168;551;337;342;135;342;309;553;347.0;74.0;1083.0;274.0;22.0;1;71;62;1;0;0;1;0;0;0;1;0;1;0;0;17148.095703125;8193.697265625;2665.74438476562;2843.20751953125;432.0;211420;546.0;0.0;Calculated values ==>;1558377821.762;323.36;323.16;290.86;290.76000000000005;288.46000000000004;275.86;271.8864255623528;291.46000000000004;273.76000000000005;271.26000000000005;275.36;349.46000000000004;293.66;271.16;274.76000000000005;290.16;286.06;296.46000000000004;302.66;291.06;291.26000000000005;327.76000000000005;316.36;256.36;241.49495122638035;268.67533136820026;271.8864255623528;288.26000000000005;5510000.0;3370000.0000000005;3420000.0000000005;1350000.0;3420000.0000000005;3090000.0;5530000.0;0.057833333333333334;0.012333333333333333;0.1805;0.04566666666666667;0.0036666666666666666;0.0615;0.0;8193.697265625;2665.74438476562;2843.20751953125;17148.095703125;475247.6979571744;474706.7145736929;247852.2556631345;247480.94025835957;239501.15808817602;431601.1154718507;460142.31404570903;437372.52749135875;471581.87251044664;529543.430864508;467822.4195868415;437214.0438153077;442730.14272439573;458406.0642754178;453639.6656137461;426719.9322494439;440373.6148914416;459610.3844350724;459876.59959909826;229122.51738040973;181470.77258748977;452575.85347751173;193876.59844009776;197094.65930434383;270.6555264133079;2011945.7179041065;1068894.7794442172;214186.02598499475;403626.6541143979;0;22;18;19;71;64;12;11;102;110;1300471115495.3818;499528336974.93225;1092223291600.0243;43951.01519375261;11813.932646708572;0.0;16161.089328127398;3681638.5408482193;869955.2384854002;82198.01533622827;899099.6449456654;5.249060694516686;0.26188951277500566
5984;2019-05-20 20:44:41.773;498;502;179;178;153;31;187;7;-18;21;764;205;-19;14;171;128;235;367;151;180;186;-153;559;344;348;139;348;310;560;-1.0;77.0;1298.0;456.0;114.0;1;75;68;1;0;0;1;0;0;0;1;0;1;1;0;18016.396484375;8680.1982421875;2690.67602539062;2853.13525390625;429.0;211421;540.0;0.0;Calculated values ==>;1558377881.773;322.96000000000004;323.36;291.06;290.96000000000004;288.46000000000004;276.26000000000005;272.6583383277491;291.86;273.86;271.36;275.26000000000005;349.56000000000006;293.66;271.26000000000005;274.56;290.26000000000005;285.96000000000004;296.66;309.86;291.16;291.76000000000005;327.16;316.06;257.86;242.35481222062532;268.7936212382143;272.6583383277491;288.26000000000005;5590000.0;3440000.0;3479999.9999999995;1390000.0;3479999.9999999995;3100000.0;5600000.0;0.0;0.012833333333333334;0.21633333333333335;0.076;0.019;0.019;0.0;8680.1982421875;2690.67602539062;2853.13525390625;18016.396484375;473654.0389144195;474113.4345828337;248273.81004108512;247902.93035470828;239276.36946077182;431175.4696738307;459736.37117728806;437301.7563972805;470951.1231468757;529571.9181356989;467681.6946090102;437142.86386454466;442224.8817640306;457574.948016997;452282.45263602666;424950.12171134533;452634.6721684181;458795.0017298935;459602.28324466385;226613.5671989835;180217.192455513;453447.63068347017;194252.00773311072;248273.81004108512;270.8336549962024;2012238.8090621314;1069035.421019486;214233.50421078774;403671.29913450824;0;22;18;19;71;64;12;11;102;110;1300678153445.0989;499610552044.8199;1092409025644.7705;52579.76229434873;19698.867344227318;0.0;4015.2409908679956;3682443.1114704306;870217.893296188;82198.01533622827;899267.8118563762;5.3637387203803195;0.3988417605706487
5985;2019-05-20 20:45:41.783;499;504;182;181;148;48;195;10;-17;21;764;204;-19;13;170;127;236;420;150;185;193;-139;573;360;365;140;365;310;575;-2.0;74.0;1523.0;359.0;119.0;1;84;75;1;0;0;1;0;0;0;1;0;1;0;0;19386.1875;9479.6630859375;2693.21630859375;2890.26684570312;426.0;211422;536.0;0.0;Calculated values ==>;1558377941.783;323.06;323.56;291.36;291.26000000000005;287.96000000000004;277.96000000000004;274.38016830617;292.66;274.16;271.46000000000004;275.26000000000005;349.56000000000006;293.56;271.26000000000005;274.46000000000004;290.16;285.86;296.76000000000005;315.16;291.66;292.46000000000004;326.76000000000005;315.76000000000005;259.26000000000005;242.56692532238324;268.7936212382143;274.38016830617;288.16;5730000.0;3600000.0;3650000.0;1400000.0;3650000.0;3100000.0;5750000.0;0.0;0.012333333333333333;0.25383333333333336;0.05983333333333333;0.01983333333333333;0.01983333333333333;0.0;9479.6630859375;2693.21630859375;2890.26684570312;19386.1875;472001.62686985557;472491.9232478371;248699.18650984773;248332.28560088016;237232.15571651584;430148.3826014536;458124.62172241724;437460.313363465;470817.3119576869;529571.9181356989;467559.3252886817;437142.86386454466;442075.34363280225;454619.2177209517;449255.41685757245;420928.7288186592;459273.84889729397;456734.413091994;457847.79545119463;224941.0041839467;178963.62700411686;454726.9445351932;199950.14982038244;248699.18650984773;273.17968184055144;2012550.549209985;1069186.778419226;214281.37387189092;403716.17238157924;0;22;18;19;71;64;12;11;102;110;1300892089095.065;499694265994.8066;1092595056644.741;60287.9965126858;15244.14488376951;0.0;4148.114077336713;3683383.8328877827;870509.1335966698;82198.01533622827;899335.8511532603;5.289748516213852;0.35895117571404866
5986;2019-05-20 20:46:41.754;503;509;182;184;142;70;198;11;-18;22;762;204;-19;13;167;121;239;454;149;189;197;-128;595;373;378;141;378;309;596;-2.0;75.0;1515.0;325.0;133.0;61;91;80;1;0;0;1;0;0;0;1;0;1;1;0;22285.830078125;10316.4296875;4613.658203125;2925.75732421875;422.0;211423;532.0;0.0;Calculated values ==>;1558378001.754;323.46000000000004;324.06;291.36;291.56;287.36;280.16;275.73799182748917;292.96000000000004;274.26000000000005;271.36;275.36;349.36;293.56;271.26000000000005;274.46000000000004;289.86;285.26000000000005;297.06;318.56;292.06;292.86;326.36;315.36;260.36;242.77792619122317;268.67533136820026;275.73799182748917;288.06;5950000.0;3729999.9999999995;3779999.9999999995;1410000.0;3779999.9999999995;3090000.0;5960000.0;0.0;0.0125;0.2525;0.05416666666666667;0.022166666666666668;0.022166666666666668;0.0;10316.4296875;4613.658203125;2925.75732421875;22285.830078125;469723.01401066134;470517.0887204216;247794.00710863233;248506.1479049045;234831.73453256764;429258.0297950786;456429.60424796154;437530.6787186241;470781.97481897497;529438.6768622734;467700.27344493836;437372.52749135875;442284.0055802907;451934.65199951705;445869.6824092705;414174.24309675646;461754.0499875008;455142.7685111298;456287.3088587096;223268.49639005636;177292.22831007556;455696.13082302257;203728.41469052344;247794.00710863233;274.7154230966579;2012897.6481772556;1069351.6661246214;214329.81731428526;403777.03357199894;0;22;18;19;71;64;12;11;102;110;1301114881359.9019;499778525249.74493;1092780666889.6052;59035.07166709542;13648.25129051037;0.0;4621.601522126713;3684377.7111817515;870749.7871924614;82198.01533622827;899408.8967940701;4.329390378869778;0.2832082716487354
5987;2019-05-20 20:47:41.784;512;517;178;181;130;78;191;12;-18;23;758;205;-20;10;166;109;243;477;150;191;190;-126;625;376;381;141;381;308;625;-1.0;-1.0;1643.0;145.0;158.0;99;95;83;1;0;0;1;0;0;0;1;0;1;1;0;24567.791015625;11038.8359375;6062.9033203125;2962.17211914062;418.0;211424;529.0;0.0;Calculated values ==>;1558378061.784;324.36;324.86;290.96000000000004;291.26000000000005;286.16;280.96000000000004;276.0463484220469;292.26000000000005;274.36;271.36;275.46000000000004;348.96000000000004;293.66;271.16;274.16;289.76000000000005;284.06;297.46000000000004;320.86;292.26000000000005;292.16;326.06;314.96000000000004;260.56;242.77792619122317;268.5567601203482;276.0463484220469;288.16;6250000.0;3760000.0;3810000.0;1410000.0;3810000.0;3080000.0;6250000.0;0.0;0.0;0.2738333333333333;0.024166666666666666;0.026333333333333334;0.026333333333333334;0.0;11038.8359375;6062.9033203125;2962.17211914062;24567.791015625;467108.95998316054;467912.18296644976;245325.6730329481;246329.23201060804;230667.38794855843;429045.3911783415;454926.0705724656;437758.51091407164;470880.6574889378;529096.1564102576;467962.88660826493;437443.34373287327;442045.18520996696;451252.78585308255;443359.88316389837;402051.667062787;461330.26500088355;454926.0705724656;454781.4523796751;222014.15119762826;175620.85347054448;455901.9152820354;205950.72216191588;245325.6730329481;275.58447774391055;2013288.2902429386;1069529.715651685;214378.90792599588;403866.0494036582;0;22;18;19;71;64;12;11;102;110;1301342695209.7932;499863167549.7046;1092965859439.517;63476.69948663198;6040.487167069556;-0.0;5515.668856130478;3685399.1530732587;870913.9420492733;82198.01533622827;899493.4162858085;3.7396923311782686;0.20811729470598342
5988;2019-05-20 20:48:41.765;527;530;170;171;139;80;181;17;-20;27;754;206;-21;11;165;113;248;494;153;189;180;-139;617;385;390;140;390;308;616;-2.0;90.0;1771.0;230.0;112.0;99;96;85;1;0;0;1;0;0;0;1;0;1;1;0;23404.544921875;11055.0869140625;5838.16259765625;2957.10083007812;415.0;211425;527.0;0.0;Calculated values ==>;1558378121.765;325.86;326.16;290.16;290.26000000000005;287.06;281.16;276.9606089950914;291.26000000000005;274.86;271.16;275.86;348.56000000000006;293.76000000000005;271.06;274.26000000000005;289.66;284.46000000000004;297.96000000000004;322.56;292.06;291.16;325.86;314.66;259.26000000000005;242.56692532238324;268.5567601203482;276.9606089950914;288.46000000000004;6170000.0;3850000.0;3900000.0;1400000.0;3900000.0;3080000.0;6160000.0;0.0;0.015000000000000001;0.2951666666666667;0.03833333333333333;0.018666666666666668;0.018666666666666668;0.0;11055.0869140625;5838.16259765625;2957.10083007812;23404.544921875;470554.87556140544;471152.19505300146;242999.97079170245;243325.6577931411;233460.880207325;428391.1821097931;451900.1270961515;437443.34373287327;471408.2891495208;528677.1384999253;468084.7335268443;437285.26766895736;442194.31993339997;449469.5361171448;442151.3802749243;408623.0786905329;465438.0087399911;453094.2478763702;451749.9049345269;221177.93781777218;174367.33720873808;454726.9445351932;207552.52852577454;242999.97079170245;276.23924554821645;2013687.9331166528;1069713.7733726082;214428.2195804212;403965.1935476898;0;22;18;19;71;64;12;11;102;110;1301573921965.5063;499947440854.96454;1093150600920.0868;67856.10562196198;9475.019280361048;0.0;3896.6654373327233;3686493.246546525;871043.1969930363;82198.01533622827;899571.8275670583;4.092007896133834;0.25549431943353607
5989;2019-05-20 20:49:41.765;534;537;168;168;145;68;167;27;-20;35;752;206;-21;9;164;119;248;496;155;186;166;-159;646;371;376;139;374;305;637;0.0;77.0;1513.0;240.0;140.0;0;95;86;1;0;0;1;1;0;0;1;0;1;1;0;35031.3203125;11646.810546875;17740.5859375;2925.7783203125;413.0;211426;526.0;0.0;Calculated values ==>;1558378181.765;326.56;326.86;289.96000000000004;289.96000000000004;287.66;279.96000000000004;275.5313989812953;289.86;275.86;271.16;276.66;348.36;293.76000000000005;271.06;274.06;289.56;285.06;297.96000000000004;322.76000000000005;291.76000000000005;289.76000000000005;325.76000000000005;314.46000000000004;257.26000000000005;242.35481222062532;268.19934244402924;275.5313989812953;288.66;6459999.999999999;3710000.0;3760000.0;1390000.0;3740000.0;3050000.0;6370000.0;0.0;0.012833333333333334;0.2521666666666667;0.04;0.02333333333333333;0.02333333333333333;0.0;11646.810546875;17740.5859375;2925.7783203125;35031.3203125;467829.42080643703;469508.2495925266;241707.73222354575;241707.73222354575;234732.8900832534;429398.2889081932;452287.1504063556;438124.7295301388;472326.8440106818;528698.2385210564;468503.9437720561;437968.82056851813;442521.2416164823;452197.8068465065;445948.4360750497;273249.70292348665;462794.98173839983;455048.14796619717;452139.8995820146;220759.83610629753;173531.66647045466;452826.11469964654;203207.05552464293;241707.73222354575;274.50396455056733;2014174.8986602726;1069902.9558514494;214477.2435733411;404161.6831188161;0;22;18;19;72;64;12;11;102;110;1301803721965.5063;500031140854.96454;1093334500920.0868;59238.40679505255;9984.762367000145;0.0;4910.083905030939;3687552.3674833337;871205.3618400977;82198.01533622827;899645.2171449113;2.2942113709089806;0.14491771242469945
5990;2019-05-20 20:50:41.786;552;554;172;171;135;39;163;29;-23;38;751;206;-25;11;166;110;252;513;155;184;162;-170;653;352;357;140;356;304;648;-2.0;-1.0;694.0;397.0;191.0;0;96;82;1;0;0;1;1;0;0;1;0;1;1;0;35676.0078125;11640.9267578125;18396.365234375;2920.11547851562;411.0;211427;525.0;0.0;Calculated values ==>;1558378241.786;328.36;328.56;290.36;290.26000000000005;286.66;277.06;273.5264737036516;289.46000000000004;276.06;270.86;276.96000000000004;348.26;293.76000000000005;270.66;274.26000000000005;289.76000000000005;284.16;298.36;324.46000000000004;291.56;289.36;325.66;314.26000000000005;256.16;242.56692532238324;268.0796299477929;273.5264737036516;288.66;6530000.0;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;3040000.0;6480000.0;0.0;0.0;0.11566666666666667;0.06616666666666667;0.03183333333333333;0.03183333333333333;0.0;11640.9267578125;18396.365234375;2920.11547851562;35676.0078125;469810.0599244438;470779.0438699865;242639.73317907896;242324.71762080022;231613.09482821007;430671.36484660726;454981.4033238106;437883.18805776763;472489.9908694221;528670.499479957;468643.1757465133;437570.5891863215;443022.0508540321;455569.43109120143;448219.7240158862;274761.96328903787;464088.97992186784;457897.313261683;454840.80745482986;220341.7376933702;172696.00095264515;451509.615515638;193286.0005819626;242639.73317907896;270.4687057190366;2014764.3326234554;1070097.0882512594;214525.97640544726;404462.92977756314;0;22;18;19;72;64;12;11;102;110;1302023698930.171;500114870149.8368;1093517264864.808;28291.741351368113;17085.79585477819;-0.0;6755.067531111404;3688282.0406797063;871431.0287807297;82198.01533622827;899742.4607634225;1.5818175256533762;0.11898394759443492
5991;2019-05-20 20:51:41.766;580;583;180;180;137;30;147;19;-26;35;748;206;-28;6;168;103;258;537;154;181;147;-171;649;344;349;145;347;301;645;-1.0;0.0;539.0;259.0;130.0;0;99;74;1;0;0;1;1;0;0;1;0;1;0;0;35718.5625;10978.515625;18520.0234375;2878.19604492188;410.0;211428;525.0;0.0;Calculated values ==>;1558378301.766;331.16;331.46000000000004;291.16;291.16;286.86;276.16;272.6583383277491;287.86;275.06;270.56;276.66;347.96000000000004;293.76000000000005;270.36;273.76000000000005;289.96000000000004;283.46000000000004;298.96000000000004;326.86;291.26000000000005;287.86;325.66;314.16;256.06;243.61107973660833;267.7187500070086;272.6583383277491;288.56;6490000.000000001;3440000.0;3490000.0;1450000.0;3470000.0000000005;3010000.0;6450000.0;0.0;0.0;0.08983333333333333;0.043166666666666666;0.021666666666666667;0.021666666666666667;0.0;10978.515625;18520.0234375;2878.19604492188;35718.5625;474726.96220932656;475678.67982398387;245302.08676914126;245302.08676914126;232243.96055188603;431175.4696738307;454092.9196684272;438095.2167564963;471533.705207396;528587.7342251306;469059.37525089737;437785.01000687695;442906.0156806056;457328.590778018;448684.627496848;396542.2962088614;468448.96080308175;458770.8236096388;454092.9196684272;220341.7376933702;172278.17009871884;450531.6392243874;191986.05659412206;245302.08676914126;269.90779282714936;2015359.0890579978;1070285.520772725;214574.27956173703;404770.46380440245;0;22;18;19;72;64;12;11;102;110;1302235428330.2383;500200341649.86395;1093698704364.8657;22108.806221253286;11160.550983539788;-0.0;4523.801379484529;3688701.9052414238;871666.3365423827;82198.01533622827;899836.4200075159;1.1672936897091297;0.08492399681048678
