;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5992;2019-05-20 20:52:41.777;602;602;180;180;138;21;134;7;-31;29;740;206;-33;14;168;101;259;555;156;180;133;-164;637;336;341;142;340;296;632;-2.0;81.0;659.0;64.0;94.0;0;99;56;1;0;0;1;1;0;0;1;0;1;1;0;34451.23828125;9590.982421875;18235.171875;2832.43408203125;408.0;211429;526.0;0.0;Calculated values ==>;1558378361.777;333.36;333.36;291.16;291.16;286.96000000000004;275.26000000000005;271.77519066394296;286.56;273.86;270.06;276.06;347.16;293.76000000000005;269.86;274.56;289.96000000000004;283.26000000000005;299.06;328.66;291.16;286.46000000000004;325.76000000000005;313.96000000000004;256.76000000000005;242.98782864720522;267.1113755279542;271.77519066394296;288.76000000000005;6370000.0;3360000.0;3410000.0;1420000.0;3400000.0;2960000.0;6320000.0;0.0;0.013500000000000002;0.10983333333333332;0.010666666666666666;0.015666666666666666;0.015666666666666666;0.0;9590.982421875;18235.171875;2832.43408203125;34451.23828125;479500.39698064013;480083.3436938782;245745.80709704204;245745.80709704204;232810.30259781567;431660.74602318485;453646.85253775044;438449.4162088901;471339.3356437985;528138.8960945992;469748.1278660192;438143.1473471288;445066.589147658;458457.66969668935;449871.46673467365;404265.2275104441;472980.19700702326;459900.39160988136;453507.38228407566;220759.83610629753;171442.51209473662;451791.49455244653;194933.92396450194;245745.80709704204;271.0799905454423;2015943.9446009046;1070456.9646818368;214621.87687063706;405076.8132520252;0;22;18;19;72;64;12;11;102;110;1302442466279.9553;500286457434.7463;1093877837199.6208;26746.11823150863;2739.814086271409;0.0;3254.93134459686;3689109.1042507747;871782.194154475;82198.01533622827;899901.254664303;1.0679181721524822;0.05955037261960229
5993;2019-05-20 20:53:41.797;609;594;175;174;146;29;145;9;-30;25;730;207;-32;4;168;108;246;502;155;175;144;-153;577;346;351;145;351;299;577;-2.0;86.0;1417.0;413.0;37.0;99;99;53;1;0;0;1;0;0;0;1;0;1;0;0;20303.078125;8299.396484375;5654.177734375;2861.896484375;409.0;211430;526.0;0.0;Calculated values ==>;1558378421.797;334.06;332.56;290.66;290.56;287.76000000000005;276.06;272.8767566201714;287.66;274.06;270.16;275.66;346.16;293.86;269.96000000000004;273.56;289.96000000000004;283.96000000000004;297.76000000000005;323.36;290.66;287.56;325.76000000000005;314.06;257.86;243.61107973660833;267.47669482898436;272.8767566201714;288.66;5770000.0;3460000.0;3510000.0;1450000.0;3510000.0;2990000.0;5770000.0;0.0;0.014333333333333333;0.23616666666666666;0.06883333333333333;0.006166666666666667;0.006166666666666667;0.0;8299.396484375;5654.177734375;2861.896484375;20303.078125;487262.8674028407;485193.4063870433;246095.8649709676;245744.88535375864;236552.85376162277;431051.2098666511;453468.0288138592;437928.15255369636;470542.0514489591;526863.2132115759;469455.4460826621;437618.306812844;443024.9951484293;456674.80353496945;449044.5470340657;422630.2080046869;471933.2045538642;457634.5535253075;453326.6255803453;220759.83610629753;171860.34048652687;452429.730084615;195246.20950608692;246095.8649709676;271.24389777187247;2016400.382666135;1070606.1008681718;214669.34544292695;405275.95752467785;0;22;18;19;72;64;12;11;102;110;1302650135479.8894;500372586134.71893;1094056396699.5641;57313.38554974376;17702.798999822015;0.0;1277.923023757829;3689809.8336140173;871952.606048508;82198.01533622827;899939.0410419562;4.537137789377793;0.34810336945207787
5994;2019-05-20 20:54:41.758;587;573;180;179;150;34;155;9;-29;23;721;206;-30;15;167;114;234;430;154;174;154;-136;567;346;351;154;351;300;567;-1.0;83.0;1216.0;373.0;32.0;89;99;53;1;0;0;1;0;0;0;1;0;1;1;0;19832.78515625;8097.44140625;5172.7744140625;2822.73046875;427.0;211431;526.0;0.0;Calculated values ==>;1558378481.758;331.86;330.46000000000004;291.16;291.06;288.16;276.56;272.8767566201714;288.66;274.06;270.26000000000005;275.46000000000004;345.26;293.76000000000005;270.16;274.66;289.86;284.56;296.56;316.16;290.56;288.56;325.76000000000005;315.86;259.56;245.4256646245625;267.5978703862781;272.8767566201714;288.56;5670000.0;3460000.0;3510000.0;1540000.0;3510000.0;3000000.0;5670000.0;0.0;0.013833333333333333;0.20266666666666666;0.06216666666666667;0.005333333333333333;0.005333333333333333;0.0;8097.44140625;5172.7744140625;2822.73046875;19832.78515625;485338.48132668476;483400.2599156325;248324.10308058927;247956.0465782905;238096.63347838656;431051.2098666511;454872.74481323524;437856.56215164;469121.0811257814;525844.3102448902;469197.61380468245;437701.3939996297;444413.69907515554;456537.1061020612;449918.41501413705;422244.48072279256;462117.8217488343;457497.8828935947;454733.0192483894;220759.83610629753;179381.48055642567;452690.5183149659;195476.96253581857;248324.10308058927;271.3370977463847;2016734.6307906946;1070742.6523676435;214716.68654244655;405366.1234798724;0;22;18;19;72;64;12;11;102;110;1302860598589.7688;500462227829.6676;1094235979894.4613;49122.26552213981;15990.109384270325;0.0;1100.847552894934;3690696.2208459987;872233.1977816276;82198.01533622827;899958.8512450763;4.114425119551079;0.3177857869916761
5995;2019-05-20 20:55:41.798;561;528;182;181;162;36;161;9;-26;22;698;208;-28;11;167;121;232;340;154;174;160;-138;552;348;352;147;352;302;553;-1.0;82.0;1308.0;453.0;3.0;75;1;53;1;0;0;1;0;0;0;1;1;1;1;0;20275.7890625;7811.234375;4551.203125;3831.16625976562;452.0;211432;524.0;0.0;Calculated values ==>;1558378541.798;329.26000000000005;325.96000000000004;291.36;291.26000000000005;289.36;276.76000000000005;273.0942459734351;289.26000000000005;274.06;270.56;275.36;342.96000000000004;293.96000000000004;270.36;274.26000000000005;289.86;285.26000000000005;296.36;307.16;290.56;289.16;325.56;318.36;259.36;244.02132995426717;267.8393353686513;273.0942459734351;288.56;5520000.0;3479999.9999999995;3520000.0000000005;1470000.0;3520000.0000000005;3020000.0;5530000.0;0.0;0.013666666666666666;0.218;0.0755;0.0005;0.0005;0.0;7811.234375;4551.203125;3831.16625976562;20275.7890625;483445.78649184696;478720.52207609615;249747.7444593594;249363.19814104622;242510.58015684973;430925.7729439634;455540.8593888144;437869.15320432716;469973.84253148653;523275.5435382259;469161.7630768955;437557.52604302316;443431.1120271193;456372.3140648671;450568.49599703064;426174.7149780019;449030.1979563768;457335.44088390906;455401.7370921357;219923.6425635755;189828.38726562503;453664.52277107973;195668.53239015175;249747.7444593594;271.4220141992163;2017069.0917357123;1070875.3130477953;214772.17264812888;405447.2106483992;0;22;18;19;72;64;12;11;103;110;1303071639190.4727;500552588029.969;1094416700295.0641;52799.73533749024;19478.697273760063;0.0;102.82699631638815;3691546.1370893354;872528.9682203571;82198.01533622827;899968.888553434;4.469743775465475;0.36289324990966015
5996;2019-05-20 20:56:41.768;539;498;181;180;161;33;164;1;-25;21;689;213;-26;8;168;126;231;274;152;175;163;-232;545;346;351;145;351;304;545;-2.0;80.0;1067.0;480.0;0.0;38;14;55;1;0;0;1;0;0;0;1;1;1;1;0;19476.896484375;7761.056640625;3442.45043945312;3926.94555664062;474.0;211433;523.0;0.0;Calculated values ==>;1558378601.768;327.06;322.96000000000004;291.26000000000005;291.16;289.26000000000005;276.46000000000004;272.8767566201714;289.56;273.26000000000005;270.66;275.26000000000005;342.06000000000006;294.46000000000004;270.56;273.96000000000004;289.96000000000004;285.76000000000005;296.26000000000005;300.56;290.66;289.46000000000004;325.46000000000004;320.56;249.96000000000004;243.61107973660833;268.0796299477929;272.8767566201714;288.36;5450000.0;3460000.0;3510000.0;1450000.0;3510000.0;3040000.0;5450000.0;0.0;0.013333333333333334;0.17783333333333334;0.08;0.0;0.0;0.0;7761.056640625;3442.45043945312;3926.94555664062;19476.896484375;481211.3157890549;475422.7013560063;412839.4487628918;412461.22321998916;242463.71719671614;431051.2098666511;456123.1084132849;437570.5891863215;470144.8075853309;522168.4885171385;469487.94752709236;437413.810930519;442580.7327243594;456674.80353496945;451644.8312562603;427879.0846015122;437744.73476325406;457634.5535253075;455984.8042817656;219505.55070137876;199022.72361097817;443965.8977746663;191211.11495591814;249747.7444593594;269.59533087944817;2017400.1984779213;1071005.0172545926;214836.7912542403;405513.79112098017;0;22;18;19;72;64;12;11;103;110;1303282433739.735;500640144229.66266;1094598409394.4283;43810.92650064006;20220.382625499853;0.0;0.0;3692350.823390747;872859.6284721945;82198.01533622827;899969.7450166212;4.231949345041276;0.35923413305263924
5997;2019-05-20 20:57:41.779;523;497;179;176;160;32;167;-6;-24;19;693;213;-25;19;169;130;231;256;152;176;165;-238;542;345;350;144;350;304;543;-2.0;75.0;1119.0;334.0;3.0;4;21;57;1;0;0;1;0;0;0;1;1;1;0;0;18603.20703125;7819.05419921875;2607.39794921875;3995.89038085938;488.0;211434;522.0;0.0;Calculated values ==>;1558378661.779;325.46000000000004;322.86;291.06;290.76000000000005;289.16;276.36;272.7676641592781;289.86;272.56;270.76000000000005;275.06;342.46000000000004;294.46000000000004;270.66;275.06;290.06;286.16;296.26000000000005;298.76000000000005;290.76000000000005;289.66;325.36;321.96000000000004;249.36;243.40439225979637;268.0796299477929;272.7676641592781;288.36;5420000.0;3450000.0;3500000.0;1440000.0;3500000.0;3040000.0;5430000.0;0.0;0.0125;0.1865;0.05566666666666666;0.0005;0.0005;0.0;7819.05419921875;2607.39794921875;3995.89038085938;18603.20703125;479335.33346040413;475529.3677501736;412938.0032251868;247946.0763171146;242194.38474940273;431113.4868728058;456701.4910723406;437727.04723144654;470081.34618783195;522589.2593929933;469487.94752709236;437570.5891863215;444188.7006036905;456976.06166527286;452390.01284978585;428696.7446896631;434302.8340888684;457932.4809600286;456426.3261694534;219087.46209138638;204874.27233412856;443504.2685458894;192959.08954003672;412938.0032251868;270.3102556665972;2017717.590852648;1071134.875314877;214902.82699155758;405564.21576717444;0;22;18;19;72;64;12;11;103;110;1303492772295.2832;500726860124.8887;1094780842834.9038;45649.22410944793;13947.014964659133;0.0;21.744161472133303;3693096.461323004;873144.4089863788;82198.01533622827;899969.9262511875;4.133723985162187;0.3194696959223872
5998;2019-05-20 20:58:41.779;512;505;177;176;157;31;170;-13;-22;18;702;214;-24;0;170;133;231;288;151;178;168;-242;546;344;348;142;348;306;548;-2.0;74.0;1238.0;231.0;2.0;1;24;61;1;0;0;1;0;0;0;1;1;1;1;0;18836.267578125;8111.77734375;2556.47973632812;4045.30981445312;497.0;211435;521.0;0.0;Calculated values ==>;1558378721.779;324.36;323.66;290.86;290.76000000000005;288.86;276.26000000000005;272.6583383277491;290.16;271.86;270.96000000000004;274.96000000000004;343.36;294.56;270.76000000000005;273.16;290.16;286.46000000000004;296.26000000000005;301.96000000000004;290.96000000000004;289.96000000000004;325.26000000000005;322.86;248.96000000000004;242.98782864720522;268.3187672390254;272.6583383277491;288.26000000000005;5460000.0;3440000.0;3479999.9999999995;1420000.0;3479999.9999999995;3060000.0;5480000.0;0.0;0.012333333333333333;0.20633333333333334;0.0385;0.0003333333333333333;0.0003333333333333333;0.0;8111.77734375;2556.47973632812;4045.30981445312;18836.267578125;477299.6558948532;476053.69209749956;248085.9001276696;247710.6695181312;240996.01194299557;431175.4696738307;457438.6886192025;437585.1090581189;470252.297931023;523375.07957423845;469333.043314177;437270.2536001789;440968.15519671026;457438.6886192025;452988.09575468005;427603.2058163863;440000.52054628904;458524.8404200007;457165.7410571888;218669.37671819705;208636.25808486674;443459.8248806376;194589.40477862288;248085.9001276696;270.97055911067906;2018029.5864743928;1071267.6322444016;214969.8369931852;405607.24808122066;0;22;18;19;72;64;12;11;103;110;1303702172295.2832;500812660124.8887;1094963842834.9038;50138.11364966934;9581.511173927565;0.0;69.69328030983972;3693894.6891376637;873340.4800375337;82198.01533622827;899970.688229869;4.063550227656173;0.2845502816461033
5999;2019-05-20 20:59:41.780;507;510;178;177;155;33;178;-7;-21;18;711;214;-22;24;170;135;232;352;151;179;176;-247;557;349;354;139;354;307;558;-2.0;78.0;1338.0;284.0;83.0;1;17;67;1;0;0;1;0;0;0;1;1;1;1;0;19522.51171875;8636.708984375;2622.64013671875;4024.51684570312;502.0;211436;520.0;0.0;Calculated values ==>;1558378781.78;323.86;324.16;290.96000000000004;290.86;288.66;276.46000000000004;273.20264511476705;290.96000000000004;272.46000000000004;271.06;274.96000000000004;344.26;294.56;270.96000000000004;275.56;290.16;286.66;296.36;308.36;291.06;290.76000000000005;325.16;323.36;248.46000000000004;242.35481222062532;268.43790593516167;273.20264511476705;288.26000000000005;5570000.0;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;5580000.0;0.0;0.013000000000000001;0.223;0.04733333333333333;0.013833333333333333;0.013833333333333333;0.0;8636.708984375;2622.64013671875;4024.51684570312;19522.51171875;475220.25825743855;475530.3583818562;247994.1490276594;247624.18367404738;239993.88866553456;430862.6128555636;457559.15090656106;437514.20447033056;470655.8473927239;524241.85121308407;469195.0296334487;437356.53477473935;444312.00193913304;456457.21659632755;452397.93749506865;424722.2040597257;450310.9217677206;457696.2288926094;457284.55774982076;218251.29456621417;210726.34883551928;443504.99234576453;195374.61968848557;247994.1490276594;271.3071210077693;2018349.2482957556;1071407.2052898128;215037.0866694145;405650.40813276614;0;22;18;19;72;64;12;11;103;110;1303912775805.0288;500896961529.78687;1095147745899.6816;53997.127406351436;11744.837639111203;0.0;2895.183987323232;3694762.49727531;873518.2025727539;82198.01533622827;899995.3959521913;4.490823799547528;0.3020844328158293
6000;2019-05-20 21:00:41.750;507;513;181;180;151;46;188;-3;-20;18;721;214;-21;4;170;135;234;416;152;181;187;-249;568;361;366;138;366;308;569;-1.0;77.0;1562.0;374.0;99.0;1;15;72;1;0;0;1;0;0;0;1;1;1;0;0;20199.716796875;9204.044921875;2613.85791015625;4031.865234375;504.0;211437;518.0;0.0;Calculated values ==>;1558378841.75;323.86;324.46000000000004;291.26000000000005;291.16;288.26000000000005;277.76000000000005;274.4858918419099;291.96000000000004;272.86;271.16;274.96000000000004;345.26;294.56;271.06;273.56;290.16;286.66;296.56;314.76000000000005;291.26000000000005;291.86;324.96000000000004;323.56;248.26000000000002;242.14157278889297;268.5567601203482;274.4858918419099;288.36;5680000.0;3610000.0;3660000.0;1380000.0;3660000.0;3080000.0;5690000.0;0.0;0.012833333333333334;0.2603333333333333;0.06233333333333334;0.0165;0.0165;0.0;9204.044921875;2613.85791015625;4031.865234375;20199.716796875;473833.3381563971;474590.344857131;248602.6953624171;248233.75386559934;238355.12136918298;430081.6785162784;456989.8252837285;437443.34373287327;470789.9032000179;525213.996354021;469056.771049626;437285.26766895736;441144.9977105962;454449.53887161263;450255.8188384086;421930.0147215829;459530.69880022784;456008.28398936946;456850.08231254626;217415.1398638553;211562.405474017;443484.55737992754;198005.6656865018;248602.6953624171;272.41136655053515;2018680.1013575916;1071555.803902628;215104.18961852184;405694.02379776904;0;22;18;19;72;64;12;11;103;110;1304128667805.1318;500980019979.8265;1095332153649.7697;62333.60885140536;15301.51758222354;0.0;3436.0818846771317;3695731.4353665193;873743.4761732257;82198.01533622827;900048.1301208753;5.114977580658565;0.3542057670953578
6001;2019-05-20 21:01:41.761;511;517;181;183;144;63;195;-2;-19;20;731;213;-20;24;169;129;237;455;153;185;193;-251;595;370;375;138;375;308;596;-2.0;-1.0;1412.0;401.0;125.0;62;13;78;1;0;0;1;0;0;0;1;1;1;1;0;23653.009765625;10087.65234375;4671.07275390625;4022.84106445312;505.0;211438;518.0;0.0;Calculated values ==>;1558378901.761;324.26000000000005;324.86;291.26000000000005;291.46000000000004;287.56;279.46000000000004;275.4277932560699;292.66;272.96000000000004;271.26000000000005;275.16;346.26;294.46000000000004;271.16;275.56;290.06;286.06;296.86;318.66;291.66;292.46000000000004;324.96000000000004;323.66;248.06000000000003;242.14157278889297;268.5567601203482;275.4277932560699;288.46000000000004;5950000.0;3700000.0;3750000.0;1380000.0;3750000.0;3080000.0;5960000.0;0.0;0.0;0.2353333333333333;0.06683333333333333;0.020833333333333332;0.020833333333333332;0.0;10087.65234375;4671.07275390625;4022.84106445312;23653.009765625;470955.544230765;471743.32740810816;247440.88273813526;248149.07992257402;235434.85107494937;429467.9694778635;456497.9661868576;437601.09044165985;470986.4579689568;526264.6480737104;468935.5291999942;437443.34373287327;444110.9870452586;452755.74111901084;447685.2020685774;413428.0678425099;461919.2498437357;455072.96710266464;456214.3250769302;217415.1398638553;211980.4382156667;443267.95681063837;199487.61544124954;247440.88273813526;273.0386282068838;2019045.607742334;1071716.5975197146;215171.3244767216;405754.7426829751;0;22;18;19;72;64;12;11;103;110;1304351008559.828;501062835159.7133;1095516987529.5171;56036.037783429885;16292.652814854153;-0.0;4349.446715391561;3696718.0299296435;874006.8091950462;82198.01533622827;900113.0214203448;4.08262743648977;0.2878228667321675
6002;2019-05-20 21:02:41.761;522;527;177;181;135;71;193;0;-19;21;738;213;-20;10;168;116;242;483;153;188;192;-251;622;375;380;138;380;308;622;-2.0;-1.0;1552.0;508.0;151.0;99;10;82;1;0;0;1;0;0;0;1;1;1;1;0;25838.033203125;10909.71484375;6065.974609375;3996.47265625;505.0;211439;515.0;0.0;Calculated values ==>;1558378961.761;325.36;325.86;290.86;291.26000000000005;286.66;280.26000000000005;275.94376602880345;292.46000000000004;273.16;271.26000000000005;275.26000000000005;346.96000000000004;294.46000000000004;271.16;274.16;289.96000000000004;284.76000000000005;297.36;321.46000000000004;291.96000000000004;292.36;324.66;323.66;248.06000000000003;242.14157278889297;268.5567601203482;275.94376602880345;288.46000000000004;6220000.0;3750000.0;3800000.0;1380000.0;3800000.0;3080000.0;6220000.0;0.0;0.0;0.25866666666666666;0.08466666666666667;0.025166666666666667;0.025166666666666667;0.0;10909.71484375;6065.974609375;3996.47265625;25838.033203125;469109.89653305267;469899.14940857387;245097.94328873584;246438.61015898123;232163.24888715896;429116.5711722346;455382.4071868611;437601.09044165985;471084.70712553355;526999.4638333253;468935.5291999942;437443.34373287327;442045.18520996696;451728.88616568164;444685.0915889915;403184.1373816098;462775.96735634556;454661.18537021603;455238.52222275845;216160.93158060662;211980.4382156667;443267.95681063837;200048.55070516054;245097.94328873584;273.28215816313445;2019458.0331004069;1071891.5755796104;215238.1520910608;405844.2180776691;0;22;18;19;72;64;12;11;103;110;1304577508559.828;501145635159.7133;1095701787529.5171;61446.92361184115;20592.576383597123;-0.0;5288.537903172903;3697697.0546079376;874314.1861050333;82198.01533622827;900193.3379588329;4.163997848346484;0.30107851341748293
6003;2019-05-20 21:03:41.782;536;540;169;170;138;78;184;7;-20;25;743;213;-21;24;167;115;247;501;153;188;184;-250;611;386;391;138;391;308;610;153.0;86.0;1631.0;415.0;118.0;98;6;84;1;0;0;1;0;0;0;1;1;1;1;0;24350.923828125;10810.5849609375;5696.95654296875;3978.55712890625;506.0;211440;515.0;0.0;Calculated values ==>;1558379021.782;326.76000000000005;327.16;290.06;290.16;286.96000000000004;280.96000000000004;277.0612115527968;291.56;273.86;271.16;275.66;347.46000000000004;294.46000000000004;271.06;275.56;289.86;284.66;297.86;323.26000000000005;291.96000000000004;291.56;324.66;323.76000000000005;248.16000000000003;242.14157278889297;268.5567601203482;277.0612115527968;288.46000000000004;6110000.0;3860000.0;3910000.0;1380000.0;3910000.0;3080000.0;6100000.0;0.025500000000000002;0.014333333333333333;0.2718333333333333;0.06916666666666667;0.019666666666666666;0.04516666666666667;0.0;10810.5849609375;5696.95654296875;3978.55712890625;24350.923828125;472720.2049205919;473457.5330591414;242870.35126506377;243197.1423281496;233306.2211820312;428316.9747201074;452173.7481339032;437443.34373287327;471477.517547777;527524.0176841324;468935.5291999942;437285.26766895736;444110.9870452586;449593.3080194726;442274.3971253151;410821.6277416291;467391.0254721286;452771.62461085856;452173.7481339032;216160.93158060662;212398.47392691602;443376.2897593949;204421.522010598;221163.078660144;275.0448381536187;2019876.4207944823;1072072.6414293002;215304.63393326997;405942.27681272774;0;22;18;19;72;64;12;11;103;110;1304808889515.394;501228464139.916;1095886652209.9695;63343.09853817182;16527.704769291784;0.0;10433.981904564791;3698737.335432631;874623.6300495513;82198.01533622827;900324.4048149008;4.408100675029827;0.2749578503721216
6004;2019-05-20 21:04:41.772;542;546;168;168;141;68;168;13;-20;31;747;213;-21;12;166;118;248;507;153;186;168;-240;657;373;378;136;377;305;650;-2.0;85.0;1542.0;339.0;141.0;0;1;85;1;0;0;1;0;1;0;1;1;1;1;0;36682.1484375;11730.564453125;18092.787109375;3915.36108398438;505.0;211441;515.0;0.0;Calculated values ==>;1558379081.772;327.36;327.76000000000005;289.96000000000004;289.96000000000004;287.26000000000005;279.96000000000004;275.73799182748917;289.96000000000004;274.46000000000004;271.16;276.26000000000005;347.86;294.46000000000004;271.06;274.36;289.76000000000005;284.96000000000004;297.96000000000004;323.86;291.76000000000005;289.96000000000004;324.66;323.66;249.16000000000003;241.71165711629368;268.19934244402924;275.73799182748917;288.46000000000004;6570000.0;3729999.9999999995;3779999.9999999995;1360000.0;3770000.0000000005;3050000.0;6500000.0;0.0;0.014166666666666666;0.257;0.0565;0.0235;0.0235;0.0;11730.564453125;18092.787109375;3915.36108398438;36682.1484375;467659.36873811256;469238.4695503684;241328.99448682147;241328.99448682147;233281.79025695557;429258.0297950786;452082.53306720103;438124.7295301388;472329.59916539915;528175.0973908444;469350.2095338345;437968.82056851813;442963.5195641987;451963.4810680139;445398.8540800661;271938.67090093286;462792.1491355462;454710.6607199175;452082.53306720103;216160.93158060662;211980.4382156667;444841.1033269219;201438.9668415003;241328.99448682147;273.8223651927495;2020384.9449619541;1072260.4530339618;215370.40562127923;406140.49163521815;0;22;18;19;72;65;12;11;103;110;1305039551065.4307;501310650439.9291;1096070521559.9987;60828.24101098009;13752.220711426318;0.0;4952.70815663892;3699771.9241355113;874875.9207064786;82198.01533622827;900452.605861695;2.357326751390818;0.1563607628068803
6005;2019-05-20 21:05:41.733;559;561;168;166;141;47;162;14;-25;36;751;213;-27;20;168;114;251;508;153;185;161;-229;611;363;369;131;367;302;602;-1.0;100.0;1364.0;167.0;142.0;0;1;77;1;0;0;1;0;1;0;1;1;1;1;0;33373.55078125;10452.5029296875;16604.578125;3910.08764648438;505.0;211442;513.0;0.0;Calculated values ==>;1558379141.733;329.06;329.26000000000005;289.96000000000004;289.76000000000005;287.26000000000005;277.86;274.69669130483857;289.36;274.56;270.66;276.76000000000005;348.26;294.46000000000004;270.46000000000004;275.16;289.96000000000004;284.56;298.26000000000005;323.96000000000004;291.66;289.26000000000005;324.46000000000004;323.66;250.26000000000002;240.61611355647437;267.8393353686513;274.69669130483857;288.46000000000004;6110000.0;3629999.9999999995;3690000.0;1310000.0;3670000.0000000005;3020000.0;6020000.0;0.0;0.016666666666666666;0.22733333333333333;0.02783333333333333;0.023666666666666666;0.023666666666666666;0.0;10452.5029296875;16604.578125;3910.08764648438;33373.55078125;476198.2897157244;477587.480649236;242807.46728394701;242154.09489425193;234383.98034871664;429947.3805835815;452781.61778218456;438024.4983934438;473469.2039465459;528824.1147818659;469762.69761624956;437713.4967235476;444733.05781294516;453993.01258992124;446729.08510916616;412428.01282609877;469569.37363644404;456074.81529105705;452636.2437817062;215324.80838970217;211980.4382156667;446948.3736326903;200909.0780086921;242807.46728394701;273.570370224443;2020968.3629867388;1072445.1917704311;215435.57530614853;406429.4484012775;0;22;18;19;72;65;12;11;103;110;1305263505400.3025;501390698374.88324;1096252503194.8944;53904.23890080022;6848.093728201283;0.0;4965.947710446967;3700727.4066666295;875047.4784083407;82198.01533622827;900535.2076011541;2.122192085870657;0.12468672900410377
6006;2019-05-20 21:06:41.773;564;561;186;186;149;36;161;14;-27;36;756;212;-29;10;170;112;245;473;154;184;160;-216;588;354;359;124;358;300;581;-3.0;82.0;1225.0;167.0;130.0;0;1;70;1;0;0;1;0;1;0;1;1;1;0;0;33744.98046875;9686.841796875;15797.6611328125;3896.23168945312;505.0;211443;513.0;0.0;Calculated values ==>;1558379201.773;329.56;329.26000000000005;291.76000000000005;291.76000000000005;288.06;276.76000000000005;273.7412296467126;289.26000000000005;274.56;270.46000000000004;276.76000000000005;348.76;294.36;270.26000000000005;274.16;290.16;284.36;297.66;320.46000000000004;291.56;289.16;324.46000000000004;323.66;251.56000000000003;239.02933182858504;267.5978703862781;273.7412296467126;288.56;5880000.0;3540000.0;3590000.0;1240000.0;3579999.9999999995;3000000.0;5810000.0;0.0;0.013666666666666666;0.20416666666666666;0.02783333333333333;0.021666666666666667;0.021666666666666667;0.0;9686.841796875;15797.6611328125;3896.23168945312;33744.98046875;479694.1072739765;480088.19910648116;249905.39796973363;249905.39796973363;237374.521532883;430542.39183029096;454360.65208595496;438165.9764317512;474371.97591706755;529498.9437343386;469916.8569023829;437856.56215164;443692.3600913442;455794.7758783006;448141.32662060857;418770.91967806895;466949.1697058541;457573.9684186735;454218.98018392763;215324.80838970217;211980.4382156667;449563.21064891573;198470.6096046565;249905.39796973363;272.56822722269237;2021528.0569608624;1072613.1315282942;215500.67133568073;406699.6470740279;0;22;18;19;72;65;12;11;103;110;1305482051000.1636;501467249374.8346;1096433223594.7795;48937.80406053184;6988.7440623985485;0.0;4426.794281307537;3701584.9950354453;875162.8622611768;82198.01533622827;900613.5326329356;2.05418084968235;0.12406656723979813
6007;2019-05-20 21:07:41.774;557;552;193;194;155;24;158;10;-31;34;766;210;-32;10;171;112;239;443;153;184;157;-200;578;339;344;131;343;296;573;329.0;77.0;969.0;251.0;120.0;0;93;55;1;0;0;1;0;1;0;1;1;0;1;0;34538.98046875;8493.927734375;15880.7724609375;2876.1435546875;505.0;211444;511.0;0.0;Calculated values ==>;1558379261.774;328.86;328.36;292.46000000000004;292.56;288.66;275.56;272.10816812424576;288.96000000000004;274.16;270.06;276.56;349.76;294.16;269.96000000000004;274.16;290.26000000000005;284.36;297.06;317.46000000000004;291.56;288.86;324.26000000000005;323.66;253.16000000000003;240.61611355647437;267.1113755279542;272.10816812424576;288.46000000000004;5780000.0;3390000.0;3440000.0;1310000.0;3429999.9999999995;2960000.0;5730000.0;0.05483333333333333;0.012833333333333334;0.1615;0.04183333333333333;0.02;0.07483333333333334;0.0;8493.927734375;15880.7724609375;2876.1435546875;34538.98046875;479869.5437604162;479746.312466294;253014.70776115457;253416.69641017896;239514.5333667053;431480.97241316177;456454.64333516936;438449.4162088901;473275.31562819314;530843.7263248528;470224.5848832611;438296.42880847026;444497.2798278973;458380.44106215466;450899.05732611497;420215.90480798134;463329.34576330835;459962.6407174804;456317.8373438773;214488.6975840042;211980.4382156667;449966.7153116749;193691.66369398782;209546.37480325287;270.5876358501017;2022097.099451871;1072764.6404659785;215557.10873658807;406963.638420106;0;22;18;19;72;65;12;11;103;110;1305692954514.9087;501543750649.7422;1096612026574.5636;39528.37703115672;10720.839659339908;0.0;18466.731113456728;3702322.2254972886;875310.4445850108;82198.01533622827;900804.3151906511;2.5216080806288192;0.1155306693572303
6008;2019-05-20 21:08:41.774;554;548;188;188;145;16;162;7;-35;27;775;207;-36;10;171;105;237;432;152;182;161;-184;554;338;342;132;342;295;555;-1.0;81.0;272.0;323.0;22.0;95;74;39;1;0;0;1;0;0;0;1;1;0;0;0;23093.400390625;7174.79736328125;5220.470703125;2738.7177734375;505.0;211445;511.0;0.0;Calculated values ==>;1558379321.774;328.56;327.96000000000004;291.96000000000004;291.96000000000004;287.66;274.76000000000005;271.99741764416325;289.36;273.86;269.66;275.86;350.66;293.86;269.56;274.16;290.26000000000005;283.66;296.86;316.36;291.36;289.26000000000005;324.26000000000005;323.66;254.76000000000002;240.83765695389522;266.98899913490544;271.99741764416325;288.36;5540000.0;3379999.9999999995;3420000.0000000005;1320000.0;3420000.0000000005;2950000.0;5550000.0;0.0;0.013500000000000002;0.04533333333333334;0.05383333333333333;0.0036666666666666666;0.0036666666666666666;0.0;7174.79736328125;5220.470703125;2738.7177734375;23093.400390625;482248.1498042917;481296.4256070314;411202.0240501036;411202.0240501036;236864.87743105832;431541.1909327263;457326.50524770265;438061.7010123639;472465.0996282349;531853.7050642244;470004.1621250865;437908.2206076997;444696.65628327057;458540.4008251742;450079.7802348371;426914.57976627635;464187.83723981574;460009.5190584176;457190.93998343224;214488.6975840042;211980.4382156667;451442.61230735405;185788.61896401912;411202.0240501036;267.30441248248803;2022577.3692923656;1072895.2131751257;215603.89924765576;407139.4821131399;0;22;18;19;72;65;12;11;103;110;1305898754514.9087;501622650649.7422;1096789326574.5636;11436.379719524964;14301.039974982863;0.0;168.62602508887161;3702746.9318035445;875518.9602486301;82198.01533622827;900959.6098334723;1.711779434297671;0.18168101407076837
6009;2019-05-20 21:09:41.765;546;506;181;177;146;28;168;5;-32;23;776;203;-33;2;168;109;233;315;153;180;167;-166;546;340;345;136;345;297;548;-1.0;77.0;588.0;364.0;22.0;26;79;36;1;0;0;1;0;0;0;1;1;0;1;0;19181.0390625;6822.3818359375;3235.9384765625;2768.1494140625;504.0;211446;510.0;0.0;Calculated values ==>;1558379381.765;327.76000000000005;323.76000000000005;291.26000000000005;290.86;287.76000000000005;275.96000000000004;272.21867820750657;289.96000000000004;273.66;269.96000000000004;275.46000000000004;350.76;293.46000000000004;269.86;273.36;289.96000000000004;284.06;296.46000000000004;304.66;291.16;289.86;324.16;323.56;256.56;241.71165711629368;267.23344911666527;272.21867820750657;288.46000000000004;5460000.0;3400000.0;3450000.0;1360000.0;3450000.0;2970000.0;5480000.0;0.0;0.012833333333333334;0.098;0.06066666666666667;0.0036666666666666666;0.0036666666666666666;0.0;6822.3818359375;3235.9384765625;2768.1494140625;19181.0390625;482064.7452226694;476197.0598810551;249613.81447620134;248085.9001276696;237391.22603931275;431420.45991060114;457653.1124292614;438071.4457414646;471547.0194386176;531807.5054234305;469252.1831485291;437917.4719433092;443144.2518856147;457653.1124292614;450289.6850109703;428108.2245077574;445314.81017729035;459270.9065923585;457517.40846788685;214070.64678622372;211562.405474017;452611.8832943958;190496.11884661103;249613.81447620134;269.2799408832407;2022929.6034457893;1073011.8388389864;215649.78292410183;407209.9416193319;0;22;18;19;72;65;12;11;103;110;1306104823600.5115;501703038589.9773;1096966899935.083;24262.382035695653;15901.689709832277;0.0;762.3131779695135;3703044.376862256;875770.6119099943;82198.01533622827;900967.3664965131;3.1907754663578607;0.2880731898353974
6010;2019-05-20 21:10:41.785;531;505;178;176;145;32;173;0;-31;21;772;202;-32;12;168;110;232;286;151;181;171;-151;551;336;341;139;341;298;554;-1.0;76.0;425.0;194.0;23.0;1;86;32;1;0;0;1;0;0;0;1;1;0;0;0;18268.2890625;6681.09912109375;2671.46459960938;2807.78491210938;502.0;211447;509.0;0.0;Calculated values ==>;1558379441.785;326.26000000000005;323.66;290.96000000000004;290.76000000000005;287.66;276.36;271.77519066394296;290.46000000000004;273.16;270.06;275.26000000000005;350.36;293.36;269.96000000000004;274.36;289.96000000000004;284.16;296.36;301.76000000000005;291.26000000000005;290.26000000000005;324.06;323.36;258.06;242.35481222062532;267.35522164206344;271.77519066394296;288.26000000000005;5510000.0;3360000.0;3410000.0;1390000.0;3410000.0;2980000.0;5540000.0;0.0;0.012666666666666666;0.07083333333333333;0.03233333333333333;0.0038333333333333336;0.0038333333333333336;0.0;6681.09912109375;2671.46459960938;2807.78491210938;18268.2890625;479383.7395205508;475305.8791759475;248179.23011625995;247435.64966304178;236894.14439874087;431660.74602318485;458967.64206615655;437999.7806145802;470951.1231468757;531316.556720135;468994.1393469435;437845.4099550722;444383.4236514063;458297.518925755;451153.0082673278;426459.47151972604;438291.6728069815;460033.1377473271;458699.98687012156;213652.59903751023;210726.34883551928;453654.4621878675;191243.37550312912;248179.23011625995;269.57502628804343;2023241.7852059766;1073124.405356595;215696.2645321783;407259.18638773734;0;22;18;19;72;65;12;11;103;110;1306310692200.446;501785566089.95105;1097145459435.0262;17478.57869539445;8484.625136139875;0.0;806.9962342231362;3703392.334148684;875973.8989400762;82198.01533622827;900980.4484341367;2.201433599816612;0.1801910877561283
6011;2019-05-20 21:11:41.796;521;516;178;177;146;37;176;-3;-25;18;766;203;-29;3;169;108;233;359;150;182;175;-138;570;332;336;138;337;301;573;141.0;-1.0;978.0;203.0;55.0;1;88;33;1;0;0;1;0;0;0;1;1;0;0;0;19561.953125;7020.87939453125;2860.41772460938;2850.79028320312;501.0;211448;509.0;0.0;Calculated values ==>;1558379501.796;325.26000000000005;324.76000000000005;290.96000000000004;290.86;287.76000000000005;276.86;271.32779825182536;290.76000000000005;272.86;270.66;274.96000000000004;349.76;293.46000000000004;270.26000000000005;273.46000000000004;290.06;283.96000000000004;296.46000000000004;309.06;291.36;290.66;324.06;323.26000000000005;259.36;242.14157278889297;267.7187500070086;271.32779825182536;288.16;5700000.0;3320000.0000000005;3360000.0;1380000.0;3370000.0000000005;3010000.0;5730000.0;0.0235;0.0;0.16299999999999998;0.03383333333333333;0.009166666666666667;0.03266666666666666;0.0;7020.87939453125;2860.41772460938;2850.79028320312;19561.953125;475637.0396736154;474528.5510549243;247330.15807303233;246970.69858330107;236664.11101387817;431896.3278553544;460153.0124059576;438249.86041294545;470789.9032000179;530465.2551293176;468698.1641674847;437629.4412208045;442466.16301167716;459068.92781838943;451584.3684200635;420993.67438183987;448914.6973187102;460941.77894127165;460021.1331875139;213652.59903751023;210308.32490665457;455159.2317139344;193187.0028566309;208380.235187764;270.3569325632953;2023557.0950199782;1073238.6094443141;215743.42797045354;407305.2938585297;0;22;18;19;72;65;12;11;103;110;1306513829435.1685;501868681324.83746;1097325192379.7806;39945.24578167927;8863.393743005436;-0.0;8220.269334658497;3703870.953749515;876118.4922677892;82198.01533622827;901055.6894387637;4.47914839548189;0.25126971374986984
6012;2019-05-20 21:12:41.756;522;524;180;180;148;47;180;-3;-11;16;762;204;-21;19;170;105;237;433;150;183;179;-128;594;333;338;138;338;302;597;-2.0;76.0;1550.0;478.0;46.0;1;83;33;1;0;0;0;0;0;0;1;1;0;0;0;17844.57421875;7365.7880859375;0.0;2839.15234375;498.0;211449;508.0;0.0;Calculated values ==>;1558379561.756;325.36;325.56;291.16;291.16;287.96000000000004;277.86;271.4400167685773;291.16;272.86;272.06;274.76000000000005;349.36;293.56;271.06;275.06;290.16;283.66;296.86;316.46000000000004;291.46000000000004;291.06;323.96000000000004;322.96000000000004;260.36;242.14157278889297;267.8393353686513;271.4400167685773;288.16;5940000.0;3329999.9999999995;3379999.9999999995;1380000.0;3379999.9999999995;3020000.0;5970000.0;0.0;0.012666666666666666;0.25833333333333336;0.07966666666666668;0.007666666666666667;0.007666666666666667;0.0;7365.7880859375;0.0;2839.15234375;17844.57421875;472760.4578833532;472679.6277717915;247049.7525939866;247049.7525939866;236625.92970673012;431837.87352777255;460368.7948464327;440168.1791668574;470593.2725848416;529972.2215421381;468679.728194046;438642.8229465016;444589.26801690354;459043.4286072282;450983.5376574406;413821.7508822304;458070.65983586793;460764.02338247985;460236.81186590303;213234.55432191002;209054.2704885073;456183.3742244349;192460.55556788604;247049.7525939866;270.0640967022587;2023868.6082673336;1073358.4184141306;215790.81254824926;407329.114781707;0;22;18;19;72;65;12;11;103;110;1306715894635.297;501951426124.89014;1097505971779.8956;63991.13609640094;21009.917886305062;0.0;1634.4341210846926;3704736.5128413728;876367.2705686827;82198.01533622827;901137.7572192611;8.489563334613575;0.6420840847281319
6013;2019-05-20 21:13:41.777;531;530;180;182;149;64;185;4;1;16;760;204;-8;9;169;106;241;471;149;184;184;-121;610;346;351;142;351;304;613;-2.0;72.0;1504.0;540.0;45.0;1;96;36;1;0;0;0;0;0;0;1;1;0;0;0;19640.47265625;7795.08544921875;0.0;2933.19458007812;496.0;211450;507.0;0.0;Calculated values ==>;1558379621.777;326.26000000000005;326.16;291.16;291.36;288.06;279.56;272.8767566201714;291.66;273.56;273.26000000000005;274.76000000000005;349.16;293.56;272.36;274.06;290.06;283.76000000000005;297.26000000000005;320.26000000000005;291.56;291.56;323.86;322.76000000000005;261.06;242.98782864720522;268.0796299477929;272.8767566201714;288.06;6100000.0;3460000.0;3510000.0;1420000.0;3510000.0;3040000.0;6130000.0;0.0;0.012;0.25066666666666665;0.09000000000000001;0.007500000000000001;0.007500000000000001;0.0;7795.08544921875;0.0;2933.19458007812;19640.47265625;472081.4086384537;471540.7099272129;246432.25894954187;247117.76833425893;236510.54072161095;431051.2098666511;458993.52294359874;441542.48092842754;470054.39208017604;529611.0691093424;468401.15335692395;440189.142420014;442728.0766999201;456812.3516013391;448751.6027926097;408697.5500520353;462081.33991052856;458858.24666723126;458858.24666723126;212816.51262364245;208218.24852204052;456254.1304427911;195687.99193225155;246432.25894954187;271.42222672506404;2024181.0929888687;1073484.8032459451;215838.93227521962;407329.114781707;0;22;18;19;72;65;12;11;103;110;1306922666979.9817;502035455524.76196;1097687835409.6182;61627.525241708114;23450.95246594856;0.0;1593.1949078826706;3705783.7014053552;876737.9074985913;82198.01533622827;901164.6635417128;8.078804093373373;0.6293035948807802
6014;2019-05-20 21:14:41.787;544;538;173;179;135;82;190;5;9;16;756;204;4;30;165;109;244;491;149;186;189;-117;609;361;366;145;366;308;612;-1.0;82.0;1591.0;539.0;43.0;1;99;47;1;0;0;0;0;0;0;1;1;0;0;0;19411.181640625;8415.1396484375;0.0;2967.73266601562;493.0;211451;506.0;0.0;Calculated values ==>;1558379681.787;327.56;326.96000000000004;290.46000000000004;291.06;286.66;281.36;274.4858918419099;292.16;273.66;274.06;274.76000000000005;348.76;293.56;273.56;276.16;289.66;284.06;297.56;322.26000000000005;291.76000000000005;292.06;323.76000000000005;322.46000000000004;261.46000000000004;243.61107973660833;268.5567601203482;274.4858918419099;288.06;6090000.0;3610000.0;3660000.0;1450000.0;3660000.0;3080000.0;6120000.0;0.0;0.013666666666666666;0.26516666666666666;0.08983333333333333;0.007166666666666667;0.007166666666666667;0.0;8415.1396484375;0.0;2967.73266601562;19411.181640625;474190.2528838928;472898.9217152173;244117.12552006313;246128.96032161533;232384.16187672762;430081.6785162784;457268.8428174728;441895.7978633896;469647.7713854179;528886.6670609541;467840.9624295219;441144.9977105962;444982.47805338737;453734.09205777035;446350.00823681615;410430.53145310254;465509.99025181786;456710.18191563094;457129.41179851815;212398.47392691602;206964.23671620517;456181.12115597544;199872.80406925126;244117.12552006313;273.15338456441475;2024506.5776796998;1073619.9109692723;215888.11486466153;407329.114781707;0;22;18;19;72;65;12;11;103;110;1307137802829.9475;502121569874.7483;1097871466009.589;64176.43052107901;23025.03048495739;0.0;1526.588051662261;3706832.242430928;877125.2719064304;82198.01533622827;901190.6660660701;7.79487343849394;0.6000552446067712
6015;2019-05-20 21:15:41.777;555;547;161;165;150;89;194;6;12;17;751;206;15;26;163;112;246;503;150;189;193;-133;608;368;373;147;373;314;611;-3.0;74.0;1487.0;468.0;40.0;0;99;67;1;0;0;0;0;0;0;1;1;0;0;0;18591.884765625;9603.359375;0.0;3012.3828125;489.0;211452;505.0;0.0;Calculated values ==>;1558379741.777;328.66;327.86;289.26000000000005;289.66;288.16;282.06;275.2199585193972;292.56;273.76000000000005;274.36;274.86;348.26;293.76000000000005;274.66;275.76000000000005;289.46000000000004;284.36;297.76000000000005;323.46000000000004;292.06;292.46000000000004;323.66;322.06;259.86;244.02132995426717;269.2639976450953;275.2199585193972;288.16;6080000.0;3679999.9999999995;3729999.9999999995;1470000.0;3729999.9999999995;3140000.0;6110000.0;0.0;0.012333333333333333;0.24783333333333332;0.078;0.006666666666666667;0.006666666666666667;0.0;9603.359375;0.0;3012.3828125;18591.884765625;475967.94227933994;474393.9547253941;240272.79465711102;241545.24422743823;236865.8401664605;429606.4342157736;456685.40636197594;441080.0289307292;469475.28080483334;527899.9299227344;467239.3802973825;441535.7918162193;443186.763454987;452226.9620599493;445444.6432396586;411669.8984904219;467573.17549568054;455977.7523786321;456544.2055774953;211980.4382156667;205292.2597576877;454188.1268262028;201441.184883004;240272.79465711102;273.8012333331162;2024823.2171177655;1073770.0401021317;215937.94085460782;407329.114781707;0;22;18;19;72;65;12;11;103;110;1307359465879.9827;502209155274.7622;1098058034909.6187;59390.49351649456;19714.261471569505;0.0;1441.8094061358952;3707861.7951773438;877481.3733126636;82198.01533622827;901215.3985887815;6.384607674846713;0.4847723909131956
6016;2019-05-20 21:16:41.778;563;556;155;157;145;87;196;8;13;20;747;207;24;44;162;115;246;512;149;190;196;-225;605;373;378;149;378;319;608;-1.0;83.0;1333.0;414.0;57.0;0;99;94;1;0;0;0;0;0;0;1;1;0;0;0;18223.37890625;11278.453125;0.0;3049.47973632812;487.0;211453;503.0;0.0;Calculated values ==>;1558379801.778;329.46000000000004;328.76000000000005;288.66;288.86;287.66;281.86;275.73799182748917;292.76000000000005;273.96000000000004;274.46000000000004;275.16;347.86;293.86;275.56;277.56;289.36;284.66;297.76000000000005;324.36;292.16;292.76000000000005;323.46000000000004;321.86;250.66000000000003;244.42749628697553;269.84581860846123;275.73799182748917;288.06;6050000.0;3729999.9999999995;3779999.9999999995;1490000.0;3779999.9999999995;3190000.0;6080000.0;0.0;0.013833333333333333;0.22216666666666668;0.06899999999999999;0.0095;0.0095;0.0;11278.453125;0.0;3049.47973632812;18223.37890625;477520.76468976453;476117.27014121617;238482.0731713933;239104.33003683982;235432.2451367648;429258.0297950786;456144.84443125484;440158.47181650845;469502.5761687537;527090.9462788008;466651.9458244378;441848.47677720647;444839.60299920186;451192.1206644818;444925.50235755986;412887.08252116275;469396.50503931154;455286.4469727271;456144.84443125484;211144.3756859795;204456.2876039246;443954.94095754955;200338.81465453474;238482.0731713933;273.38864908127016;2025130.0160957773;1073944.0581070313;215988.45721791312;407329.114781707;0;22;18;19;72;65;12;11;103;110;1307584769635.6057;502297956755.0078;1098247938075.1438;53279.9338328185;16809.51271490802;0.0;2067.7963269686843;3708800.731056522;877785.7431711392;82198.01533622827;901244.6457907502;5.036123743254799;0.37004933502241216
6017;2019-05-20 21:17:41.778;566;561;154;154;136;83;198;10;16;24;746;207;39;45;162;117;245;509;152;192;198;-230;594;376;381;149;381;327;596;-1.0;84.0;1420.0;270.0;94.0;0;99;99;1;0;0;0;0;0;0;1;1;0;0;0;17105.33203125;11234.5341796875;0.0;3134.14233398438;484.0;211454;503.0;0.0;Calculated values ==>;1558379861.778;329.76000000000005;329.26000000000005;288.56;288.56;286.76000000000005;281.46000000000004;276.0463484220469;292.96000000000004;274.16;274.76000000000005;275.56;347.76;293.86;277.06;277.66;289.36;284.86;297.66;324.06;292.36;292.96000000000004;323.46000000000004;321.56;250.16000000000003;244.42749628697553;270.7629442988711;276.0463484220469;288.36;5940000.0;3760000.0;3810000.0;1490000.0;3810000.0;3270000.0000000005;5960000.0;0.0;0.014;0.23666666666666666;0.045000000000000005;0.015666666666666666;0.015666666666666666;0.0;11234.5341796875;0.0;3134.14233398438;17105.33203125;479273.8781431549;478308.1594366861;238510.15795289585;238510.15795289585;233044.1598858744;429045.3911783415;455933.37456455984;438871.87233235344;469902.5155787702;526361.6014210066;465500.9926712286;442463.2588298084;443375.40898128395;450653.13664374914;444644.2641588288;416678.2501443445;470517.0887204216;455070.5070142902;455933.37456455984;211144.3756859795;203202.34940748036;443401.70828637667;202931.58440240327;238510.15795289585;274.4197968548362;2025424.4220202565;1074131.6663345704;216039.9874018324;407329.114781707;0;22;18;19;72;65;12;11;103;110;1307812469635.6057;502387356755.0078;1098441738075.1438;55839.201476754875;10821.155574778804;0.0;3406.2970602494024;3709710.057184102;878015.9987402199;82198.01533622827;901290.2632356436;4.876347104419412;0.31942520266859575
6018;2019-05-20 21:18:41.779;560;557;157;157;133;76;198;12;10;29;743;208;39;55;163;119;242;486;151;194;198;-225;604;377;382;139;381;329;605;-2.0;-1.0;1282.0;269.0;140.0;0;0;1;1;0;1;0;0;0;0;1;1;1;0;0;26077.32421875;19669.171875;0.0;4208.82421875;482.0;211455;502.0;0.0;Calculated values ==>;1558379921.779;329.16;328.86;288.86;288.86;286.46000000000004;280.76000000000005;276.14872888175563;292.96000000000004;274.36;274.16;276.06;347.46000000000004;293.96000000000004;277.06;278.66;289.46000000000004;285.06;297.36;321.76000000000005;292.56;292.96000000000004;323.36;321.36;250.66000000000003;242.35481222062532;270.9896433162861;276.14872888175563;288.26000000000005;6040000.0;3770000.0000000005;3820000.0000000005;1390000.0;3810000.0;3290000.0;6050000.0;0.0;0.0;0.21366666666666667;0.04483333333333333;0.02333333333333333;0.02333333333333333;0.0;19669.171875;0.0;4208.82421875;26077.32421875;477198.36873082217;476632.5107712197;239190.50111288208;239190.50111288208;231958.9691631774;428973.91024759493;455767.14132194035;437451.1789180428;471737.69219339563;525886.4932717369;465337.04214149556;442045.80258794373;444475.9078637585;450803.37793128815;444763.04290198116;411724.3763427283;465680.26332741167;455191.1394753064;455767.14132194035;210726.34883551928;202366.40377179522;445875.59854550305;202936.99592199366;239190.50111288208;274.4264675162277;2025784.283486163;1074389.2015102298;216101.1798095544;407329.114781707;0;22;19;19;72;65;12;11;103;111;1308041373450.329;502473758194.90344;1098638541354.906;50107.8637668225;10891.747350954003;-0.0;5053.454938211359;3710592.9641082687;878196.9426133967;82198.01533622827;901360.7623438445;2.766273425820564;0.17577909579304718
6019;2019-05-20 21:19:41.779;561;557;166;166;134;67;190;15;4;34;742;212;0;24;164;121;244;506;152;194;190;-212;618;376;381;133;381;326;615;-1.0;80.0;1329.0;279.0;155.0;0;0;50;1;0;1;0;0;0;0;1;1;1;1;0;30117.1171875;23216.796875;0.0;4188.634765625;479.0;211456;501.0;0.0;Calculated values ==>;1558379981.779;329.26000000000005;328.86;289.76000000000005;289.76000000000005;286.56;279.86;276.0463484220469;292.16;274.66;273.56;276.56;347.36;294.36;273.16;275.56;289.56;285.26000000000005;297.56;323.76000000000005;292.56;292.16;323.26000000000005;321.06;251.96000000000004;241.05796691057077;270.64921214262944;276.0463484220469;288.36;6180000.0;3760000.0;3810000.0;1330000.0;3810000.0;3260000.0;6150000.0;0.0;0.013333333333333334;0.22149999999999997;0.0465;0.025833333333333333;0.025833333333333333;0.0;23216.796875;0.0;4188.634765625;30117.1171875;475640.61689365836;475407.1660076671;241741.24902452208;241741.24902452208;232027.60488086045;429045.3911783415;454781.4523796751;437161.7088350913;473014.93639070686;526015.5236094012;466274.10481261753;436506.1589953227;440355.98906939913;450953.3988422062;445279.2884395974;406296.7415224188;467507.4520295247;455358.8393812338;454781.4523796751;210308.32490665457;201112.50472608567;448361.0131375355;202887.80151983487;241741.24902452208;274.4027363331425;2026252.5704978819;1074746.5845831465;216171.15863442418;407329.114781707;0;22;19;19;72;65;12;11;103;111;1308270273450.329;502555358194.90344;1098835041354.906;51891.6704703293;11414.504340223079;0.0;5503.5385866747865;3711442.9602269116;878382.8280441565;82198.01533622827;901448.7372898852;2.510805678945253;0.15990147143614317
