;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6020;2019-05-20 21:20:41.770;579;579;173;172;141;52;154;20;0;39;756;213;-3;0;165;122;247;533;153;192;155;-196;650;365;370;128;370;320;648;-2.0;115.0;1249.0;449.0;149.0;0;0;87;1;0;1;0;0;0;0;1;1;1;1;0;34839.9453125;27403.3359375;0.0;4119.79931640625;479.0;211457;499.0;0.0;Calculated values ==>;1558380041.77;331.06;331.06;290.46000000000004;290.36;287.26000000000005;278.36;274.9066339382667;288.56;275.16;273.16;277.06;348.76;294.46000000000004;272.86;273.16;289.66;285.36;297.86;326.46000000000004;292.36;288.66;323.06;321.06;253.56000000000003;239.943914813709;269.9613774848165;274.9066339382667;288.46000000000004;6500000.0;3650000.0;3700000.0;1280000.0;3700000.0;3200000.0;6480000.0;0.0;0.019166666666666665;0.20816666666666667;0.07483333333333334;0.024833333333333332;0.024833333333333332;0.0;27403.3359375;0.0;4119.79931640625;34839.9453125;474448.87022450985;474695.6349086396;242955.8855700905;242639.73317907896;233325.1490736557;429811.8947417682;451435.20588761574;437888.12408850214;474146.7518333664;527963.3144329186;467254.2079547633;437406.47577539366;437888.12408850214;453043.15910760727;447567.024376769;272176.3533110505;467397.66132080345;456895.6811320766;451582.38055935217;209472.28574929133;201112.50472608567;450905.08858417516;198176.4837570562;242955.8855700905;272.4957415589057;2026793.7981551525;1075168.3557476422;216240.38519949254;407329.114781707;0;22;19;19;72;65;12;11;103;111;1308495539655.0928;502633646449.8213;1099028812284.7028;49899.973128996;18912.52392789607;0.0;5180.891292233331;3712291.0966831283;878635.5153706737;82198.01533622827;901537.760849912;2.347272495363746;0.17197930863044805
6021;2019-05-20 21:21:41.760;597;598;175;175;139;48;135;25;-6;41;773;212;-10;-5;167;124;255;556;153;185;135;-180;634;365;370;135;370;316;630;-1.0;81.0;1204.0;495.0;119.0;0;99;98;1;0;1;0;0;0;0;1;0;1;1;0;34504.43359375;27512.73046875;0.0;3079.23388671875;478.0;211458;498.0;0.0;Calculated values ==>;1558380101.76;332.86;332.96000000000004;290.66;290.66;287.06;277.96000000000004;274.9066339382667;286.66;275.66;272.56;277.26000000000005;350.46000000000004;294.36;272.16;272.66;289.86;285.56;298.66;328.76000000000005;291.66;286.66;322.96000000000004;320.96000000000004;255.16000000000003;241.49495122638035;269.49753711883926;274.9066339382667;288.46000000000004;6340000.0;3650000.0;3700000.0;1350000.0;3700000.0;3160000.0;6300000.0;0.0;0.013500000000000002;0.20066666666666666;0.0825;0.01983333333333333;0.01983333333333333;0.0;27512.73046875;0.0;3079.23388671875;34504.43359375;479108.31798523624;479725.2870021865;244168.71023712843;244168.71023712843;233143.7500863972;429811.8947417682;448598.2069456151;437839.01582542656;473436.17305719486;530059.7263093845;467695.66716173384;437199.7979686943;437997.97551520466;453332.9919044801;447870.78749936516;403722.123846155;473386.86515991885;455908.8904892743;448598.2069456151;209054.2704885073;200694.54348549087;451335.9301625788;197883.3891895302;244168.71023712843;272.37850131288144;2027371.5716678258;1075625.9133621193;216300.3671442042;407329.114781707;0;22;19;19;72;65;12;11;103;111;1308717502655.1282;502712533299.8338;1099219580484.733;48151.09574493654;20909.834630276513;0.0;4054.5183513849856;3713108.052741834;878967.31304988;82198.01533622827;901614.7097699965;2.3900213754507598;0.18502463467789595
6022;2019-05-20 21:22:41.781;607;607;171;170;139;42;146;26;-13;41;785;208;-16;-14;168;125;255;558;153;184;146;-165;630;360;365;138;364;311;627;-1.0;78.0;1224.0;325.0;102.0;0;99;99;1;0;1;0;0;0;0;1;0;1;1;0;33976.53125;27520.5546875;0.0;3017.0302734375;479.0;211459;496.0;0.0;Calculated values ==>;1558380161.781;333.86;333.86;290.26000000000005;290.16;287.06;277.36;274.38016830617;287.76000000000005;275.76000000000005;271.86;277.26000000000005;351.66;293.96000000000004;271.56;271.76000000000005;289.96000000000004;285.66;298.66;328.96000000000004;291.56;287.76000000000005;322.76000000000005;321.06;256.66;242.14157278889297;268.91163127593666;274.38016830617;288.46000000000004;6300000.0;3600000.0;3650000.0;1380000.0;3640000.0;3110000.0;6270000.0;0.0;0.013000000000000001;0.20400000000000001;0.05416666666666667;0.017;0.017;0.0;27520.5546875;0.0;3017.0302734375;33976.53125;481050.6341683122;481395.32895752334;242969.90537032785;242648.52486213495;233210.78108761978;430148.3826014536;451152.0166174168;437864.8868398262;473045.8727645816;531695.6675582769;467908.01494434447;437389.9950341223;437706.9197206977;454504.3078870022;448957.8089849145;405761.75891283987;474070.2312102155;456594.54110271874;451152.0166174168;208218.24852204052;201112.50472608567;452374.18732210115;198682.2762374973;242969.90537032785;272.6770963549721;2027942.4461101338;1076084.6845848034;216351.1871262318;407329.114781707;0;22;19;19;72;65;12;11;103;111;1308938079829.7917;502794461964.70886;1099407746319.446;48793.252562875095;13741.645183749375;0.0;3539.0958912005126;3713916.205064182;879256.176448039;82198.01533622827;901678.0120366296;2.1636941402649974;0.15226469480153945
6023;2019-05-20 21:23:41.781;606;604;170;170;142;39;158;24;-19;39;786;205;-22;-12;169;127;251;547;152;185;157;-152;614;355;360;138;360;306;611;-2.0;83.0;1148.0;158.0;77.0;0;99;96;1;0;1;0;0;0;0;1;0;1;0;0;32852.91796875;26639.85546875;0.0;2958.390625;481.0;211460;495.0;0.0;Calculated values ==>;1558380221.781;333.76000000000005;333.56;290.16;290.16;287.36;277.06;273.8482719121499;288.96000000000004;275.56;271.26000000000005;277.06;351.76;293.66;270.96000000000004;271.96000000000004;290.06;285.86;298.26000000000005;327.86;291.66;288.86;322.66;321.26000000000005;257.96000000000004;242.14157278889297;268.3187672390254;273.8482719121499;288.36;6140000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;6110000.0;0.0;0.013833333333333333;0.19133333333333333;0.026333333333333334;0.012833333333333334;0.012833333333333334;0.0;26639.85546875;0.0;2958.390625;32852.91796875;482732.95030437317;482785.72971976816;243164.0023312215;243164.0023312215;234463.25272510675;430477.46260093397;453763.6178575058;438054.9754168444;472850.0741107318;532174.6666840086;468243.05210307176;437585.1090581189;439140.46268488537;455320.5203350088;450171.89889340504;411201.03377382644;474393.9547253941;457549.89371207694;453621.0436104021;207800.24178383037;201948.4348523538;453718.888800995;199395.2556034943;243164.0023312215;272.9391501774587;2028499.3581869567;1076536.0213361054;216400.98230038543;407329.114781707;0;22;19;19;72;65;12;11;103;111;1309155579829.7917;502877261964.70886;1099592846319.446;45663.559724287654;6697.189007534185;0.0;2700.8653630828176;3714703.345166575;879426.5000662997;82198.01533622827;901730.0117137487;1.8602998948147653;0.1161401135056225
6024;2019-05-20 21:24:41.762;599;595;175;174;146;35;166;21;-25;37;783;205;-28;-23;170;128;245;521;153;186;165;-142;602;352;357;137;356;300;599;-2.0;86.0;1067.0;173.0;61.0;0;99;83;1;0;1;0;0;0;0;1;0;1;0;0;31656.72265625;25143.541015625;0.0;2907.81469726562;487.0;211461;493.0;0.0;Calculated values ==>;1558380281.762;333.06;332.66;290.66;290.56;287.76000000000005;276.66;273.5264737036516;289.76000000000005;275.26000000000005;270.66;276.86;351.46000000000004;293.66;270.36;270.86;290.16;285.96000000000004;297.66;325.26000000000005;291.76000000000005;289.66;322.46000000000004;321.86;258.96000000000004;241.92719264551067;267.5978703862781;273.5264737036516;288.46000000000004;6020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3000000.0;5990000.0;0.0;0.014333333333333333;0.17783333333333334;0.028833333333333332;0.010166666666666666;0.010166666666666666;0.0;25143.541015625;0.0;2907.81469726562;31656.72265625;483090.47624774935;482860.8902454005;245249.45621250567;244910.29913236893;235963.58965467056;430671.36484660726;455402.2042817116;438474.17998885084;472785.1150065333;532310.5938337429;469077.49398789863;438011.42202021845;438781.1946434162;456126.82417621085;450860.1291174269;413689.20556122;471966.1199624798;458171.54992489325;455262.1006954997;206964.23671620517;204456.2876039246;454913.42930244573;198427.08423140692;245249.45621250567;272.54269228543325;2029036.7682933821;1076967.412990843;216449.85186462433;407329.114781707;0;22;19;19;72;65;12;11;103;111;1309370611715.455;502959735839.96326;1099774588750.0066;42688.37519553211;7395.356282881618;0.0;2135.1285522437724;3715439.378142238;879543.9007554208;82198.01533622827;901770.2989015167;1.8615449664937598;0.1217412031909092
6025;2019-05-20 21:25:41.762;590;587;179;179;150;32;172;18;-32;34;775;205;-35;-17;171;130;242;500;152;187;171;-133;592;349;354;136;354;293;589;-1.0;86.0;831.0;259.0;47.0;0;99;59;1;0;1;0;0;0;0;1;0;1;1;0;30530.67578125;23363.166015625;0.0;2852.75317382812;498.0;211462;491.0;0.0;Calculated values ==>;1558380341.762;332.16;331.86;291.06;291.06;288.16;276.36;273.20264511476705;290.36;274.96000000000004;269.96000000000004;276.56;350.66;293.66;269.66;271.46000000000004;290.26000000000005;286.16;297.36;323.16;291.86;290.26000000000005;322.26000000000005;322.96000000000004;259.86;241.71165711629368;266.74333088950624;273.20264511476705;288.36;5920000.0;3490000.0;3540000.0;1360000.0;3540000.0;2930000.0;5890000.0;0.0;0.014333333333333333;0.1385;0.043166666666666666;0.007833333333333333;0.007833333333333333;0.0;23363.166015625;0.0;2852.75317382812;30530.67578125;482945.93446502095;482862.289034383;247020.19919627064;247020.19919627064;237461.10482574784;430862.6128555636;456733.5978404523;438965.2031188064;472622.7809936826;532003.6531329228;470039.8176393139;438510.57582547225;441202.02071715874;456595.48309247516;451684.1590336778;416367.40339973324;470056.0262993036;458787.7199564135;456595.48309247516;206128.24275125185;209054.2704885073;455996.94078341714;196177.98650693637;247020.19919627064;271.6311192116989;2029554.9966136946;1077371.6355494368;216497.85659688344;407329.114781707;0;22;19;19;72;65;12;11;103;111;1309583911715.455;503041635839.96326;1099952488750.0066;33626.029500744;11215.518192934753;0.0;1641.6730571869352;3716075.3315147073;879698.9913760526;82198.01533622827;901801.772248262;1.773091395916656;0.1325485532545082
6026;2019-05-20 21:26:41.733;584;579;180;180;155;31;177;16;-39;32;765;205;-42;-25;172;131;240;467;152;189;176;-126;577;348;352;137;352;288;575;-1.0;78.0;972.0;409.0;40.0;0;95;25;1;0;1;0;0;0;0;1;0;1;0;0;28432.33203125;20715.890625;0.0;2769.39721679688;513.0;211463;489.0;0.0;Calculated values ==>;1558380401.733;331.56;331.06;291.16;291.16;288.66;276.26000000000005;273.0942459734351;290.86;274.76000000000005;269.26000000000005;276.36;349.66;293.66;268.96000000000004;270.66;290.36;286.26000000000005;297.16;319.86;292.06;290.76000000000005;322.06;324.46000000000004;260.56;241.92719264551067;266.1237361191953;273.0942459734351;288.36;5770000.0;3479999.9999999995;3520000.0000000005;1370000.0;3520000.0000000005;2880000.0;5750000.0;0.0;0.013000000000000001;0.162;0.06816666666666667;0.006666666666666667;0.006666666666666667;0.0;20715.890625;0.0;2769.39721679688;28432.33203125;483801.1464001511;483328.4780874173;247967.6546060511;247967.6546060511;239452.4113272493;430925.7729439634;457746.00652100606;439018.0996395069;472295.8960165899;531343.791516768;470720.03005500394;438567.5464853322;441089.52261120005;457061.0035364718;452004.0935008172;420847.86605445156;466841.1584112855;459375.61671724723;457609.2955309491;205292.2597576877;215324.80838970217;456548.90960374114;195200.28297949757;247967.6546060511;271.23286192461825;2030046.1175218802;1077738.7834805285;216544.685205332;407329.114781707;0;22;19;19;72;65;12;11;103;111;1309795609345.3003;503123496254.9034;1100126704504.8792;39498.48629892151;17815.264714885936;0.0;1397.61093949932;3716684.4079499594;879940.797637232;82198.01533622827;901827.087373322;2.4999209014938226;0.20389333336151255
6027;2019-05-20 21:27:41.753;579;570;179;179;156;31;181;15;-43;30;755;204;-45;-16;173;133;236;421;151;190;180;-119;569;345;349;139;350;285;569;-1.0;78.0;678.0;261.0;0.0;0;98;1;1;0;1;0;0;0;0;1;0;1;0;0;27171.689453125;19219.9140625;0.0;2747.47631835938;530.0;211464;486.0;0.0;Calculated values ==>;1558380461.753;331.06;330.16;291.06;291.06;288.76000000000005;276.26000000000005;272.7676641592781;291.26000000000005;274.66;268.86;276.16;348.66;293.56;268.66;271.56;290.46000000000004;286.46000000000004;296.76000000000005;315.26000000000005;292.16;291.16;321.76000000000005;326.16;261.26000000000005;242.35481222062532;265.74818594083865;272.7676641592781;288.26000000000005;5690000.0;3450000.0;3490000.0;1390000.0;3500000.0;2850000.0;5690000.0;0.0;0.013000000000000001;0.113;0.0435;0.0;0.0;0.0;19219.9140625;0.0;2747.47631835938;27171.689453125;484007.86583277106;482753.6204572554;247867.14569744086;247867.14569744086;239964.50418559642;431113.4868728058;458770.8236096388;439083.15219121694;471835.9296657252;530536.6310557638;471008.2309841177;438784.80134693766;443014.10326905583;457523.44848152105;452814.0460886295;422201.3755676276;460354.32228946226;459981.5583854159;458635.6320193867;204038.30555042345;222432.26289678228;456941.9949308209;194928.49440046644;247967.6546060511;271.11163972725683;2030509.6388230512;1078071.6927856093;216590.6744760924;407329.114781707;0;22;19;19;72;65;12;11;103;111;1310005979445.2334;503206323854.8771;1100298661804.8245;27589.476330354806;11397.587273070418;0.0;0.0;3717243.6606604774;880184.3192171986;82198.01533622827;901838.7380134001;1.7747699170218882;0.14613908426134228
6028;2019-05-20 21:28:41.784;575;565;180;180;159;27;182;10;-53;27;743;203;-56;-24;174;134;236;379;151;191;181;-114;570;339;344;137;344;273;570;-2.0;83.0;521.0;135.0;0.0;0;93;1;1;0;1;0;0;0;0;1;0;1;0;0;27661.32421875;19509.01953125;0.0;2601.28930664062;547.0;211465;483.0;0.0;Calculated values ==>;1558380521.784;330.66;329.66;291.16;291.16;289.06;275.86;272.10816812424576;291.36;274.16;267.86;275.86;347.46000000000004;293.46000000000004;267.56;270.76000000000005;290.56;286.56;296.76000000000005;311.06;292.26000000000005;291.26000000000005;321.46000000000004;327.86;261.76000000000005;241.92719264551067;264.2163659402789;272.10816812424576;288.26000000000005;5700000.0;3390000.0;3440000.0;1370000.0;3440000.0;2730000.0;5700000.0;0.0;0.013833333333333333;0.08683333333333333;0.022500000000000003;0.0;0.0;0.0;19509.01953125;0.0;2601.28930664062;27661.32421875;483337.8501879505;481937.6393388669;248188.8936744402;248188.8936744402;240913.0705653105;431480.97241316177;459695.98217179126;440234.1316634024;471806.2409394271;530211.812228965;472496.641498958;439801.0829271748;444319.72418211435;458624.200344335;453989.9507526615;421886.95471888443;453054.6293258122;460892.0204174034;459562.4624351748;202784.37528459195;229540.68826423294;457769.4473931412;194579.92048759686;247967.6546060511;270.9481282100462;2030966.816689467;1078394.600647922;216635.27055229986;407329.114781707;0;22;19;19;72;65;12;11;103;111;1310213986859.883;503289166634.73755;1100466148294.5425;21330.974003765783;5921.764355374748;0.0;0.0;3717651.5417089583;880328.7217166232;82198.01533622827;901838.7380134001;1.2325806282921423;0.09294215676475659
6029;2019-05-20 21:29:41.784;573;516;177;176;163;27;178;11;-41;25;731;203;-24;1;175;135;233;297;148;192;177;-109;534;344;348;138;348;289;536;-2.0;-1.0;1009.0;318.0;0.0;0;92;88;1;0;0;0;0;0;0;1;0;1;0;0;18195.78515625;9675.61328125;0.0;2761.85131835938;560.0;211466;479.0;0.0;Calculated values ==>;1558380581.784;330.46000000000004;324.76000000000005;290.86;290.76000000000005;289.46000000000004;275.86;272.6583383277491;290.96000000000004;274.26000000000005;269.06;275.66;346.26;293.46000000000004;270.76000000000005;273.26000000000005;290.66;286.66;296.46000000000004;302.86;292.36;290.86;321.06;329.16;262.26000000000005;242.14157278889297;266.24828229547654;272.6583383277491;287.96000000000004;5340000.0;3440000.0;3479999.9999999995;1380000.0;3479999.9999999995;2890000.0;5360000.0;0.0;0.0;0.16816666666666666;0.053000000000000005;0.0;0.0;0.0;9675.61328125;0.0;2761.85131835938;18195.78515625;487087.6598222722;479075.4266731194;415084.2568427893;414735.2835183005;243507.56785803539;431175.4696738307;458524.8404200007;438495.1878960245;471477.517547777;527744.6311844465;470348.54407675366;441023.3780722226;444616.3389725433;458118.576123233;453269.1446714256;431277.656598486;444229.4631181031;460404.888331348;458389.55609836883;201112.50472608567;234977.24436692704;458119.20440535154;195601.35339643655;247967.6546060511;271.37965434214794;2031348.959267592;1078637.8059213595;216679.96339084153;407329.114781707;0;22;19;19;72;65;12;11;103;111;1310421586859.883;503371666634.73755;1100634748294.5425;40846.646501680705;13913.446103472495;-0.0;0.0;3718169.688546504;880494.0151371135;82198.01533622827;901838.7380134001;4.402834047613935;0.34202401944317984
6030;2019-05-20 21:30:41.774;559;511;172;169;161;31;129;10;-23;24;727;202;-10;14;176;137;229;263;148;191;131;-106;527;345;350;140;350;293;529;-2.0;76.0;611.0;264.0;12.0;0;99;75;1;0;0;0;0;0;0;1;0;1;0;0;16731.724609375;8673.185546875;0.0;2831.42578125;566.0;211467;476.0;0.0;Calculated values ==>;1558380641.774;329.06;324.26000000000005;290.36;290.06;289.26000000000005;276.26000000000005;272.7676641592781;286.06;274.16;270.86;275.56;345.86;293.36;272.16;274.56;290.76000000000005;286.86;296.06;299.46000000000004;292.26000000000005;286.26000000000005;320.76000000000005;329.76000000000005;262.56;242.56692532238324;266.74333088950624;272.7676641592781;287.96000000000004;5270000.0;3450000.0;3500000.0;1400000.0;3500000.0;2930000.0;5290000.0;0.0;0.012666666666666666;0.10183333333333335;0.044000000000000004;0.002;0.002;0.0;8673.185546875;0.0;2831.42578125;16731.724609375;485989.4910055481;479219.5091089555;416113.55827275355;415094.4483683468;243080.32079034965;431113.4868728058;451362.71143001004;440314.31180065556;471112.8868819084;527018.1213941077;469683.4170996637;442226.55423762434;445656.63126004516;457932.4809600286;453376.99839876685;432127.3839365306;438981.1095947509;459959.07838641404;451649.9647030255;199858.6285646581;237486.63934987856;458109.25355589937;195144.96013373823;416113.55827275355;271.1992021486079;2031639.9733385884;1078790.687093842;216726.56626490527;407329.114781707;0;22;19;19;72;65;12;11;103;111;1310630951959.9163;503455052734.7508;1100809319194.5703;24966.412311414417;11570.42891057509;0.0;71.07281286054383;3718718.0392963407;880706.3453679935;82198.01533622827;901839.3301881285;3.182020929760201;0.2648357026892832
6031;2019-05-20 21:31:41.765;540;514;169;168;158;34;94;7;-7;23;724;201;0;16;176;139;228;257;149;191;97;-105;528;347;352;140;352;294;530;-1.0;76.0;537.0;305.0;0.0;0;99;63;1;0;0;0;0;0;0;1;0;1;0;0;15574.2255859375;8086.7900390625;0.0;2843.26904296875;570.0;211468;471.0;0.0;Calculated values ==>;1558380701.765;327.16;324.56;290.06;289.96000000000004;288.96000000000004;276.56;272.9856168485579;282.56;273.86;272.46000000000004;275.46000000000004;345.56000000000006;293.26000000000005;273.16;274.76000000000005;290.76000000000005;287.06;295.96000000000004;298.86;292.26000000000005;282.86;320.26000000000005;330.16;262.66;242.56692532238324;266.86631818009863;272.9856168485579;288.06;5280000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2940000.0;5300000.0;0.0;0.012666666666666666;0.0895;0.05083333333333333;0.0;0.0;0.0;8086.7900390625;0.0;2843.26904296875;15574.2255859375;483316.8644466958;479516.090903034;414693.8417973381;414341.8745681129;241991.61539100236;430988.63858405815;445812.19498423283;442455.318291844;471014.3812069224;526627.7227351625;469426.907593243;443467.58974805736;445742.13839906454;457609.2955309491;453312.52794791735;431645.39088814624;437521.78183445503;459645.3148129146;446268.2892440788;197768.88456892778;239159.6471344744;458211.12857715157;194961.2960098689;416113.55827275355;271.1323976704594;2031909.1492085655;1078930.3326074972;216773.8482952102;407329.114781707;0;22;19;19;72;65;12;11;103;111;1310841520370.5322;503539040134.99646;1100985392780.0854;22150.71499423677;13381.866488836868;0.0;0.0;3719110.623128627;880914.2499732274;82198.01533622827;901839.9223727298;3.250904795335309;0.29055265116601475
6032;2019-05-20 21:32:41.785;524;458;169;170;160;38;86;8;1;23;722;202;3;29;177;140;229;222;149;191;87;-107;537;344;349;139;349;294;540;-1.0;77.0;470.0;322.0;0.0;0;99;52;1;0;0;0;0;0;0;1;0;1;0;0;15079.591796875;7600.158203125;0.0;2852.37744140625;571.0;211469;467.0;0.0;Calculated values ==>;1558380761.785;325.56;318.96000000000004;290.06;290.16;289.16;276.96000000000004;272.6583383277491;281.76000000000005;273.96000000000004;273.26000000000005;275.46000000000004;345.36;293.36;273.46000000000004;276.06;290.86;287.16;296.06;295.36;292.26000000000005;281.86;319.86;330.26000000000005;262.46000000000004;242.35481222062532;266.86631818009863;272.6583383277491;288.06;5370000.0;3440000.0;3490000.0;1390000.0;3490000.0;2940000.0;5400000.0;0.0;0.012833333333333334;0.07833333333333334;0.05366666666666667;0.0;0.0;0.0;7600.158203125;0.0;2852.37744140625;15079.591796875;480070.54957674857;470232.56380136;245489.5038819555;245853.7396189909;242306.25208220075;431175.4696738307;445182.2259058349;443611.3149610912;471147.87813747115;526419.3651610153;469546.0486052867;443898.1185026897;447553.43679322297;458229.23831880884;453968.8239142745;429546.03160214674;426985.03936297947;460115.4328828832;445334.94300631847;196097.13278094304;239577.9089402584;458164.97835251613;193524.1154309548;416113.55827275355;270.5374498827214;2032164.682836167;1079061.1007509967;216821.32783713847;407329.114781707;0;22;19;19;72;65;12;11;103;111;1311051890470.4653;503622768034.96985;1101161851580.0293;19590.16396319402;14202.39297679046;32.866067069313345;0.0;3719458.579733381;881144.1954249775;82198.28931141506;901839.9223727298;3.2360973602372938;0.3020565864841986
6033;2019-05-20 21:33:41.766;517;462;178;172;161;40;106;6;7;22;722;202;5;20;178;141;230;265;150;193;106;-119;553;341;346;137;346;295;556;-3.0;-2.0;659.0;232.0;0.0;0;95;42;1;0;0;0;0;0;0;1;0;1;0;0;15047.625;7306.43212890625;0.0;2839.7734375;570.0;211470;462.0;0.0;Calculated values ==>;1558380821.766;324.86;319.36;290.96000000000004;290.36;289.26000000000005;277.16;272.3289490889957;283.76000000000005;273.76000000000005;273.86;275.36;345.36;293.36;273.66;275.16;290.96000000000004;287.26000000000005;296.16;299.66;292.46000000000004;283.76000000000005;319.36;330.16;261.26000000000005;241.92719264551067;266.98899913490544;272.3289490889957;288.16;5530000.0;3410000.0;3460000.0;1370000.0;3460000.0;2950000.0;5560000.0;0.0;0.0;0.10983333333333332;0.03866666666666666;0.0;0.0;0.0;7306.43212890625;0.0;2839.7734375;15047.625;477155.5496603749;468677.57161526725;248086.2427767075;245892.44472541858;242061.90811647894;431359.6534126046;448751.6027926097;444269.02004884655;471316.13971061294;526341.0641396999;469408.43780190236;443982.8824693468;446108.99553390197;458843.72338919825;454618.60417715047;425355.184297501;433213.46263188624;460848.0120795948;448751.6027926097;194007.49548133422;239159.6471344744;457261.5002681811;194343.56145053863;416113.55827275355;270.8597681804522;2032415.66347354;1079185.283000151;216868.7474068001;407329.114781707;0;22;19;19;72;65;12;11;103;111;1311260324445.2798;503705541814.8961;1101338495624.872;27450.14620271415;10166.16030094884;-0.0;0.0;3719850.4581835964;881347.2023962067;82198.56310857716;901839.9223727298;3.70742601827518;0.29632097873159446
6034;2019-05-20 21:34:41.776;519;493;186;174;163;40;118;5;10;21;724;202;8;36;179;142;233;373;151;194;118;-140;585;339;344;136;344;296;588;-1.0;-1.0;582.0;192.0;0.0;0;83;35;1;0;0;0;0;0;0;1;0;1;0;0;15682.3408203125;7436.49169921875;0.0;2780.87963867188;569.0;211471;458.0;0.0;Calculated values ==>;1558380881.776;325.06;322.46000000000004;291.76000000000005;290.56;289.46000000000004;277.16;272.10816812424576;284.96000000000004;273.66;274.16;275.26000000000005;345.56000000000006;293.36;273.96000000000004;276.76000000000005;291.06;287.36;296.46000000000004;310.46000000000004;292.56;284.96000000000004;318.96000000000004;330.06;259.16;241.71165711629368;267.1113755279542;272.10816812424576;288.26000000000005;5850000.0;3390000.0;3440000.0;1360000.0;3440000.0;2960000.0;5880000.0;0.0;0.0;0.097;0.032;0.0;0.0;0.0;7436.49169921875;0.0;2780.87963867188;15682.3408203125;473456.6573767582;469109.5696677017;249582.70503955754;245318.66724079414;241632.0507071213;431480.97241316177;450857.72157691256;444497.2798278973;471351.1979698544;526471.3363523984;469270.5834754558;444211.38067900744;448142.32722607953;459295.0383970463;455094.0715387716;415807.66901660786;448831.8135136934;461288.49833234755;450857.72157691256;192335.8262164488;238741.38928724395;455282.42342167976;193482.53729007943;416113.55827275355;270.502510993429;2032671.78920251;1079308.161174982;216915.59398889003;407329.114781707;0;22;19;19;72;65;12;11;103;111;1311467358945.2468;503787455464.8831;1101515825174.844;24348.430026168335;8377.59635621121;-0.0;0.0;3720282.184927902;881501.7594568761;82198.56310857716;901839.9223727298;3.202979054017216;0.25297824484966935
6035;2019-05-20 21:35:41.787;530;514;182;182;167;42;94;7;12;21;728;201;10;29;179;144;239;443;147;194;98;-157;617;344;348;135;349;297;620;-1.0;-1.0;1319.0;207.0;0.0;0;78;30;1;0;0;0;0;0;0;1;0;1;0;0;17713.58203125;7599.591796875;0.0;2756.72973632812;566.0;211472;454.0;0.0;Calculated values ==>;1558380941.787;326.16;324.56;291.36;291.36;289.86;277.36;272.6583383277491;282.56;273.86;274.36;275.26000000000005;345.96000000000004;293.26000000000005;274.16;276.06;291.06;287.56;297.06;317.46000000000004;292.56;282.96000000000004;318.56;329.76000000000005;257.46000000000004;241.49495122638035;267.23344911666527;272.6583383277491;287.86;6170000.0;3440000.0;3479999.9999999995;1350000.0;3490000.0;2970000.0;6200000.0;0.0;0.0;0.21983333333333333;0.034499999999999996;0.0;0.0;0.0;7599.591796875;0.0;2756.72973632812;17713.58203125;471022.34199683066;468106.7484359985;246852.21459093053;246852.21459093053;241906.09288663196;431175.4696738307;446590.50299579924;444583.24951340194;471484.10707214737;526810.4546325646;469012.71570943063;444297.16997077694;446982.4429998829;458500.3044742087;454525.61074749567;404291.65146171226;456204.50897611544;460671.41149303375;447189.986330034;190664.19178205615;237486.63934987856;453707.12672258995;196391.09135558864;416113.55827275355;271.69731394037643;2032950.1395807746;1079433.484842406;216961.74919385515;407329.114781707;0;22;19;19;72;65;12;11;103;111;1311674997004.9631;503868770369.772;1101693757789.6008;54560.909435025955;8877.403220161545;-0.0;0.0;3720939.883311782;881645.5774816208;82198.56310857716;901839.9223727298;6.125564221987475;0.40901281582926124
6036;2019-05-20 21:36:41.777;550;531;173;177;173;47;34;9;13;21;732;200;12;45;180;146;244;474;148;52;35;-164;604;357;361;138;362;301;607;-1.0;85.0;1143.0;145.0;0.0;0;85;30;1;0;0;0;0;0;0;1;0;1;0;0;17344.08984375;7433.85400390625;0.0;2840.77758789062;563.0;211473;451.0;0.0;Calculated values ==>;1558381001.777;328.16;326.26000000000005;290.46000000000004;290.86;290.46000000000004;277.86;274.0616903277293;276.56;274.06;274.46000000000004;275.26000000000005;346.36;293.16;274.36;277.66;291.16;287.76000000000005;297.56;320.56;278.36;276.66;318.26000000000005;329.46000000000004;256.76000000000005;242.14157278889297;267.7187500070086;274.0616903277293;287.96000000000004;6040000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3010000.0;6070000.0;0.0;0.014166666666666666;0.1905;0.024166666666666666;0.0;0.0;0.0;7433.85400390625;0.0;2840.77758789062;17344.08984375;475712.92429212417;472466.1048986815;244289.8605883949;245634.25090900564;244289.8605883949;430346.717906069;433950.3860404442;443924.276660834;471084.70712553355;526916.2761726995;468336.30000048695;443779.4857613598;448449.6696078174;456529.09967249434;452567.920861922;412513.45587883407;463447.23856561485;437121.9238134391;434130.71970383386;189410.48811896544;236231.924509345;452477.8835794128;200139.77064412605;416113.55827275355;273.24163225805336;2033242.238155235;1079558.7426776465;217008.38731391533;407329.114781707;0;22;19;19;72;65;12;11;103;111;1311887661554.9968;503950656719.785;1101873127889.6294;46440.94839618286;6098.171062602763;0.0;0.0;3721781.425180151;881770.3531345883;82198.56310857716;901839.9223727298;5.113479640548102;0.3320584958952922
6037;2019-05-20 21:37:41.767;567;544;162;166;171;53;30;9;16;23;734;200;19;34;180;148;244;482;149;40;31;-159;602;363;367;139;368;307;605;-2.0;113.0;1233.0;231.0;0.0;0;90;43;1;0;0;0;0;0;0;1;0;1;0;0;16458.3984375;8076.68701171875;0.0;2910.41967773438;560.0;211474;448.0;0.0;Calculated values ==>;1558381061.767;329.86;327.56;289.36;289.76000000000005;290.26000000000005;278.46000000000004;274.69669130483857;276.16;274.06;274.76000000000005;275.46000000000004;346.56000000000006;293.16;275.06;276.56;291.16;287.96000000000004;297.56;321.36;277.16;276.26000000000005;317.96000000000004;329.16;257.26000000000005;242.35481222062532;268.43790593516167;274.69669130483857;288.06;6020000.0;3629999.9999999995;3670000.0000000005;1390000.0;3679999.9999999995;3070000.0;6050000.0;0.0;0.01883333333333333;0.2055;0.0385;0.0;0.0;0.0;8076.68701171875;0.0;2910.41967773438;16458.3984375;478468.68871236447;474690.0639461167;240770.97739060776;242057.24888463673;243694.85444018128;429947.3805835815;431687.57782565913;443141.609673585;471147.87813747115;526657.7217130746;467493.80788359325;443582.2324138357;445755.06062311685;455534.08488986484;451800.50639632315;413311.64234490483;465035.0844397527;433550.350954743;431876.54111442826;188156.80290529504;234977.24436692704;452826.11469964654;200911.01055688082;416113.55827275355;273.57112959382647;2033523.8786097232;1079687.9756437126;217056.30597002918;407329.114781707;0;22;19;19;72;65;12;11;103;111;1312106025155.0315;504033742869.79816;1102055497489.6584;49778.388118482704;9698.73150949648;0.0;0.0;3722583.1193466;881901.9720492343;82198.56310857716;901839.9223727298;5.413355973422298;0.3770361955193539
6038;2019-05-20 21:38:41.798;576;556;154;156;157;59;32;11;19;24;737;201;29;52;181;150;244;488;150;41;32;-150;602;365;370;139;370;311;604;-2.0;80.0;1169.0;379.0;0.0;0;92;58;1;0;0;0;0;0;0;1;0;1;0;0;15336.0810546875;8928.4833984375;0.0;2969.47412109375;556.0;211475;443.0;0.0;Calculated values ==>;1558381121.798;330.76000000000005;328.76000000000005;288.56;288.76000000000005;288.86;279.06;274.9066339382667;276.36;274.26000000000005;275.06;275.56;346.86;293.26000000000005;276.06;278.36;291.26000000000005;288.16;297.56;321.96000000000004;277.26000000000005;276.36;317.46000000000004;328.76000000000005;258.16;242.35481222062532;268.91163127593666;274.9066339382667;288.16;6020000.0;3650000.0;3700000.0;1390000.0;3700000.0;3110000.0;6040000.0;0.0;0.013333333333333334;0.19483333333333333;0.06316666666666666;0.0;0.0;0.0;8928.4833984375;0.0;2969.47412109375;15336.0810546875;479781.52083470265;476605.9128983101;238283.757311847;238906.415488921;239219.39891681902;429811.8947417682;431282.7084165847;442762.7716994148;471246.2272376559;526660.5814608918;467049.85348731437;444238.1309280879;447547.6811777081;455341.3644219996;451737.5325503327;413311.64234490483;466140.43628780136;432980.8147056428;431282.7084165847;186067.36719380575;233304.39079467155;453757.8149880411;200040.52380749377;416113.55827275355;273.23668057163314;2033788.9694989957;1079829.7586141608;217105.33040134097;407329.114781707;0;22;19;19;72;65;12;11;103;111;1312327239390.5376;504117185959.989;1102240993280.0828;47290.384630942615;16026.47555957124;0.0;0.0;3723392.443723024;882116.4595366088;82198.56310857716;901839.9223727298;5.32165794730526;0.41690960987018916
6039;2019-05-20 21:39:41.768;580;564;151;152;147;61;36;13;-1;27;742;202;16;48;181;152;244;501;148;43;36;-147;602;366;371;139;371;313;604;-1.0;85.0;1010.0;356.0;0.0;0;91;72;1;0;0;0;0;0;0;1;0;1;0;0;15126.6875;9838.0185546875;0.0;2985.91088867188;552.0;211476;439.0;0.0;Calculated values ==>;1558381181.768;331.16;329.56;288.26000000000005;288.36;287.86;279.26000000000005;275.0112864084945;276.76000000000005;274.46000000000004;273.06;275.86;347.36;293.36;274.76000000000005;277.96000000000004;291.26000000000005;288.36;297.56;323.26000000000005;277.46000000000004;276.76000000000005;317.06;328.36;258.46000000000004;242.35481222062532;269.14681796795327;275.0112864084945;287.96000000000004;6020000.0;3660000.0;3710000.0;1390000.0;3710000.0;3130000.0;6040000.0;0.0;0.014166666666666666;0.16833333333333333;0.059333333333333335;0.0;0.0;0.0;9838.0185546875;0.0;2985.91088867188;15126.6875;480361.6485906207;477788.58244289336;237357.7747956373;237665.391306425;236137.37225347006;429743.705733735;431784.28850342275;439296.7158964009;471541.1619817675;527030.6362916884;466888.57407462515;441897.4406335876;446595.5159153864;455173.57518871746;451852.33860241564;413311.64234490483;468205.2029637823;433099.9636564668;431784.28850342275;184395.8529593127;231631.59724164338;454067.6239191157;200028.13496861648;416113.55827275355;273.23603197828174;2034042.6989745281;1079986.067936132;217154.93379547793;407329.114781707;0;22;19;19;72;65;12;11;103;111;1312549428239.7603;504200544259.6974;1102428099679.4282;40276.87778951038;15073.00967772962;0.0;0.0;3724121.8060437157;882375.4923314916;82198.56310857716;901839.9223727298;4.316140985624484;0.3425604886762985
6040;2019-05-20 21:40:41.799;581;569;152;153;141;59;40;14;-5;30;748;203;-9;46;182;153;244;513;149;43;40;-153;602;364;369;138;369;314;605;-2.0;79.0;919.0;289.0;0.0;0;86;87;1;0;0;0;0;0;0;1;0;1;0;0;15738.4951171875;10779.388671875;0.0;2960.47241210938;548.0;211477;434.0;0.0;Calculated values ==>;1558381241.799;331.26000000000005;330.06;288.36;288.46000000000004;287.26000000000005;279.06;274.8017692304317;277.16;274.56;272.66;276.16;347.96000000000004;293.46000000000004;272.26000000000005;277.76000000000005;291.36;288.46000000000004;297.56;324.46000000000004;277.46000000000004;277.16;316.56;327.96000000000004;257.86;242.14157278889297;269.2639976450953;274.8017692304317;288.06;6020000.0;3640000.0;3690000.0;1380000.0;3690000.0;3140000.0;6050000.0;0.0;0.013166666666666667;0.15316666666666665;0.04816666666666667;0.0;0.0;0.0;10779.388671875;0.0;2960.47241210938;15738.4951171875;480506.36533837824;478404.0186725655;237638.0892013229;237946.4365925521;234311.06427508357;429879.7862731237;433047.9251940826;438448.72409214015;471968.1179040911;527584.3197634575;466869.5566820263;437816.681641871;446114.40113514924;455650.499962124;452350.433217933;413311.64234490483;469950.0842736052;433601.82819372;433047.9251940826;182306.50109390085;229958.8627652946;453615.7035341334;199671.62734288932;416113.55827275355;273.0864886505409;2034300.0417220185;1080157.9684328055;217204.51259224818;407329.114781707;0;22;19;19;72;65;12;11;103;111;1312771542940.2683;504283687194.8876;1102616296864.8586;36572.691985426914;12231.639669878257;0.0;0.0;3724762.5500067314;882603.1486382604;82198.56310857716;901839.9223727298;3.5520251156100153;0.27612688384472295
6041;2019-05-20 21:41:41.769;579;571;157;156;141;55;41;17;-10;32;754;204;-13;34;183;154;244;519;149;45;41;-160;594;365;369;137;370;315;596;-2.0;82.0;1026.0;180.0;0.0;0;81;99;1;0;0;0;0;0;0;1;0;1;0;0;16186.5888671875;11423.2919921875;0.0;2932.87915039062;546.0;211478;429.0;0.0;Calculated values ==>;1558381301.769;331.06;330.26000000000005;288.86;288.76000000000005;287.26000000000005;278.66;274.9066339382667;277.26000000000005;274.86;272.16;276.36;348.56000000000006;293.56;271.86;276.56;291.46000000000004;288.56;297.56;325.06;277.66;277.26000000000005;316.06;327.76000000000005;257.16;241.92719264551067;269.38090353596624;274.9066339382667;288.06;5940000.0;3650000.0;3690000.0;1370000.0;3700000.0;3150000.0;5960000.0;0.0;0.013666666666666666;0.17099999999999999;0.030000000000000002;0.0;0.0;0.0;11423.2919921875;0.0;2932.87915039062;16186.5888671875;481148.267882098;479762.1261356586;239453.79218330688;239138.09513960916;234531.57106769967;429811.8947417682;433233.1241697373;437429.3724414259;472295.8960165899;528138.35056716;466850.6490836067;436948.6013565401;444167.78488492937;455625.4652126782;452319.8775088197;416333.8680484578;472048.1985930104;433968.3197976986;433233.1241697373;180217.192455513;229122.51738040973;453061.63502253743;201451.46225543367;416113.55827275355;273.7920009371136;2034565.9510674987;1080342.8982605916;217253.5992996609;407329.114781707;0;22;19;19;72;65;12;11;103;111;1312992832240.3738;504366145944.92694;1102804902514.9487;40352.22264180467;7548.3051830131135;0.0;0.0;3725403.2704417864;882767.8990956763;82198.56310857716;901839.9223727298;3.3365809970565508;0.23070014618850399
6042;2019-05-20 21:42:41.790;574;568;163;163;145;51;41;20;-10;34;759;204;-13;29;183;155;242;508;148;48;41;-162;589;362;367;136;367;316;590;-2.0;80.0;1013.0;118.0;0.0;0;82;99;1;0;0;0;0;0;0;1;0;1;0;0;16307.1005859375;11283.4443359375;0.0;2947.78515625;547.0;211479;424.0;0.0;Calculated values ==>;1558381361.79;330.56;329.96000000000004;289.46000000000004;289.46000000000004;287.66;278.26000000000005;274.5913991737795;277.26000000000005;275.16;272.16;276.56;349.06000000000006;293.56;271.86;276.06;291.46000000000004;288.66;297.36;323.96000000000004;277.96000000000004;277.26000000000005;315.56;327.86;256.96000000000004;241.71165711629368;269.49753711883926;274.5913991737795;287.96000000000004;5890000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3160000.0;5900000.0;0.0;0.013333333333333334;0.16883333333333334;0.019666666666666666;0.0;0.0;0.0;11283.4443359375;0.0;2947.78515625;16307.1005859375;481012.5731938825;480034.68258015055;241566.75452178682;241566.75452178682;235894.48206448572;430014.67791919125;433733.48194404994;437199.7979686943;472622.7809936826;528587.5019609305;466708.11702140723;436716.74332067836;443223.71530597605;456124.13263812446;452988.6427295784;417439.59871134214;471150.0268089307;435000.52977555234;433733.48194404994;178127.92459426197;229540.68826423294;453024.5181573709;201496.6546463622;416113.55827275355;273.79638301594383;2034836.826585789;1080532.1872910182;217302.62198741236;407329.114781707;0;22;19;19;72;65;12;11;103;111;1313213709520.0369;504448074609.802;1102994268769.66;39794.54736425373;4946.714649049838;0.0;0.0;3726071.3939522305;882872.0607045924;82198.56310857716;901839.9223727298;3.1438788923940213;0.20255814289926846
6043;2019-05-20 21:43:41.780;565;561;171;170;150;46;42;21;-10;36;764;203;-13;27;184;156;240;488;148;52;42;-157;578;360;365;135;365;316;579;-3.0;81.0;1170.0;266.0;0.0;0;78;99;1;0;0;0;0;0;0;1;0;1;0;0;16498.29296875;10974.07421875;0.0;2938.73950195312;550.0;211480;420.0;0.0;Calculated values ==>;1558381421.78;329.66;329.26000000000005;290.26000000000005;290.16;288.16;277.76000000000005;274.38016830617;277.36;275.26000000000005;272.16;276.76000000000005;349.56000000000006;293.46000000000004;271.86;275.86;291.56;288.76000000000005;297.16;321.96000000000004;278.36;277.36;315.16;328.16;257.46000000000004;241.49495122638035;269.49753711883926;274.38016830617;287.96000000000004;5780000.0;3600000.0;3650000.0;1350000.0;3650000.0;3160000.0;5790000.0;0.0;0.013500000000000002;0.19499999999999998;0.044333333333333336;0.0;0.0;0.0;10974.07421875;0.0;2938.73950195312;16498.29296875;481009.7041616197;480323.2492989889;244627.45683176097;244284.78751383082;237744.6697626675;430148.3826014536;434408.92020770046;437199.7979686943;472948.7829819323;529113.5270864561;466584.29819983494;436716.74332067836;442925.05352361285;456594.54110271874;453478.29148776946;420523.48044405755;469544.2454610093;436187.5922230448;434408.92020770046;176456.53798984195;230795.22267914342;453707.12672258995;199455.1978460307;416113.55827275355;272.98393745936005;2035110.159302408;1080717.6356991166;217351.66818384317;407329.114781707;0;22;19;19;72;65;12;11;103;111;1313433272920.0718;504529361059.81494;1103183837169.69;46360.1970239194;11271.835513527461;0.0;0.0;3726789.2304962124;883007.1927635379;82198.56310857716;901839.9223727298;4.142370745012338;0.2994133874647821
6044;2019-05-20 21:44:41.761;554;550;174;174;155;43;44;22;-10;36;768;203;-13;25;185;157;237;455;148;56;44;-149;569;359;364;138;364;316;570;-1.0;79.0;1105.0;304.0;0.0;0;82;99;1;0;0;0;0;0;0;1;0;1;0;0;16617.337890625;10813.568359375;0.0;2945.82202148438;553.0;211481;416.0;0.0;Calculated values ==>;1558381481.761;328.56;328.16;290.56;290.56;288.66;277.46000000000004;274.27422755570615;277.56;275.36;272.16;276.76000000000005;349.96000000000004;293.46000000000004;271.86;275.66;291.66;288.86;296.86;318.66;278.76000000000005;277.56;314.76000000000005;328.46000000000004;258.26000000000005;242.14157278889297;269.49753711883926;274.27422755570615;287.96000000000004;5690000.0;3590000.0;3640000.0;1380000.0;3640000.0;3160000.0;5700000.0;0.0;0.013166666666666667;0.18416666666666667;0.050666666666666665;0.0;0.0;0.0;10813.568359375;0.0;2945.82202148438;16617.337890625;480501.9979151146;479816.295265441;246026.18475906766;246026.18475906766;239608.48569658803;430214.79039162316;435011.12638877804;437199.7979686943;472556.2466753328;529534.1615218798;466584.29819983494;436716.74332067836;442625.3904575351;456898.30145361554;453792.92581969226;422492.3976303768;465661.69400521734;437117.7862642755;435011.12638877804;174785.17458790913;232049.79005350024;454028.197540481;198760.5460728719;416113.55827275355;272.7041102044469;2035386.035504187;1080899.1418919382;217400.69066779083;407329.114781707;0;22;19;19;72;65;12;11;103;111;1313651903664.8772;504611235124.74207;1103373377129.5212;43912.562224147296;12933.561007692195;0.0;0.0;3727541.2652694955;883208.8405256832;82198.56310857716;901839.9223727298;4.131441994037603;0.3108077944947468
6045;2019-05-20 21:45:41.771;540;540;175;175;157;41;45;21;-11;36;770;202;-13;25;185;158;235;437;148;61;45;-139;564;357;362;138;362;315;565;-2.0;79.0;953.0;421.0;0.0;0;80;99;1;0;0;0;0;0;0;1;0;1;0;0;16585.357421875;10659.8642578125;0.0;2914.16235351562;554.0;211482;412.0;0.0;Calculated values ==>;1558381541.771;327.16;327.16;290.66;290.66;288.86;277.26000000000005;274.0616903277293;277.66;275.26000000000005;272.06;276.76000000000005;350.16;293.36;271.86;275.66;291.66;288.96000000000004;296.66;316.86;279.26000000000005;277.66;314.36;328.56;259.26000000000005;242.14157278889297;269.38090353596624;274.0616903277293;287.96000000000004;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3150000.0;5650000.0;0.0;0.013166666666666667;0.15883333333333333;0.07016666666666667;0.0;0.0;0.0;10659.8642578125;0.0;2914.16235351562;16585.357421875;479106.2607467808;478986.7810172944;246590.58972199858;246590.58972199858;240420.78788444647;430346.717906069;435668.7067053961;437269.4612400554;472556.2466753328;529820.5405018769;466603.3907311185;436948.6013565401;442832.06594697013;457224.88438570796;454276.7513207329;423456.93471005914;463532.1622024539;438429.2166670595;435668.7067053961;173113.83306960555;232467.98657752166;455056.60756088217;196872.511985407;416113.55827275355;271.94147414631794;2035662.7707466017;1081078.1169879315;217449.53200977526;407329.114781707;0;22;19;19;72;65;12;11;103;111;1313869739964.8425;504694048924.7289;1103562708679.4912;38183.04877327998;18115.917372879176;0.0;0.0;3728225.509382714;883467.6293030891;82198.56310857716;901839.9223727298;4.14755088951831;0.34812306877694915
6046;2019-05-20 21:46:41.772;530;532;174;175;157;39;47;20;-12;36;771;202;-14;21;186;158;235;434;147;65;46;-130;564;355;360;137;360;314;565;-2.0;80.0;1023.0;297.0;0.0;0;70;98;1;0;0;0;0;0;0;1;0;1;0;0;16843.66796875;10705.5078125;0.0;2833.89965820312;555.0;211483;409.0;0.0;Calculated values ==>;1558381601.772;326.16;326.36;290.56;290.66;288.86;277.06;273.8482719121499;277.86;275.16;271.96000000000004;276.76000000000005;350.26;293.36;271.76000000000005;275.26000000000005;291.76000000000005;288.96000000000004;296.66;316.56;279.66;277.76000000000005;314.06;328.66;260.16;241.92719264551067;269.2639976450953;273.8482719121499;287.86;5640000.0;3550000.0;3600000.0;1370000.0;3600000.0;3140000.0;5650000.0;0.0;0.013333333333333334;0.1705;0.0495;0.0;0.0;0.0;10705.5078125;0.0;2833.89965820312;16843.66796875;477676.83143682545;477842.63358133024;246232.23751597104;246590.58972199858;240420.78788444647;430477.46260093397;436490.9985850829;437339.1761139985;472687.3056196521;530001.6114771593;466746.116720035;437019.13673288765;442440.15168911073;457687.92273860215;454616.58392338036;423456.93471005914;463053.836712087;439545.25928349345;436317.3535810935;171860.34048652687;232886.18681767926;456140.92853931483;197986.81331703282;416113.55827275355;272.37960911187173;2035941.3506018808;1081256.1647230894;217497.433325014;407329.114781707;0;22;19;19;72;65;12;11;103;111;1314086343575.4417;504776550299.95703;1103751411825.0132;40809.57785688266;12778.62870350296;0.0;0.0;3728883.7922443175;883725.0881453468;82198.56310857716;901839.9223727298;3.957943261279418;0.30027517742235926
6047;2019-05-20 21:47:41.772;522;526;174;175;157;38;49;19;-15;35;772;202;-17;18;186;159;235;449;147;69;48;-123;565;354;359;137;359;312;567;-1.0;80.0;1129.0;235.0;0.0;0;70;100;1;0;0;0;0;0;0;1;0;1;1;0;17169.888671875;10849.5517578125;0.0;2867.61572265625;555.0;211484;406.0;0.0;Calculated values ==>;1558381661.772;325.36;325.76000000000005;290.56;290.66;288.86;276.96000000000004;273.7412296467126;278.06;275.06;271.66;276.66;350.36;293.36;271.46000000000004;274.96000000000004;291.76000000000005;289.06;296.66;318.06;280.06;277.96000000000004;313.76000000000005;328.66;260.86;241.92719264551067;269.02936301313275;273.7412296467126;287.86;5650000.0;3540000.0;3590000.0;1370000.0;3590000.0;3120000.0;5670000.0;0.0;0.013333333333333334;0.18816666666666665;0.03916666666666667;0.0;0.0;0.0;10849.5517578125;0.0;2867.61572265625;17169.888671875;476401.05087861995;476734.1659135222;246149.28851543952;246506.35971549866;240355.3482867814;430542.39183029096;437069.0757284575;437319.724394416;472589.4791058512;530258.3871958505;467030.76422086457;437000.6383046333;442406.4822223239;457849.5140682483;454925.9962861265;423151.8236983173;465143.26447890536;440423.95831116976;436897.1440491649;170606.85888663295;232886.18681767926;456854.5177616096;198736.0131190693;416113.55827275355;272.6736898302883;2036224.7969072193;1081435.7902195088;217544.94595318782;407329.114781707;0;22;19;19;72;65;12;11;103;111;1314302043575.4417;504858750299.95703;1103939211825.0132;44893.5016716444;10109.641431832828;0.0;0.0;3729597.984573722;883915.823729808;82198.56310857716;901839.9223727298;4.009803276207985;0.2839770519154609
6048;2019-05-20 21:48:41.763;518;523;173;173;157;38;51;20;-16;34;771;201;-18;15;187;160;235;461;148;72;50;-118;566;355;360;139;360;310;567;-2.0;77.0;986.0;322.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;1;1;0;17252.85546875;10893.880859375;0.0;2867.6162109375;554.0;211485;403.0;0.0;Calculated values ==>;1558381721.763;324.96000000000004;325.46000000000004;290.46000000000004;290.46000000000004;288.86;276.96000000000004;273.8482719121499;278.26000000000005;275.16;271.56;276.56;350.26;293.26000000000005;271.36;274.66;291.86;289.16;296.66;319.26000000000005;280.36;278.16;313.46000000000004;328.56;261.36;242.35481222062532;268.7936212382143;273.8482719121499;287.96000000000004;5660000.0;3550000.0;3600000.0;1390000.0;3600000.0;3100000.0;5670000.0;0.0;0.012833333333333334;0.16433333333333333;0.05366666666666667;0.0;0.0;0.0;10893.880859375;0.0;2867.6162109375;17252.85546875;475696.5843938001;476299.4608983059;245794.25189909822;245794.25189909822;240355.3482867814;430477.46260093397;437181.2009864583;437618.5379703155;472228.6972694908;530305.2962126539;467191.74032596184;437301.7563972805;442374.1672774083;457825.80360019417;454897.47462011676;422844.45157779765;467016.0492320076;440699.58282389754;437009.2976769699;169353.38768963216;232467.98657752166;457044.10487791675;197971.64514016462;416113.55827275355;272.3735577703156;2036511.61007966;1081616.9583118379;217592.73238354438;407329.114781707;0;22;19;19;72;65;12;11;103;111;1314517711220.2153;504941537879.8702;1104125783834.8174;39381.97272175479;13903.555339259365;0.0;0.0;3730300.1748485873;884115.9036861946;82198.56310857716;901839.9223727298;3.8720734952570197;0.30324087470462346
