;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6049;2019-05-20 21:49:41.763;517;521;171;171;157;39;53;21;-17;34;768;201;-19;16;188;161;235;461;148;74;52;-115;562;356;361;139;361;310;564;-1.0;-1.0;1061.0;296.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;1;1;0;17124.529296875;10783.826171875;0.0;2889.26904296875;553.0;211486;400.0;0.0;Calculated values ==>;1558381781.763;324.86;325.26000000000005;290.26000000000005;290.26000000000005;288.86;277.06;273.955091788801;278.46000000000004;275.26000000000005;271.46000000000004;276.56;349.96000000000004;293.26000000000005;271.26000000000005;274.76000000000005;291.96000000000004;289.26000000000005;296.66;319.26000000000005;280.56;278.36;313.16;328.46000000000004;261.66;242.35481222062532;268.7936212382143;273.955091788801;287.96000000000004;5620000.0;3560000.0;3610000.0;1390000.0;3610000.0;3100000.0;5640000.0;0.0;0.0;0.17683333333333331;0.04933333333333333;0.0;0.0;0.0;10783.826171875;0.0;2889.26904296875;17124.529296875;476047.4922802868;476379.5322937995;245209.29105101468;245209.29105101468;240453.67732011902;430412.23801567365;437293.7973737539;437460.313363465;472228.6972694908;529991.0488446471;467191.74032596184;437142.86386454466;442523.2022321763;457802.21972132334;454869.0781991784;424060.55470778764;467430.36871758814;440811.79925200954;437121.9238134391;168099.92630828856;232049.79005350024;457350.21973895025;198726.84293206173;416113.55827275355;272.67832617181364;2036798.0882860404;1081797.6058704315;217640.70642732692;407329.114781707;0;22;19;19;72;65;12;11;103;111;1314734011220.2153;505024937879.8702;1104311783834.8174;42216.03535461981;12758.753255806501;-0.0;0.0;3730980.1582492236;884338.0895911534;82198.56310857716;901839.9223727298;4.020654266397905;0.3041681774927505
6050;2019-05-20 21:50:41.774;515;519;170;170;155;40;55;21;-18;34;765;201;-20;14;188;162;235;465;149;76;54;-114;563;356;361;140;361;309;564;-2.0;77.0;1043.0;456.0;0.0;0;81;100;1;0;0;0;0;0;0;1;0;1;1;0;17007.833984375;10865.8974609375;0.0;2869.99755859375;552.0;211487;398.0;0.0;Calculated values ==>;1558381841.774;324.66;325.06;290.16;290.16;288.66;277.16;273.955091788801;278.66;275.26000000000005;271.36;276.56;349.66;293.26000000000005;271.16;274.56;291.96000000000004;289.36;296.66;319.66;280.76000000000005;278.56;312.96000000000004;328.36;261.76000000000005;242.56692532238324;268.67533136820026;273.955091788801;288.06;5630000.0;3560000.0;3610000.0;1400000.0;3610000.0;3090000.0;5640000.0;0.0;0.012833333333333334;0.17383333333333334;0.076;0.0;0.0;0.0;10865.8974609375;0.0;2869.99755859375;17007.833984375;475633.2218639892;476089.80362858035;244858.3346766303;244858.3346766303;239799.22889811033;430412.23801567365;437636.28072910535;437530.6787186241;472096.9026672395;529752.9099435826;467333.36290921835;437214.0438153077;442432.96582128026;457802.21972132334;455009.4752306659;423759.83031136956;468045.22962368414;441138.44347547856;437465.24820655317;167264.2905471822;231631.59724164338;457292.99260794953;197468.86789333672;416113.55827275355;272.17665991153683;2037082.5767929947;1081978.0533097584;217688.7091144872;407329.114781707;0;22;19;19;72;65;12;11;103;111;1314950650929.9192;505108653224.75574;1104497517879.5635;41730.744781795795;19746.633478310574;0.0;0.0;3731679.8430014295;884609.017474575;82198.56310857716;901839.9223727298;4.475673275945315;0.3771092199015684
6051;2019-05-20 21:51:41.774;514;519;171;171;155;40;57;20;-18;33;763;201;-21;14;189;163;235;471;149;79;56;-113;568;355;360;138;360;308;570;-2.0;77.0;1107.0;392.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;1;1;0;17094.591796875;10976.130859375;0.0;2837.3974609375;551.0;211488;396.0;0.0;Calculated values ==>;1558381901.774;324.56;325.06;290.26000000000005;290.26000000000005;288.66;277.16;273.8482719121499;278.86;275.16;271.36;276.46000000000004;349.46000000000004;293.26000000000005;271.06;274.56;292.06;289.46000000000004;296.66;320.26000000000005;281.06;278.76000000000005;312.76000000000005;328.26000000000005;261.86;242.14157278889297;268.5567601203482;273.8482719121499;288.06;5680000.0;3550000.0;3600000.0;1380000.0;3600000.0;3080000.0;5700000.0;0.0;0.012833333333333334;0.1845;0.06533333333333333;0.0;0.0;0.0;10976.130859375;0.0;2837.3974609375;17094.591796875;474862.7030523134;475344.73176962323;244972.3389262078;244972.3389262078;239608.48569658803;430477.46260093397;438203.8711651656;437758.51091407164;472262.261994151;529619.7100872716;467474.7226255329;437285.26766895736;442640.22886263416;458101.12438257574;455317.5800407417;422222.7333221027;468147.98756392347;441837.03258069186;438034.446279952;166428.6587063909;231213.40812182956;457712.7129239213;197904.92945728678;416113.55827275355;272.34693519905227;2037366.763674505;1082160.0702124278;217736.27073964995;407329.114781707;0;22;19;19;72;65;12;11;103;111;1315166950929.9192;505192053224.75574;1104682617879.5635;44252.985778776805;16974.10851982012;0.0;0.0;3732396.3740894343;884915.0236578927;82198.56310857716;901839.9223727298;4.432400823225142;0.3554594303281669
6052;2019-05-20 21:52:41.785;515;519;171;172;157;40;59;21;-20;33;762;201;-23;11;190;164;236;479;147;82;58;-115;570;355;360;138;360;306;572;-3.0;77.0;982.0;349.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;1;1;0;17295.6640625;11049.224609375;0.0;2807.03637695312;550.0;211489;394.0;0.0;Calculated values ==>;1558381961.785;324.66;325.06;290.26000000000005;290.36;288.86;277.16;273.8482719121499;279.06;275.26000000000005;271.16;276.46000000000004;349.36;293.26000000000005;270.86;274.26000000000005;292.16;289.56;296.76000000000005;321.06;281.36;278.96000000000004;312.56;328.16;261.66;242.14157278889297;268.3187672390254;273.8482719121499;287.86;5700000.0;3550000.0;3600000.0;1380000.0;3600000.0;3060000.0;5720000.0;0.0;0.012833333333333334;0.16366666666666668;0.05816666666666667;0.0;0.0;0.0;11049.224609375;0.0;2807.03637695312;17295.6640625;474758.44069228787;475095.102550776;244894.62938683823;245242.8670892352;240193.69187138428;430477.46260093397;438541.5298815537;437898.67151236854;472262.261994151;529667.5808205553;467756.6589515714;437427.84448784514;442609.8111887139;458238.56606086175;455457.29115110595;421886.95471888443;469104.72846423683;442319.60946485755;438372.8976915478;165593.03060630985;230795.22267914342;457509.26104968804;197841.38051952448;416113.55827275355;272.32156667182585;2037653.4016814155;1082343.648491661;217783.31631186223;407329.114781707;0;22;19;19;72;65;12;11;103;111;1315382990530.4822;505274868404.97156;1104866851650.0437;39289.376625828816;15104.015050837848;0.0;0.0;3733092.6880787853;885182.390363256;82198.56310857716;901839.9223727298;3.9255461289547204;0.31203053271477543
6053;2019-05-20 21:53:41.815;518;520;170;171;157;40;61;20;-23;33;760;201;-25;10;190;165;236;484;147;84;60;-119;574;354;359;138;359;304;576;-2.0;76.0;916.0;188.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;1;1;0;17445.03515625;11214.3310546875;0.0;2779.794921875;548.0;211490;393.0;0.0;Calculated values ==>;1558382021.815;324.96000000000004;325.16;290.16;290.26000000000005;288.86;277.16;273.7412296467126;279.26000000000005;275.16;270.86;276.46000000000004;349.16;293.26000000000005;270.66;274.16;292.16;289.66;296.76000000000005;321.56;281.56;279.16;312.46000000000004;327.96000000000004;261.26000000000005;242.14157278889297;268.0796299477929;273.7412296467126;287.86;5740000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;5760000.0;0.0;0.012666666666666666;0.15266666666666667;0.03133333333333333;0.0;0.0;0.0;11214.3310546875;0.0;2779.794921875;17445.03515625;474697.58626485104;474741.45738586795;244396.80719750174;244741.05817198177;240066.3148946035;430542.39183029096;439100.3218987744;437883.18805776763;472262.261994151;529611.0691093424;468037.5601754016;437570.5891863215;442875.1821116291;458398.85392048856;455763.57488601323;420604.1451058222;469332.88773705205;442846.9158419669;438933.2126028584;165175.21790254305;229958.8627652946;457101.938629475;198865.29927265865;416113.55827275355;272.72500356533743;2037943.0522610138;1082529.2708869218;217829.89651779403;407329.114781707;0;22;19;19;72;65;12;11;103;111;1315598798380.3794;505357709804.93207;1105049943149.9565;36490.06435452664;8091.414699846912;0.0;0.0;3733724.499167658;885375.7822587101;82198.56310857716;901839.9223727298;3.1857280068107903;0.22493790816785061
6054;2019-05-20 21:54:41.765;522;523;169;169;157;41;62;21;-26;33;757;200;-28;7;191;165;237;488;147;86;61;-122;566;358;363;137;363;302;567;-2.0;75.0;1115.0;213.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;1;1;0;17189.05078125;10973.611328125;0.0;2771.00537109375;546.0;211491;391.0;0.0;Calculated values ==>;1558382081.765;325.36;325.46000000000004;290.06;290.06;288.86;277.26000000000005;274.1680685717883;279.36;275.26000000000005;270.56;276.46000000000004;348.86;293.16;270.36;273.86;292.26000000000005;289.66;296.86;321.96000000000004;281.76000000000005;279.26000000000005;312.26000000000005;327.76000000000005;260.96000000000004;241.92719264551067;267.8393353686513;274.1680685717883;287.86;5660000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;5670000.0;0.0;0.0125;0.18583333333333335;0.0355;0.0;0.0;0.0;10973.611328125;0.0;2771.00537109375;17189.05078125;476277.7494055943;476299.4608983059;244393.49659090507;244393.49659090507;240355.3482867814;430280.9020939914;438373.2260056987;437869.15320432716;472393.7743832905;529450.4927950186;468196.52568898356;437557.52604302316;442846.63139517745;457893.7095298428;455094.08618658455;423414.44654891663;471133.895742047;442336.0261245639;438203.4745120459;164339.59507360373;229122.51738040973;456956.3161006409;200020.38479109635;416113.55827275355;273.19885484766064;2038231.42912957;1082714.0163239923;217876.1146397146;407329.114781707;0;22;19;19;72;65;12;11;103;111;1315815217880.5515;505440141054.9976;1105231591650.101;44200.22946345873;9121.22556148883;0.0;0.0;3734396.3579340796;885519.1013954446;82198.56310857716;901839.9223727298;3.8794428532865797;0.27018224923880524
6055;2019-05-20 21:55:41.776;525;526;167;168;156;42;48;21;-26;34;754;199;-28;6;192;166;236;485;148;87;47;-123;576;355;360;136;360;301;578;-2.0;77.0;968.0;248.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;1;0;17224.4140625;11277.609375;0.0;2732.75537109375;545.0;211492;391.0;0.0;Calculated values ==>;1558382141.776;325.66;325.76000000000005;289.86;289.96000000000004;288.76000000000005;277.36;273.8482719121499;277.96000000000004;275.26000000000005;270.56;276.56;348.56000000000006;293.06;270.36;273.76000000000005;292.36;289.76000000000005;296.76000000000005;321.66;281.86;277.86;312.26000000000005;327.66;260.86;241.71165711629368;267.7187500070086;273.8482719121499;287.96000000000004;5760000.0;3550000.0;3600000.0;1360000.0;3600000.0;3010000.0;5780000.0;0.0;0.012833333333333334;0.16133333333333333;0.04133333333333333;0.0;0.0;0.0;11277.609375;0.0;2732.75537109375;17224.4140625;475477.0415349713;475375.25956551026;243302.47777778175;243640.67039357332;239680.97897354688;430477.46260093397;436664.20111153496;438095.2167564963;472622.7809936826;529213.9030116784;468215.5318844538;437785.01000687695;442906.0156806056;458513.0163278268;455736.23341735575;419946.855545253;469217.95511763875;443117.6556877094;436490.9985850829;164339.59507360373;228704.35009887922;457014.6005700059;198526.50083685882;416113.55827275355;272.5945673129129;2038518.2605790028;1082899.4771578521;217921.98772102682;407329.114781707;0;22;19;19;72;65;12;11;103;111;1316032157645.2551;505522056069.8857;1105412524814.8538;38650.41950170151;10684.174788970078;0.0;0.0;3735086.906585226;885684.17665639;82198.56310857716;901839.9223727298;3.5212926418940405;0.2613445901829037
6056;2019-05-20 21:56:41.756;529;529;167;168;155;42;49;21;-28;34;751;199;-30;5;192;167;237;493;147;90;49;-122;575;356;361;138;361;300;577;-1.0;76.0;981.0;375.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;17211.1015625;11247.9169921875;0.0;2715.56591796875;544.0;211493;390.0;0.0;Calculated values ==>;1558382201.756;326.06;326.06;289.86;289.96000000000004;288.66;277.36;273.955091788801;278.06;275.26000000000005;270.36;276.56;348.26;293.06;270.16;273.66;292.36;289.86;296.86;322.46000000000004;282.16;278.06;312.16;327.56;260.96000000000004;242.14157278889297;267.5978703862781;273.955091788801;287.86;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5770000.0;0.0;0.012666666666666666;0.1635;0.0625;0.0;0.0;0.0;11247.9169921875;0.0;2715.56591796875;17211.1015625;476186.3352362656;475939.4682958792;243338.30870966928;243676.99245578417;239390.69327213915;430412.23801567365;436603.72145541804;438011.42202021845;472360.27449258295;528977.5648464729;468355.26922437886;437701.3939996297;442965.4704623134;458352.99863763346;455709.01711372373;420583.35568014026;470572.7438854706;443388.52665419737;436603.72145541804;163921.7849024954;228286.1864045524;456796.07535222155;197668.00020014768;416113.55827275355;272.2563168581039;2038805.1275550923;1083087.1273067319;217967.3752642243;407329.114781707;0;22;19;19;72;65;12;11;103;111;1316248385545.324;505604228669.9118;1105592764714.9111;39296.14946758157;16195.504697004617;0.0;0.0;3735736.244808596;885908.0993197346;82198.56310857716;901839.9223727298;3.974055364383673;0.3210862016708569
6057;2019-05-20 21:57:41.787;533;533;167;168;156;42;52;21;-29;34;748;199;-31;4;193;168;237;499;147;93;51;-119;580;356;361;138;361;299;582;-1.0;77.0;1009.0;385.0;0.0;0;65;100;1;0;0;0;0;0;0;1;0;1;1;0;17286.736328125;11388.7783203125;0.0;2661.8701171875;542.0;211494;390.0;0.0;Calculated values ==>;1558382261.787;326.46000000000004;326.46000000000004;289.86;289.96000000000004;288.76000000000005;277.36;273.955091788801;278.36;275.26000000000005;270.26000000000005;276.56;347.96000000000004;293.06;270.06;273.56;292.46000000000004;289.96000000000004;296.86;323.06;282.46000000000004;278.26000000000005;312.16;327.36;261.26000000000005;242.14157278889297;267.47669482898436;273.955091788801;287.86;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5820000.0;0.0;0.012833333333333334;0.16816666666666666;0.06416666666666666;0.0;0.0;0.0;11388.7783203125;0.0;2661.8701171875;17286.736328125;476155.1699391101;475908.48029594065;243160.4686383907;243496.73135027132;239557.63185601926;430412.23801567365;437121.9238134391;438082.61597026663;472360.27449258295;528741.4790769137;468494.7533589464;437773.3837767312;443024.9951484293;458490.3299223953;455848.44397559477;418919.1172625502;470826.5234918525;443862.8476542991;436949.6230331232;163921.7849024954;227449.86971758792;457101.938629475;197758.1560090346;416113.55827275355;272.2923508538856;2039092.7580693874;1083275.8638975674;218012.21038395804;407329.114781707;0;22;19;19;72;65;12;11;103;111;1316465097454.959;505687071449.7723;1105772557559.6084;40414.56335014718;16641.226051478257;0.0;0.0;3736400.843946527;886181.8801225461;82198.56310857716;901839.9223727298;4.060722866664882;0.32801773553633545
6058;2019-05-20 21:58:41.767;538;537;166;167;155;42;54;22;-30;34;745;199;-32;4;193;169;238;505;147;95;53;-116;583;356;361;137;361;299;584;-2.0;76.0;1176.0;244.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;1;1;0;17243.0234375;11465.0087890625;0.0;2650.3662109375;540.0;211495;390.0;0.0;Calculated values ==>;1558382321.767;326.96000000000004;326.86;289.76000000000005;289.86;288.66;277.36;273.955091788801;278.56;275.36;270.16;276.56;347.66;293.06;269.96000000000004;273.56;292.46000000000004;290.06;296.96000000000004;323.66;282.66;278.46000000000004;312.16;327.16;261.56;241.92719264551067;267.47669482898436;273.955091788801;287.86;5830000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;5840000.0;0.0;0.012666666666666666;0.196;0.04066666666666666;0.0;0.0;0.0;11465.0087890625;0.0;2650.3662109375;17243.0234375;476518.9508411793;476249.5493961115;242756.45338861455;243090.23898900076;239177.7864289821;430412.23801567365;437465.24820655317;437928.15255369636;472491.6353866644;528428.6472838819;468494.7533589464;437618.306812844;443024.9951484293;458490.3299223953;455987.71266879217;418212.83756877214;471476.2716851119;444177.6072395959;437293.7973737539;163921.7849024954;226613.5671989835;457566.3715567419;199407.63601302885;416113.55827275355;272.948266771937;2039380.4101515263;1083466.2486407973;218056.4642638278;407329.114781707;0;22;19;19;72;65;12;11;103;111;1316681625255.0278;505769543949.7985;1105951897759.6655;46750.02124197083;10498.45524544433;0.0;0.0;3737126.9733611797;886407.9687454221;82198.56310857716;901839.9223727298;4.055753140629644;0.28707507125683523
6059;2019-05-20 21:59:41.758;543;541;166;167;155;43;55;24;-27;34;743;199;-29;4;194;169;239;510;148;97;55;-113;587;357;362;139;362;301;589;0.0;75.0;1251.0;197.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;1;1;0;17217.306640625;11535.5341796875;0.0;2701.66381835938;537.0;211496;391.0;0.0;Calculated values ==>;1558382381.758;327.46000000000004;327.26000000000005;289.76000000000005;289.86;288.66;277.46000000000004;274.0616903277293;278.66;275.56;270.46000000000004;276.56;347.46000000000004;293.06;270.26000000000005;273.56;292.56;290.06;297.06;324.16;282.86;278.66;312.26000000000005;326.86;261.86;242.35481222062532;267.7187500070086;274.0616903277293;287.96000000000004;5870000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3010000.0;5890000.0;0.0;0.0125;0.2085;0.03283333333333333;0.0;0.0;0.0;11535.5341796875;0.0;2701.66381835938;17217.306640625;476762.25600241596;476223.3458589533;242585.33345257115;242916.8639370693;239028.5813358025;430346.717906069;437406.86254204705;437940.2675631159;472228.6972694908;528065.6687750703;468215.5318844538;437629.4412208045;442613.016394442;458467.77020745806;455821.5469402733;417140.35021197697;471584.99307338044;444290.2209761422;437406.86254204705;164339.59507360373;225359.1397227605;457554.11881338083;200238.01057701913;416113.55827275355;273.2803330105448;2039667.5364931303;1083657.8910813238;218101.05782398762;407329.114781707;0;22;19;19;72;65;12;11;103;111;1316898492719.8003;505852331529.7117;1106131870759.4768;49560.92058160118;8448.545553760543;0.0;0.0;3737929.4441535235;886565.8367348321;82198.56310857716;901839.9223727298;4.074500203152313;0.27571618456980185
6060;2019-05-20 22:00:41.768;546;545;166;167;155;43;57;24;-26;35;742;198;-28;6;195;170;239;516;146;98;57;-111;591;358;363;139;363;303;592;-1.0;78.0;1271.0;100.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;17347.51171875;11566.1142578125;0.0;2741.63940429688;535.0;211497;392.0;0.0;Calculated values ==>;1558382441.768;327.76000000000005;327.66;289.76000000000005;289.86;288.66;277.46000000000004;274.1680685717883;278.86;275.56;270.56;276.66;347.36;292.96000000000004;270.36;273.76000000000005;292.66;290.16;297.06;324.76000000000005;282.96000000000004;278.86;312.36;326.66;262.06;242.35481222062532;267.9596281332873;274.1680685717883;287.76000000000005;5910000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3030000.0;5920000.0;0.0;0.013000000000000001;0.21183333333333335;0.016666666666666666;0.0;0.0;0.0;11566.1142578125;0.0;2741.63940429688;17347.51171875;476714.3588410362;476444.87058589875;242484.097022375;242814.3103244911;238940.1710056055;430280.9020939914;437520.3941472015;437642.0229114993;472326.8440106818;527806.5535311698;467814.01248185465;437328.95505151706;442493.0341924577;458445.33754902834;455794.7758783006;415687.9307877621;472108.103191964;444246.0077784119;437520.3941472015;164757.40606591295;224522.8720964353;457757.87741369853;201433.77034424702;416113.55827275355;273.7539646292069;2039955.6246527715;1083850.4369038953;218146.42624431258;407329.114781707;0;22;19;19;72;65;12;11;103;111;1317116028969.7656;505935745429.6984;1106313100959.448;50036.78150216294;4272.0684511575255;0.0;0.0;3738759.5633342313;886671.8595190424;82198.56310857716;901839.9223727298;3.795763558408494;0.23057841761988623
6061;2019-05-20 22:01:41.809;549;548;166;166;154;44;55;24;-25;35;742;198;-27;6;195;171;240;521;145;100;55;-110;595;360;365;139;365;304;598;-1.0;74.0;1200.0;214.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;1;0;17269.673828125;11681.2021484375;0.0;2739.62768554688;532.0;211498;393.0;0.0;Calculated values ==>;1558382501.809;328.06;327.96000000000004;289.76000000000005;289.76000000000005;288.56;277.56;274.38016830617;278.66;275.56;270.66;276.66;347.36;292.96000000000004;270.46000000000004;273.76000000000005;292.66;290.26000000000005;297.16;325.26000000000005;283.16;278.66;312.46000000000004;326.36;262.16;242.35481222062532;268.0796299477929;274.38016830617;287.66;5950000.0;3600000.0;3650000.0;1390000.0;3650000.0;3040000.0;5980000.0;0.0;0.012333333333333333;0.2;0.035666666666666666;0.0;0.0;0.0;11681.2021484375;0.0;2739.62768554688;17269.673828125;476667.9200300222;476152.9573553386;242284.74852124698;242284.74852124698;238453.0484042409;430148.3826014536;436711.97675382043;437570.5891863215;472326.8440106818;527729.1532524921;467673.2869433054;437256.7094276882;442285.3213856606;458124.62172241724;455601.41187188966;414541.0652785508;472095.05587000377;444157.9557077624;436711.97675382043;165175.21790254305;223268.49639005636;457859.7044407099;200829.94956308135;416113.55827275355;273.52616902015336;2040244.2983252497;1084044.2969215785;218192.1346829295;407329.114781707;0;22;19;19;72;65;12;11;103;111;1317334578210.2307;506019202419.87604;1106495325394.836;47348.127924648026;9167.394590635418;0.0;0.0;3739571.6588008064;886783.931574905;82198.56310857716;901839.9223727298;3.919020137252988;0.26682623294727664
6062;2019-05-20 22:02:41.769;552;551;165;166;154;46;43;24;-24;35;742;199;-27;8;196;172;241;524;145;100;43;-109;594;361;366;138;366;304;596;0.0;81.0;1203.0;225.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;1;0;0;17178.39453125;11717.625;0.0;2739.17260742188;529.0;211499;395.0;0.0;Calculated values ==>;1558382561.769;328.36;328.26000000000005;289.66;289.76000000000005;288.56;277.76000000000005;274.4858918419099;277.46000000000004;275.56;270.76000000000005;276.66;347.36;293.06;270.46000000000004;273.96000000000004;292.76000000000005;290.36;297.26000000000005;325.56;283.16;277.46000000000004;312.66;326.06;262.26000000000005;242.14157278889297;268.0796299477929;274.4858918419099;287.66;5940000.0;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;5960000.0;0.0;0.013500000000000002;0.20049999999999998;0.0375;0.0;0.0;0.0;11717.625;0.0;2739.17260742188;17178.39453125;477231.06354212505;476840.91225618543;242023.6346863966;242350.742707072;238510.15795289585;430081.6785162784;434344.22949482966;437727.04723144654;472458.26935960614;527729.1532524921;467794.78751463606;437256.7094276882;442580.7327243594;458102.21622996335;455574.8276367245;415279.9139911381;472807.5019482144;443955.71809666906;434344.22949482966;166010.84420003442;222014.15119762826;458119.20440535154;201021.2555852339;416113.55827275355;273.60565658615724;2040531.1741836027;1084239.1571544553;218237.76091428718;407329.114781707;0;22;19;19;72;65;12;11;103;111;1317553732010.37;506102247019.9289;1106677603794.952;47459.51122506563;9641.17308075441;0.0;0.0;3740361.1957517834;886940.5651468902;82198.56310857716;901839.9223727298;3.9497464000260676;0.2713357681407721
6063;2019-05-20 22:03:41.780;555;553;164;165;151;46;44;25;-23;36;743;199;-26;7;197;172;241;524;146;102;43;-110;590;360;365;138;365;305;592;171.0;79.0;1057.0;313.0;0.0;0;62;100;1;0;0;0;0;0;0;1;0;1;0;0;16825.087890625;11585.025390625;0.0;2748.04565429688;526.0;211500;399.0;0.0;Calculated values ==>;1558382621.78;328.66;328.46000000000004;289.56;289.66;288.26000000000005;277.76000000000005;274.38016830617;277.56;275.66;270.86;276.76000000000005;347.46000000000004;293.06;270.56;273.86;292.86;290.36;297.26000000000005;325.56;283.36;277.46000000000004;313.06;325.76000000000005;262.16;242.14157278889297;268.19934244402924;274.38016830617;287.76000000000005;5900000.0;3600000.0;3650000.0;1380000.0;3650000.0;3050000.0;5920000.0;0.0285;0.013166666666666667;0.17616666666666667;0.05216666666666667;0.0;0.0285;0.0;11585.025390625;0.0;2748.04565429688;16825.087890625;478152.43187476636;477619.66627150914;241827.91790427186;242155.3086525995;237687.96139183553;430148.3826014536;434768.59577993193;437656.05685647397;472556.2466753328;527756.4078081092;467654.0241793385;437184.50195927493;442225.1804755989;458400.8548651725;455741.6133297435;416745.9016330691;473317.31391432666;444473.30747702194;434589.01295012434;167682.10792650707;220759.83610629753;458017.63267245644;200066.4515231446;200066.4515231446;273.22559177539256;2040814.5884864957;1084433.3815087166;218283.49611632247;407329.114781707;0;22;19;19;72;65;12;11;103;111;1317773072215.0703;506185062199.81573;1106860337289.7021;41855.36880622152;13456.4532832891;0.0;6683.8930006689225;3741105.622870982;887133.0806543678;82198.56310857716;901895.6316924957;4.32536159877225;0.2752917242003716
6064;2019-05-20 22:04:41.770;554;553;164;164;151;45;47;25;-22;36;744;199;-24;9;197;173;240;514;147;104;46;-110;584;360;365;139;365;306;586;-2.0;81.0;980.0;269.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;1;0;0;16528.015625;11413.4375;0.0;2768.44458007812;523.0;211501;405.0;0.0;Calculated values ==>;1558382681.77;328.56;328.46000000000004;289.56;289.56;288.26000000000005;277.66;274.38016830617;277.86;275.66;270.96000000000004;276.76000000000005;347.56000000000006;293.06;270.76000000000005;274.06;292.86;290.46000000000004;297.16;324.56;283.56;277.76000000000005;313.66;325.46000000000004;262.16;242.35481222062532;268.3187672390254;274.38016830617;287.86;5840000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5860000.0;0.0;0.013500000000000002;0.16333333333333336;0.04483333333333333;0.0;0.0;0.0;11413.4375;0.0;2768.44458007812;16528.015625;478725.8691178292;478341.7038843686;242026.3086656738;242026.3086656738;237857.50058516508;430148.3826014536;435304.343683834;437585.1090581189;472424.9728513876;527783.7381773739;467513.0009951979;437270.2536001789;442313.58979942015;458400.8548651725;455881.6532774192;418518.81803680095;472578.02784717036;444787.5180924879;435126.2553679777;170189.03402730724;219505.55070137876;457859.7044407099;199882.50475167562;200066.4515231446;273.1529640830301;2041092.4846920818;1084625.0034238594;218329.4592064909;407329.114781707;0;22;19;19;72;65;12;11;103;111;1317992035715.1052;506268148349.8289;1107043606739.7312;38824.75870338574;11565.977786058369;0.0;0.0;3741777.84521127;887341.5661599357;82198.56310857716;901951.3215176587;3.553176948229606;0.26663660002644596
6065;2019-05-20 22:05:41.780;549;550;166;166;150;44;52;25;-22;37;746;199;-24;9;198;174;239;509;147;107;51;-112;582;358;363;138;363;306;584;129.0;79.0;904.0;82.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;1;1;0;16570.474609375;11354.8935546875;0.0;2726.69189453125;520.0;211502;416.0;0.0;Calculated values ==>;1558382741.78;328.06;328.16;289.76000000000005;289.76000000000005;288.16;277.56;274.1680685717883;278.36;275.66;270.96000000000004;276.86;347.76;293.06;270.76000000000005;274.06;292.96000000000004;290.56;297.06;324.06;283.86;278.26000000000005;314.76000000000005;325.16;261.96000000000004;242.14157278889297;268.3187672390254;274.1680685717883;287.86;5820000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3060000.0;5840000.0;0.021500000000000002;0.013166666666666667;0.15066666666666664;0.013666666666666666;0.0;0.021500000000000002;0.0;11354.8935546875;0.0;2726.69189453125;16570.474609375;478242.1135570144;478146.64195819385;242756.45338861455;242756.45338861455;237601.81845937195;430280.9020939914;436657.0512451711;437585.1090581189;472654.2065195329;527993.2107690171;467513.0009951979;437270.2536001789;442313.58979942015;458857.5321226224;456352.44428569207;418879.4025840862;472081.57393702114;445651.1672211228;436483.0716089266;174785.17458790913;218251.29456621417;457814.38708952843;201405.06398647974;201405.06398647974;273.74273897919323;2041368.3514141163;1084814.7711386336;218375.2596425727;407329.114781707;0;22;19;19;72;65;12;11;103;111;1318210472115.0706;506351262199.81573;1107227237339.702;35584.46012412696;3504.2607490749983;0.0;5054.177163882608;3742398.0253808713;887467.1724119287;82198.56310857716;901993.4466803748;3.134796021106674;0.1589167891696111
6066;2019-05-20 22:06:41.791;544;545;169;169;152;42;55;24;-22;37;748;199;-24;8;198;174;238;501;146;110;54;-112;572;359;364;138;364;306;573;258.0;77.0;954.0;135.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;1;1;0;16372.330078125;11084.4755859375;0.0;2718.71240234375;515.0;211503;432.0;0.0;Calculated values ==>;1558382801.791;327.56;327.66;290.06;290.06;288.36;277.36;274.27422755570615;278.66;275.56;270.96000000000004;276.86;347.96000000000004;293.06;270.76000000000005;273.96000000000004;292.96000000000004;290.56;296.96000000000004;323.26000000000005;284.16;278.56;316.36;324.66;261.96000000000004;242.14157278889297;268.3187672390254;274.27422755570615;287.76000000000005;5720000.0;3590000.0;3640000.0;1380000.0;3640000.0;3060000.0;5730000.0;0.043000000000000003;0.012833333333333334;0.15899999999999997;0.022500000000000003;0.0;0.043000000000000003;0.0;11084.4755859375;0.0;2718.71240234375;16372.330078125;478721.12993927946;478744.8692358856;244166.03628351205;244166.03628351205;238553.49997908866;430214.79039162316;436944.7260494021;437585.1090581189;472654.2065195329;528202.6435094479;467513.0009951979;437270.2536001789;442165.11039823265;458698.32593839575;456187.1947226435;421845.47484040476;472301.1991687225;445919.4259606557;436771.22864446876;181470.77258748977;216160.93158060662;457814.38708952843;201270.7941341757;201270.7941341757;273.6946426834185;2041642.9251154219;1085001.8001635862;218420.64633101897;407329.114781707;0;22;19;19;72;65;12;11;103;111;1318428612099.7725;506434077379.7026;1107410870999.451;37573.97607290696;5772.230841495438;0.0;10126.518683942602;3743007.790784846;887544.4906808288;82198.56310857716;902119.9756716635;3.8739402552325406;0.17862360628434792
6067;2019-05-20 22:07:41.751;538;537;172;172;155;42;58;24;-21;37;749;199;-23;9;199;175;236;473;147;112;57;-112;567;357;362;137;362;307;568;225.0;77.0;853.0;137.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;1;1;0;16325.287109375;10986.490234375;0.0;2755.98559570312;508.0;211504;455.0;0.0;Calculated values ==>;1558382861.751;326.96000000000004;326.86;290.36;290.36;288.66;277.36;274.0616903277293;278.96000000000004;275.56;271.06;276.86;348.06000000000006;293.06;270.86;274.06;293.06;290.66;296.76000000000005;320.46000000000004;284.36;278.86;318.66;323.96000000000004;261.96000000000004;241.92719264551067;268.43790593516167;274.0616903277293;287.86;5670000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5680000.0;0.0375;0.012833333333333334;0.14216666666666666;0.022833333333333334;0.0;0.0375;0.0;10986.490234375;0.0;2755.98559570312;16325.287109375;478461.3073525293;478197.57220445;245401.20706929243;245401.20706929243;239671.641491416;430346.717906069;437919.87830209354;437514.20447033056;472785.1150065333;528230.265241673;467371.7165991336;437198.53567211574;442105.1117696454;459153.1681162232;456655.9655253212;422823.05227735563;468726.58140564495;446615.9432972033;437749.2872906415;191082.09718829524;213234.55432191002;457972.3873527047;200564.24120323057;200564.24120323057;273.40868045832946;2041915.2236053955;1085185.6022623957;218466.23839937616;407329.114781707;0;22;19;19;72;65;12;11;103;111;1318646266899.911;506516522379.755;1107594648399.5679;33686.386444472715;5877.486003746326;0.0;8894.43922827791;3743601.231248632;887641.5069339518;82198.56310857716;902278.3779823778;3.5261704132261507;0.1700959309144344
6068;2019-05-20 22:08:41.762;529;531;174;174;157;40;61;23;-21;36;750;198;-23;7;199;176;234;459;147;115;60;-112;561;356;361;137;361;307;563;306.0;81.0;807.0;256.0;0.0;0;59;100;1;0;0;0;0;0;0;1;0;1;0;0;16455.853515625;10849.458984375;0.0;2714.0732421875;501.0;211505;479.0;0.0;Calculated values ==>;1558382921.762;326.06;326.26000000000005;290.56;290.56;288.86;277.16;273.955091788801;279.26000000000005;275.46000000000004;271.06;276.76000000000005;348.16;292.96000000000004;270.86;273.86;293.06;290.76000000000005;296.56;319.06;284.66;279.16;321.06;323.26000000000005;261.96000000000004;241.92719264551067;268.43790593516167;273.955091788801;287.86;5610000.0;3560000.0;3610000.0;1370000.0;3610000.0;3070000.0;5630000.0;0.051000000000000004;0.013500000000000002;0.1345;0.042666666666666665;0.0;0.051000000000000004;0.0;10849.458984375;0.0;2714.0732421875;16455.853515625;477897.379579763;477941.467394121;246315.90555230578;246315.90555230578;240486.68091755616;430412.23801567365;438653.9296755554;437514.20447033056;472687.3056196521;528335.0204821837;467249.5466211817;437198.53567211574;441806.74464207777;459311.33047143556;456958.2462452348;424082.3731508139;467260.0701171022;447265.42853054777;438485.31824677397;201112.50472608567;210308.32490665457;457972.3873527047;199220.6013420401;199220.6013420401;272.87421562994183;2042188.4498602808;1085367.6018668376;218511.83058017842;407329.114781707;0;22;19;19;72;65;12;11;103;111;1318863206665.4763;506598737449.9693;1107778882170.048;32050.489620755066;11040.07620312169;0.0;12202.500562141428;3744149.138981942;887782.5124656521;82198.56310857716;902454.2180458587;4.076597855367907;0.2122748972798275
6069;2019-05-20 22:09:41.792;521;524;175;176;159;38;66;22;-22;35;751;198;-25;7;199;176;234;454;148;118;65;-111;562;354;359;139;359;305;563;175.0;76.0;1009.0;305.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;1;1;0;16969.9375;10869.1826171875;0.0;2705.45947265625;494.0;211506;499.0;0.0;Calculated values ==>;1558382981.792;325.26000000000005;325.56;290.66;290.76000000000005;289.06;276.96000000000004;273.7412296467126;279.76000000000005;275.36;270.96000000000004;276.66;348.26;292.96000000000004;270.66;273.86;293.06;290.76000000000005;296.56;318.56;284.96000000000004;279.66;323.06;322.56;262.06;242.35481222062532;268.19934244402924;273.7412296467126;287.96000000000004;5620000.0;3540000.0;3590000.0;1390000.0;3590000.0;3050000.0;5630000.0;0.029166666666666667;0.012666666666666666;0.16816666666666666;0.05083333333333333;0.0;0.029166666666666667;0.0;10869.1826171875;0.0;2705.45947265625;16969.9375;476625.7844092259;476935.7072479271;246675.5611092151;247037.3746118051;241147.7228032167;430542.39183029096;439930.2995056856;437812.597326149;472326.8440106818;528593.6297361357;467532.30169713264;437342.01223029394;442225.1804755989;459626.5796145048;457284.55774982076;423781.6424138464;466486.90538177284;448097.7416361935;439765.03452980146;209472.28574929133;207382.2378540181;457757.87741369853;198462.70756607625;198462.70756607625;272.56508466657016;2042467.1373927407;1085548.6810411043;218557.01593416688;407329.114781707;0;22;19;19;72;65;12;11;103;111;1319079314665.3733;506681578849.9298;1107962573969.9604;40250.67312798557;13180.837800587464;0.0;7037.984536441985;3744751.9499260723;887984.4543360617;82198.56310857716;902614.6355902917;4.454592251110397;0.28368779810139844
6070;2019-05-20 22:10:41.783;516;519;176;176;161;38;68;23;-23;34;751;198;-26;6;199;177;234;455;147;120;67;-110;562;353;358;138;358;304;564;-1.0;76.0;929.0;179.0;0.0;0;63;100;1;0;0;0;0;0;0;1;0;1;0;0;17100.953125;10918.4013671875;0.0;2689.29858398438;488.0;211507;511.0;0.0;Calculated values ==>;1558383041.783;324.76000000000005;325.06;290.76000000000005;290.76000000000005;289.26000000000005;276.96000000000004;273.6339639331285;279.96000000000004;275.46000000000004;270.86;276.56;348.26;292.96000000000004;270.56;273.76000000000005;293.06;290.86;296.56;318.66;285.16;279.86;324.26000000000005;321.96000000000004;262.16;242.14157278889297;268.0796299477929;273.6339639331285;287.86;5620000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3040000.0;5640000.0;0.0;0.012666666666666666;0.15483333333333332;0.029833333333333333;0.0;0.0;0.0;10918.4013671875;0.0;2689.29858398438;17100.953125;475902.5874961049;476089.80362858035;246994.1224144347;246994.1224144347;241779.96769041446;430607.02586249536;440476.48395510943;437883.18805776763;472360.27449258295;528670.499479957;467673.2869433054;437413.810930519;442285.3213856606;459783.670977022;457584.16119662166;423781.6424138464;466502.5603516233;448584.64890675823;440312.6254761609;214488.6975840042;204874.27233412856;458017.63267245644;198866.7700758781;198462.70756607625;272.7214246784152;2042751.0188923713;1085730.2170063036;218601.96550781082;407329.114781707;0;22;19;19;72;65;12;11;103;111;1319294382400.1477;506764666384.84265;1108145246564.7688;37007.708717529225;7731.334067464587;0.0;0.0;3745395.673201132;888158.6962945645;82198.56310857716;902673.2766638865;3.2877740503927657;0.22950639014502466
6071;2019-05-20 22:11:41.773;514;517;175;176;162;38;72;23;-25;33;749;198;-27;6;200;178;234;466;146;123;71;-109;569;352;357;140;357;302;571;313.0;74.0;1532.0;272.0;0.0;0;66;100;1;0;0;0;0;0;0;1;0;1;1;0;17491.01953125;11117.5439453125;0.0;2710.67578125;480.0;211508;515.0;0.0;Calculated values ==>;1558383101.773;324.56;324.86;290.66;290.76000000000005;289.36;276.96000000000004;273.5264737036516;280.36;275.46000000000004;270.66;276.46000000000004;348.06000000000006;292.96000000000004;270.46000000000004;273.76000000000005;293.16;290.96000000000004;296.56;319.76000000000005;285.46000000000004;280.26000000000005;324.66;321.16;262.26000000000005;242.56692532238324;267.8393353686513;273.5264737036516;287.76000000000005;5690000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3020000.0;5710000.0;0.05216666666666667;0.012333333333333333;0.25533333333333336;0.04533333333333334;0.0;0.05216666666666667;0.0;11117.5439453125;0.0;2710.67578125;17491.01953125;474737.19059688516;474926.6934850697;246340.06945854213;246696.66071439875;241872.06875468188;430671.36484660726;441341.6218555547;438024.4983934438;471998.58498376724;528615.2473456069;467954.47966338455;437713.4967235476;442699.92918233894;460075.5242048206;457882.57443576294;421613.08563283616;467238.3974724487;449216.37395764614;441179.7898065362;216160.93158060662;201530.46850934727;457803.4199825874;199096.62527105247;199096.62527105247;272.8083327926009;2043039.2372868129;1085913.8192784574;218646.95779423052;407329.114781707;0;22;19;19;72;65;12;11;103;111;1319508846650.182;506848052484.8559;1108327016264.7976;61006.25027058393;11728.041360256251;0.0;12628.671749934403;3746212.320062331;888320.8307295777;82198.56310857716;902778.4980553308;6.173098567185887;0.32482897504789937
6072;2019-05-20 22:12:41.774;517;518;174;175;164;39;62;23;-26;33;746;198;-28;7;200;178;235;477;147;124;62;-107;577;353;358;147;358;302;579;255.0;80.0;1080.0;185.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;17933.87890625;11307.177734375;0.0;2893.814453125;472.0;211509;515.0;0.0;Calculated values ==>;1558383161.774;324.86;324.96000000000004;290.56;290.66;289.56;277.06;273.6339639331285;279.36;275.46000000000004;270.56;276.46000000000004;347.76;292.96000000000004;270.36;273.86;293.16;290.96000000000004;296.66;320.86;285.56;279.36;324.66;320.36;262.46000000000004;244.02132995426717;267.8393353686513;273.6339639331285;287.86;5770000.0;3529999.9999999995;3579999.9999999995;1470000.0;3579999.9999999995;3020000.0;5790000.0;0.042499999999999996;0.013333333333333334;0.18000000000000002;0.030833333333333334;0.0;0.042499999999999996;0.0;11307.177734375;0.0;2893.814453125;17933.87890625;474172.2320502089;474067.94469769293;245665.98940311937;246015.8093891145;242263.0489579425;430607.02586249536;439488.030622605;437869.15320432716;471068.7543314603;528301.8751473622;467954.47966338455;437557.52604302316;442846.63139517745;459919.0894837036;457721.05570040725;419299.3231357841;467847.4656900377;449179.6979440156;439488.030622605;216160.93158060662;198186.82848740023;456893.429021856;199458.57121380878;199458.57121380878;272.95572907006743;2043334.4496935601;1086100.6950734404;218693.66265786198;407329.114781707;0;22;19;19;72;65;12;11;103;111;1319723350224.9229;506934153919.7519;1108508219284.5786;42913.90475829331;7937.574782414789;0.0;10201.252024873838;3747078.335786547;888484.7135952376;82198.56310857716;902968.7505907138;4.299187744031138;0.2173277293999628
6073;2019-05-20 22:13:41.775;523;522;171;173;164;40;60;21;-27;32;737;200;-29;8;201;179;237;489;147;125;59;-102;592;355;360;149;360;301;594;131.0;76.0;1161.0;349.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;18272.193359375;11658.8349609375;0.0;2873.50512695312;464.0;211510;515.0;0.0;Calculated values ==>;1558383221.775;325.46000000000004;325.36;290.26000000000005;290.46000000000004;289.56;277.16;273.8482719121499;279.16;275.26000000000005;270.46000000000004;276.36;346.86;293.16;270.26000000000005;273.96000000000004;293.26000000000005;291.06;296.86;322.06;285.66;279.06;324.66;319.56;262.96000000000004;244.42749628697553;267.7187500070086;273.8482719121499;287.86;5920000.0;3550000.0;3600000.0;1490000.0;3600000.0;3010000.0;5940000.0;0.021833333333333333;0.012666666666666666;0.19349999999999998;0.05816666666666667;0.0;0.021833333333333333;0.0;11658.8349609375;0.0;2873.50512695312;18272.193359375;473166.7194615948;472760.4578833532;244078.57067511507;244753.78712338937;241762.6846025996;430477.46260093397;438709.7716932626;437940.2675631159;470701.3130333229;527438.8739561596;468336.30000048695;437629.4412208045;443198.0840360327;459741.0631315469;457534.26504509035;414595.8597587226;467674.6043777301;448957.8089849145;438541.5298815537;216160.93158060662;194843.3435325042;457091.1221394379;198815.1981162538;198815.1981162538;272.70927474655764;2043636.171991896;1086292.0817028214;218741.72445551216;407329.114781707;0;22;19;19;72;65;12;11;103;111;1319938753815.5186;507022955399.9975;1108689122300.0789;46270.70093796781;15023.049580681876;0.0;5234.024910209048;3747821.553222822;888676.0553211014;82198.56310857716;903097.3800426504;4.577912093063003;0.30897811851290075
6074;2019-05-20 22:14:41.765;534;530;170;171;163;42;40;23;-27;33;725;203;-29;9;202;180;240;501;148;125;40;-91;607;357;362;151;363;301;609;0.0;76.0;1196.0;371.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;1;1;0;18609.201171875;12039.111328125;0.0;2847.7451171875;458.0;211511;514.0;0.0;Calculated values ==>;1558383281.765;326.56;326.16;290.16;290.26000000000005;289.46000000000004;277.36;274.0616903277293;277.16;275.46000000000004;270.46000000000004;276.46000000000004;345.66;293.46000000000004;270.26000000000005;274.06;293.36;291.16;297.16;323.26000000000005;285.66;277.16;324.56;318.96000000000004;264.06;244.82967444194236;267.7187500070086;274.0616903277293;287.96000000000004;6070000.0;3570000.0000000005;3620000.0000000005;1510000.0;3629999.9999999995;3010000.0;6090000.0;0.0;0.012666666666666666;0.19933333333333333;0.06183333333333333;0.0;0.0;0.0;12039.111328125;0.0;2847.7451171875;18609.201171875;472924.1515357707;472056.3142682444;243230.395346605;243558.98061416994;240967.572808612;430346.717906069;434782.31747122854;437940.2675631159;470532.4555879976;526184.2197016921;468698.1641674847;437629.4412208045;443343.77367153234;459405.1334793091;457347.09222704766;409610.991122562;467527.22514056705;448585.3864188128;434782.31747122854;215742.86842915416;192335.8262164488;457914.4380416331;199247.06460077892;198815.1981162538;272.8888929300243;2043943.4657222128;1086489.5316747807;218789.3935947067;407329.114781707;0;22;19;19;72;65;12;11;103;111;1320155317715.553;507112940400.0118;1108869692200.1077;47579.51179049251;15994.26592442615;0.0;0.0;3748603.507981499;888934.4898707469;82198.56310857716;903140.98964743;4.270463542686774;0.33075752876375275
6075;2019-05-20 22:15:41.785;549;541;166;167;159;46;36;23;-25;32;708;204;-27;-5;202;180;242;510;148;111;35;-81;602;362;366;144;367;304;604;-2.0;77.0;1056.0;503.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;18966.28515625;11818.140625;0.0;3867.64990234375;454.0;211512;513.0;0.0;Calculated values ==>;1558383341.785;328.06;327.26000000000005;289.76000000000005;289.86;289.06;277.76000000000005;274.5913991737795;276.76000000000005;275.46000000000004;270.66;276.36;343.96000000000004;293.56;270.46000000000004;272.66;293.36;291.16;297.36;324.16;284.26000000000005;276.66;324.46000000000004;318.56;265.06;243.40439225979637;268.0796299477929;274.5913991737795;287.96000000000004;6020000.0;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;3040000.0;6040000.0;0.0;0.012833333333333334;0.17600000000000002;0.08383333333333334;0.0;0.0;0.0;11818.140625;0.0;3867.64990234375;18966.28515625;475810.0361275034;474363.4337792805;242089.42338653927;242414.617937161;239848.76820863265;430014.67791919125;433065.50215134333;437570.5891863215;471369.63528795214;524165.48899807635;468401.15335692395;437256.7094276882;440642.64510116994;458771.19548852823;456529.09967249434;412542.9823929356;469615.37540723634;445682.4566434391;432880.6149027872;215324.80838970217;190664.19178205615;460034.3533526717;199884.143215281;198815.1981162538;273.16211521767156;2044256.6991511986;1086688.4083778046;218845.37387372673;407329.114781707;0;22;19;19;72;65;12;11;104;111;1320373790515.4836;507201469899.98364;1109051252700.05;41832.81449090313;21809.259283184594;0.0;0.0;3749348.859067847;889249.6242571691;82198.56310857716;903140.98964743;4.057307386780776;0.34838136531042113
6076;2019-05-20 22:16:41.786;559;550;161;162;153;48;37;25;-22;33;690;207;-24;17;203;180;242;514;147;63;37;-78;592;364;369;142;369;307;594;-1.0;81.0;1084.0;383.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18162.619140625;11530.728515625;0.0;3915.60791015625;444.0;211513;513.0;0.0;Calculated values ==>;1558383401.786;329.06;328.16;289.26000000000005;289.36;288.46000000000004;277.96000000000004;274.8017692304317;276.86;275.66;270.96000000000004;276.46000000000004;342.16;293.86;270.76000000000005;274.86;293.46000000000004;291.16;297.36;324.56;279.46000000000004;276.86;324.46000000000004;317.56;265.36;242.98782864720522;268.43790593516167;274.8017692304317;287.86;5920000.0;3640000.0;3690000.0;1420000.0;3690000.0;3070000.0;5940000.0;0.0;0.013500000000000002;0.18066666666666667;0.06383333333333334;0.0;0.0;0.0;11530.728515625;0.0;3915.60791015625;18162.619140625;478495.08217481285;476937.0813605919;240791.0214617927;241113.59647443081;238254.67524155352;429879.7862731237;432488.85388799326;437356.53477473935;471734.03124744946;522030.79781100986;468346.2748006606;437040.2039936506;443288.7182359786;458590.48981361865;456199.0819308778;416367.40339973324;471544.8299388631;437175.3749837681;432488.85388799326;215324.80838970217;186485.25045852014;460645.2387748302;201167.20080507195;198815.1981162538;273.67611519524405;2044566.1118434244;1086882.9855299732;218910.23543642723;407329.114781707;0;22;19;19;72;65;12;11;104;111;1320594294190.2173;507287271329.88;1109234555754.8286;42671.53967051991;16563.348090402902;0.0;0.0;3750053.0737550575;889569.4013144248;82198.56310857716;903140.98964743;3.834882662665222;0.3055108927069635
6077;2019-05-20 22:17:41.796;562;552;159;159;147;52;81;27;-16;35;698;208;-18;12;204;180;240;495;150;62;79;-81;577;366;371;141;371;314;579;0.0;77.0;904.0;345.0;46.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;17394.111328125;11095.3740234375;0.0;4020.4541015625;439.0;211514;513.0;0.0;Calculated values ==>;1558383461.796;329.36;328.36;289.06;289.06;287.86;278.36;275.0112864084945;281.26000000000005;275.86;271.56;276.66;342.96000000000004;293.96000000000004;271.36;274.36;293.56;291.16;297.16;322.66;279.36;281.06;324.46000000000004;317.06;265.06;242.77792619122317;269.2639976450953;275.0112864084945;288.16;5770000.0;3660000.0;3710000.0;1410000.0;3710000.0;3140000.0;5790000.0;0.0;0.012833333333333334;0.15066666666666664;0.0575;0.007666666666666667;0.007666666666666667;0.0;11095.3740234375;0.0;4020.4541015625;17394.111328125;480700.0400508398;479033.9500767387;240619.6111346003;240619.6111346003;236807.800374897;429743.705733735;439802.7634094176;436697.7041726919;472063.34231996303;522309.15834546817;467485.519811183;436374.8506632309;441080.0289307292;458409.4515924228;455867.4181760276;420847.86605445156;470612.9185487033;436535.0794845053;439465.71106924675;215324.80838970217;184395.8529593127;460493.6966799801;201386.22111986543;240619.6111346003;273.77084793793534;2044862.4673149649;1087071.5678095778;218976.38030882273;407329.114781707;0;22;19;19;72;65;12;11;104;111;1320816331190.182;507372185479.8665;1109420886804.799;35453.59677995918;14898.679844706594;0.0;1524.4867661656228;3750704.225065842;889831.6285777701;82198.56310857716;903153.6958211554;3.4319498053191446;0.27042670401859553
