;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6078;2019-05-20 22:18:41.797;552;546;162;161;142;52;130;27;-11;36;715;209;-13;27;204;180;236;475;149;82;128;-84;570;366;371;137;371;318;572;-2.0;78.0;931.0;214.0;26.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;17170.7421875;10928.5615234375;0.0;4090.869140625;434.0;211515;514.0;0.0;Calculated values ==>;1558383521.797;328.36;327.76000000000005;289.36;289.26000000000005;287.36;278.36;275.0112864084945;286.16;275.86;272.06;276.76000000000005;344.66;294.06;271.86;275.86;293.56;291.16;296.76000000000005;320.66;281.36;285.96000000000004;324.56;316.56;264.76000000000005;241.92719264551067;269.7299932089509;275.0112864084945;288.06;5700000.0;3660000.0;3710000.0;1370000.0;3710000.0;3180000.0;5720000.0;0.0;0.013000000000000001;0.15516666666666667;0.035666666666666666;0.004333333333333333;0.004333333333333333;0.0;10928.5615234375;0.0;4090.869140625;17170.7421875;480100.6519804554;479007.7222572058;241837.81473272524;241506.10737160416;235453.7334004179;429743.705733735;447648.4785383086;436575.08484221715;472687.3056196521;523787.0659699896;467042.3917630741;436249.5695270289;442511.56460441055;458409.4515924228;455867.4181760276;421886.95471888443;468491.26129943866;439970.7196470363;447341.6874056495;215742.86842915416;182306.50109390085;460799.95833816804;202360.25992362844;241837.81473272524;274.1516464732872;2045150.5125612544;1087255.10366446;219043.97579566532;407329.114781707;0;22;19;19;72;65;12;11;104;111;1321038934899.913;507455586869.76575;1109610489964.57;36342.33366653435;9217.682576785246;0.0;890.5167815826718;3751302.5344571634;890032.6016138679;82198.56310857716;903173.8211861128;3.0926959925349253;0.22007590296982152
6079;2019-05-20 22:19:41.807;540;537;172;171;147;48;157;27;-19;38;735;208;-22;0;204;181;235;470;149;97;155;-88;597;362;367;136;367;303;597;-3.0;74.0;1007.0;243.0;39.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;26176.16796875;19842.681640625;0.0;3894.92602539062;430.0;211516;514.0;0.0;Calculated values ==>;1558383581.807;327.16;326.86;290.36;290.26000000000005;287.86;277.96000000000004;274.5913991737795;288.86;275.86;271.26000000000005;276.96000000000004;346.66;293.96000000000004;270.96000000000004;273.16;293.56;291.26000000000005;296.66;320.16;282.86;288.66;324.56;316.16;264.36;241.71165711629368;267.9596281332873;274.5913991737795;288.06;5970000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;3030000.0;5970000.0;0.0;0.012333333333333333;0.16783333333333333;0.0405;0.006500000000000001;0.006500000000000001;0.0;19842.681640625;0.0;3894.92602539062;26176.16796875;475086.5764973599;474638.2701305915;244307.80814309613;243972.41397285293;236320.29044684465;430014.67791919125;452404.6852713271;438727.9205961053;473013.45329280203;527074.2923343037;469023.45636812504;438264.37560948916;441604.3489713403;459046.6745650736;456668.5671208292;411842.25614585396;464226.5446092053;443273.9656036505;452113.43256641144;215742.86842915416;180635.0508419939;460550.0577404505;201118.50531197956;244307.80814309613;273.6482103754128;2045511.797016541;1087511.573428624;219110.53518008706;407329.114781707;0;23;19;19;72;65;12;11;104;111;1321260371799.878;507537500519.75275;1109796821014.5405;39878.780198519096;10506.977873353073;0.0;1350.7365587515496;3751937.816268596;890197.0011796213;82198.56310857716;903192.5014101311;2.179515954537121;0.1546437180396411
6080;2019-05-20 22:20:41.758;559;550;176;176;154;42;170;27;-30;38;746;209;-32;-2;204;182;239;500;151;108;169;-90;593;361;366;135;366;297;594;-2.0;79.0;1043.0;409.0;23.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;26708.2109375;19786.63671875;0.0;3833.84741210938;425.0;211517;513.0;0.0;Calculated values ==>;1558383641.758;329.06;328.16;290.76000000000005;290.76000000000005;288.56;277.36;274.4858918419099;290.16;275.86;270.16;276.96000000000004;347.76;294.06;269.96000000000004;272.96000000000004;293.56;291.36;297.06;323.16;283.96000000000004;290.06;324.46000000000004;315.66;264.16;241.49495122638035;267.23344911666527;274.4858918419099;288.26000000000005;5930000.0;3610000.0;3660000.0;1350000.0;3660000.0;2970000.0;5940000.0;0.0;0.013166666666666667;0.17383333333333334;0.06816666666666667;0.0038333333333333336;0.0038333333333333336;0.0;19786.63671875;0.0;3833.84741210938;26708.2109375;478375.4687598847;476937.0813605919;245778.84804226013;245778.84804226013;238567.61387788274;430081.6785162784;454449.53887161263;438378.49729393894;473143.78782676667;528686.7643618367;469968.92475036543;438071.4457414646;442562.444399365;459205.06791963393;456971.59247700404;414939.19503454864;469391.3863418523;445214.8794722161;454306.80485811527;215324.80838970217;178545.77502346144;460501.6862973241;199719.52930702062;245778.84804226013;273.0927826864382;2045952.1402663323;1087841.5480486213;219174.88902677593;407329.114781707;0;23;19;19;72;65;12;11;104;111;1321480092214.787;507618734124.7192;1109976674014.466;41486.883935059304;17776.65036817235;0.0;799.3571677941114;3752615.3097308814;890432.5055957333;82198.56310857716;903210.4042252626;2.5428306692730147;0.20713117386362914
6081;2019-05-20 22:21:41.768;588;579;175;175;154;38;175;24;-35;37;749;209;-38;-17;204;182;240;522;150;118;174;-90;605;355;361;134;361;292;605;120.0;82.0;1097.0;406.0;23.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27488.80859375;20422.3046875;0.0;3764.97680664062;420.0;211518;512.0;0.0;Calculated values ==>;1558383701.768;331.96000000000004;331.06;290.66;290.66;288.56;276.96000000000004;273.8482719121499;290.66;275.56;269.66;276.86;348.06000000000006;294.06;269.36;271.46000000000004;293.56;291.36;297.16;325.36;284.96000000000004;290.56;324.36;315.16;264.16;241.2770596917726;266.62003547228215;273.8482719121499;288.16;6050000.0;3550000.0;3610000.0;1340000.0;3610000.0;2920000.0;6050000.0;0.02;0.013666666666666666;0.18283333333333335;0.06766666666666667;0.0038333333333333336;0.023833333333333335;0.0;20422.3046875;0.0;3764.97680664062;27488.80859375;481169.6412157929;479865.39532300807;245030.7888473485;245030.7888473485;238255.83406983237;430477.46260093397;455995.526710799;438733.46945811325;473176.5657117748;529382.1036366322;470649.79802626796;438278.2987301736;441413.66752010526;459991.67660371546;457945.6142810069;410485.9403999371;471342.8917338401;447719.8343900519;455855.4553565791;214906.75144652807;176456.53798984195;460653.97449614544;198577.17142964317;206048.73227305035;272.614714370852;2046403.8573693258;1088176.6784060388;219238.22311584465;407329.114781707;0;23;19;19;72;65;12;11;104;111;1321698228564.7524;507699447574.70636;1110153403464.438;43908.57648953862;17733.863674166652;0.0;5953.726900157436;3753327.057172446;890728.4758661975;82198.56310857716;903266.6893051034;2.7946988205449173;0.19875806220872566
6082;2019-05-20 22:22:41.778;604;594;169;168;157;39;178;26;-36;36;750;208;-39;-11;205;183;239;517;150;129;177;-89;573;359;364;136;364;292;572;92.0;79.0;1126.0;395.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;25952.341796875;19190.775390625;0.0;3761.521484375;415.0;211519;511.0;0.0;Calculated values ==>;1558383761.778;333.56;332.56;290.06;289.96000000000004;288.86;277.06;274.27422755570615;290.96000000000004;275.76000000000005;269.56;276.76000000000005;348.16;293.96000000000004;269.26000000000005;272.06;293.66;291.46000000000004;297.06;324.86;286.06;290.86;324.26000000000005;314.66;264.26000000000005;241.71165711629368;266.62003547228215;274.27422755570615;288.16;5730000.0;3590000.0;3640000.0;1360000.0;3640000.0;2920000.0;5720000.0;0.015333333333333334;0.013166666666666667;0.18766666666666668;0.06583333333333334;0.0005;0.015833333333333335;0.0;19190.775390625;0.0;3761.521484375;25952.341796875;487012.998668478;485748.21273017256;244203.5760512405;243860.68002451767;240193.69187138428;430214.79039162316;455918.2756450069;438582.0297435704;472818.15071447083;529485.9165195486;470531.5285631397;438126.0023570898;442289.1142366968;459657.35967444506;457435.97357383126;421825.32969595795;474801.357721429;448812.41734371195;455777.62880436965;214488.6975840042;174367.33720873808;460449.57616569684;199729.19898539022;201133.65299799602;273.0881324193139;2046849.2745147666;1088506.8424261159;219300.95438864556;407329.114781707;0;23;19;19;72;65;12;11;104;111;1321915764815.582;507780461075.0154;1110328632665.1064;44824.71457228516;17164.09149770352;0.0;4031.862950267583;3754066.624508131;891019.340629788;82198.56310857716;903349.9164230492;2.8764297263933964;0.21106392379898656
6083;2019-05-20 22:23:41.799;601;591;174;173;155;38;179;23;-39;35;748;208;-42;-16;205;183;235;480;152;134;178;-89;572;353;358;135;358;288;572;663.0;79.0;492.0;214.0;13.0;0;0;0;1;1;0;0;0;0;0;1;1;1;1;0;26166.486328125;19197.529296875;0.0;3705.4052734375;412.0;211520;509.0;0.0;Calculated values ==>;1558383821.799;333.26000000000005;332.26000000000005;290.56;290.46000000000004;288.66;276.96000000000004;273.6339639331285;291.06;275.46000000000004;269.26000000000005;276.66;347.96000000000004;293.96000000000004;268.96000000000004;271.56;293.66;291.46000000000004;296.66;321.16;286.56;290.96000000000004;324.06;314.36;264.26000000000005;241.49495122638035;266.1237361191953;273.6339639331285;288.36;5720000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2880000.0;5720000.0;0.1105;0.013166666666666667;0.082;0.035666666666666666;0.0021666666666666666;0.11266666666666666;0.0;19197.529296875;0.0;3705.4052734375;26166.486328125;486710.9508012087;485334.137646957;245944.97707967082;245592.96827871416;239545.74755713914;430607.02586249536;457046.02887352445;439018.0996395069;472851.2559263234;529584.1212607354;471072.8277971812;438567.5464853322;442395.92821710045;460594.19487161405;458403.38794786204;420949.96948908176;469257.655249329;450652.27371114545;456907.6180581302;213652.59903751023;173113.83306960555;460601.99323066324;199269.07138435805;200166.68495542175;272.8807938848114;2047283.750095061;1088826.8569305788;219363.20055673542;407329.114781707;0;23;19;19;72;65;12;11;104;111;1322132440625.2515;507861789529.89136;1110502693564.8408;19659.420316922206;9320.874212518218;0.0;28926.145129571818;3754604.180376781;891240.125924853;82198.56310857716;903624.6626174856;2.528341487473504;0.06253968936918441
6084;2019-05-20 22:24:41.789;590;580;180;180;157;33;179;17;-31;33;746;210;-32;0;205;184;232;467;154;138;178;-89;547;350;355;131;355;301;548;165.0;83.0;774.0;204.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;19350.72265625;10580.0283203125;0.0;3900.919921875;409.0;211521;508.0;0.0;Calculated values ==>;1558383881.789;332.16;331.16;291.16;291.16;288.86;276.46000000000004;273.3108153835814;291.06;274.86;270.06;276.46000000000004;347.76;294.16;269.96000000000004;273.16;293.66;291.56;296.36;319.86;286.96000000000004;290.96000000000004;323.96000000000004;314.06;264.26000000000005;240.61611355647437;267.7187500070086;273.3108153835814;288.56;5470000.0;3500000.0;3550000.0;1310000.0;3550000.0;3010000.0;5480000.0;0.0275;0.013833333333333333;0.129;0.034;0.0;0.0275;0.0;10580.0283203125;0.0;3900.919921875;19350.72265625;487944.98141354247;486487.9626113023;249227.62101289647;249227.62101289647;240996.01194299557;430799.1582183253;457534.26504509035;437317.3582810305;473178.34860283375;528378.9364818194;469539.9898145072;437160.8381805782;442024.1650760851;461057.9863477555;459017.101218469;427580.4742337905;470503.68781260616;451769.55997270613;457396.8574222039;213234.55432191002;171860.34048652687;461208.3637177502;198256.4362029218;198256.4362029218;272.4666174486518;2047662.9969516452;1089074.961886376;219426.57603569923;407329.114781707;0;23;19;19;72;65;12;11;104;111;1322346304975.2854;507941576229.90405;1110679364114.869;30838.858948076024;8940.365535504166;0.0;7126.361583530257;3755024.929234224;891392.2775599444;82198.56310857716;903925.0501005499;3.2391239359905937;0.19468591930518397
6085;2019-05-20 22:25:41.770;566;563;181;181;159;31;180;17;-27;30;752;209;-29;12;204;184;229;432;154;142;179;-90;548;348;353;131;353;300;550;154.0;83.0;118.0;389.0;13.0;0;0;100;1;0;0;0;0;0;0;1;1;1;0;0;20436.916015625;10590.455078125;0.0;3887.3095703125;407.0;211522;507.0;0.0;Calculated values ==>;1558383941.77;329.76000000000005;329.46000000000004;291.26000000000005;291.26000000000005;289.06;276.26000000000005;273.0942459734351;291.16;274.86;270.46000000000004;276.16;348.36;294.06;270.26000000000005;274.36;293.56;291.56;296.06;316.36;287.36;291.06;323.86;313.86;264.16;240.61611355647437;267.5978703862781;273.0942459734351;288.56;5480000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;3000000.0;5500000.0;0.025666666666666667;0.013833333333333333;0.019666666666666666;0.06483333333333334;0.0021666666666666666;0.027833333333333335;0.0;10590.455078125;0.0;3887.3095703125;20436.916015625;484584.8341706888;483948.1136811999;249512.77325641108;249512.77325641108;241599.45951508151;430925.7729439634;457994.41410563304;438165.9764317512;472887.3552016489;529081.8588830346;469557.5496465405;437856.56215164;443981.54984624276;461232.2140859643;459333.7169838635;426528.89953913237;464905.39823869226;452694.98417098843;457857.80638448976;212816.51262364245;171024.68490186572;461108.8613101182;192932.27475544973;197336.74469863833;270.30984153751854;2047994.4556117915;1089251.3267146524;219491.4573958041;407329.114781707;0;23;19;19;72;65;12;11;104;111;1322558637715.0964;508020151339.8341;1110859607019.7085;4822.929466300596;17386.782028294343;0.0;7251.169550256199;3755322.016696582;891611.600981697;82198.56310857716;904044.8249191843;2.0349053711154697;0.17994774113268325
6086;2019-05-20 22:26:41.760;545;550;180;181;161;32;182;13;-31;29;760;208;-33;12;204;185;230;447;151;146;181;-93;558;348;353;141;353;295;560;93.0;77.0;538.0;447.0;16.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20601.453125;10936.033203125;0.0;2868.20922851562;405.0;211523;507.0;0.0;Calculated values ==>;1558384001.76;327.66;328.16;291.16;291.26000000000005;289.26000000000005;276.36;273.0942459734351;291.36;274.46000000000004;270.06;276.06;349.16;293.96000000000004;269.86;274.36;293.56;291.66;296.16;317.86;287.76000000000005;291.26000000000005;323.86;313.66;263.86;242.77792619122317;266.98899913490544;273.0942459734351;288.26000000000005;5580000.0;3479999.9999999995;3529999.9999999995;1410000.0;3529999.9999999995;2950000.0;5600000.0;0.015500000000000002;0.012833333333333334;0.08966666666666666;0.0745;0.0026666666666666666;0.018166666666666668;0.0;10936.033203125;0.0;2868.20922851562;20601.453125;480524.5823790575;480992.4925141394;248647.15805574344;249023.0453146729;241919.89716357476;430925.7729439634;458267.20404900186;438672.6834563149;471472.3440730569;530295.9975039501;470123.1048956079;438367.77478847804;444980.7184430424;461232.2140859643;459468.06542934617;423872.56009892083;465820.0973314338;453264.0457965246;458130.8797131523;212816.51262364245;170189.03402730724;459276.02651580586;194806.6594732888;202709.8519257592;271.0734767779924;2048336.385023616;1089430.6842191243;219547.74400313827;407329.114781707;0;23;19;19;72;65;12;11;104;111;1322770402415.1301;508101737739.84705;1111038077269.7368;21866.653483811337;19702.96784466752;0.0;4640.148671470975;3755544.392819003;891920.630717146;82198.56310857716;904143.9027219947;3.3475049593473307;0.28628960364281497
6087;2019-05-20 22:27:41.771;536;542;179;181;164;34;183;17;-24;28;761;205;-24;11;205;185;232;478;152;150;182;-95;575;348;353;147;353;291;577;130.0;76.0;908.0;466.0;19.0;0;100;83;1;0;0;0;0;0;0;1;1;0;0;0;20539.94140625;10251.640625;0.0;2794.6865234375;402.0;211524;506.0;0.0;Calculated values ==>;1558384061.771;326.76000000000005;327.36;291.06;291.26000000000005;289.56;276.56;273.0942459734351;291.46000000000004;274.86;270.76000000000005;275.96000000000004;349.26;293.66;270.76000000000005;274.26000000000005;293.66;291.66;296.36;320.96000000000004;288.16;291.36;323.76000000000005;313.36;263.66;244.02132995426717;266.49643012054327;273.0942459734351;288.36;5750000.0;3479999.9999999995;3529999.9999999995;1470000.0;3529999.9999999995;2910000.0;5770000.0;0.021666666666666667;0.012666666666666666;0.15133333333333335;0.07766666666666668;0.0031666666666666666;0.024833333333333332;0.0;10251.640625;0.0;2794.6865234375;20539.94140625;477204.98327389266;477831.5180634576;247519.47821885458;248243.79704926815;242331.77232746402;430925.7729439634;458403.38794786204;440596.2393053824;470571.38977625844;530703.0282510865;470312.60821539006;440596.2393053824;445627.15488519217;461365.50582970696;459468.06542934617;419026.1129923422;468274.796607818;453830.29482252937;458267.20404900186;212398.47392691602;168935.5661677829;458132.801008849;196009.96750271102;202578.29437255487;271.55962832755597;2048679.2928324828;1089607.280537508;219594.943452653;407329.114781707;0;23;19;19;72;65;12;11;104;111;1322982241244.8406;508188153579.72894;1111213909499.4966;37014.055799470945;20358.206735643384;0.0;6349.607923631766;3756035.155352332;892254.5350427645;82198.56310857716;904235.5008167346;4.884276603961888;0.3716215925289025
6088;2019-05-20 22:28:41.771;542;543;177;180;166;36;185;17;-8;28;748;204;-7;2;205;186;235;500;152;154;184;-97;593;350;355;150;356;291;596;130.0;-1.0;936.0;386.0;21.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;19851.7890625;9019.9375;0.0;2774.42993164062;400.0;211525;504.0;0.0;Calculated values ==>;1558384121.771;327.36;327.46000000000004;290.86;291.16;289.76000000000005;276.76000000000005;273.3108153835814;291.66;274.86;272.36;275.96000000000004;347.96000000000004;293.56;272.46000000000004;273.36;293.66;291.76000000000005;296.66;323.16;288.56;291.56;323.56;313.16;263.46000000000004;244.62907804385475;266.49643012054327;273.3108153835814;288.36;5930000.0;3500000.0;3550000.0;1500000.0;3560000.0;2910000.0;5960000.0;0.021666666666666667;0.0;0.156;0.06433333333333333;0.0035;0.025166666666666667;0.0;9019.9375;0.0;2774.42993164062;19851.7890625;475878.8659494134;475657.09655573167;246046.9948106293;247089.66184413672;242350.742707072;430799.1582183253;458355.6712287806;442929.4523811377;470167.09449909057;529354.8035506406;470194.281355829;443073.32598092797;444358.53048356116;460903.72621589183;459286.8974823571;413466.26172599546;469124.1864528977;454052.7954130459;458219.12774457596;211562.405474017;168099.92630828856;457450.407326816;197012.20453754914;203831.6124563219;271.9699700745034;2049015.890586389;1089767.877021883;219641.35275644533;407329.114781707;0;23;19;19;72;65;12;11;104;111;1323194641244.8406;508277253579.72894;1111388509499.4966;38363.09066359982;16754.857712776167;-0.0;6402.085801421061;3756663.2982395245;892563.8105798346;82198.56310857716;904341.7649311101;5.216052029442285;0.37201288135118316
6089;2019-05-20 22:29:41.802;554;549;173;177;168;39;187;18;4;29;730;204;5;28;206;185;238;514;151;160;186;-99;602;357;362;147;362;295;605;-3.0;74.0;990.0;404.0;18.0;0;1;49;1;0;0;0;0;0;0;1;1;1;0;0;20604.13671875;8499.2041015625;0.0;4129.06396484375;398.0;211526;503.0;0.0;Calculated values ==>;1558384181.802;328.56;328.06;290.46000000000004;290.86;289.96000000000004;277.06;274.0616903277293;291.86;274.96000000000004;273.56;276.06;346.16;293.56;273.66;275.96000000000004;293.76000000000005;291.66;296.96000000000004;324.56;289.16;291.76000000000005;323.46000000000004;312.96000000000004;263.26000000000005;244.02132995426717;266.98899913490544;274.0616903277293;288.26000000000005;6020000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2950000.0;6050000.0;0.0;0.012333333333333333;0.165;0.06733333333333333;0.003;0.003;0.0;8499.2041015625;0.0;4129.06396484375;20604.13671875;476553.1267984445;475440.1271659816;244359.81705536775;245708.0172268699;242708.173814338;430346.717906069;457502.1247446576;443839.4948927071;470670.90525822196;527174.7833188013;469646.93086490605;443982.8824693468;447225.0572301721;460106.86065135186;458034.50368877524;410946.55957082834;470105.55280691903;453705.38493801095;457363.58031028823;211144.3756859795;167264.2905471822;457720.29102294275;198481.22026006068;244359.81705536775;272.58476786516314;2049353.1974872404;1089913.9452985341;219698.91159575753;407329.114781707;0;23;19;19;72;65;12;11;104;112;1323409852380.333;508366399614.93286;1111564400329.899;40484.11531438666;17455.430764700726;0.0;639.0112897647615;3757320.6977718705;892849.043612097;82198.56310857716;904400.4710561723;4.638684977291778;0.37973864852520245
6090;2019-05-20 22:30:41.772;567;557;166;169;165;45;189;15;10;28;715;206;12;16;207;184;240;524;151;165;188;-107;603;362;367;143;367;301;606;-2.0;86.0;855.0;256.0;18.0;0;0;56;1;0;0;0;0;0;0;1;1;1;0;0;19575.58984375;8966.421875;0.0;3843.51831054688;397.0;211527;502.0;0.0;Calculated values ==>;1558384241.772;329.86;328.86;289.76000000000005;290.06;289.66;277.66;274.5913991737795;292.06;274.66;274.16;275.96000000000004;344.66;293.76000000000005;274.36;274.76000000000005;293.86;291.56;297.16;325.56;289.66;291.96000000000004;323.36;312.86;262.46000000000004;243.1966462407574;267.7187500070086;274.5913991737795;288.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3010000.0;6060000.0;0.0;0.014333333333333333;0.14250000000000002;0.042666666666666665;0.003;0.003;0.0;8966.421875;0.0;3843.51831054688;19575.58984375;478349.31199827424;476510.6367725643;242025.1809246382;243002.37994128352;241702.0920074781;430014.67791919125;456966.0945285834;443489.2359988558;471107.22338200803;525137.5526359751;469059.37525089737;443779.4857613598;444357.3337933654;459458.8182496499;457086.03604400606;411337.55329665076;471521.06171194674;453562.05795503774;456826.1663793063;210726.34883551928;166846.47414792277;457532.21719713585;200413.3951829397;242025.1809246382;273.3709880321634;2049687.8611265603;1090059.4194083;219765.31656232465;407329.114781707;0;23;19;19;72;65;12;11;104;112;1323628443030.4373;508453356114.97437;1111743110929.9841;34638.307316268045;10970.4030726057;0.0;644.4029563640042;3757946.4049506634;893085.8071198799;82198.56310857716;904411.1608273358;3.6107204776353234;0.2742900789347096
6091;2019-05-20 22:31:41.773;577;565;158;161;155;50;191;15;12;29;713;209;20;50;208;184;241;531;149;169;190;-118;596;365;370;141;370;306;599;0.0;78.0;912.0;323.0;18.0;0;0;66;1;0;0;0;0;0;0;1;1;1;0;0;18611.732421875;9383.0419921875;0.0;3913.2158203125;396.0;211528;501.0;0.0;Calculated values ==>;1558384301.773;330.86;329.66;288.96000000000004;289.26000000000005;288.66;278.16;274.9066339382667;292.26000000000005;274.66;274.36;276.06;344.46000000000004;294.06;275.16;278.16;293.96000000000004;291.56;297.26000000000005;326.26000000000005;290.06;292.16;323.26000000000005;312.76000000000005;261.36;242.77792619122317;268.3187672390254;274.9066339382667;288.06;5960000.0;3650000.0;3700000.0;1410000.0;3700000.0;3060000.0;5990000.0;0.0;0.013000000000000001;0.152;0.05383333333333333;0.003;0.003;0.0;9383.0419921875;0.0;3913.2158203125;18611.732421875;480628.39698494796;478534.01524469355;239681.04209257115;240635.67625338503;238737.0270480168;429811.8947417682;456755.197826801;442757.55712985963;471472.3440730569;524531.5962862315;468728.2342223213;443931.0220281237;448209.4260714224;459122.36138453893;456594.54110271874;414523.8473356677;473484.5905145959;453622.07462878566;456614.5539490984;210308.32490665457;166428.6587063909;456723.5183248849;200464.86228275084;239681.04209257115;273.40419957664375;2050006.0941155176;1090212.334155545;219829.95709066125;407329.114781707;0;23;19;19;72;65;12;11;104;112;1323849546715.1702;508538557534.87146;1111925213964.7642;36828.48961676053;13795.257650268215;0.0;650.8005355695817;3758541.9715169966;893292.1910653296;82198.56310857716;904421.9543696449;3.8563141995031414;0.3018576438106815
6092;2019-05-20 22:32:41.783;583;571;154;156;146;52;192;17;15;30;720;209;33;40;208;183;241;529;150;171;191;-128;599;364;369;140;369;310;601;-2.0;82.0;816.0;356.0;16.0;0;0;81;1;0;0;0;0;0;0;1;1;1;0;0;17954.076171875;10319.2705078125;0.0;3990.83276367188;396.0;211529;500.0;0.0;Calculated values ==>;1558384361.783;331.46000000000004;330.26000000000005;288.56;288.76000000000005;287.76000000000005;278.36;274.8017692304317;292.36;274.86;274.66;276.16;345.16;294.06;276.46000000000004;277.16;293.96000000000004;291.46000000000004;297.26000000000005;326.06;290.26000000000005;292.26000000000005;323.16;312.76000000000005;260.36;242.56692532238324;268.7936212382143;274.8017692304317;288.16;5990000.0;3640000.0;3690000.0;1400000.0;3690000.0;3100000.0;6010000.0;0.0;0.013666666666666666;0.136;0.059333333333333335;0.0026666666666666666;0.0026666666666666666;0.0;10319.2705078125;0.0;3990.83276367188;17954.076171875;481143.39794882806;479171.91895109316;238368.0245688056;238992.6352182679;235911.82337939827;429879.7862731237;457059.16158718464;442374.1672774083;471703.5210853088;524950.7091816497;468170.3869885417;445020.3376677628;446029.80726630177;459280.5708841072;456619.08803079533;413358.24561518576;472927.6244343126;454081.51243468764;456919.0220638476;209890.3038832737;166428.6587063909;455858.9467848163;199249.37274727633;238368.0245688056;272.9190455337774;2050310.8599729289;1090376.547457342;219895.83514002923;407329.114781707;0;23;19;19;72;65;12;11;104;112;1324071283665.135;508622871584.85803;1112110044764.7349;33064.97205609795;15225.501392894037;0.0;582.8026599867786;3759124.514105097;893534.071030594;82198.56310857716;904432.2361096106;3.4152986307490965;0.2822635991902446
6093;2019-05-20 22:33:41.774;586;576;155;156;141;51;192;18;19;32;731;209;40;59;209;184;241;536;151;172;192;-132;602;363;368;138;368;312;604;-3.0;87.0;969.0;492.0;16.0;0;0;92;1;0;0;0;0;0;0;1;1;1;0;0;18160.705078125;11159.046875;0.0;4003.11303710938;399.0;211530;500.0;0.0;Calculated values ==>;1558384421.774;331.76000000000005;330.76000000000005;288.66;288.76000000000005;287.26000000000005;278.26000000000005;274.69669130483857;292.36;274.96000000000004;275.06;276.36;346.26;294.06;277.16;279.06;294.06;291.56;297.26000000000005;326.76000000000005;290.36;292.36;323.16;313.06;259.96000000000004;242.14157278889297;269.02936301313275;274.69669130483857;288.26000000000005;6020000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3120000.0;6040000.0;0.0;0.0145;0.1615;0.082;0.0026666666666666666;0.0026666666666666666;0.0;11159.046875;0.0;4003.11303710938;18160.705078125;481228.08789809997;479546.21053056914;238594.54104067927;238906.415488921;234335.30538219455;429947.3805835815;457222.24678663525;442555.91306046274;472164.23178385233;525951.0677022163;467889.94167377776;445639.04230116797;448347.0838252309;459575.6909922959;456922.6038781957;412151.5472889425;473608.34390961146;454395.29002246103;457222.24678663525;209890.3038832737;167682.10792650707;455774.17023966566;198282.49876526033;238594.54104067927;272.53000808401123;2050611.7713395532;1090555.5065874476;219962.4413625336;407329.114781707;0;23;19;19;72;65;12;11;104;112;1324292350499.903;508706259074.77057;1112296616774.539;39450.15640867519;21114.317060901238;0.0;583.0072153225493;3759728.716197759;893836.8574259515;82198.56310857716;904441.9497346324;4.032900394096427;0.3482961684917736
6094;2019-05-20 22:34:41.774;588;579;157;158;140;48;193;20;16;33;743;210;38;53;209;184;241;541;150;174;192;-133;597;363;368;137;368;314;599;-1.0;81.0;1013.0;517.0;16.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;18187.041015625;11483.5654296875;0.0;4048.97875976562;411.0;211531;499.0;0.0;Calculated values ==>;1558384481.774;331.96000000000004;331.06;288.86;288.96000000000004;287.16;277.96000000000004;274.69669130483857;292.46000000000004;275.16;274.76000000000005;276.46000000000004;347.46000000000004;294.16;276.96000000000004;278.46000000000004;294.06;291.56;297.26000000000005;327.26000000000005;290.56;292.36;323.06;314.26000000000005;259.86;241.92719264551067;269.2639976450953;274.69669130483857;288.16;5970000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3140000.0;5990000.0;0.0;0.013500000000000002;0.16883333333333334;0.08616666666666667;0.0026666666666666666;0.0026666666666666666;0.0;11483.5654296875;0.0;4048.97875976562;18187.041015625;482090.5937675555;480567.059885442;239365.21760368656;239681.04209257115;234159.00811535653;429947.3805835815;457361.8889194571;441687.1745379894;472393.7743832905;527058.088371073;467731.335353729;444954.14487134095;447118.5929584351;459575.6909922959;456922.6038781957;414139.64222843456;474987.27030838357;454681.0290992668;457222.24678663525;209472.28574929133;172696.00095264515;455834.5592173281;198206.4450381549;239365.21760368656;272.49964154023047;2050914.6692236678;1090744.19502332;220029.54212750756;407329.114781707;0;23;19;19;72;65;12;11;104;112;1324513150499.903;508788759074.77057;1112484416774.539;41107.663163888734;22198.955838438756;0.0;580.9520778211966;3760400.0313608637;894197.8013667794;82198.56310857716;904451.6493954086;4.11314272155939;0.35466631720070874
6095;2019-05-20 22:35:44.755;590;581;160;160;141;46;193;21;0;35;755;210;15;55;209;185;241;537;151;175;193;-129;591;361;366;137;366;316;593;-2.0;77.0;1045.0;369.0;14.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;17963.939453125;11332.2119140625;0.0;4064.92895507812;436.0;211532;497.0;0.0;Calculated values ==>;1558384544.755;332.16;331.26000000000005;289.16;289.16;287.26000000000005;277.76000000000005;274.4858918419099;292.46000000000004;275.26000000000005;273.16;276.66;348.66;294.16;274.66;278.66;294.06;291.66;297.26000000000005;326.86;290.66;292.46000000000004;322.86;316.76000000000005;260.26000000000005;241.92719264551067;269.49753711883926;274.4858918419099;288.26000000000005;5910000.0;3610000.0;3660000.0;1370000.0;3660000.0;3160000.0;5930000.0;0.0;0.012833333333333334;0.17416666666666666;0.0615;0.0023333333333333335;0.0023333333333333335;0.0;11332.2119140625;0.0;4064.92895507812;17963.939453125;483059.5428463571;481550.2894358639;240500.71990699522;240500.71990699522;234606.26397869733;430081.6785162784;457686.21237540204;438787.8637356032;472589.4791058512;528166.4933163108;467449.2740493541;441111.46426553925;447022.007978432;459889.70471773524;457387.5844061984;416384.9045024986;475136.8404666077;455160.6010900666;457686.21237540204;208636.25808486674;183142.23651711168;456242.97825588286;199014.74958150598;240500.71990699522;272.81340608432146;2051230.8949052778;1090943.7728673627;220100.51740852004;407329.114781707;0;23;19;19;72;65;12;11;104;112;1324744290770.582;508875043045.02405;1112682806925.1218;41760.48404850527;15819.536063474177;0.0;506.7661490929493;3761124.9089712687;894530.3628453222;82198.56310857716;904461.1640595545;3.772569644893719;0.3006493851265411
6096;2019-05-20 22:36:41.745;587;580;163;163;143;43;194;20;-3;35;765;211;-7;48;209;185;239;529;151;176;193;-125;585;361;366;136;366;317;587;-1.0;80.0;948.0;228.0;19.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17842.150390625;11115.8681640625;0.0;4084.00268554688;465.0;211533;495.0;0.0;Calculated values ==>;1558384601.745;331.86;331.16;289.46000000000004;289.46000000000004;287.46000000000004;277.46000000000004;274.4858918419099;292.56;275.16;272.86;276.66;349.66;294.26000000000005;272.46000000000004;277.96000000000004;294.06;291.66;297.06;326.06;290.76000000000005;292.46000000000004;322.66;319.66;260.66;241.71165711629368;269.6138998590099;274.4858918419099;288.26000000000005;5850000.0;3610000.0;3660000.0;1360000.0;3660000.0;3170000.0;5870000.0;0.0;0.013333333333333334;0.158;0.038;0.0031666666666666666;0.0031666666666666666;0.0;11115.8681640625;0.0;4084.00268554688;17842.150390625;483316.7214050482;482098.7089008135;241664.86568686937;241664.86568686937;235363.68642710947;430081.6785162784;457825.0308446583;438089.39356590953;472720.47428543336;529142.2238339225;467431.31632984435;437451.2908365114;445818.78877446696;459889.70471773524;457387.5844061984;417845.6355961367;474695.7656602251;455302.29977171024;457686.21237540204;207800.24178383037;195261.2709748474;456811.3517641484;200196.1403247998;241664.86568686937;273.2810405333721;2051514.3100513888;1091121.4556560453;220165.01846578866;407329.114781707;0;23;19;19;72;65;12;11;104;112;1324952874169.7444;508952834394.7116;1112863180274.3975;37587.13401209534;9751.378034695246;0.0;684.0675978470201;3761752.967406701;894732.7637326281;82198.56310857716;904470.5898394107;3.1594070844274134;0.22994893196385938
6097;2019-05-20 22:37:41.795;579;575;166;166;145;41;194;20;-6;36;773;211;-10;34;209;186;238;518;152;177;193;-120;578;360;365;135;365;317;579;-2.0;77.0;1036.0;274.0;13.0;0;0;98;1;0;0;0;0;0;0;1;1;1;1;0;17853.921875;10985.7724609375;0.0;4088.29370117188;497.0;211534;493.0;0.0;Calculated values ==>;1558384661.795;331.06;330.66;289.76000000000005;289.76000000000005;287.66;277.26000000000005;274.38016830617;292.56;275.16;272.56;276.76000000000005;350.46000000000004;294.26000000000005;272.16;276.56;294.06;291.76000000000005;296.96000000000004;324.96000000000004;290.86;292.46000000000004;322.46000000000004;322.86;261.16;241.49495122638035;269.6138998590099;274.38016830617;288.36;5780000.0;3600000.0;3650000.0;1350000.0;3650000.0;3170000.0;5790000.0;0.0;0.012833333333333334;0.17266666666666666;0.04566666666666667;0.0021666666666666666;0.0021666666666666666;0.0;10985.7724609375;0.0;4088.29370117188;17853.921875;482987.1684804023;482309.6992889693;242930.66000110938;242930.66000110938;236188.71048908448;430148.3826014536;457986.28317495435;437611.324674489;472948.7829819323;529983.7509362976;467431.31632984435;436969.1101896967;443763.64666729484;460046.18574337027;457687.92273860215;419905.89268175315;474067.94469769293;455610.9404741268;457847.79545119463;206964.23671620517;208636.25808486674;457478.24180238176;199783.6369609703;242930.66000110938;273.1138945353778;2051812.0252106055;1091305.789478788;220233.1776879527;407329.114781707;0;23;19;19;72;65;12;11;104;112;1325172356920.4414;509034202144.97003;1113053538775.0022;41064.914078534224;11768.053621091123;0.0;465.65379347518467;3762408.947337651;894912.2417708273;82198.56310857716;904480.1788352119;3.5357826428461303;0.2662444985309306
6098;2019-05-20 22:38:41.756;567;565;169;169;147;41;195;20;-8;36;780;212;-10;36;210;187;236;496;150;178;194;-116;569;360;365;135;365;319;571;-2.0;78.0;898.0;396.0;25.0;0;0;99;1;0;0;0;0;0;0;1;1;1;0;0;17767.634765625;10746.3896484375;0.0;4095.78540039062;523.0;211535;491.0;0.0;Calculated values ==>;1558384721.756;329.86;329.66;290.06;290.06;287.86;277.26000000000005;274.38016830617;292.66;275.16;272.36;276.76000000000005;351.16;294.36;272.16;276.76000000000005;294.16;291.86;296.76000000000005;322.76000000000005;290.96000000000004;292.56;322.26000000000005;325.46000000000004;261.56;241.49495122638035;269.84581860846123;274.38016830617;288.16;5690000.0;3600000.0;3650000.0;1350000.0;3650000.0;3190000.0;5710000.0;0.0;0.013000000000000001;0.14966666666666667;0.066;0.004166666666666667;0.004166666666666667;0.0;10746.3896484375;0.0;4095.78540039062;17767.634765625;482333.6110864342;481822.094168416;244241.26231341428;244241.26231341428;237032.91125978398;430148.3826014536;458124.62172241724;436829.22223652044;472948.7829819323;530568.3578980137;467271.97843066085;436504.3302994169;443655.0052578702;460182.3899257622;457825.80360019417;422201.3755676276;471811.6724846132;455751.94372971024;457986.28317495435;206128.24275125185;219505.55070137876;457883.02709153993;198408.91963541415;244241.26231341428;272.56824020628005;2052108.6785656756;1091486.7731137176;220301.33401666488;407329.114781707;0;23;19;19;72;65;12;11;104;112;1325391214570.3162;509115149494.9237;1113244214754.893;35683.57195596558;17125.291092104304;0.0;890.6042535897503;3763048.1023332733;895152.8631376823;82198.56310857716;904491.4736391999;3.618032203837909;0.29994030106354547
6099;2019-05-20 22:39:44.777;553;552;172;172;149;41;196;21;-6;36;785;213;-9;27;210;187;234;469;150;180;195;-113;566;359;364;137;364;321;568;-3.0;79.0;958.0;447.0;29.0;0;0;100;1;0;0;0;0;0;0;1;1;1;1;0;18023.173828125;10661.98046875;0.0;4120.3779296875;542.0;211536;488.0;0.0;Calculated values ==>;1558384784.777;328.46000000000004;328.36;290.36;290.36;288.06;277.26000000000005;274.27422755570615;292.76000000000005;275.26000000000005;272.56;276.76000000000005;351.66;294.46000000000004;272.26000000000005;275.86;294.16;291.86;296.56;320.06;291.16;292.66;321.96000000000004;327.36;261.86;241.92719264551067;270.0766712529157;274.27422755570615;288.16;5660000.0;3590000.0;3640000.0;1370000.0;3640000.0;3210000.0;5680000.0;0.0;0.013166666666666667;0.15966666666666668;0.0745;0.004833333333333333;0.004833333333333333;0.0;10661.98046875;0.0;4120.3779296875;18023.173828125;480712.45967205806;480336.20321703266;245401.20706929243;245401.20706929243;237749.58439437702;430214.79039162316;458423.03231300757;436689.5471521298;472687.3056196521;530943.516274951;467112.4203852824;436199.12663965847;441885.17334930296;460338.21932957764;457987.06664988684;422556.53619855095;468113.1264044689;456199.0819308778;458285.16724151495;204874.27233412856;227449.86971758792;457870.9342791049;198044.26052655448;245401.20706929243;272.418716626433;2052421.9525302742;1091674.1587930503;220373.2494095083;407329.114781707;0;23;19;19;72;65;12;11;104;112;1325620926114.9824;509200858054.7992;1113445881954.6;38103.69743121687;19357.087194565007;0.0;1028.9391408324086;3763693.956152342;895472.1903541634;82198.56310857716;904508.2752425448;3.956724778963326;0.3320550074022512
6100;2019-05-20 22:40:41.787;538;542;176;176;150;40;195;21;-17;36;790;212;-20;22;210;188;233;473;150;181;195;-112;598;358;363;136;363;303;597;-3.0;-1.0;1129.0;456.0;47.0;0;0;0;1;0;1;0;0;0;0;1;1;1;1;0;27109.603515625;19904.921875;0.0;3915.49243164062;552.0;211537;486.0;0.0;Calculated values ==>;1558384841.787;326.96000000000004;327.36;290.76000000000005;290.76000000000005;288.16;277.16;274.1680685717883;292.66;275.26000000000005;271.46000000000004;276.76000000000005;352.16;294.36;271.16;275.36;294.16;291.96000000000004;296.46000000000004;320.46000000000004;291.26000000000005;292.66;321.76000000000005;328.36;261.96000000000004;241.71165711629368;267.9596281332873;274.1680685717883;288.16;5980000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;3030000.0;5970000.0;0.0;0.0;0.18816666666666665;0.076;0.007833333333333333;0.007833333333333333;0.0;19904.921875;0.0;3915.49243164062;27109.603515625;474663.0438927271;475384.7030568602;245665.25051918678;245665.25051918678;237240.2547617292;430280.9020939914;458445.33754902834;439035.45894700487;472818.15071447083;532815.4507467038;469505.18851112365;438573.70663450175;444821.6150417089;460493.7052714807;458285.0314232081;410606.6132738697;464711.31867887866;456504.1082933979;458445.33754902834;204038.30555042345;231631.59724164338;458130.018959884;198270.68909972787;245665.25051918678;272.50499470661754;2052779.3163685987;1091916.1892239288;220436.8778774559;407329.114781707;0;23;20;19;72;65;12;11;104;112;1325828157464.9478;509278676704.7862;1113623753154.5703;45303.90419292929;19749.309069371866;-0.0;1666.7773484004254;3764354.3821756467;895781.8369723071;82198.56310857716;904529.6200754651;2.8009584447950377;0.22411803097159577
6101;2019-05-20 22:41:41.777;549;546;176;176;153;40;195;23;-29;35;788;211;-32;-11;211;188;238;502;149;182;195;-111;599;361;365;132;366;298;598;-3.0;81.0;1561.0;425.0;48.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;27561.353515625;20084.44140625;0.0;3845.94213867188;557.0;211538;483.0;0.0;Calculated values ==>;1558384901.777;328.06;327.76000000000005;290.76000000000005;290.76000000000005;288.46000000000004;277.16;274.4858918419099;292.66;275.46000000000004;270.26000000000005;276.66;351.96000000000004;294.26000000000005;269.96000000000004;272.06;294.26000000000005;291.96000000000004;296.96000000000004;323.36;291.36;292.66;321.46000000000004;328.86;262.06;240.83765695389522;267.35522164206344;274.4858918419099;288.06;5990000.0;3610000.0;3650000.0;1320000.0;3660000.0;2980000.0;5980000.0;0.0;0.013500000000000002;0.26016666666666666;0.07083333333333333;0.008;0.008;0.0;20084.44140625;0.0;3845.94213867188;27561.353515625;476178.5931285694;475856.146636092;245627.67547279462;245627.67547279462;238141.4219882027;430081.6785162784;458124.62172241724;438307.6172986034;473242.3297776949;532979.3779212517;470070.81916773;437845.4099550722;441027.11322848866;460162.587924932;457802.21972132334;412201.07490331115;469168.06132031564;456314.320352256;458124.62172241724;202784.37528459195;233722.59852315116;458857.24867095577;200202.183654241;245627.67547279462;273.2834240963524;2053234.83174538;1092249.3783772099;220501.5457191152;407329.114781707;0;23;20;19;72;65;12;11;104;112;1326046521064.9824;509359063304.79895;1113804023104.5989;61947.09698647495;18321.400438683962;0.0;1699.975569996981;3765247.9915592265;896099.0400089392;82198.56310857716;904557.6716737438;3.4252887272485832;0.2511857479304641
6102;2019-05-20 22:42:41.778;574;570;173;173;150;40;195;23;-35;36;783;211;-37;-8;211;188;240;524;151;183;195;-110;613;358;363;134;363;291;613;-2.0;87.0;1330.0;209.0;54.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;27102.474609375;20795.728515625;0.0;2862.9365234375;559.0;211539;480.0;0.0;Calculated values ==>;1558384961.778;330.56;330.16;290.46000000000004;290.46000000000004;288.16;277.16;274.1680685717883;292.66;275.46000000000004;269.66;276.76000000000005;351.46000000000004;294.26000000000005;269.46000000000004;272.36;294.26000000000005;291.96000000000004;297.16;325.56;291.46000000000004;292.66;321.16;329.06;262.16;241.2770596917726;266.49643012054327;274.1680685717883;288.26000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2910000.0;6130000.0;0.0;0.0145;0.22166666666666668;0.034833333333333334;0.009000000000000001;0.009000000000000001;0.0;20795.728515625;0.0;2862.9365234375;27102.474609375;478185.5648342898;477593.4813287627;244082.9410726328;244082.9410726328;236813.55166548997;430280.9020939914;458445.33754902834;438955.35224907694;473079.2034362849;532981.5845737092;471021.2182003225;438653.51851114654;442929.4523811377;460629.17054598924;458285.0314232081;406826.07934789296;470610.19276566705;456783.2617081229;458445.33754902834;201530.46850934727;234559.02529450474;458645.6887127493;200536.31596643795;244082.9410726328;273.40205335394796;2053690.3712398799;1092590.0521386357;220557.45397324278;407329.114781707;0;23;20;19;72;65;12;11;104;112;1326264924705.5864;509438864635.01965;1113980726050.0876;52849.55304265165;8990.809817329846;0.0;1929.26156828756;3766204.6462560943;896326.6455550647;82198.56310857716;904587.9158207071;2.6954024803588834;0.17675399488561
6103;2019-05-20 22:43:41.778;597;592;173;174;147;38;195;22;-42;36;782;208;-44;-23;211;189;245;551;151;184;194;-109;648;357;362;134;362;286;648;95.0;-2.0;1286.0;210.0;72.0;0;94;0;1;0;1;0;0;0;0;1;1;0;0;0;28409.412109375;22047.83984375;0.0;2761.3017578125;558.0;211540;476.0;0.0;Calculated values ==>;1558385021.778;332.86;332.36;290.46000000000004;290.56;287.86;276.96000000000004;274.0616903277293;292.66;275.36;268.96000000000004;276.76000000000005;351.36;293.96000000000004;268.76000000000005;270.86;294.26000000000005;292.06;297.66;328.26000000000005;291.56;292.56;320.76000000000005;328.96000000000004;262.26000000000005;241.2770596917726;265.87368984753493;274.0616903277293;288.26000000000005;6480000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2860000.0;6480000.0;0.01583333333333333;0.0;0.21433333333333332;0.035;0.012;0.02783333333333333;0.0;22047.83984375;0.0;2761.3017578125;28409.412109375;477450.4949359412;476690.36050240987;242955.8855700905;243273.19378672203;235063.3280801536;430346.717906069;458605.1351167978;439011.4658172925;473079.2034362849;533249.843238885;471342.09803083964;438712.35373912647;441802.18213670375;460784.0165094478;458581.8320255698;271283.0420087607;470301.37535195856;457086.03604400606;458467.77020745806;199858.6285646581;234140.81001818314;458746.39259285235;200342.6599950561;218714.82910525057;273.32153296631225;2054152.9702958695;1092947.0818749638;220604.32262558653;407329.114781707;0;23;20;19;72;65;12;11;104;112;1326482424705.5864;509519264635.01965;1114153826050.0876;51154.680714566;9044.13064092287;-0.0;6673.123527344775;3767071.348204071;896476.9367255501;82198.56310857716;904659.6023631707;2.695455407397973;0.1581350369694337
6104;2019-05-20 22:44:41.789;621;606;167;168;144;44;195;25;-29;36;777;205;-4;0;212;188;249;549;150;186;195;-108;593;359;364;138;364;307;595;-1.0;79.0;1135.0;270.0;55.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;18103.3203125;11571.271484375;0.0;2984.4345703125;557.0;211541;471.0;0.0;Calculated values ==>;1558385081.789;335.26000000000005;333.76000000000005;289.86;289.96000000000004;287.56;277.56;274.27422755570615;292.66;275.66;270.26000000000005;276.76000000000005;350.86;293.66;272.76000000000005;273.16;294.36;291.96000000000004;298.06;328.06;291.76000000000005;292.66;320.26000000000005;328.86;262.36;242.14157278889297;268.43790593516167;274.27422755570615;288.16;5930000.0;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;5950000.0;0.0;0.013166666666666667;0.18916666666666665;0.045000000000000005;0.009166666666666667;0.009166666666666667;0.0;11571.271484375;0.0;2984.4345703125;18103.3203125;487179.5465986258;484866.4731383675;242712.83129293664;243043.17838998997;235460.49590859783;430214.79039162316;458285.16724151495;436243.44262209133;472556.2466753328;531159.7781216218;468103.09700639517;440147.045952615;440754.3233983486;460609.61753313727;458124.47357435315;418367.16474911536;476667.9200300222;457037.6738942946;458285.16724151495;197768.88456892778;233722.59852315116;458220.7423083042;200003.2155515558;242712.83129293664;273.1963599362755;2054540.6474599743;1093227.2924981797;220652.21253979707;407329.114781707;0;23;20;19;72;65;12;11;104;112;1326700264635.2888;509600879594.9081;1114331758664.8445;44688.77628750964;11619.788704053679;0.0;1976.0797461953011;3767870.1901055006;896649.1676230663;82198.56310857716;904731.6922710789;4.00424716731544;0.28136290304408446
6105;2019-05-20 22:45:41.779;615;597;164;165;139;44;195;23;-15;37;778;204;-16;22;212;187;236;504;151;187;195;-107;585;359;363;138;363;315;587;-1.0;83.0;837.0;365.0;0.0;0;98;100;1;0;0;0;0;0;0;1;1;0;0;0;17269.1640625;11301.7890625;0.0;3055.14477539062;573.0;211542;464.0;0.0;Calculated values ==>;1558385141.779;334.66;332.86;289.56;289.66;287.06;277.56;274.27422755570615;292.66;275.46000000000004;271.66;276.86;350.96000000000004;293.56;271.56;275.36;294.36;291.86;296.76000000000005;323.56;291.86;292.66;319.56;330.46000000000004;262.46000000000004;242.14157278889297;269.38090353596624;274.27422755570615;288.26000000000005;5850000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;3150000.0;5870000.0;0.0;0.013833333333333333;0.13949999999999999;0.06083333333333333;0.0;0.0;0.0;11301.7890625;0.0;3055.14477539062;17269.1640625;487218.5944717664;484496.0973603659;241992.9586568755;242322.4668504863;234155.10540509387;430214.79039162316;458445.33754902834;436626.3353312552;472654.2065195329;530660.6673806835;466850.6490836067;436464.6662498415;442382.39042806684;460764.5036730645;457987.06664988684;416841.2898450452;470932.16072797164;457339.7037190121;458445.33754902834;194843.3435325042;240414.4444865203;458322.24653718865;198406.03008328512;242712.83129293664;272.56300834781047;2054835.3690346957;1093417.869567961;220702.5339793813;407329.114781707;0;23;20;19;72;65;12;11;104;112;1326918328285.3235;509683665794.92126;1114518327564.874;33231.73258209183;15811.569834279131;0.0;0.0;3768519.419456588;896877.7241784798;82198.56310857716;904748.1568577447;3.4160011441256737;0.290773906461356
