;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6106;2019-05-20 22:46:41.790;593;584;166;167;141;39;194;19;-13;36;786;204;-16;28;211;188;232;502;153;187;194;-108;592;351;355;136;355;312;595;207.0;84.0;858.0;357.0;0.0;0;87;100;1;0;0;0;0;0;0;1;1;0;0;0;17271.111328125;11517.185546875;0.0;2957.81201171875;595.0;211543;455.0;0.0;Calculated values ==>;1558385201.79;332.46000000000004;331.56;289.76000000000005;289.86;287.26000000000005;277.06;273.4187578820637;292.56;275.06;271.86;276.76000000000005;351.76;293.56;271.56;275.96000000000004;294.26000000000005;291.96000000000004;296.36;323.36;291.86;292.56;318.66;332.66;262.36;241.71165711629368;269.02936301313275;273.4187578820637;288.46000000000004;5920000.0;3510000.0;3550000.0;1360000.0;3550000.0;3120000.0;5950000.0;0.034499999999999996;0.014;0.143;0.0595;0.0;0.034499999999999996;0.0;11517.185546875;0.0;2957.81201171875;17271.111328125;483370.64315342007;481748.6471148864;242383.90934974357;242712.83129293664;234556.401413503;430735.4089219946;459578.3138943328;437637.45612594887;472818.15071447083;531725.3474987763;467276.6460281015;437160.35228701105;443889.7556836854;461858.60828959;459398.5449976466;412724.5666890855;469568.1511122487;458628.33589585364;459578.3138943328;191082.09718829524;249617.41799618208;458534.62422594754;197070.84281207534;197070.84281207534;271.99741945040654;2055123.2574324226;1093608.062551768;220752.65113900046;407329.114781707;0;23;20;19;72;65;12;11;104;112;1327133767775.029;509765880864.8089;1114706462049.617;34401.02570388391;15557.094994125395;0.0;9056.50775233788;3769083.1291026925;897139.1776427082;82198.56310857716;904823.641591909;4.077004380239804;0.2705112365348314
6107;2019-05-20 22:47:41.790;577;572;169;169;147;35;194;15;-18;34;791;204;-20;21;211;189;234;515;152;187;193;-109;599;349;354;138;354;308;601;-1.0;83.0;373.0;231.0;0.0;0;93;100;1;0;0;0;0;0;0;1;1;0;0;0;17603.892578125;11656.326171875;0.0;2949.55712890625;603.0;211544;446.0;0.0;Calculated values ==>;1558385261.79;330.86;330.36;290.06;290.06;287.86;276.66;273.20264511476705;292.56;274.66;271.36;276.56;352.26;293.56;271.16;275.26000000000005;294.26000000000005;292.06;296.56;324.66;291.86;292.46000000000004;317.76000000000005;333.46000000000004;262.26000000000005;242.14157278889297;268.5567601203482;273.20264511476705;288.36;5990000.0;3490000.0;3540000.0;1380000.0;3540000.0;3080000.0;6010000.0;0.0;0.013833333333333333;0.06216666666666667;0.0385;0.0;0.0;0.0;11656.326171875;0.0;2949.55712890625;17603.892578125;480278.1500650066;479317.58919417515;243169.97546720348;243169.97546720348;236215.3268746785;430862.6128555636;459735.5206260379;437758.51091407164;472360.27449258295;532547.3160833657;467840.9624295219;437443.34373287327;443672.2141913368;462010.81260629336;459847.555556365;410587.5305587121;470785.73573882424;458787.7199564135;459600.5238445695;187321.02276691253;252964.46457616048;458119.20440535154;194682.0282194783;197070.84281207534;271.0266399984201;2055413.8824649747;1093801.1751494242;220801.87921517235;407329.114781707;0;23;20;19;72;65;12;11;104;112;1327346467775.029;509848080864.8089;1114892462049.617;15111.254674180553;10142.33128315612;0.0;0.0;3769495.7314391765;897353.3395283521;82198.56310857716;904899.1124898451;1.7290009400517319;0.16049167807057374
6108;2019-05-20 22:48:41.801;572;566;170;171;151;34;193;18;-22;32;790;204;-25;17;211;190;237;524;149;188;192;-110;605;349;354;138;354;304;607;154.0;89.0;437.0;217.0;0.0;0;92;100;1;0;0;0;0;0;0;1;1;0;0;0;17804.92578125;11899.408203125;0.0;2905.70385742188;599.0;211545;437.0;0.0;Calculated values ==>;1558385321.801;330.36;329.76000000000005;290.16;290.26000000000005;288.26000000000005;276.56;273.20264511476705;292.46000000000004;274.96000000000004;270.96000000000004;276.36;352.16;293.56;270.66;274.86;294.26000000000005;292.16;296.86;325.56;291.96000000000004;292.36;316.86;333.06;262.16;242.14157278889297;268.0796299477929;273.20264511476705;288.06;6050000.0;3490000.0;3540000.0;1380000.0;3540000.0;3040000.0;6070000.0;0.025666666666666667;0.014833333333333334;0.07283333333333333;0.036166666666666666;0.0;0.025666666666666667;0.0;11899.408203125;0.0;2905.70385742188;17804.92578125;478843.8170172662;477722.8809278078;243297.2435980093;243626.68112263453;237277.00727087568;430862.6128555636;459600.5238445695;438039.0146135774;472164.23178385233;532741.0114406402;468401.15335692395;437570.5891863215;443898.39648781426;462010.81260629336;459981.5583854159;409209.18125388556;471391.4663457404;458923.5272896674;459465.39392178826;183560.10687098323;251290.9062238717;458017.63267245644;196329.25790382098;196329.25790382098;271.6919639021636;2055709.0100488777;1093997.5089243217;220850.6820023899;407329.114781707;0;23;20;19;72;65;12;11;104;112;1327558906715.5828;509930896045.0247;1115076095710.0955;17604.52728036059;9464.396220798983;0.0;6753.827491127826;3769768.4129386195;897516.7588793669;82198.56310857716;904955.4047040988;2.2845319139744515;0.14194417032723294
6109;2019-05-20 22:49:41.771;574;567;169;170;153;36;191;17;-27;31;785;204;-29;15;211;190;239;531;150;189;190;-110;605;352;357;139;357;300;607;85.0;78.0;557.0;214.0;0.0;0;94;100;1;0;0;0;0;0;0;1;1;0;0;0;17797.09765625;11893.2314453125;0.0;2880.96313476562;595.0;211546;431.0;0.0;Calculated values ==>;1558385381.771;330.56;329.86;290.06;290.16;288.46000000000004;276.76000000000005;273.5264737036516;292.26000000000005;274.86;270.46000000000004;276.26000000000005;351.66;293.56;270.26000000000005;274.66;294.26000000000005;292.16;297.06;326.26000000000005;292.06;292.16;316.26000000000005;332.66;262.16;242.35481222062532;267.5978703862781;273.5264737036516;288.16;6050000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;6070000.0;0.014166666666666666;0.013000000000000001;0.09283333333333334;0.035666666666666666;0.0;0.014166666666666666;0.0;11893.2314453125;0.0;2880.96313476562;17797.09765625;479136.3508360433;477870.43069013744;242969.20448901763;243297.2435980093;237891.45768098946;430671.36484660726;458854.647995554;438165.9764317512;471934.1488268154;532518.6200375481;468957.30302096007;437856.56215164;444413.69907515554;461553.227934654;459510.5320478229;410066.5607873227;472466.1048986815;458581.8320255698;458718.309999043;181052.91087944093;249617.41799618208;457859.7044407099;197401.86154359597;197401.86154359597;272.13389097134916;2056005.5452347219;1094195.6817847001;220898.8801160437;407329.114781707;0;23;20;19;72;65;12;11;104;112;1327772100064.837;510013954494.73413;1115257205109.462;22350.93533211708;9289.663063330398;0.0;3701.9830197854994;3770101.2086447985;897672.9645642745;82198.56310857716;905042.4928921746;2.3921832911886627;0.16658508775775163
6110;2019-05-20 22:50:41.782;580;570;167;167;153;39;187;17;-27;31;777;204;-20;13;212;189;240;533;151;190;186;-109;600;354;359;140;359;297;602;-2.0;81.0;427.0;318.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17461.931640625;11811.28125;0.0;2882.90478515625;591.0;211547;425.0;0.0;Calculated values ==>;1558385441.782;331.16;330.16;289.86;289.86;288.46000000000004;277.06;273.7412296467126;291.86;274.86;270.46000000000004;276.26000000000005;350.86;293.56;271.16;274.46000000000004;294.36;292.06;297.16;326.46000000000004;292.16;291.76000000000005;315.66;332.26000000000005;262.26000000000005;242.56692532238324;267.23344911666527;273.7412296467126;288.26000000000005;6000000.0;3540000.0;3590000.0;1400000.0;3590000.0;2970000.0;6020000.0;0.0;0.013500000000000002;0.07116666666666666;0.053000000000000005;0.0;0.0;0.0;11811.28125;0.0;2882.90478515625;17461.931640625;480594.89609268395;478907.4790968504;242480.09941793344;242480.09941793344;238029.50959660232;430542.39183029096;457987.06664988684;438836.8745644737;471801.8942764967;531911.399761679;469371.81227307353;439896.51200335834;444725.97564661124;461380.6943720889;459059.1975581312;412574.77776568825;473407.0714164647;458398.85392048856;457849.5140682483;178545.77502346144;247943.99896000302;457803.4199825874;195471.76085609556;197401.86154359597;271.3652546669714;2056299.4243475897;1094393.255606237;220946.92115474425;407329.114781707;0;23;20;19;72;65;12;11;104;112;1327986939445.3967;510097669839.95233;1115436337944.9287;17319.483925579574;13903.577933704071;0.0;0.0;3770431.856080393;897866.2770072052;82198.56310857716;905073.3484065606;2.1248582115798453;0.20501094820090449
6111;2019-05-20 22:51:41.752;585;574;165;166;151;41;182;16;-19;31;767;205;-7;20;213;189;240;528;150;190;182;-107;593;356;360;142;361;296;595;-2.0;79.0;733.0;431.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;17034.6875;11699.6484375;0.0;2852.88305664062;587.0;211548;420.0;0.0;Calculated values ==>;1558385501.752;331.66;330.56;289.66;289.76000000000005;288.26000000000005;277.26000000000005;273.955091788801;291.36;274.76000000000005;271.26000000000005;276.26000000000005;349.86;293.66;272.46000000000004;275.16;294.46000000000004;292.06;297.16;325.96000000000004;292.16;291.36;315.16;331.86;262.46000000000004;242.98782864720522;267.1113755279542;273.955091788801;288.16;5930000.0;3560000.0;3600000.0;1420000.0;3610000.0;2960000.0;5950000.0;0.0;0.013166666666666667;0.12216666666666667;0.07183333333333333;0.0;0.0;0.0;11699.6484375;0.0;2852.88305664062;17034.6875;482121.19116867916;480312.88774210075;242056.38529156786;242383.90934974357;237604.32265838142;430412.23801567365;457134.9086187424;440263.25120178395;471536.72207099956;530947.6422081314;469628.8444920974;442039.2364120368;445914.51168605644;461207.877530726;458741.3219607375;415297.4678751743;473538.8148532154;458238.56606086175;457134.9086187424;176456.53798984195;246270.64818160105;457690.96590548137;196845.522637284;197401.86154359597;271.92671991104714;2056586.7524379855;1094589.082058186;220994.695487666;407329.114781707;0;23;20;19;72;65;12;11;104;112;1328202531595.4995;510182227539.9927;1115614148995.0134;29737.53250629641;18737.39767476551;0.0;0.0;3770823.801813277;898138.1491333405;82198.56310857716;905073.3484065606;3.3310307694973686;0.3020302472762719
6112;2019-05-20 22:52:41.792;589;577;166;166;151;42;136;17;-9;32;757;205;3;18;213;189;239;520;151;191;137;-108;591;355;360;142;360;295;593;-1.0;81.0;486.0;395.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16807.029296875;11642.72265625;0.0;2841.91064453125;583.0;211549;415.0;0.0;Calculated values ==>;1558385561.792;332.06;330.86;289.76000000000005;289.76000000000005;288.26000000000005;277.36;273.8482719121499;286.76000000000005;274.86;272.26000000000005;276.36;348.86;293.66;273.46000000000004;274.96000000000004;294.46000000000004;292.06;297.06;325.16;292.26000000000005;286.86;314.66;331.46000000000004;262.36;242.98782864720522;266.98899913490544;273.8482719121499;288.26000000000005;5910000.0;3550000.0;3600000.0;1420000.0;3600000.0;2950000.0;5930000.0;0.0;0.013500000000000002;0.081;0.06583333333333334;0.0;0.0;0.0;11642.72265625;0.0;2841.91064453125;16807.029296875;482917.92691622936;480977.4929475169;242450.58570054738;242450.58570054738;237659.99919262563;430477.46260093397;450583.99260880315;441955.30243577936;471635.3862721799;529984.2319252858;469766.075418183;443695.89263299;445828.09891910193;461361.4654085356;458900.4430022252;415687.9307877621;472585.84502759174;458375.86308939266;450730.56595860166;174367.33720873808;244597.3647265701;457588.575138376;195411.80219205812;197401.86154359597;271.3447515858001;2056868.9547539847;1094783.7314970163;221042.18373955504;407329.114781707;0;23;20;19;72;65;12;11;104;112;1328418675595.3623;510267484339.9385;1115791567194.9006;19970.023519741422;17259.970885632592;0.0;0.0;3771238.307599653;898438.3271898673;82198.56310857716;905073.3484065606;2.570309764304904;0.25233860187101
6113;2019-05-20 22:53:41.793;592;580;167;168;152;42;136;18;1;32;748;204;9;31;213;190;238;518;152;191;136;-114;587;355;360;141;360;294;589;-2.0;81.0;524.0;269.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16736.48828125;11559.2626953125;0.0;2838.62280273438;580.0;211550;410.0;0.0;Calculated values ==>;1558385621.793;332.36;331.16;289.86;289.96000000000004;288.36;277.36;273.8482719121499;286.76000000000005;274.96000000000004;273.26000000000005;276.36;347.96000000000004;293.56;274.06;276.26000000000005;294.46000000000004;292.16;296.96000000000004;324.96000000000004;292.26000000000005;286.76000000000005;314.16;331.16;261.76000000000005;242.77792619122317;266.86631818009863;273.8482719121499;288.36;5870000.0;3550000.0;3600000.0;1410000.0;3600000.0;2940000.0;5890000.0;0.0;0.013500000000000002;0.08733333333333333;0.04483333333333333;0.0;0.0;0.0;11559.2626953125;0.0;2838.62280273438;16736.48828125;483794.2789040557;481868.72488955874;242916.8639370693;243249.87641785957;238084.7005112131;430477.46260093397;450583.99260880315;443611.3149610912;471767.92807864514;529125.1162669886;469784.12753429817;444753.46992433164;447829.381680858;461361.4654085356;459036.2895090457;416801.6966373363;472796.19814794086;458375.86308939266;450583.99260880315;172278.17009871884;243342.44575359824;457133.4186965816;196745.45683126242;197401.86154359597;271.88261056563505;2057148.4887256199;1094977.0845972104;221089.52230718805;407329.114781707;0;23;20;19;72;65;12;11;104;112;1328634679195.1013;510352385754.83594;1115968270139.6873;21559.618276671714;11674.060290295143;0.0;0.0;3771584.393715544;898679.4481346575;82198.56310857716;905073.3484065606;2.3082332868583455;0.2035111357450506
6114;2019-05-20 22:54:41.784;595;582;169;169;155;42;135;17;9;32;742;204;14;29;214;190;237;511;150;192;135;-125;582;356;361;139;361;294;585;-1.0;79.0;625.0;218.0;0.0;0;99;100;1;0;0;0;0;0;0;1;1;0;0;0;16727.873046875;11450.57421875;0.0;2848.23217773438;578.0;211551;405.0;0.0;Calculated values ==>;1558385681.784;332.66;331.36;290.06;290.06;288.66;277.36;273.955091788801;286.66;274.86;274.06;276.36;347.36;293.56;274.56;276.06;294.56;292.16;296.86;324.26000000000005;292.36;286.66;313.66;330.96000000000004;260.66;242.35481222062532;266.86631818009863;273.955091788801;288.16;5820000.0;3560000.0;3610000.0;1390000.0;3610000.0;2940000.0;5850000.0;0.0;0.013166666666666667;0.10416666666666667;0.036333333333333336;0.0;0.0;0.0;11450.57421875;0.0;2848.23217773438;16727.873046875;484775.2943853034;482611.1946781313;243726.56902708145;243726.56902708145;239147.75723167043;430412.23801567365;450255.8188384086;444753.46992433164;472032.3497595296;528501.2569808579;469784.12753429817;445460.6500641067;447553.43679322297;461342.3614177066;458877.4831168434;418232.7650862089;472254.3490569662;458352.99863763346;450255.8188384086;170189.03402730724;242505.85365607988;456328.57109175704;197911.25792279842;197401.86154359597;272.3535003411036;2057427.31657261;1095168.8044756637;221136.9056567402;407329.114781707;0;23;20;19;72;65;12;11;104;112;1328850946749.8745;510436373154.7478;1116144643679.5022;25712.730416826376;9389.162378472163;0.0;0.0;3771978.2708638073;898854.948661018;82198.56310857716;905073.3484065606;2.454882723912464;0.19557995435336278
6115;2019-05-20 22:55:41.774;596;583;171;172;157;42;140;17;12;32;740;204;19;41;214;190;236;505;149;192;140;-135;577;356;361;137;361;296;579;1.0;80.0;573.0;198.0;0.0;0;99;93;1;0;0;0;0;0;0;1;1;0;0;0;16263.2158203125;10852.392578125;0.0;2876.63891601562;577.0;211552;400.0;0.0;Calculated values ==>;1558385741.774;332.76000000000005;331.46000000000004;290.26000000000005;290.36;288.86;277.36;273.955091788801;287.16;274.86;274.36;276.36;347.16;293.56;275.06;277.26000000000005;294.56;292.16;296.76000000000005;323.66;292.36;287.16;313.16;330.86;259.66;241.92719264551067;267.1113755279542;273.955091788801;288.06;5770000.0;3560000.0;3610000.0;1370000.0;3610000.0;2960000.0;5790000.0;0.00016666666666666666;0.013333333333333334;0.0955;0.033;0.0;0.00016666666666666666;0.0;10852.392578125;0.0;2876.63891601562;16263.2158203125;485470.6237546445;483434.8542701622;244627.45683176097;244971.854133775;239971.88803408743;430412.23801567365;450989.8336964335;444782.34520442283;472295.8960165899;528138.8960945992;469509.4928463271;445773.68374693;448829.19095531723;461342.3614177066;458877.4831168434;419614.02175494155;472125.38945857994;458352.99863763346;450989.8336964335;168099.92630828856;242087.5637286956;455630.1278140129;197697.87784809992;197697.87784809992;272.2682606143519;2057702.1964922568;1095354.631555991;221184.6049646525;407329.114781707;0;23;20;19;72;65;12;11;104;112;1329067510649.909;510519159354.761;1116321614179.5303;23596.56663252884;8511.76424887513;0.0;42.21532597472226;3772389.1131874826;899004.0981872049;82198.56310857716;905073.7001423114;2.341792734695098;0.1848189722110438
6116;2019-05-20 22:56:41.784;595;583;173;173;159;42;140;17;12;33;740;203;23;41;215;191;235;493;150;193;140;-139;571;357;362;138;362;298;574;-2.0;77.0;748.0;218.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;16319.0341796875;10725.291015625;0.0;2911.31811523438;577.0;211553;396.0;0.0;Calculated values ==>;1558385801.784;332.66;331.46000000000004;290.46000000000004;290.46000000000004;289.06;277.36;274.0616903277293;287.16;274.86;274.36;276.46000000000004;347.16;293.46000000000004;275.46000000000004;277.26000000000005;294.66;292.26000000000005;296.66;322.46000000000004;292.46000000000004;287.16;312.76000000000005;330.86;259.26000000000005;242.14157278889297;267.35522164206344;274.0616903277293;288.16;5710000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2980000.0;5740000.0;0.0;0.012833333333333334;0.12466666666666668;0.036333333333333336;0.0;0.0;0.0;10725.291015625;0.0;2911.31811523438;16319.0341796875;485996.50166044815;484000.1904784171;245513.61240826288;245513.61240826288;240781.52963269287;430346.717906069;450810.0737372844;444383.4236514063;472262.261994151;527984.3905649491;469114.0488116289;445947.6849313209;448457.1826467565;461323.382721853;458854.647995554;421271.9610659081;470967.7896716562;458330.2609335714;450810.0737372844;166428.6587063909;242087.5637286956;455056.60756088217;198351.63337102876;197697.87784809992;272.53317082749174;2057973.7604953386;1095534.4755549154;221232.84597873446;407329.114781707;0;23;20;19;72;65;12;11;104;112;1329284446799.8745;510601673104.74786;1116499843879.502;30671.96318828707;9326.947395564675;0.0;0.0;3772841.4263088754;899152.77889354;82198.56310857716;905074.0519953269;2.933200636610973;0.22438928765601593
6117;2019-05-20 22:57:41.785;591;581;173;174;161;43;137;18;6;33;742;203;17;47;215;191;234;478;150;194;138;-136;570;357;362;137;362;300;572;-2.0;78.0;980.0;360.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;16292.83984375;10583.3134765625;0.0;2930.5615234375;577.0;211554;392.0;0.0;Calculated values ==>;1558385861.785;332.26000000000005;331.26000000000005;290.46000000000004;290.56;289.26000000000005;277.46000000000004;274.0616903277293;286.86;274.96000000000004;273.76000000000005;276.46000000000004;347.36;293.46000000000004;274.86;277.86;294.66;292.26000000000005;296.56;320.96000000000004;292.56;286.96000000000004;312.36;330.86;259.56;241.92719264551067;267.5978703862781;274.0616903277293;288.16;5700000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;5720000.0;0.0;0.013000000000000001;0.16333333333333336;0.060000000000000005;0.0;0.0;0.0;10583.3134765625;0.0;2930.5615234375;16292.83984375;485556.27580536535;483947.31357772305;245592.96827871416;245944.97707967082;241506.10737160416;430346.717906069;450368.9831162589;443111.3028367894;472393.7743832905;528038.5005148287;468837.04057145526;444700.7274647726;448911.6385699624;461323.382721853;458854.647995554;421293.63899040426;468951.6266814838;458467.77020745806;450516.22043594427;164757.40606591295;242087.5637286956;455527.8560378548;197703.34068016458;197697.87784809992;272.274454707769;2058245.530642379;1095712.0502190364;221281.52912056353;407329.114781707;0;23;20;19;72;65;12;11;104;112;1329501650420.475;510684174479.976;1116679246869.998;40083.30048558206;15469.470921461414;0.0;0.0;3773431.0633349083;899359.4191573671;82198.56310857716;905074.0519953269;4.110795120351748;0.3316777319452278
6118;2019-05-20 22:58:41.795;586;579;173;174;161;43;141;19;-24;33;746;202;-18;40;216;191;233;480;149;194;141;-129;569;358;363;138;363;302;571;-1.0;80.0;1031.0;423.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;16207.8583984375;10399.8349609375;0.0;2942.3349609375;577.0;211555;389.0;0.0;Calculated values ==>;1558385921.795;331.76000000000005;331.06;290.46000000000004;290.56;289.26000000000005;277.46000000000004;274.1680685717883;287.26000000000005;275.06;270.76000000000005;276.46000000000004;347.76;293.36;271.36;277.16;294.76000000000005;292.26000000000005;296.46000000000004;321.16;292.56;287.26000000000005;312.06;330.86;260.26000000000005;242.14157278889297;267.8393353686513;274.1680685717883;288.06;5690000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3020000.0;5710000.0;0.0;0.013333333333333334;0.17183333333333334;0.07050000000000001;0.0;0.0;0.0;10399.8349609375;0.0;2942.3349609375;16207.8583984375;484977.56216346356;483781.87916858937;245632.89137333512;245985.495795018;241539.91427897237;430280.9020939914;450776.83510836185;438179.53515710204;472262.261994151;528301.8751473622;468438.27426827076;439103.4342402594;447566.28926109587;461304.5296429779;458695.4232136809;421315.7193360742;469391.8868774428;458307.65034547617;450776.83510836185;163503.975529645;242087.5637286956;456081.1290699957;197788.98189531782;197697.87784809992;272.3127039751513;2058516.414934213;1095886.9389325827;221330.47808139288;407329.114781707;0;23;20;19;72;65;12;11;104;112;1329719186670.4404;510766688229.9629;1116859876969.9692;41307.11006881659;18209.596375814795;0.0;0.0;3774109.429798324;899640.1248279487;82198.56310857716;905074.0519953269;4.460796616527231;0.369574016002983
6119;2019-05-20 22:59:41.796;579;575;173;174;162;44;140;20;-25;34;749;201;-25;29;216;191;233;479;149;195;140;-122;568;359;364;139;364;303;570;-1.0;81.0;778.0;362.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;16354.5986328125;10521.609375;0.0;2949.998046875;578.0;211556;386.0;0.0;Calculated values ==>;1558385981.796;331.06;330.66;290.46000000000004;290.56;289.36;277.56;274.27422755570615;287.16;275.16;270.66;276.56;348.06000000000006;293.26000000000005;270.66;276.06;294.76000000000005;292.26000000000005;296.46000000000004;321.06;292.66;287.16;311.76000000000005;330.96000000000004;260.96000000000004;242.35481222062532;267.9596281332873;274.27422755570615;288.06;5680000.0;3590000.0;3640000.0;1390000.0;3640000.0;3030000.0;5700000.0;0.0;0.013500000000000002;0.12966666666666668;0.060333333333333336;0.0;0.0;0.0;10521.609375;0.0;2949.998046875;16354.5986328125;484120.6817430538;483337.8501879505;245672.97981533984;246026.18475906766;241906.44564549206;430214.79039162316;450448.96135751536;437798.07955487026;472228.6972694908;528538.3341833716;468177.6259707547;437798.07955487026;445822.8665406856;461150.82657720096;458535.8290576415;421635.18731943064;469373.5153057676;458285.16724151495;450448.96135751536;162250.55196795813;242505.85365607988;456635.44777279784;197806.5405298029;197697.87784809992;272.3237364853796;2058787.7732650426;1096061.2872075944;221379.58167477825;407329.114781707;0;23;20;19;72;65;12;11;104;112;1329937290305.177;510849789614.8625;1117041379994.75;31118.902893583738;15616.010736994029;0.0;0.0;3774712.9899647837;899922.0095848826;82198.56310857716;905074.0519953269;3.4691415929097142;0.29644780130334264
6120;2019-05-20 23:00:41.766;570;571;172;173;161;44;143;20;-22;34;751;201;-23;24;216;191;233;490;149;195;142;-115;570;359;364;138;364;304;572;-2.0;76.0;900.0;229.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;16520.662109375;10636.26953125;0.0;2954.44555664062;577.0;211557;384.0;0.0;Calculated values ==>;1558386041.766;330.16;330.26000000000005;290.36;290.46000000000004;289.26000000000005;277.56;274.27422755570615;287.46000000000004;275.16;270.96000000000004;276.56;348.26;293.26000000000005;270.86;275.56;294.76000000000005;292.26000000000005;296.46000000000004;322.16;292.66;287.36;311.56;330.86;261.66;242.14157278889297;268.0796299477929;274.27422755570615;288.06;5700000.0;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;5720000.0;0.0;0.012666666666666666;0.15;0.03816666666666667;0.0;0.0;0.0;10636.26953125;0.0;2954.44555664062;16520.662109375;482639.10369611793;482550.0222715521;245242.8670892352;245592.96827871416;241506.10737160416;430214.79039162316;450890.79610542645;438039.0146135774;472360.27449258295;528670.499479957;468037.5601754016;437883.18805776763;444910.62925437774;461150.82657720096;458535.8290576415;420993.67438183987;470777.5124619715;458285.16724151495;450743.7253278342;161414.93982334915;242087.5637286956;457509.26104968804;199745.78525296832;197697.87784809992;273.094688574997;2059061.596791105;1096237.5147074019;221428.76076964932;407329.114781707;0;23;20;19;72;65;12;11;104;112;1330155581105.2812;510932848064.9021;1117223388944.837;35743.98440409136;9837.972659574803;0.0;0.0;3775269.902097166;900134.0200550244;82198.56310857716;905074.0519953269;3.3539042477816245;0.2499446775510302
6121;2019-05-20 23:01:41.757;563;566;172;173;159;44;146;21;-5;35;754;202;1;23;217;192;233;501;149;196;145;-111;569;359;364;138;365;304;571;-1.0;81.0;664.0;189.0;0.0;0;100;93;1;0;0;0;0;0;0;1;1;0;0;0;16548.826171875;10592.4140625;0.0;2962.36694335938;577.0;211558;381.0;0.0;Calculated values ==>;1558386101.757;329.46000000000004;329.76000000000005;290.36;290.46000000000004;289.06;277.56;274.27422755570615;287.76000000000005;275.26000000000005;272.66;276.66;348.56000000000006;293.36;273.26000000000005;275.46000000000004;294.86;292.36;296.46000000000004;323.26000000000005;292.76000000000005;287.66;311.26000000000005;330.86;262.06;242.14157278889297;268.0796299477929;274.27422755570615;288.06;5690000.0;3590000.0;3640000.0;1380000.0;3650000.0;3040000.0;5710000.0;0.0;0.013500000000000002;0.11066666666666666;0.0315;0.0;0.0;0.0;10592.4140625;0.0;2962.36694335938;16548.826171875;481772.062412019;481962.78976435965;245282.2097085145;245632.89137333512;240880.01501969644;430214.79039162316;451330.781055514;440642.64510116994;472458.26935960614;528984.1077190351;468158.8329865385;441542.48092842754;444766.67480068695;461132.061841229;458672.66196876654;421315.7193360742;472559.3834067333;458423.03231300757;451184.32253446244;160161.5264782812;242087.5637286956;457916.0269529828;199535.94304122264;197697.87784809992;273.01169441274175;2059337.134522966;1096414.3938679763;221478.0601444153;407329.114781707;0;23;20;19;72;65;12;11;104;112;1330373948345.0522;511015635644.81525;1117405761584.6455;26682.4750279675;8138.972643220446;0.0;0.0;3775790.0445588133;900283.8054612089;82198.56310857716;905074.0519953269;2.568942106562661;0.1956954576941572
6122;2019-05-20 23:02:41.777;558;561;172;172;159;44;149;20;8;35;755;201;15;33;217;192;234;505;149;196;149;-107;571;358;363;138;363;303;572;213.0;77.0;677.0;268.0;0.0;0;100;94;1;0;0;0;0;0;0;1;1;0;0;0;16733.251953125;10701.5947265625;0.0;2953.58276367188;576.0;211559;379.0;0.0;Calculated values ==>;1558386161.777;328.96000000000004;329.26000000000005;290.36;290.36;289.06;277.56;274.1680685717883;288.06;275.16;273.96000000000004;276.66;348.66;293.26000000000005;274.66;276.46000000000004;294.86;292.36;296.56;323.66;292.76000000000005;288.06;311.06;330.76000000000005;262.46000000000004;242.14157278889297;267.9596281332873;274.1680685717883;288.06;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3030000.0;5720000.0;0.0355;0.012833333333333334;0.11283333333333333;0.04466666666666667;0.0;0.0355;0.0;10701.5947265625;0.0;2953.58276367188;16733.251953125;480834.06202149455;481141.77689560706;245242.8670892352;245242.8670892352;240847.07354863305;430280.9020939914;451945.9500721777;442787.31820175383;472458.26935960614;529165.2014758766;468177.6259707547;443809.95577213913;446390.54166232125;461439.2131810104;458831.93800034054;420971.61832664284;473026.71420622064;458582.87967331253;451945.9500721777;159325.9205505338;241669.27786274583;458322.24653718865;199224.87358087918;199224.87358087918;272.8842877567197;2059614.5776241366;1096591.9030911864;221527.3761584852;407329.114781707;0;23;20;19;72;65;12;11;104;112;1330592121044.983;511098463244.78894;1117587922284.5876;27481.962501388687;11573.01599204849;0.0;8971.598215441096;3776241.5653281854;900448.1267886412;82198.56310857716;905148.8402348713;3.5170964817721995;0.21005494918014836
6123;2019-05-20 23:03:41.798;556;558;171;171;157;43;154;20;11;35;754;201;21;38;217;193;234;509;148;196;154;-105;570;358;363;137;363;303;571;-1.0;83.0;1020.0;440.0;0.0;0;100;92;1;0;0;0;0;0;0;1;1;0;0;0;16520.6015625;10556.123046875;0.0;2950.07836914062;575.0;211560;378.0;0.0;Calculated values ==>;1558386221.798;328.76000000000005;328.96000000000004;290.26000000000005;290.26000000000005;288.86;277.46000000000004;274.1680685717883;288.56;275.16;274.26000000000005;276.66;348.56000000000006;293.26000000000005;275.26000000000005;276.96000000000004;294.86;292.46000000000004;296.56;324.06;292.76000000000005;288.56;310.96000000000004;330.66;262.66;241.92719264551067;267.9596281332873;274.1680685717883;287.96000000000004;5700000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3030000.0;5710000.0;0.0;0.013833333333333333;0.16999999999999998;0.07333333333333333;0.0;0.0;0.0;10556.123046875;0.0;2950.07836914062;16520.6015625;480667.95106154826;480834.06202149455;244933.4060799631;244933.4060799631;240225.80421374628;430280.9020939914;452670.27477815334;443226.97429043637;472589.4791058512;529060.7471719419;468177.6259707547;444677.7423059734;447095.7395217318;461439.2131810104;458968.31293219293;421293.63899040426;473747.75957841444;458582.87967331253;452670.27477815334;158908.11840480618;241250.99604349316;458681.62512211513;198305.01485430897;199224.87358087918;272.5186764475237;2059891.7900611844;1096769.1127414089;221576.59055372403;407329.114781707;0;23;20;19;72;65;12;11;104;112;1330809997275.516;511180992119.9909;1117769785915.0327;41636.733104141655;19094.284752972453;0.0;0.0;3776817.756055837;900703.7770751024;82198.56310857716;905223.6297206777;4.4965283714116255;0.3743527260663943
6124;2019-05-20 23:04:41.768;558;558;170;171;157;42;158;21;12;35;754;201;26;47;217;193;234;507;147;197;157;-104;567;357;362;140;362;303;569;125.0;76.0;943.0;435.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;16345.16015625;10313.7294921875;0.0;2935.24462890625;574.0;211561;376.0;0.0;Calculated values ==>;1558386281.768;328.96000000000004;328.96000000000004;290.16;290.26000000000005;288.86;277.36;274.0616903277293;288.96000000000004;275.26000000000005;274.36;276.66;348.56000000000006;293.26000000000005;275.76000000000005;277.86;294.86;292.46000000000004;296.56;323.86;292.86;288.86;310.76000000000005;330.56;262.76000000000005;242.56692532238324;267.9596281332873;274.0616903277293;287.86;5670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5690000.0;0.020833333333333332;0.012666666666666666;0.15716666666666665;0.0725;0.0;0.020833333333333332;0.0;10313.7294921875;0.0;2935.24462890625;16345.16015625;481300.63866739423;481067.61159592017;244663.34372739185;245011.42925596432;240290.35579278102;430346.717906069;453419.23222524277;443373.06176112994;472195.2020149266;529060.7471719419;468177.6259707547;445394.99845677166;448353.2992136279;461592.2958648185;459126.9073351851;422244.48072279256;473706.2507863906;458879.43525809655;453275.884990111;158072.51562822933;240832.718256323;458312.9691135226;198216.67100464992;198216.67100464992;272.4793916745022;2060165.5344672091;1096942.9412209073;221625.61038969044;407329.114781707;0;23;20;19;72;65;12;11;104;112;1331027388524.7556;511264050569.7003;1117951495014.397;38530.41274722677;18856.98161289327;0.0;5313.733624697105;3777485.481572488;901019.8794967689;82198.56310857716;905267.8886935053;4.732527017694933;0.3495156937439531
6125;2019-05-20 23:05:41.789;559;559;170;170;156;41;163;21;12;35;753;201;28;47;218;194;233;504;146;197;162;-103;567;356;361;140;361;303;569;179.0;78.0;1040.0;315.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;16291.6044921875;10277.982421875;0.0;2939.6796875;571.0;211562;374.0;0.0;Calculated values ==>;1558386341.789;329.06;329.06;290.16;290.16;288.76000000000005;277.26000000000005;273.955091788801;289.46000000000004;275.26000000000005;274.36;276.66;348.46000000000004;293.26000000000005;275.96000000000004;277.86;294.96000000000004;292.56;296.46000000000004;323.56;292.86;289.36;310.56;330.26000000000005;262.86;242.56692532238324;267.9596281332873;273.955091788801;287.76000000000005;5670000.0;3560000.0;3610000.0;1400000.0;3610000.0;3030000.0;5690000.0;0.029833333333333333;0.013000000000000001;0.17333333333333334;0.0525;0.0;0.029833333333333333;0.0;10277.982421875;0.0;2939.6796875;16291.6044921875;481441.3841525794;481208.72809545;244663.34372739185;244663.34372739185;239964.50418559642;430412.23801567365;454303.793856829;443373.06176112994;472195.2020149266;528956.2834829289;468177.6259707547;445680.44742188096;448353.2992136279;461879.0317285414;459420.75121607736;421952.1349484844;473262.22844651254;459038.22702066065;454161.71719194663;157236.91470761524;239577.9089402584;458414.77532386186;199142.51017593328;199142.51017593328;272.84327293959564;2060437.6026971755;1097114.5988797708;221674.5852276429;407329.114781707;0;23;20;19;72;65;12;11;104;112;1331244364440.2866;511348079969.90594;1118133358644.842;42333.29560810076;13611.793920266251;0.0;7608.073009311065;3778159.5816629143;901290.5473274696;82198.56310857716;905375.6081043216;4.808199968480144;0.29950795477136094
6126;2019-05-20 23:06:41.779;561;560;169;170;156;40;166;21;13;35;752;200;30;53;218;194;233;506;146;198;165;-102;564;356;361;139;361;304;566;295.0;78.0;1089.0;261.0;0.0;0;100;90;1;0;0;0;0;0;0;1;1;0;0;0;16258.541015625;10276.9775390625;0.0;2947.44775390625;570.0;211563;373.0;0.0;Calculated values ==>;1558386401.779;329.26000000000005;329.16;290.06;290.16;288.76000000000005;277.16;273.955091788801;289.76000000000005;275.26000000000005;274.46000000000004;276.66;348.36;293.16;276.16;278.46000000000004;294.96000000000004;292.56;296.46000000000004;323.76000000000005;292.96000000000004;289.66;310.46000000000004;330.16;262.96000000000004;242.35481222062532;268.0796299477929;273.955091788801;287.76000000000005;5640000.0;3560000.0;3610000.0;1390000.0;3610000.0;3040000.0;5660000.0;0.04916666666666667;0.013000000000000001;0.18150000000000002;0.0435;0.0;0.04916666666666667;0.0;10276.9775390625;0.0;2947.44775390625;16258.541015625;482069.4564238327;481697.96735733893;244431.93368398002;244779.86448229826;240060.92411750767;430412.23801567365;454728.989882783;443315.08579407755;472326.8440106818;528775.0450999481;467916.2118046561;445769.9504256632;448998.8971924048;461879.0317285414;459420.75121607736;422888.39230534417;473939.8305126197;459174.84848194243;454587.42908880144;156819.11488148148;239159.6471344744;458673.08712974;199805.91805457158;199805.91805457158;273.1056763427366;2060708.8087012481;1097285.8616642505;221723.63644642985;407329.114781707;0;23;20;19;72;65;12;11;104;112;1331460928340.321;511431766019.91925;1118315428294.871;44196.91394472034;11260.721854769825;0.0;12526.757625849636;3778880.5465617892;901497.7837471337;82198.56310857716;905543.3703945988;5.140820256399815;0.26681562449958085
6127;2019-05-20 23:07:41.790;562;561;169;170;156;40;168;22;16;34;752;200;33;52;218;195;233;503;147;198;168;-102;565;356;361;138;361;305;567;91.0;75.0;1200.0;176.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;16282.1181640625;10313.2353515625;0.0;2959.37060546875;569.0;211564;372.0;0.0;Calculated values ==>;1558386461.79;329.36;329.26000000000005;290.06;290.16;288.76000000000005;277.16;273.955091788801;289.96000000000004;275.36;274.76000000000005;276.56;348.36;293.16;276.46000000000004;278.36;294.96000000000004;292.66;296.46000000000004;323.46000000000004;292.96000000000004;289.96000000000004;310.36;330.06;262.96000000000004;242.14157278889297;268.19934244402924;273.955091788801;287.86;5650000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5670000.0;0.015166666666666667;0.0125;0.2;0.029333333333333333;0.0;0.015166666666666667;0.0;10313.2353515625;0.0;2959.37060546875;16282.1181640625;482093.99029063847;481722.5386876879;244393.49659090507;244740.86763761897;240028.67527166515;430412.23801567365;455011.60331462673;443549.91784386104;472360.27449258295;528698.2385210564;467775.6695843459;446002.4824056516;448674.77612511296;461879.0317285414;459556.22810200317;422578.6856572262;473369.7679167617;459174.84848194243;455011.60331462673;156401.31544495918;238741.38928724395;458829.2679732881;200348.90697325763;200348.90697325763;273.31966095224254;2060980.0305756042;1097457.4782287076;221772.8689569965;407329.114781707;0;23;20;19;72;65;12;11;104;112;1331677568050.025;511514881254.80566;1118498161789.6213;48640.202174120685;7582.090589334226;0.0;3862.384227844098;3779654.3310295385;901654.8359715834;82198.56310857716;905679.971615493;4.5269690960326265;0.2698730806010992
6128;2019-05-20 23:08:41.790;563;562;169;170;156;40;170;23;16;34;752;202;33;57;218;195;233;507;149;199;170;-102;566;356;361;138;361;306;568;153.0;78.0;1120.0;321.0;0.0;0;100;95;1;0;0;0;0;0;0;1;1;0;0;0;16580.642578125;10580.8310546875;0.0;2970.06689453125;568.0;211565;371.0;0.0;Calculated values ==>;1558386521.79;329.46000000000004;329.36;290.06;290.16;288.76000000000005;277.16;273.955091788801;290.16;275.46000000000004;274.76000000000005;276.56;348.36;293.36;276.46000000000004;278.86;294.96000000000004;292.66;296.46000000000004;323.86;293.06;290.16;310.26000000000005;329.96000000000004;262.96000000000004;242.14157278889297;268.3187672390254;273.955091788801;288.06;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5680000.0;0.025500000000000002;0.013000000000000001;0.18666666666666665;0.0535;0.0;0.025500000000000002;0.0;10580.8310546875;0.0;2970.06689453125;16580.642578125;482118.65054034477;481747.23704167583;244355.21216755034;244702.0278281323;239996.53554411646;430412.23801567365;455293.5464013049;443346.1541946438;472360.27449258295;528621.3905861635;467878.3720350701;445807.4384647189;449182.8699582856;461879.0317285414;459556.22810200317;422266.6168296528;473833.3381563971;459311.33047143556;455293.5464013049;155983.51637300098;238323.1353838712;458829.2679732881;199247.3823422784;199247.3823422784;272.8848239364517;2061253.8869151224;1097631.5954487596;221822.28093616318;407329.114781707;0;23;20;19;72;65;12;11;104;112;1331894168050.025;511597681254.80566;1118681461789.6213;45565.1040791082;13887.630881259018;0.0;6529.177183505176;3780439.3752483153;901833.7503171717;82198.56310857716;905766.5679605876;4.869191133394702;0.31629805669217853
6129;2019-05-20 23:09:41.771;564;563;169;170;157;41;169;23;6;34;753;203;21;53;219;196;233;512;149;199;168;-101;567;357;362;140;363;305;568;260.0;76.0;976.0;344.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16717.236328125;10678.64453125;0.0;2965.49951171875;565.0;211566;371.0;0.0;Calculated values ==>;1558386581.771;329.56;329.46000000000004;290.06;290.16;288.86;277.26000000000005;274.0616903277293;290.06;275.46000000000004;273.76000000000005;276.56;348.46000000000004;293.46000000000004;275.26000000000005;278.46000000000004;295.06;292.76000000000005;296.46000000000004;324.36;293.06;289.96000000000004;310.26000000000005;329.66;263.06;242.56692532238324;268.19934244402924;274.0616903277293;288.06;5670000.0;3570000.0000000005;3620000.0000000005;1400000.0;3629999.9999999995;3050000.0;5680000.0;0.043333333333333335;0.012666666666666666;0.16266666666666665;0.05733333333333333;0.0;0.043333333333333335;0.0;10678.64453125;0.0;2965.49951171875;16717.236328125;482143.4371666458;481887.71883607504;244355.21216755034;244702.0278281323;240322.79654191632;430346.717906069;454984.3640256855;442076.7812560851;472096.9026672395;528802.8376560764;468140.1469931569;444277.7674123518;448813.5830089952;461708.1977795224;459534.26681895024;421952.1349484844;474569.3142256055;459153.1681162232;454842.94378697337;155983.51637300098;237068.3971897606;458618.2853979521;199299.89789650368;199299.89789650368;272.90982234733264;2061531.2813696915;1097808.7016437575;221871.72832620432;407329.114781707;0;23;20;19;72;65;12;11;104;112;1332110999364.8318;511681054844.73145;1118864703744.4583;39491.70635982524;14867.58755008304;0.0;11073.53198858702;3781147.95754587;902073.3012553932;82198.56310857716;905913.2107519641;4.795670999399546;0.2880470348420815
6130;2019-05-20 23:10:41.771;565;565;169;170;156;42;169;22;3;35;753;202;14;50;219;196;233;518;148;200;168;-101;568;358;363;140;363;304;570;301.0;75.0;860.0;383.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16816.91015625;10728.8720703125;0.0;2953.48046875;563.0;211567;371.0;0.0;Calculated values ==>;1558386641.771;329.66;329.66;290.06;290.16;288.76000000000005;277.36;274.1680685717883;290.06;275.36;273.46000000000004;276.66;348.46000000000004;293.36;274.56;278.16;295.06;292.76000000000005;296.46000000000004;324.96000000000004;293.16;289.96000000000004;310.26000000000005;329.46000000000004;263.06;242.56692532238324;268.0796299477929;274.1680685717883;287.96000000000004;5680000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3040000.0;5700000.0;0.050166666666666665;0.0125;0.14333333333333334;0.06383333333333334;0.0;0.050166666666666665;0.0;10728.8720703125;0.0;2953.48046875;16816.91015625;482168.350162403;481937.6393388669;244279.09627197555;244624.81402723337;239932.58045519973;430280.9020939914;454815.634887687;441840.366412452;472195.2020149266;528879.5811680062;468158.8329865385;443461.255666955;448583.2367254159;461708.1977795224;459376.6067587312;421635.18731943064;475198.3694829884;459131.61449609476;454673.8463940547;155983.51637300098;236231.924509345;458618.2853979521;199128.57376929192;199128.57376929192;272.8461056373722;2061810.7325903946;1097987.0976154371;221921.0531593749;407329.114781707;0;23;20;19;72;65;12;11;104;112;1332328499364.8318;511765054844.73145;1119047403744.4583;34788.69027885295;16564.093258962806;0.0;12819.854510008932;3781766.9608511925;902335.2319288019;82198.56310857716;906112.3223061191;4.690175747526947;0.28024482361834013
6131;2019-05-20 23:11:41.771;566;566;170;170;156;42;170;22;0;35;752;201;12;46;219;197;233;524;147;200;169;-100;567;358;363;140;364;304;569;294.0;80.0;1074.0;341.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16844.6953125;10719.3984375;0.0;2950.3603515625;561.0;211568;372.0;0.0;Calculated values ==>;1558386701.771;329.76000000000005;329.76000000000005;290.16;290.16;288.76000000000005;277.36;274.1680685717883;290.16;275.36;273.16;276.66;348.36;293.26000000000005;274.36;277.76000000000005;295.06;292.86;296.46000000000004;325.56;293.16;290.06;310.36;329.26000000000005;263.16;242.56692532238324;268.0796299477929;274.1680685717883;287.86;5670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3640000.0;3040000.0;5690000.0;0.049;0.013333333333333334;0.179;0.05683333333333333;0.0;0.049;0.0;10719.3984375;0.0;2950.3603515625;16844.6953125;482423.4865625052;482193.3895196457;244663.34372739185;244663.34372739185;239964.50418559642;430280.9020939914;454957.25294993835;441393.15733161947;472195.2020149266;528775.0450999481;468037.5601754016;443168.68479859125;448026.5480966273;461555.367892846;459512.4303964549;421952.1349484844;476197.96693849005;459131.61449609476;454815.634887687;156401.31544495918;235395.46725036926;458719.98957552284;199807.68829809516;199807.68829809516;273.1148973942863;2062091.2459693009;1098165.833203002;221970.2518328775;407329.114781707;0;23;20;19;72;65;12;11;104;112;1332546299364.8318;511849054844.73145;1119229803744.4583;43243.79895700085;14714.849122600473;0.0;12495.38938289;3782417.2315948247;902595.8897819816;82198.56310857716;906323.2826718932;5.154007363967774;0.2932072230801188
6132;2019-05-20 23:12:41.762;567;567;170;170;157;43;171;22;2;35;752;201;16;44;220;197;233;525;146;201;171;-100;569;358;363;139;363;305;571;147.0;78.0;1071.0;179.0;0.0;0;100;97;1;0;0;0;0;0;0;1;1;0;0;0;16893.76953125;10797.7666015625;0.0;2961.91552734375;558.0;211569;374.0;0.0;Calculated values ==>;1558386761.762;329.86;329.86;290.16;290.16;288.86;277.46000000000004;274.1680685717883;290.26000000000005;275.36;273.36;276.66;348.36;293.26000000000005;274.76000000000005;277.56;295.16;292.86;296.46000000000004;325.66;293.26000000000005;290.26000000000005;310.56;328.96000000000004;263.16;242.35481222062532;268.19934244402924;274.1680685717883;287.76000000000005;5690000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5710000.0;0.0245;0.013000000000000001;0.17850000000000002;0.029833333333333333;0.0;0.0245;0.0;10797.7666015625;0.0;2961.91552734375;16893.76953125;482333.6110864342;482103.37396446127;244586.43743742103;244586.43743742103;240225.80421374628;430280.9020939914;455098.7016729525;441480.6793942096;472326.8440106818;528698.2385210564;467897.2382790565;443549.91784386104;447557.86663498206;461842.5002642921;459512.4303964549;421315.7193360742;476096.57026562653;459268.44399813557;455098.7016729525;157236.91470761524;234140.81001818314;458876.0959046701;200772.9555377195;200772.9555377195;273.4950367816988;2062372.35767074;1098345.116015729;222019.5134083343;407329.114781707;0;23;20;19;72;65;12;11;104;112;1332764066695.4688;511932742289.97626;1119412476339.9927;42966.32870838348;7700.0770209473585;0.0;6230.980780313209;3783135.541564811;902782.6528150664;82198.56310857716;906479.3123490803;4.135080009596616;0.23135261363362816
6133;2019-05-20 23:13:41.792;566;567;169;170;156;42;173;22;7;35;752;201;21;46;220;197;233;529;146;201;173;-101;571;358;363;138;363;305;573;134.0;-1.0;1001.0;207.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17076.990234375;10968.5693359375;0.0;2965.4228515625;555.0;211570;378.0;0.0;Calculated values ==>;1558386821.792;329.76000000000005;329.86;290.06;290.16;288.76000000000005;277.36;274.1680685717883;290.46000000000004;275.36;273.86;276.66;348.36;293.26000000000005;275.26000000000005;277.76000000000005;295.16;292.86;296.46000000000004;326.06;293.26000000000005;290.46000000000004;310.96000000000004;328.66;263.06;242.14157278889297;268.19934244402924;274.1680685717883;287.76000000000005;5710000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3050000.0;5730000.0;0.022333333333333334;0.0;0.16683333333333333;0.034499999999999996;0.0;0.022333333333333334;0.0;10968.5693359375;0.0;2965.4228515625;17076.990234375;481962.78976435965;481872.63388174126;244166.03628351205;244510.1385154692;239837.44774636638;430280.9020939914;455381.0954182915;442225.1804755989;472458.26935960614;528698.2385210564;467897.2382790565;444277.7674123518;447838.18717396184;461842.5002642921;459512.4303964549;420668.9937254089;476432.5866677686;459268.44399813557;455381.0954182915;158908.11840480618;232886.18681767926;458930.57338890136;200409.81108159706;200409.81108159706;273.3522894300809;2062655.5888801508;1098526.5928415214;222068.93259204488;407329.114781707;0;23;20;19;72;65;12;11;104;112;1332981975595.365;512015883839.93665;1119595567839.9055;40342.86412723264;8918.966299601998;-0.0;5694.358683519509;3783830.131959747;902921.2140886855;82198.56310857716;906578.7398668127;3.9440376003407422;0.2326056563583537
