;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6134;2019-05-20 23:14:41.773;567;567;169;170;156;42;174;23;10;35;752;201;25;47;220;198;234;531;147;201;174;-101;571;358;363;139;363;306;573;252.0;77.0;1074.0;195.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17021.552734375;10979.3837890625;0.0;2971.64892578125;552.0;211571;386.0;0.0;Calculated values ==>;1558386881.773;329.86;329.86;290.06;290.16;288.76000000000005;277.36;274.1680685717883;290.56;275.46000000000004;274.16;276.66;348.36;293.26000000000005;275.66;277.86;295.16;292.96000000000004;296.56;326.26000000000005;293.26000000000005;290.56;311.76000000000005;328.36;263.06;242.35481222062532;268.3187672390254;274.1680685717883;287.86;5710000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3060000.0;5730000.0;0.042;0.012833333333333334;0.179;0.0325;0.0;0.042;0.0;10979.3837890625;0.0;2971.64892578125;17021.552734375;482103.37396446127;481872.63388174126;244166.03628351205;244510.1385154692;239837.44774636638;430280.9020939914;455522.04257374874;442461.82273329195;472326.8440106818;528621.3905861635;467756.6589515714;444657.03686278535;447789.5392935794;461842.5002642921;459648.11820747575;420971.61832664284;476723.45433309244;459268.44399813557;455522.04257374874;162250.55196795813;231631.59724164338;458774.6081297476;200758.95676562074;200758.95676562074;273.4895400151245;2062939.6534223713;1098709.4345325239;222118.39252287263;407329.114781707;0;23;20;19;72;65;12;11;104;112;1333199706625.1711;512098957524.8627;1119778809794.7424;43264.81300821315;8385.508669334124;0.0;10700.049603941377;3784526.641970552;903065.3723820448;82198.56310857716;906715.3166727314;4.469229809428267;0.22591987730902113
6135;2019-05-20 23:15:41.763;567;567;169;170;155;42;176;21;9;35;752;201;26;51;221;198;234;534;148;202;176;-102;573;358;363;139;363;305;574;-2.0;76.0;740.0;359.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17155.697265625;11060.373046875;0.0;2960.91650390625;550.0;211572;401.0;0.0;Calculated values ==>;1558386941.763;329.86;329.86;290.06;290.16;288.66;277.36;274.1680685717883;290.76000000000005;275.26000000000005;274.06;276.66;348.36;293.26000000000005;275.76000000000005;278.26000000000005;295.26000000000005;292.96000000000004;296.56;326.56;293.36;290.76000000000005;313.26000000000005;328.16;262.96000000000004;242.35481222062532;268.19934244402924;274.1680685717883;287.96000000000004;5730000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;5740000.0;0.0;0.012666666666666666;0.12333333333333334;0.05983333333333333;0.0;0.0;0.0;11060.373046875;0.0;2960.91650390625;17155.697265625;481872.63388174126;481757.0743970222;244128.64182422007;244472.2136894363;239483.42151542567;430280.9020939914;455803.4427082957;442521.2416164823;472326.8440106818;528698.2385210564;467897.2382790565;445000.09919413156;448535.7928194581;461976.67714593874;459648.11820747575;420319.61842642823;477036.7580383153;459405.1334793091;455803.4427082957;168517.74571465285;230795.22267914342;458673.08712974;198036.27848176518;200758.95676562074;272.41148864748857;2063224.4163706803;1098893.0685620792;222167.82232845368;407329.114781707;0;23;20;19;72;65;12;11;104;112;1333417470325.2058;512182343624.8759;1119962079244.7715;30153.14545328178;15594.769050770492;0.0;0.0;3785138.356321775;903265.1747238028;82198.56310857716;906804.4688915984;3.2627465782206353;0.2796135110871217
6136;2019-05-20 23:16:41.754;569;568;169;169;154;41;178;20;-18;35;751;201;-13;46;221;199;234;535;149;202;177;-102;571;358;363;140;363;303;573;148.0;76.0;901.0;374.0;0.0;0;100;99;1;0;0;0;0;0;0;1;1;0;0;0;17102.94921875;11040.5;0.0;2943.13891601562;548.0;211573;419.0;0.0;Calculated values ==>;1558387001.754;330.06;329.96000000000004;290.06;290.06;288.56;277.26000000000005;274.1680685717883;290.96000000000004;275.16;271.36;276.66;348.26;293.26000000000005;271.86;277.76000000000005;295.26000000000005;293.06;296.56;326.66;293.36;290.86;315.06;327.96000000000004;262.96000000000004;242.56692532238324;267.9596281332873;274.1680685717883;288.06;5710000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3030000.0;5730000.0;0.024666666666666667;0.012666666666666666;0.15016666666666667;0.06233333333333334;0.0;0.024666666666666667;0.0;11040.5;0.0;2943.13891601562;17102.94921875;482384.21022902936;482013.4709133792;244166.03628351205;244166.03628351205;239192.91975358076;430280.9020939914;456084.1908378049;438881.8371443283;472195.2020149266;528747.3278113285;468177.6259707547;439647.05077244143;448214.2968835578;461976.67714593874;459783.670977022;420971.61832664284;477303.59306827147;459405.1334793091;455943.89776123053;176038.69501535743;229958.8627652946;458516.54736623977;198901.33025584725;198901.33025584725;272.7559182237395;2063509.862267776;1099077.214877852;222217.01541016548;407329.114781707;0;23;20;19;72;65;12;11;104;112;1333635237654.9773;512266031069.7881;1120144451884.58;36037.072784420234;16182.681866547802;0.0;6340.383331799454;3785689.8587354044;903529.947092689;82198.56310857716;906857.2974938288;4.187761020895492;0.29393780025216315
6137;2019-05-20 23:17:41.744;570;569;169;169;155;40;180;21;-24;35;750;201;-23;38;221;199;234;535;150;202;180;-101;572;356;361;139;361;303;574;-1.0;44.0;988.0;294.0;0.0;0;100;98;1;0;0;0;0;0;0;1;1;0;0;0;17093.1328125;10955.15234375;0.0;2939.05786132812;542.0;211574;441.0;0.0;Calculated values ==>;1558387061.744;330.16;330.06;290.06;290.06;288.66;277.16;273.955091788801;291.16;275.26000000000005;270.76000000000005;276.66;348.16;293.26000000000005;270.86;276.96000000000004;295.26000000000005;293.06;296.56;326.66;293.36;291.16;317.26000000000005;327.36;263.06;242.35481222062532;267.9596281332873;273.955091788801;288.16;5720000.0;3560000.0;3610000.0;1390000.0;3610000.0;3030000.0;5740000.0;0.0;0.007333333333333333;0.16466666666666668;0.049;0.0;0.0;0.0;10955.15234375;0.0;2939.05786132812;17093.1328125;482409.69897866464;482039.00161432964;244128.64182422007;244128.64182422007;239483.42151542567;430412.23801567365;456693.4984895324;437953.82195464283;472326.8440106818;528642.8357593152;468177.6259707547;438109.25301780854;447095.7395217318;462280.22558120737;460096.79854208254;420646.9650684767;477181.80240975006;459719.9477182808;456693.4984895324;185231.60634950487;227449.86971758792;458774.6081297476;198864.33576283552;198901.33025584725;272.7329319292323;2063794.7821235233;1099260.4814312286;222266.02554693338;407329.114781707;0;23;20;19;72;65;12;11;104;112;1333852401455.0117;512349717119.8014;1120326221584.609;39370.06872625094;12735.603345978694;0.0;0.0;3786318.146849286;903770.8926385466;82198.56310857716;906910.1252155142;3.750171568095739;0.2907822496168514
6138;2019-05-20 23:18:41.775;570;570;169;169;154;39;182;21;-25;35;749;201;-26;27;221;200;234;537;150;203;182;-100;572;356;361;139;361;302;574;-1.0;75.0;737.0;186.0;0.0;0;100;96;1;0;0;0;0;0;0;1;1;0;0;0;16931.642578125;10835.98046875;0.0;2936.26391601562;539.0;211575;464.0;0.0;Calculated values ==>;1558387121.775;330.16;330.16;290.06;290.06;288.56;277.06;273.955091788801;291.36;275.26000000000005;270.66;276.66;348.06000000000006;293.26000000000005;270.56;275.86;295.26000000000005;293.16;296.56;326.86;293.46000000000004;291.36;319.56;327.06;263.16;242.35481222062532;267.8393353686513;273.955091788801;288.16;5720000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5740000.0;0.0;0.0125;0.12283333333333334;0.031000000000000003;0.0;0.0;0.0;10835.98046875;0.0;2936.26391601562;16931.642578125;482409.69897866464;482179.7971742716;244128.64182422007;244128.64182422007;239162.188706478;430412.23801567365;456971.59247700404;438024.4983934438;472326.8440106818;528615.2473456069;468317.4369840153;437869.15320432716;445733.73098647315;462280.22558120737;460231.6107031601;420646.9650684767;477471.4967423068;459855.8798952964;456971.59247700404;194843.3435325042;226195.42121513622;458876.0959046701;199261.70718931005;198901.33025584725;272.8904974950966;2064078.468414655;1099442.1680280147;222315.01185838095;407329.114781707;0;23;20;19;72;65;12;11;104;112;1334069113365.5076;512433160209.9923;1120507815360.0244;29328.029519574433;8048.046050176162;0.0;0.0;3786890.9267861233;903944.1792024014;82198.56310857716;906910.1252155142;2.713869615260002;0.2031329200269665
6139;2019-05-20 23:19:41.765;567;568;169;169;155;39;183;21;-18;34;748;202;-10;28;221;200;234;533;150;203;183;-100;569;356;361;139;361;301;571;231.0;78.0;876.0;147.0;0.0;0;100;91;1;0;0;0;0;0;0;1;1;0;0;0;16553.048828125;10476.6513671875;0.0;2924.20971679688;534.0;211576;481.0;0.0;Calculated values ==>;1558387181.765;329.86;329.96000000000004;290.06;290.06;288.66;277.06;273.955091788801;291.46000000000004;275.26000000000005;271.36;276.56;347.96000000000004;293.36;272.16;275.96000000000004;295.26000000000005;293.16;296.56;326.46000000000004;293.46000000000004;291.46000000000004;321.26000000000005;326.56;263.16;242.35481222062532;267.7187500070086;273.955091788801;288.16;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5710000.0;0.0385;0.013000000000000001;0.146;0.0245;0.0;0.0385;0.0;10476.6513671875;0.0;2924.20971679688;16553.048828125;482333.6110864342;482243.84728254634;244241.26231341428;244241.26231341428;239577.06477013984;430412.23801567365;457110.4087228969;439324.04009634076;472228.6972694908;528587.7342251306;468577.6157975026;440534.6557395019;446070.60221923905;462280.22558120737;460231.6107031601;421613.08563283616;477257.7525439921;459855.8798952964;457110.4087228969;201948.4348523538;224104.74344509715;458876.0959046701;200407.0017141833;200407.0017141833;273.3425129359667;2064357.4610032355;1099619.743692465;222363.84099911543;407329.114781707;0;23;20;19;72;65;12;11;104;112;1334285677265.542;512516546310.00555;1120688685210.0532;34881.88760379499;6332.492807666926;0.0;9883.081169835472;3787425.920248463;904063.9970532652;82198.56310857716;906992.4704987743;3.812998378318011;0.18557781259577733
6140;2019-05-20 23:20:41.766;564;565;169;169;155;39;185;21;-1;34;746;202;8;31;221;200;233;527;149;204;184;-99;566;355;360;137;360;300;568;-2.0;78.0;835.0;287.0;0.0;0;100;86;1;0;0;0;0;0;0;1;1;0;0;0;16087.154296875;10082.791015625;0.0;2921.4931640625;530.0;211577;499.0;0.0;Calculated values ==>;1558387241.766;329.56;329.66;290.06;290.06;288.66;277.06;273.8482719121499;291.66;275.26000000000005;273.06;276.56;347.76;293.36;273.96000000000004;276.26000000000005;295.26000000000005;293.16;296.46000000000004;325.86;293.56;291.56;323.06;326.16;263.26000000000005;241.92719264551067;267.5978703862781;273.8482719121499;288.06;5660000.0;3550000.0;3600000.0;1370000.0;3600000.0;3000000.0;5680000.0;0.0;0.013000000000000001;0.13916666666666666;0.04783333333333333;0.0;0.0;0.0;10082.791015625;0.0;2921.4931640625;16087.154296875;482258.65841199196;482168.350162403;244355.21216755034;244355.21216755034;239671.641491416;430477.46260093397;457549.89371207694;442085.5645219337;472491.6353866644;528455.9560178719;468716.7063048361;443402.2823748206;446687.032041366;462431.52345146996;460387.3511624245;422266.6168296528;476756.24801113456;460147.9425315409;457411.71562222653;209472.28574929133;222432.26289678228;459288.27029601636;198332.41680447946;200407.0017141833;272.5173419917284;2064629.4672289768;1099791.0752342595;222412.55600163358;407329.114781707;0;23;20;19;72;65;12;11;104;112;1334501980870.2808;512599347689.9055;1120868988214.8354;33922.31305734571;12482.38832534518;0.0;0.0;3787999.298142752;904220.7903423622;82198.56310857716;907074.8308810736;3.568416434268204;0.2834545921193893
6141;2019-05-20 23:21:41.786;561;561;169;170;155;39;186;21;10;34;745;202;17;39;221;201;233;519;149;204;185;-99;561;356;361;139;361;301;563;305.0;74.0;764.0;360.0;0.0;0;100;82;1;0;0;0;0;0;0;1;1;0;0;0;15788.18359375;9680.294921875;0.0;2915.70434570312;525.0;211578;515.0;0.0;Calculated values ==>;1558387301.786;329.26000000000005;329.26000000000005;290.06;290.16;288.66;277.06;273.955091788801;291.76000000000005;275.26000000000005;274.16;276.56;347.66;293.36;274.86;277.06;295.26000000000005;293.26000000000005;296.46000000000004;325.06;293.56;291.66;324.66;325.66;263.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;288.06;5610000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5630000.0;0.05083333333333333;0.012333333333333333;0.12733333333333333;0.060000000000000005;0.0;0.05083333333333333;0.0;9680.294921875;0.0;2915.70434570312;15788.18359375;482415.23098478053;482184.8411766214;244548.17393465148;244897.81077390737;239831.39581583274;430412.23801567365;457525.94569334446;443489.2359988558;472228.6972694908;528274.5234267008;468577.6157975026;444501.2531899496;447616.0868409365;462280.22558120737;460366.2921931374;423803.8223898416;476213.4310963976;459991.67660371546;457387.5844061984;216160.93158060662;220341.7376933702;458977.5506073138;198633.9713393465;198633.9713393465;272.6414166405385;2064895.1835872529;1099955.8225144804;222461.21552863703;407329.114781707;0;23;20;19;72;65;12;11;104;112;1334718352970.212;512682175289.8792;1121049348314.778;31178.23703331085;15620.614756078041;0.0;13153.308664231638;3788541.98356153;904455.0600985305;82198.56310857716;907184.4783235425;4.759619239414878;0.2786542118281747
6142;2019-05-20 23:22:41.777;559;559;170;170;157;40;186;20;13;34;744;201;25;46;222;201;232;507;150;205;185;-99;564;355;360;140;360;301;567;-2.0;77.0;734.0;409.0;0.0;0;100;81;1;0;0;0;0;0;0;1;1;0;0;0;15806.2958984375;9660.3017578125;0.0;2929.21826171875;519.0;211579;527.0;0.0;Calculated values ==>;1558387361.777;329.06;329.06;290.16;290.16;288.86;277.16;273.8482719121499;291.76000000000005;275.16;274.46000000000004;276.56;347.56000000000006;293.26000000000005;275.66;277.76000000000005;295.36;293.26000000000005;296.36;323.86;293.66;291.66;325.86;325.06;263.26000000000005;242.56692532238324;267.7187500070086;273.8482719121499;288.16;5640000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;5670000.0;0.0;0.012833333333333334;0.12233333333333334;0.06816666666666667;0.0;0.0;0.0;9660.3017578125;0.0;2929.21826171875;15806.2958984375;481789.3994513034;481441.3841525794;244740.86763761897;244740.86763761897;240355.3482867814;430477.46260093397;457687.92273860215;443924.276660834;472096.9026672395;528170.1008694499;468456.9945229651;445645.04530121887;448587.98087873193;462564.72855843324;460521.7338606115;422601.2185073633;473960.2563747259;460283.3014425634;457549.89371207694;221177.93781777218;217833.21561994078;458821.66005470854;196959.46449560724;198633.9713393465;271.96854479344046;2065158.4314229789;1100116.969977563;222509.91591082784;407329.114781707;0;23;20;19;72;65;12;11;104;112;1334934620524.985;512765862734.7914;1121229921224.5886;30212.028688212737;17850.27299727874;0.0;0.0;3789053.49237084;904733.9423242395;82198.56310857716;907294.072787327;3.8176436918109764;0.3408112752773244
6143;2019-05-20 23:23:41.847;560;558;171;171;157;40;187;18;11;33;743;201;25;49;222;202;232;513;150;205;187;-99;566;355;360;139;360;300;569;121.0;75.0;633.0;294.0;0.0;0;100;76;1;0;0;0;0;0;0;1;1;0;0;0;15769.033203125;9417.6064453125;0.0;2916.21508789062;513.0;211580;535.0;0.0;Calculated values ==>;1558387421.847;329.16;328.96000000000004;290.26000000000005;290.26000000000005;288.86;277.16;273.8482719121499;291.86;274.96000000000004;274.26000000000005;276.46000000000004;347.46000000000004;293.26000000000005;275.66;278.06;295.36;293.36;296.36;324.46000000000004;293.66;291.86;326.66;324.46000000000004;263.26000000000005;242.35481222062532;267.5978703862781;273.8482719121499;288.16;5660000.0;3550000.0;3600000.0;1390000.0;3600000.0;3000000.0;5690000.0;0.020166666666666666;0.0125;0.1055;0.049;0.0;0.020166666666666666;0.0;9417.6064453125;0.0;2916.21508789062;15769.033203125;481697.96735733893;481067.61159592017;245011.42925596432;245011.42925596432;240290.35579278102;430477.46260093397;457825.80360019417;443837.0651105216;472130.5325463717;528142.8785658664;468596.29988439917;445840.54513808986;449186.5519142498;462564.72855843324;460655.98800483014;421974.64738274645;474590.344857131;460283.3014425634;457825.80360019417;224522.8720964353;215324.80838970217;458977.5506073138;198019.88490621268;198019.88490621268;272.39280115771277;2065421.8661475654;1100276.1380254086;222558.68468595573;407329.114781707;0;23;20;19;72;65;12;11;104;112;1335150872524.7449;512849660384.69824;1121410431574.388;25933.712511554593;12786.925619353955;0.0;5239.419360328627;3789521.9194083572;904989.5501740807;82198.56310857716;907337.7855540805;3.564187901770349;0.2527134082987157
6144;2019-05-20 23:24:41.778;562;559;171;172;158;40;187;19;10;33;742;202;24;53;222;202;232;516;151;205;186;-99;565;356;361;139;361;300;568;305.0;79.0;605.0;252.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;15578.7119140625;9393.48828125;0.0;2913.0009765625;505.0;211581;540.0;0.0;Calculated values ==>;1558387481.778;329.36;329.06;290.26000000000005;290.36;288.96000000000004;277.16;273.955091788801;291.86;275.06;274.16;276.46000000000004;347.36;293.36;275.56;278.46000000000004;295.36;293.36;296.36;324.76000000000005;293.66;291.76000000000005;327.16;323.66;263.26000000000005;242.35481222062532;267.5978703862781;273.955091788801;288.26000000000005;5650000.0;3560000.0;3610000.0;1390000.0;3610000.0;3000000.0;5680000.0;0.05083333333333333;0.013166666666666667;0.10083333333333333;0.042;0.0;0.05083333333333333;0.0;9393.48828125;0.0;2913.0009765625;15578.7119140625;482093.99029063847;481325.12094364344;245050.67841831787;245401.20706929243;240650.4512129975;430412.23801567365;457664.15716357983;443692.3600913442;472130.5325463717;528038.5005148287;468716.7063048361;445698.7778426805;449734.3731786205;462413.7112240227;460500.8437552981;422289.140684071;475155.5283620134;460127.33862395975;457525.94569334446;226613.5671989835;211980.4382156667;458977.5506073138;199119.8048974788;199119.8048974788;272.8342735215699;2065682.7969419977;1100432.7168757468;222607.2056233606;407329.114781707;0;23;20;19;72;65;12;11;104;112;1335366923780.5837;512932964475.02167;1121590224575.086;24661.065982048094;10914.02531981307;0.0;13135.645490456502;3789943.0576974787;905186.8309652265;82198.56310857716;907490.7350007261;3.9581342633029757;0.203036920091671
6145;2019-05-20 23:25:41.768;564;560;170;171;158;41;187;18;11;33;741;202;24;51;222;202;233;519;150;206;187;-100;566;356;361;138;361;300;568;143.0;76.0;652.0;185.0;0.0;0;100;68;1;0;0;0;0;0;0;1;1;0;0;0;15213.5244140625;9037.6357421875;0.0;2909.04907226562;494.0;211582;543.0;0.0;Calculated values ==>;1558387541.768;329.56;329.16;290.16;290.26000000000005;288.96000000000004;277.26000000000005;273.955091788801;291.86;274.96000000000004;274.26000000000005;276.46000000000004;347.26;293.36;275.56;278.26000000000005;295.36;293.36;296.46000000000004;325.06;293.76000000000005;291.86;327.46000000000004;322.56;263.16;242.14157278889297;267.5978703862781;273.955091788801;288.16;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5680000.0;0.02383333333333333;0.012666666666666666;0.10866666666666666;0.030833333333333334;0.0;0.02383333333333333;0.0;9037.6357421875;0.0;2909.04907226562;15213.5244140625;482258.65841199196;481465.9386156085;244702.0278281323;245050.67841831787;240650.4512129975;430412.23801567365;457664.15716357983;443837.0651105216;472262.261994151;527934.1129554303;468716.7063048361;445698.7778426805;449460.79382102675;462413.7112240227;460500.8437552981;422266.6168296528;475593.72231628996;460262.8667298895;457664.15716357983;227868.02628245065;207382.2378540181;459031.84620053536;199474.68032032138;199474.68032032138;272.97479074045907;2065939.356143425;1100586.2839765728;222655.71462073515;407329.114781707;0;23;20;19;72;65;12;11;104;112;1335583487679.7576;513016050624.70465;1121770194574.3994;26554.045813868426;8003.012614639932;0.0;6153.515864764326;3790369.77916205;905344.4466737484;82198.56310857716;907651.4512209045;3.407687984203029;0.2019356143643372
6146;2019-05-20 23:26:41.789;565;561;169;170;158;42;188;19;12;33;741;201;26;56;223;203;233;520;149;206;187;-101;564;357;362;138;362;300;566;299.0;76.0;711.0;246.0;0.0;0;100;64;1;0;0;0;0;0;0;1;1;0;0;0;15094.3115234375;8697.822265625;0.0;2919.41870117188;487.0;211583;544.0;0.0;Calculated values ==>;1558387601.789;329.66;329.26000000000005;290.06;290.16;288.96000000000004;277.36;274.0616903277293;291.96000000000004;275.06;274.36;276.46000000000004;347.26;293.26000000000005;275.76000000000005;278.76000000000005;295.46000000000004;293.46000000000004;296.46000000000004;325.16;293.76000000000005;291.86;327.56;321.86;263.06;242.14157278889297;267.5978703862781;274.0616903277293;288.06;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3000000.0;5660000.0;0.049833333333333334;0.012666666666666666;0.11850000000000001;0.041;0.0;0.049833333333333334;0.0;8697.822265625;0.0;2919.41870117188;15094.3115234375;482628.26310615015;481838.30552130204;244431.93368398002;244779.86448229826;240716.51099119664;430346.717906069;457640.5186074551;443981.54984624276;472262.261994151;527934.1129554303;468596.29988439917;445982.11402675457;450143.51895193453;462396.02367842785;460480.0777649803;422888.39230534417;475987.43659471144;460106.86065135186;457502.1247446576;228286.1864045524;204456.2876039246;458930.57338890136;199623.34009030202;199623.34009030202;273.0378056922274;2066192.0098413771;1100734.1311887521;222704.30218533037;407329.114781707;0;23;20;19;72;65;12;11;104;112;1335800463595.2886;513098879604.90735;1121950257574.84;28956.44785607898;10631.596565242573;0.0;12850.959435275387;3790832.528516039;905499.7894349043;82198.56310857716;907809.8772785121;4.5138948229164155;0.22954277383208224
6147;2019-05-20 23:27:41.769;566;561;168;169;158;42;188;19;12;34;740;201;27;54;223;203;233;518;150;206;187;-101;565;357;362;139;362;300;567;359.0;79.0;480.0;334.0;0.0;0;100;61;1;0;0;0;0;0;0;1;1;0;0;0;14653.3486328125;8529.77734375;0.0;2921.60498046875;481.0;211584;545.0;0.0;Calculated values ==>;1558387661.769;329.76000000000005;329.26000000000005;289.96000000000004;290.06;288.96000000000004;277.36;274.0616903277293;291.96000000000004;275.06;274.36;276.56;347.16;293.26000000000005;275.86;278.56;295.46000000000004;293.46000000000004;296.46000000000004;324.96000000000004;293.76000000000005;291.86;327.66;321.26000000000005;263.06;242.35481222062532;267.5978703862781;274.0616903277293;288.16;5650000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3000000.0;5670000.0;0.05983333333333333;0.013166666666666667;0.08;0.05566666666666666;0.0;0.05983333333333333;0.0;8529.77734375;0.0;2921.60498046875;14653.3486328125;482653.08354322193;481722.5386876879;244047.93255416668;244393.49659090507;240683.42383979782;430346.717906069;457640.5186074551;443981.54984624276;472228.6972694908;527829.7158526095;468596.29988439917;446123.4859434057;449870.91713141825;462396.02367842785;460480.0777649803;422578.6856572262;475572.26964578626;460106.86065135186;457502.1247446576;228704.35009887922;201948.4348523538;458774.6081297476;198403.5658099677;198403.5658099677;272.55385326188434;2066439.8243770355;1100877.6466644325;222752.96115762705;407329.114781707;0;23;20;19;72;65;12;11;104;112;1336017591195.3577;513181951904.9338;1122130197574.8972;19646.238722902006;14493.988022467749;0.0;15502.730442925611;3791237.415896863;905709.0995132446;82198.56310857716;908046.0792673226;4.335106084381142;0.23105723822651006
6148;2019-05-20 23:28:41.790;566;561;167;168;156;42;188;18;13;34;740;201;29;60;223;203;232;519;150;207;188;-102;564;357;362;138;362;301;566;147.0;76.0;651.0;382.0;0.0;0;100;59;1;0;0;0;0;0;0;1;1;0;0;0;14482.35546875;8415.6318359375;0.0;2927.27734375;474.0;211585;545.0;0.0;Calculated values ==>;1558387721.79;329.76000000000005;329.26000000000005;289.86;289.96000000000004;288.76000000000005;277.36;274.0616903277293;291.96000000000004;274.96000000000004;274.46000000000004;276.56;347.16;293.26000000000005;276.06;279.16;295.46000000000004;293.46000000000004;296.36;325.06;293.86;291.96000000000004;327.66;320.56;262.96000000000004;242.14157278889297;267.7187500070086;274.0616903277293;288.16;5640000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3010000.0;5660000.0;0.0245;0.012666666666666666;0.1085;0.06366666666666666;0.0;0.0245;0.0;8415.6318359375;0.0;2927.27734375;14482.35546875;482767.6953328754;481838.30552130204;243741.49343918156;244085.82369538638;240060.92411750767;430346.717906069;457640.5186074551;443924.276660834;472360.27449258295;527752.314917636;468456.9945229651;446212.05846747686;450506.6178912395;462396.02367842785;460480.0777649803;422601.2185073633;475842.07825948065;460242.557883941;457640.5186074551;228704.35009887922;199022.72361097817;458829.2679732881;197854.10623546716;197854.10623546716;272.33470833314993;2066682.7068899816;1101018.9078314912;222801.71890282794;407329.114781707;0;23;20;19;72;65;12;11;104;112;1336234867215.0264;513265080989.807;1122310560679.622;26698.6134911523;16615.418630641263;0.0;6364.767103113704;3791623.7581705432;905968.435304061;82198.56310857716;908228.3721934627;4.379722912167047;0.3245893089477714
6149;2019-05-20 23:29:41.780;567;561;167;168;156;43;189;19;15;34;741;201;32;57;224;204;232;518;151;207;188;-101;568;356;362;140;362;303;571;-2.0;74.0;647.0;362.0;0.0;0;100;60;1;0;0;0;0;0;0;1;1;0;0;0;14392.7373046875;8497.9267578125;0.0;2943.75756835938;465.0;211586;544.0;0.0;Calculated values ==>;1558387781.78;329.86;329.26000000000005;289.86;289.96000000000004;288.76000000000005;277.46000000000004;273.955091788801;292.06;275.06;274.66;276.56;347.26;293.26000000000005;276.36;278.86;295.56;293.56;296.36;324.96000000000004;293.86;291.96000000000004;327.56;319.66;263.06;242.56692532238324;267.9596281332873;273.955091788801;288.26000000000005;5680000.0;3560000.0;3620000.0000000005;1400000.0;3620000.0000000005;3030000.0;5710000.0;0.0;0.012333333333333333;0.10783333333333332;0.060333333333333336;0.0;0.0;0.0;8497.9267578125;0.0;2943.75756835938;14392.7373046875;482448.5418653847;481258.18742864096;243556.13418076836;243897.84074163096;239900.76362024984;430412.23801567365;457778.76280914614;443809.95577213913;472096.9026672395;527701.9744961296;468177.6259707547;446248.92018464074;449733.7568600775;462529.5463882496;460769.5600386277;421338.2011348838;475073.4157486475;460242.557883941;457640.5186074551;228286.1864045524;195261.2709748474;458618.2853979521;197136.5210007919;197854.10623546716;272.0435110395468;2066923.2925588363;1101159.8306620745;222850.6360395548;407329.114781707;0;23;20;19;72;65;12;11;104;112;1336452031015.0608;513348467089.82025;1122491730479.651;26599.61871617694;15776.066451961999;0.0;0.0;3792067.8360803523;906238.3193582853;82198.56310857716;908281.4030793761;3.703622994667678;0.33233771140603335
6150;2019-05-20 23:30:41.780;567;561;168;170;156;42;190;22;22;34;742;202;36;63;224;204;233;525;150;207;190;-101;578;356;361;138;361;305;580;-1.0;74.0;987.0;197.0;0.0;0;100;63;1;0;0;0;0;0;0;1;1;0;0;0;14789.2431640625;8959.3134765625;0.0;2960.50463867188;458.0;211587;542.0;0.0;Calculated values ==>;1558387841.78;329.86;329.26000000000005;289.96000000000004;290.16;288.76000000000005;277.36;273.955091788801;292.16;275.36;275.36;276.56;347.36;293.36;276.76000000000005;279.46000000000004;295.56;293.56;296.46000000000004;325.66;293.86;292.16;327.36;318.96000000000004;263.06;242.14157278889297;268.19934244402924;273.955091788801;288.16;5780000.0;3560000.0;3610000.0;1380000.0;3610000.0;3050000.0;5800000.0;0.0;0.012333333333333333;0.16449999999999998;0.03283333333333333;0.0;0.0;0.0;8959.3134765625;0.0;2960.50463867188;14789.2431640625;481293.56565868884;480205.7905254616;243568.43311470235;244247.73365044172;239619.10542249438;430412.23801567365;458077.9016770889;444422.66845152143;472360.27449258295;527651.7105751382;468018.73062796064;446429.01896656933;450192.20628343086;462680.31809272245;460769.5600386277;418316.9965598457;474978.5838017147;460398.2616888783;458077.9016770889;227449.86971758792;192335.8262164488;458930.57338890136;199737.75617901277;197854.10623546716;273.07876433718917;2067166.4757294091;1101305.3076640277;222899.8382246134;407329.114781707;0;23;20;19;72;65;12;11;104;112;1336668931015.0608;513431867089.82025;1122674130479.651;40250.66806882767;8510.16416505801;0.0;0.0;3792624.9218035606;906440.7046134272;82198.56310857716;908281.4030793761;4.090736264806411;0.29076871631899537
6151;2019-05-20 23:31:41.751;571;563;169;171;157;43;191;23;32;34;745;202;41;62;224;204;235;532;151;208;190;-101;585;357;362;139;362;306;587;290.0;-1.0;1087.0;190.0;0.0;0;100;67;1;0;0;0;0;0;0;1;1;0;0;0;15353.8134765625;9232.04296875;0.0;2970.09692382812;452.0;211588;540.0;0.0;Calculated values ==>;1558387901.751;330.26000000000005;329.46000000000004;290.06;290.26000000000005;288.86;277.46000000000004;274.0616903277293;292.26000000000005;275.46000000000004;276.36;276.56;347.66;293.36;277.26000000000005;279.36;295.56;293.56;296.66;326.36;293.96000000000004;292.16;327.16;318.36;263.06;242.35481222062532;268.3187672390254;274.0616903277293;288.26000000000005;5850000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3060000.0;5870000.0;0.04833333333333333;0.0;0.18116666666666664;0.03166666666666666;0.0;0.04833333333333333;0.0;9232.04296875;0.0;2970.09692382812;15353.8134765625;481049.0468771248;479668.1071828674;243655.22454181968;244330.86591270287;239724.565690397;430346.717906069;458054.80583079654;445664.3711478791;472228.6972694908;527888.4794726515;467878.3720350701;446944.7289150091;449872.9745629245;462529.5463882496;460614.66830407927;416500.13370687526;475140.9502488114;460378.1213234712;457916.85825212236;226613.5671989835;189828.38726562503;458774.6081297476;200603.16388166597;200603.16388166597;273.4239763156207;2067417.5464583638;1101456.82903022;222949.23601711958;407329.114781707;0;23;20;19;72;65;12;11;104;112;1336885726179.902;513514926924.7595;1122857341884.5168;44396.92204972894;8175.429067855918;-0.0;12436.828561238724;3793329.977445684;906579.6840177381;82198.56310857716;908384.993224529;5.32768680339135;0.2631665462608324
6152;2019-05-20 23:32:41.791;577;567;169;171;159;43;190;24;42;34;747;203;48;65;224;204;236;539;151;208;189;-101;599;358;363;140;363;307;602;256.0;76.0;1104.0;183.0;0.0;0;100;72;1;0;0;0;0;0;0;1;1;0;0;0;16078.2578125;9709.7216796875;0.0;2970.96850585938;445.0;211589;538.0;0.0;Calculated values ==>;1558387961.791;330.86;329.86;290.06;290.26000000000005;289.06;277.46000000000004;274.1680685717883;292.16;275.56;277.36;276.56;347.86;293.46000000000004;277.96000000000004;279.66;295.56;293.56;296.76000000000005;327.06;293.96000000000004;292.06;326.96000000000004;317.66;263.06;242.56692532238324;268.43790593516167;274.1680685717883;288.26000000000005;5990000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3070000.0;6020000.0;0.042666666666666665;0.012666666666666666;0.184;0.030500000000000003;0.0;0.042666666666666665;0.0;9709.7216796875;0.0;2970.96850585938;16078.2578125;480278.1500650066;478468.68871236447;243136.22457549424;243798.01582376153;239908.20006502903;430280.9020939914;457755.4332411191;446894.5695448119;472096.9026672395;528020.7248614025;467859.61333208333;447740.982777162;450103.56597486313;462378.4611214822;460459.43622653774;411405.06630953663;474312.77867964807;460222.37524275546;457617.00745002116;225777.27872811773;186903.13564328075;458618.2853979521;200897.85714899816;200897.85714899816;273.54405947528824;2067679.6550082243;1101614.7823008823;222998.7779015879;407329.114781707;0;23;20;19;72;65;12;11;104;112;1337103371179.764;513598682724.7063;1123041364484.4;45263.39508082973;7860.473061593095;0.0;10953.350412843649;3794077.644867503;906713.4056237437;82198.56310857716;908580.0413279611;5.053133356124418;0.2576036033351384
6153;2019-05-20 23:33:41.772;586;574;168;169;158;44;180;24;49;35;747;203;54;68;225;204;239;546;151;209;180;-101;603;361;365;140;366;308;605;-1.0;80.0;1352.0;315.0;0.0;0;100;77;1;0;0;0;0;0;0;1;1;0;0;0;16232.73828125;10217.4189453125;0.0;2988.13427734375;438.0;211590;536.0;0.0;Calculated values ==>;1558388021.772;331.76000000000005;330.56;289.96000000000004;290.06;288.96000000000004;277.56;274.4858918419099;291.16;275.56;278.06;276.66;347.86;293.46000000000004;278.56;279.96000000000004;295.66;293.56;297.06;327.76000000000005;294.06;291.16;326.76000000000005;316.96000000000004;263.06;242.56692532238324;268.5567601203482;274.4858918419099;288.26000000000005;6030000.0;3610000.0;3650000.0;1400000.0;3660000.0;3080000.0;6050000.0;0.0;0.013333333333333334;0.22533333333333333;0.0525;0.0;0.0;0.0;10217.4189453125;0.0;2988.13427734375;16232.73828125;481112.41136689665;479136.3508360433;242708.173814338;243035.66887982495;239504.27533510022;430081.6785162784;456033.45726211835;447692.51816426485;472195.2020149266;527943.4756142988;467718.9606211675;448394.01843258145;450334.55684209295;462057.83816926007;459991.67660371546;410930.2551880428;474990.5430005268;460046.18574337027;456033.45726211835;224941.0041839467;183977.97901196036;458618.2853979521;200715.03790232915;200897.85714899816;273.48537802182886;2067948.8280447072;1101780.7892210926;223048.42136619092;407329.114781707;0;23;20;19;72;65;12;11;104;112;1337321702020.4373;513682656124.96533;1123225806059.9688;55652.25888568951;13539.920493520203;0.0;0.0;3794918.3423479525;906891.685763992;82198.56310857716;908671.290343675;5.239627466761438;0.38462694919134677
6154;2019-05-20 23:34:41.792;597;582;166;167;157;47;54;25;50;35;748;203;57;71;226;204;240;551;151;209;57;-101;605;363;368;130;368;310;607;-2.0;79.0;947.0;120.0;0.0;0;95;87;1;0;0;0;0;0;0;1;1;0;0;0;16679.330078125;10846.0146484375;0.0;3012.22265625;433.0;211591;534.0;0.0;Calculated values ==>;1558388081.792;332.86;331.36;289.76000000000005;289.86;288.86;277.86;274.69669130483857;278.56;275.66;278.16;276.66;347.96000000000004;293.46000000000004;278.86;280.26000000000005;295.76000000000005;293.56;297.16;328.26000000000005;294.06;278.86;326.56;316.46000000000004;263.06;240.39332010688793;268.7936212382143;274.69669130483857;288.26000000000005;6050000.0;3629999.9999999995;3679999.9999999995;1300000.0;3679999.9999999995;3100000.0;6070000.0;0.0;0.013166666666666667;0.15783333333333335;0.02;0.0;0.0;0.0;10846.0146484375;0.0;3012.22265625;16679.330078125;482463.92904624966;480067.5188959526;241993.218796734;242317.21721062847;239132.9671921292;429947.3805835815;435829.85509262915;447454.47902896354;473501.9964771252;527893.818072443;467436.8767231263;448440.235336875;450385.2784345884;461888.35613947245;459678.0956434374;410485.9403999371;475492.61815768504;459575.6909922959;436359.3145810712;224104.74344509715;181888.63598580268;460165.71153930784;202302.0811937393;200897.85714899816;274.115347753239;2068223.1867033602;1101956.3763438559;223098.4410082798;407329.114781707;0;23;20;19;72;65;12;11;104;112;1337541675320.3674;513763683124.9396;1123411267859.91;38693.2201249929;5157.272606911371;0.0;0.0;3795704.8167435667;907047.5476430936;82198.56310857716;908671.290343675;3.164218635300176;0.20943903796438543
6155;2019-05-20 23:35:41.763;605;590;164;165;151;48;51;26;-2;36;756;203;5;65;226;203;240;556;150;209;51;-102;600;362;367;121;367;309;602;-2.0;79.0;947.0;77.0;0.0;0;1;91;1;0;0;0;0;0;0;1;1;0;0;0;15920.185546875;11012.2060546875;0.0;2424.81616210938;430.0;211592;533.0;0.0;Calculated values ==>;1558388141.763;333.66;332.16;289.56;289.66;288.26000000000005;277.96000000000004;274.5913991737795;278.26000000000005;275.76000000000005;272.96000000000004;276.76000000000005;348.76;293.46000000000004;273.66;279.66;295.76000000000005;293.46000000000004;297.16;328.76000000000005;294.06;278.26000000000005;326.46000000000004;316.16;262.96000000000004;238.32900078539177;268.67533136820026;274.5913991737795;288.16;6000000.0;3620000.0000000005;3670000.0000000005;1210000.0;3670000.0000000005;3090000.0;6020000.0;0.0;0.013166666666666667;0.15783333333333335;0.012833333333333334;0.0;0.0;0.0;11012.2060546875;0.0;2424.81616210938;15920.185546875;484167.55773755873;481803.267629187;241506.07536313077;241829.42840042402;237412.00770004766;430014.67791919125;435535.9226888053;440018.3298031032;474755.84198137006;528809.9481542946;467578.0488697139;441083.1268105331;449738.9921546331;462040.460215655;459698.9584401166;412574.77776568825;476849.3591329497;459732.87387305853;435535.9226888053;223686.61821467688;180635.0508419939;461431.6906880683;202539.4756870596;200897.85714899816;274.20316014243275;2068494.7180297652;1102138.4401428597;223143.7277658822;407329.114781707;0;23;20;19;72;65;12;11;104;112;1337762068745.2063;513838946729.8845;1123596878104.7742;37482.079141315546;3322.4500925129446;0.0;0.0;3796339.3040864775;907118.1778444318;82198.56310857716;908671.290343675;3.0367241026677028;0.18972205759826957
6156;2019-05-20 23:36:41.793;609;596;164;164;148;47;76;29;-10;37;769;201;-13;40;226;203;240;556;150;209;76;-100;595;361;366;123;366;308;597;91.0;79.0;845.0;93.0;0.0;0;76;93;1;0;0;0;0;0;0;1;0;0;0;0;14716.75;11102.3349609375;0.0;1262.97619628906;427.0;211593;532.0;0.0;Calculated values ==>;1558388201.793;334.06;332.76000000000005;289.56;289.56;287.96000000000004;277.86;274.4858918419099;280.76000000000005;276.06;272.16;276.86;350.06000000000006;293.26000000000005;271.86;277.16;295.76000000000005;293.46000000000004;297.16;328.76000000000005;294.06;280.76000000000005;326.36;315.86;263.16;238.79729159403252;268.5567601203482;274.4858918419099;288.16;5950000.0;3610000.0;3660000.0;1230000.0;3660000.0;3080000.0;5970000.0;0.015166666666666667;0.013166666666666667;0.1408333333333333;0.015500000000000002;0.0;0.015166666666666667;0.0;11102.3349609375;0.0;1262.97619628906;14716.75;485287.50795173144;483229.8648454583;241665.65452965294;241665.65452965294;236625.92970673012;430081.6785162784;440059.51220952015;439006.489614467;474595.90659085964;530247.6594984549;467474.7226255329;438540.82570523745;446417.86147193075;462192.24494232045;459855.8798952964;414541.0652785508;477455.4490142471;459889.70471773524;440059.51220952015;223268.49639005636;179381.48055642567;461326.95213893964;202081.3270876451;202081.3270876451;274.0202563356279;2068750.1534797654;1102322.8201284895;223174.4747346557;407329.114781707;0;23;20;19;72;65;12;11;104;112;1337982078695.1016;513912183329.8496;1123782070654.6858;33366.96038919408;4018.3071882950658;0.0;3609.3358076817717;3796930.0079532815;907179.3814082314;82198.56310857716;908701.3831809572;3.315290886247757;0.1854472443690748
6157;2019-05-20 23:37:41.774;605;597;166;166;148;44;100;31;-14;39;782;200;-21;17;226;204;239;554;151;210;99;-95;594;359;364;132;364;306;596;28.0;74.0;795.0;56.0;0.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;14491.1396484375;11095.560546875;0.0;1130.91687011719;425.0;211594;531.0;0.0;Calculated values ==>;1558388261.774;333.66;332.86;289.76000000000005;289.76000000000005;287.96000000000004;277.56;274.27422755570615;283.16;276.26000000000005;271.76000000000005;277.06;351.36;293.16;271.06;274.86;295.76000000000005;293.56;297.06;328.56;294.16;283.06;326.26000000000005;315.66;263.66;240.83765695389522;268.3187672390254;274.27422755570615;288.26000000000005;5940000.0;3590000.0;3640000.0;1320000.0;3640000.0;3060000.0;5960000.0;0.004666666666666667;0.012333333333333333;0.1325;0.009333333333333334;0.0;0.004666666666666667;0.0;11095.560546875;0.0;1130.91687011719;14491.1396484375;484837.25136735337;483484.7120097273;242350.742707072;242350.742707072;236652.6501513765;430214.79039162316;444359.4506210067;438831.83823597094;473630.5699406402;531757.1752841944;467634.868728076;437742.05038880615;443492.7161922392;462494.8638479254;460303.8616837284;414558.8071106784;477282.5204226096;460338.21932957764;444201.9191268611;222850.3779558165;178545.77502346144;460458.6350896818;201918.9135238986;201918.9135238986;273.94789070126785;2068993.475483577;1102507.7440131102;223194.41752630685;407329.114781707;0;23;20;19;72;65;12;11;104;112;1338201009344.9067;513988659104.7815;1123966212324.5217;31390.962524349587;2413.0374012806433;0.0;1130.6540261471584;3797469.486421451;907232.9589748264;82198.56310857716;908740.8705878974;2.857295094924536;0.1678213712282502
6158;2019-05-20 23:38:41.754;595;593;169;169;149;41;118;30;-21;40;784;197;-25;6;226;204;239;551;152;210;118;-91;589;357;362;136;362;304;591;90.0;77.0;837.0;66.0;0.0;0;64;90;1;0;0;0;0;0;0;1;0;0;0;0;14274.8544921875;10822.4658203125;0.0;1156.03125;422.0;211595;531.0;0.0;Calculated values ==>;1558388321.754;332.66;332.46000000000004;290.06;290.06;288.06;277.26000000000005;274.0616903277293;284.96000000000004;276.16;271.06;277.16;351.56000000000006;292.86;270.66;273.76000000000005;295.76000000000005;293.56;297.06;328.26000000000005;294.16;284.96000000000004;326.26000000000005;315.36;264.06;241.71165711629368;268.0796299477929;274.0616903277293;288.36;5890000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3040000.0;5910000.0;0.015000000000000001;0.012833333333333334;0.13949999999999999;0.011000000000000001;0.0;0.015000000000000001;0.0;10822.4658203125;0.0;1156.03125;14274.8544921875;483991.05087920255;483483.719202165;243514.0905093511;243514.0905093511;237095.87717853487;430346.717906069;447529.95785919396;438194.52980446257;473208.68934220774;532115.6478452821;467551.7097262387;437570.5891863215;442285.3213856606;462796.2276784706;460614.66830407927;416421.3701263399;477447.89718971675;460648.84988001734;447529.95785919396;222850.3779558165;177292.22831007556;460248.523782683;201373.08219016893;201373.08219016893;273.72577497176314;2069233.1121959526;1102690.3333494882;223213.4690746802;407329.114781707;0;23;20;19;72;65;12;11;104;112;1338418736744.976;514069032304.80707;1124149151324.5798;33036.59194219396;2847.629857517655;0.0;3692.3531350353755;3798006.2037434136;907276.783255699;82198.56310857716;908781.0489170112;3.3039683277824183;0.17767845598920243
6159;2019-05-20 23:39:41.785;585;584;171;171;152;39;130;28;-25;41;778;194;-27;4;225;205;237;536;151;210;129;-86;580;356;361;138;361;302;582;-1.0;76.0;627.0;71.0;0.0;0;70;84;1;0;0;0;0;0;0;1;0;0;0;0;13841.51171875;10208.0517578125;0.0;1182.73547363281;420.0;211596;529.0;0.0;Calculated values ==>;1558388381.785;331.66;331.56;290.26000000000005;290.26000000000005;288.36;277.06;273.955091788801;286.16;275.96000000000004;270.66;277.26000000000005;350.96000000000004;292.56;270.46000000000004;273.56;295.66;293.66;296.86;326.76000000000005;294.16;286.06;326.06;315.16;264.56;242.14157278889297;267.8393353686513;273.955091788801;288.26000000000005;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5820000.0;0.0;0.012666666666666666;0.1045;0.011833333333333333;0.0;0.0;0.0;10208.0517578125;0.0;1182.73547363281;13841.51171875;483601.98061159794;483234.90978905815;244515.17085710407;244515.17085710407;238286.9421269767;430412.23801567365;449516.5683920647;438024.4983934438;473045.8727645816;531640.2589796651;467469.4839183665;437713.4967235476;442405.8132597088;462813.44064817444;460903.72621589183;418919.1172625502;476348.6808549041;460803.6552621485;449368.0733221987;222014.15119762826;176456.53798984195;460446.3247853222;200690.6429000429;201373.08219016893;273.453966956522;2069467.5363048234;1102865.6782111023;223232.9688671118;407329.114781707;0;23;20;19;72;65;12;11;104;112;1338635748810.4724;514151274774.99524;1124331045254.9958;24801.387899060395;3073.7755689758046;0.0;0.0;3798488.435934496;907326.1537959727;82198.56310857716;908811.8344241718;2.447167425889956;0.16031684244601255
6160;2019-05-20 23:40:41.775;574;575;173;173;154;37;142;27;-27;41;770;190;-29;3;225;205;235;516;152;210;141;-81;572;354;360;139;360;300;575;-2.0;77.0;776.0;44.0;0.0;0;74;77;1;0;0;0;0;0;0;1;0;0;0;0;13449.294921875;9689.0009765625;0.0;1196.25524902344;421.0;211597;528.0;0.0;Calculated values ==>;1558388441.775;330.56;330.66;290.46000000000004;290.46000000000004;288.56;276.86;273.7412296467126;287.36;275.86;270.46000000000004;277.26000000000005;350.16;292.16;270.26000000000005;273.46000000000004;295.66;293.66;296.66;324.76000000000005;294.16;287.26000000000005;325.96000000000004;315.26000000000005;265.06;242.35481222062532;267.5978703862781;273.7412296467126;288.36;5720000.0;3540000.0;3600000.0;1390000.0;3600000.0;3000000.0;5750000.0;0.0;0.012833333333333334;0.12933333333333333;0.007333333333333333;0.0;0.0;0.0;9689.0009765625;0.0;1196.25524902344;13449.294921875;482970.3370717971;482767.8770856017;245474.17682123568;245474.17682123568;239131.5570195476;430542.39183029096;451460.40364669124;438165.9764317512;472915.35137376806;530957.6171114945;467266.9685983913;437856.56215164;442673.11146970803;462963.62376627576;461211.91220601037;420949.96948908176;474276.61708725017;460958.12350355304;451314.835296824;221596.04284303306;176874.38241465177;460798.24970661505;200796.7625981655;201373.08219016893;273.486827025746;2069694.9217896333;1103031.4593491196;223252.79048564998;407329.114781707;0;23;20;19;72;65;12;11;104;112;1338852012760.5068;514234360925.0084;1124511615155.0247;30699.75165581042;1906.6775721286301;0.0;0.0;3798950.868345944;907367.6506548591;82198.56310857716;908811.8344241718;2.9954673139707273;0.1829966934572394
6161;2019-05-20 23:41:41.786;564;565;174;174;156;37;148;25;-29;40;762;188;-31;5;225;206;233;490;152;211;148;-76;563;354;359;140;360;299;565;85.0;80.0;981.0;90.0;0.0;0;77;70;1;0;0;0;0;0;0;1;0;0;0;0;13050.1376953125;9033.4130859375;0.0;1208.58178710938;428.0;211598;526.0;0.0;Calculated values ==>;1558388501.786;329.56;329.66;290.56;290.56;288.76000000000005;276.86;273.7412296467126;287.96000000000004;275.66;270.26000000000005;277.16;349.36;291.96000000000004;270.06;273.66;295.66;293.76000000000005;296.46000000000004;322.16;294.26000000000005;287.96000000000004;325.76000000000005;315.96000000000004;265.56;242.56692532238324;267.47669482898436;273.7412296467126;288.36;5630000.0;3540000.0;3590000.0;1400000.0;3600000.0;2990000.0;5650000.0;0.014166666666666666;0.013333333333333334;0.1635;0.015000000000000001;0.0;0.014166666666666666;0.0;9033.4130859375;0.0;1208.58178710938;13050.1376953125;482603.56819970196;482513.4726267541;246232.23751597104;246232.23751597104;240093.28283940017;430542.39183029096;452505.1438823547;438082.61597026663;472686.4266018815;530200.2803765697;467166.1955816831;437773.3837767312;443170.51094372873;462963.62376627576;461345.36918359256;423195.7859143633;471695.34681700775;461246.53888341883;452505.1438823547;220759.83610629753;179799.33570027514;461151.12740067847;200548.87161385172;200548.87161385172;273.38955836218145;2069915.790879719;1103187.508069782;223272.8344683136;407329.114781707;0;23;20;19;72;65;12;11;104;112;1339067752305.212;514318076269.894;1124691348099.779;38836.76720227384;3909.0338368024013;0.0;3569.380523803792;3799530.4455719846;907416.1238016486;82198.56310857716;908841.5847150498;4.522085993692924;0.2551248592194837
