;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6162;2019-05-20 23:42:41.786;554;555;174;175;158;38;153;27;-28;40;755;187;-30;6;225;206;231;463;152;211;153;-70;561;353;358;139;358;300;563;136.0;-1.0;755.0;29.0;0.0;0;79;67;1;0;0;0;0;0;0;1;0;0;0;0;12901.7880859375;8841.9287109375;0.0;1218.12634277344;440.0;211599;524.0;0.0;Calculated values ==>;1558388561.786;328.56;328.66;290.56;290.66;288.96000000000004;276.96000000000004;273.6339639331285;288.46000000000004;275.86;270.36;277.16;348.66;291.86;270.16;273.76000000000005;295.66;293.76000000000005;296.26000000000005;319.46000000000004;294.26000000000005;288.46000000000004;325.56;317.16;266.16;242.35481222062532;267.5978703862781;273.6339639331285;288.36;5610000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;3000000.0;5630000.0;0.02266666666666667;0.0;0.12583333333333332;0.004833333333333333;0.0;0.02266666666666667;0.0;8841.9287109375;0.0;1218.12634277344;12901.7880859375;481436.9306858329;481344.44099619734;246315.90555230578;246675.5611092151;240816.46781613881;430607.02586249536;453395.3457919151;438011.42202021845;472817.310826017;529394.6861480676;466902.84000682394;437701.3939996297;443111.3028367894;463263.0670591279;461498.67450629215;423241.2480189422;467875.2840284499;461400.04798587883;453395.3457919151;219923.6425635755;184813.72873217988;461906.01133714494;200839.91438187598;200839.91438187598;273.4993369787005;2070132.056927896;1103336.4692514227;223293.05703606264;407329.114781707;0;23;20;19;72;65;12;11;104;112;1339282852305.212;514401776269.894;1124871048099.779;29844.08137782476;1261.8194686171332;-0.0;5724.589778627554;3800102.7859768188;907459.2142458605;82198.56310857716;908919.0344675701;3.6610625318082595;0.16324944357797644
6163;2019-05-20 23:43:41.747;544;549;175;175;160;37;160;27;-26;39;750;186;-17;7;225;207;231;459;151;211;159;-64;562;352;357;139;357;300;564;223.0;78.0;611.0;0.0;0.0;0;79;62;1;0;0;0;0;0;0;1;0;0;0;0;12859.453125;8623.1025390625;0.0;1218.591796875;449.0;211600;522.0;0.0;Calculated values ==>;1558388621.747;327.56;328.06;290.66;290.66;289.16;276.86;273.5264737036516;289.16;275.86;270.56;277.06;348.16;291.76000000000005;271.46000000000004;273.86;295.66;293.86;296.26000000000005;319.06;294.26000000000005;289.06;325.36;318.06;266.76000000000005;242.35481222062532;267.5978703862781;273.5264737036516;288.26000000000005;5620000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;5640000.0;0.03716666666666667;0.013000000000000001;0.10183333333333335;0.0;0.0;0.03716666666666667;0.0;8623.1025390625;0.0;1218.591796875;12859.453125;479911.60700584383;480382.41446963785;246632.98187021152;246632.98187021152;241446.14709091754;430671.36484660726;454559.116067804;438320.22817239247;472719.2527797885;528873.2616124821;466781.3093524719;439695.3144293359;443256.9062126748;463412.3307658889;461784.41255085584;422933.8495576332;467121.84350172785;461553.227934654;454418.0184064888;219087.46209138638;188574.69595719432;462508.7637815252;200920.47264012235;200920.47264012235;273.5264737036516;2070346.594397808;1103481.9165761701;223313.34982165816;407329.114781707;0;23;20;19;72;65;12;11;104;112;1339497212880.089;514485122059.84625;1125050931099.676;24175.20843836951;0.0;0.0;9421.65878431662;3800552.654120543;907469.7225732375;82198.56310857716;909045.1711633428;3.4137279695839853;0.10103304122126348
6164;2019-05-20 23:44:41.777;536;544;175;176;162;38;163;27;-18;38;747;186;-9;6;225;207;231;469;151;212;162;-57;565;352;357;138;357;299;567;-2.0;76.0;875.0;67.0;0.0;0;78;58;1;0;0;0;0;0;0;1;0;0;0;0;12727.9521484375;8403.1904296875;0.0;1215.12951660156;452.0;211601;521.0;0.0;Calculated values ==>;1558388681.777;326.76000000000005;327.56;290.66;290.76000000000005;289.36;276.96000000000004;273.5264737036516;289.46000000000004;275.86;271.36;276.96000000000004;347.86;291.76000000000005;272.26000000000005;273.76000000000005;295.66;293.86;296.26000000000005;320.06;294.36;289.36;325.26000000000005;318.36;267.46000000000004;242.14157278889297;267.47669482898436;273.5264737036516;288.26000000000005;5650000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2990000.0;5670000.0;0.0;0.012666666666666666;0.14583333333333334;0.011166666666666667;0.0;0.0;0.0;8403.1904296875;0.0;1215.12951660156;12727.9521484375;478415.69743924495;479318.10803631187;246506.35971549866;246865.5166610009;242010.32270004938;430671.36484660726;454981.4033238106;439762.32941320183;472752.1489716358;528637.2110610963;466923.66176119784;441111.7799768891;443315.7996292801;463412.3307658889;461784.41255085584;421997.55104332056;468249.4643017406;461686.8058337108;454840.80745482986;218669.37671819705;189828.38726562503;463357.7568167661;200252.29400490338;200920.47264012235;273.26431782131544;2070559.9293891736;1103623.8732937295;223333.6409730996;407329.114781707;0;23;20;19;72;65;12;11;104;112;1339711519979.987;514568263609.80664;1125230720949.5903;34928.54683037686;2938.0110013991334;0.0;0.0;3801045.431679861;907494.21823995;82198.56310857716;909123.7242434196;3.936920173505526;0.24601848118797023
6165;2019-05-20 23:45:41.777;532;540;175;176;164;39;164;27;-12;38;745;186;-3;8;225;208;232;484;152;212;163;-51;570;353;358;138;358;300;572;241.0;79.0;874.0;132.0;0.0;0;78;53;1;0;0;0;0;0;0;1;0;0;0;0;12647.8310546875;8189.06884765625;0.0;1212.12841796875;456.0;211602;520.0;0.0;Calculated values ==>;1558388741.777;326.36;327.16;290.66;290.76000000000005;289.56;277.06;273.6339639331285;289.56;275.86;271.96000000000004;276.96000000000004;347.66;291.76000000000005;272.86;273.96000000000004;295.66;293.96000000000004;296.36;321.56;294.36;289.46000000000004;325.16;318.76000000000005;268.06;242.14157278889297;267.5978703862781;273.6339639331285;288.36;5700000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3000000.0;5720000.0;0.04016666666666667;0.013166666666666667;0.14566666666666667;0.022000000000000002;0.0;0.04016666666666667;0.0;8189.06884765625;0.0;1212.12841796875;12647.8310546875;477235.03405137424;478146.4475648961;246298.93934630876;246654.90276112134;242505.76032432076;430607.02586249536;454953.4575107284;440449.4429945348;472752.1489716358;528351.6062825853;466781.3093524719;441790.34602590936;443402.2823748206;463263.0670591279;461764.645383927;420691.43354310066;469867.6321316885;461533.9137599592;454812.6628188586;218251.29456621417;191500.00471740507;463957.2223588203;200252.87891898744;200252.87891898744;273.2688853715727;2070771.3942491997;1103762.1421210407;223353.86812255436;407329.114781707;0;23;20;19;72;65;12;11;104;112;1339926019979.987;514651063609.80664;1125410420949.5903;34988.6328336714;5801.495555676324;0.0;10224.817986644824;3801628.0748437284;907567.047461259;82198.56310857716;909208.931059975;5.426430797545979;0.259439227762127
6166;2019-05-20 23:46:41.778;530;537;174;176;165;41;162;28;-8;37;744;186;0;10;226;208;233;494;152;212;161;-44;573;355;360;139;361;301;575;134.0;77.0;1262.0;184.0;0.0;0;78;51;1;0;0;0;0;0;0;1;0;0;0;0;12718.1533203125;8116.40478515625;0.0;1214.59008789062;458.0;211603;519.0;0.0;Calculated values ==>;1558388801.778;326.16;326.86;290.56;290.76000000000005;289.66;277.26000000000005;273.8482719121499;289.36;275.96000000000004;272.36;276.86;347.56000000000006;291.76000000000005;273.16;274.16;295.76000000000005;293.96000000000004;296.46000000000004;322.56;294.36;289.26000000000005;325.06;318.96000000000004;268.76000000000005;242.35481222062532;267.7187500070086;273.8482719121499;288.36;5730000.0;3550000.0;3600000.0;1390000.0;3610000.0;3010000.0;5750000.0;0.022333333333333334;0.012833333333333334;0.21033333333333332;0.03066666666666667;0.0;0.022333333333333334;0.0;8116.40478515625;0.0;1214.59008789062;12718.1533203125;476578.08758204314;477349.97162063554;245824.4274967906;246530.69683437527;242735.87641783437;430477.46260093397;454332.15923965833;440834.61030177056;472523.0838727012;528170.1008694499;466638.6879305008;442024.1650760851;443489.2359988558;462946.4434952612;461458.8535005051;420011.4791291694;470987.61521852325;461227.1456847587;454190.28494814504;217833.21561994078;192335.8262164488;464510.79950941337;200776.67200640935;200776.67200640935;273.4833432817511;2070982.7809759628;1103898.0233330058;223374.09111387;407329.114781707;0;23;20;19;72;65;12;11;104;112;1340141423570.5828;514734164995.03644;1125590723955.0889;50492.18635479097;8087.846576758791;0.0;5659.570689032097;3802340.426877938;907682.7939084247;82198.56310857716;909341.3031721368;6.884539590321901;0.4078600436714445
6167;2019-05-20 23:47:44.799;531;536;172;174;166;43;154;29;-5;37;743;186;2;12;226;207;234;500;152;212;153;-38;581;357;362;139;362;302;584;-1.0;77.0;1059.0;151.0;0.0;0;80;51;1;0;0;0;0;0;0;1;0;0;0;0;12985.875;8330.984375;0.0;1238.37768554688;459.0;211604;519.0;0.0;Calculated values ==>;1558388864.799;326.26000000000005;326.76000000000005;290.36;290.56;289.76000000000005;277.46000000000004;274.0616903277293;288.56;276.06;272.66;276.86;347.46000000000004;291.76000000000005;273.36;274.36;295.76000000000005;293.86;296.56;323.16;294.36;288.46000000000004;325.06;319.06;269.36;242.35481222062532;267.8393353686513;274.0616903277293;288.36;5810000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;3020000.0;5840000.0;0.0;0.012833333333333334;0.1765;0.025166666666666667;0.0;0.0;0.0;8330.984375;0.0;1238.37768554688;12985.875;475738.16825645365;476102.66593011905;244782.80552901624;245471.50541027746;242756.45338861455;430346.717906069;452844.7452549252;441070.164538651;472523.0838727012;527988.4168575022;466495.79604707024;442110.7359169888;443576.6592147222;462796.2276784706;461017.6682793448;417595.7551246372;470715.93523286167;460919.05237078964;452700.66189737874;217833.21561994078;192753.74022246967;465109.37001803797;201309.30044944992;200776.67200640935;273.70082884303974;2071207.7661935212;1104041.9859594998;223395.56173634573;407329.114781707;0;23;20;19;72;65;12;11;104;112;1340368929380.2522;514821764184.9092;1125780732269.8127;42317.79251174399;6638.968417476132;0.0;0.0;3803152.784887612;907811.6964926474;82198.56310857716;909390.840922675;5.115990033553218;0.3490337433570211
6168;2019-05-20 23:48:41.779;533;537;170;172;165;45;48;30;-1;38;743;186;5;15;227;207;235;507;151;212;50;-32;591;359;364;139;364;304;593;-1.0;78.0;994.0;156.0;0.0;0;81;54;1;0;0;0;0;0;0;1;0;0;0;0;13098.599609375;8586.9580078125;0.0;1251.13696289062;459.0;211605;518.0;0.0;Calculated values ==>;1558388921.779;326.46000000000004;326.86;290.16;290.36;289.66;277.66;274.27422755570615;277.96000000000004;276.16;273.06;276.96000000000004;347.46000000000004;291.76000000000005;273.66;274.66;295.86;293.86;296.66;323.86;294.36;278.16;324.96000000000004;319.06;269.96000000000004;242.35481222062532;268.0796299477929;274.27422755570615;288.26000000000005;5910000.0;3590000.0;3640000.0;1390000.0;3640000.0;3040000.0;5930000.0;0.0;0.013000000000000001;0.16566666666666666;0.026000000000000002;0.0;0.0;0.0;8586.9580078125;0.0;1251.13696289062;13098.599609375;474790.70039090334;475136.8404666077;243778.48385726416;244451.5104076253;242122.2214973729;430214.79039162316;435720.79255775904;441243.57701197703;472621.17715536855;527833.7864277182;466209.1950385314;442137.2501143532;443607.19622175704;462628.5810937282;460708.6424910782;414249.8139269385;470603.8847641776;460609.61753313727;436072.7713138505;217415.1398638553;192753.74022246967;465707.0436682532;201820.16392120236;200776.67200640935;273.90937247934244;2071414.195827374;1104175.872675791;223415.26347866733;407329.114781707;0;23;20;19;72;65;12;11;104;112;1340575766780.3215;514900966384.93567;1125953381669.8706;39664.478768705005;6861.0588734233215;0.0;0.0;3803801.5834736014;907918.5342086604;82198.56310857716;909390.840922675;4.729120605226602;0.32607283842261336
6169;2019-05-20 23:49:41.770;538;540;168;170;163;48;39;31;-10;38;744;186;3;17;228;206;237;513;150;212;38;-26;599;361;366;139;366;305;602;-2.0;74.0;834.0;156.0;0.0;0;81;58;1;0;0;0;0;0;0;1;0;0;0;0;13267.8837890625;9008.9794921875;0.0;1257.90454101562;459.0;211606;517.0;0.0;Calculated values ==>;1558388981.77;326.96000000000004;327.16;289.96000000000004;290.16;289.46000000000004;277.96000000000004;274.4858918419099;277.06;276.26000000000005;272.16;276.96000000000004;347.56000000000006;291.76000000000005;273.46000000000004;274.86;295.96000000000004;293.76000000000005;296.86;324.46000000000004;294.36;276.96000000000004;324.86;319.06;270.56;242.35481222062532;268.19934244402924;274.4858918419099;288.16;5990000.0;3610000.0;3660000.0;1390000.0;3660000.0;3050000.0;6020000.0;0.0;0.012333333333333333;0.13899999999999998;0.026000000000000002;0.0;0.0;0.0;9008.9794921875;0.0;1257.90454101562;13267.8837890625;474538.07481695095;474463.18527294975;242807.46728394701;243466.39817986704;241184.0119183446;430081.6785162784;433616.79160117084;439667.1524928011;472621.17715536855;527861.0950701204;466065.4829520719;441630.0847411902;443695.9394408292;462460.68337330536;460262.8667298895;411805.6544018874;470345.56138642115;460298.8245555552;433433.583526483;216997.06728235667;192753.74022246967;466303.84453548567;202285.10356467406;200776.67200640935;274.0996340978516;2071633.8835640263;1104322.4834932152;223436.16902154274;407329.114781707;0;23;20;19;72;65;12;11;104;112;1340794733930.0918;514984353874.8482;1126136054264.679;32996.10480100965;6864.487265241101;0.0;0.0;3804406.9975103177;908032.8966027632;82198.56310857716;909390.840922675;3.8824430019216667;0.2751322279025574
6170;2019-05-20 23:50:41.790;544;544;166;168;158;49;40;32;-21;39;746;186;-22;15;228;206;239;519;149;212;40;-21;605;362;367;139;367;306;607;-2.0;68.0;1075.0;152.0;0.0;0;82;61;1;0;0;0;0;0;0;1;0;0;0;0;13357.41796875;9325.44921875;0.0;1270.9111328125;460.0;211607;516.0;0.0;Calculated values ==>;1558389041.79;327.56;327.56;289.76000000000005;289.96000000000004;288.96000000000004;278.06;274.5913991737795;277.16;276.36;271.06;277.06;347.76;291.76000000000005;270.96000000000004;274.66;295.96000000000004;293.76000000000005;297.06;325.06;294.36;277.16;324.76000000000005;319.16;271.06;242.35481222062532;268.3187672390254;274.5913991737795;288.06;6050000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;6070000.0;0.0;0.011333333333333334;0.17916666666666667;0.025333333333333333;0.0;0.0;0.0;9325.44921875;0.0;1270.9111328125;13357.41796875;474690.0639461167;474440.47176322405;241993.218796734;242642.53752473448;239446.0731388116;430014.67791919125;433550.350954743;437742.05038880615;472719.2527797885;527993.2107690171;465921.49448112247;437585.1090581189;443199.35914791975;462309.46690527396;460106.86065135186;410066.5607873227;470618.7011363569;460142.91347879387;433550.350954743;216578.99785978085;193171.6564234249;466800.52878942783;202808.18154547014;200776.67200640935;274.30753333055515;2071855.8350377758;1104475.3213280598;223457.24950997258;407329.114781707;0;23;20;19;72;65;12;11;104;112;1341014707230.022;515067781674.8217;1126319415364.6206;42092.318167764366;6687.806130180261;0.0;0.0;3805032.9429471446;908145.8700262819;82198.56310857716;909390.840922675;4.6034791833737225;0.30958669926692206
6171;2019-05-20 23:51:41.781;551;550;162;164;154;49;42;33;-19;39;748;185;-21;9;229;206;240;522;148;212;41;-15;603;362;367;139;367;309;605;-1.0;74.0;1008.0;165.0;0.0;0;84;70;1;0;0;0;0;0;0;1;0;0;0;0;13290.96484375;9707.0791015625;0.0;1284.93579101562;460.0;211608;515.0;0.0;Calculated values ==>;1558389101.781;328.26000000000005;328.16;289.36;289.56;288.56;278.06;274.5913991737795;277.36;276.46000000000004;271.26000000000005;277.06;347.96000000000004;291.66;271.06;274.06;296.06;293.76000000000005;297.16;325.36;294.36;277.26000000000005;324.66;319.16;271.66;242.35481222062532;268.67533136820026;274.5913991737795;287.96000000000004;6030000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3090000.0;6050000.0;0.0;0.012333333333333333;0.168;0.0275;0.0;0.0;0.0;9707.0791015625;0.0;1284.93579101562;13290.96484375;475984.9876950586;475589.68918418605;240770.97739060776;241411.57939956003;238255.83406983237;430014.67791919125;433916.0690215914;437372.52749135875;472719.2527797885;527971.0873810626;465364.15219702467;437055.2244796515;441685.6382270979;462443.7821703978;460106.86065135186;411337.55329665076;471342.8917338401;460142.91347879387;433733.48194404994;216160.93158060662;193171.6564234249;467395.78988382494;202792.5647033209;200776.67200640935;274.3014722917488;2072077.8715838352;1104633.9019399022;223478.5450395068;407329.114781707;0;23;20;19;72;65;12;11;104;112;1341234874199.791;515151169164.73425;1126503887689.427;39409.43374839036;7276.588692463861;0.0;0.0;3805712.0223352103;908262.2225275217;82198.56310857716;909390.840922675;4.247267029484915;0.29141615137262783
6172;2019-05-20 23:52:41.771;554;553;160;160;149;48;45;34;-18;40;750;185;-19;9;229;206;241;524;148;213;45;-11;602;362;367;140;367;309;605;-2.0;79.0;869.0;145.0;0.0;0;86;77;1;0;0;0;0;0;0;1;0;0;0;0;13492.9384765625;10165.5009765625;0.0;1304.92224121094;459.0;211609;514.0;0.0;Calculated values ==>;1558389161.771;328.56;328.46000000000004;289.16;289.16;288.06;277.96000000000004;274.5913991737795;277.66;276.56;271.36;277.16;348.16;291.66;271.26000000000005;274.06;296.06;293.76000000000005;297.26000000000005;325.56;294.46000000000004;277.66;324.56;319.06;272.06;242.56692532238324;268.67533136820026;274.5913991737795;287.96000000000004;6020000.0;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;3090000.0;6050000.0;0.0;0.013166666666666667;0.14483333333333331;0.024166666666666666;0.0;0.0;0.0;10165.5009765625;0.0;1304.92224121094;13492.9384765625;476553.1267984445;476037.48793311865;240135.26532894227;240135.26532894227;236719.18210613614;430014.67791919125;434460.63260662515;437530.6787186241;472686.4266018815;528180.8629909446;465364.15219702467;437372.52749135875;441685.6382270979;462443.7821703978;460106.86065135186;412151.5472889425;471650.48238500184;460279.31821408216;434460.63260662515;215742.86842915416;192753.74022246967;467653.130300203;202821.63796382278;200776.67200640935;274.3127553935826;2072301.033578341;1104799.4791731073;223500.12359275375;407329.114781707;0;23;20;19;72;65;12;11;104;112;1341455037499.826;515234855214.74756;1126689256789.4565;33993.69273598705;6400.0943981291875;0.0;0.0;3806323.613107224;908376.1758912349;82198.56310857716;909390.840922675;3.5215603092592085;0.24246262642912952
6173;2019-05-20 23:53:41.771;555;555;159;160;145;47;54;35;-17;41;752;184;-1;10;229;206;240;525;147;213;53;-7;601;361;366;140;366;308;603;123.0;77.0;775.0;99.0;0.0;0;88;80;1;0;0;0;0;0;0;1;0;0;0;0;13222.40625;10331.892578125;0.0;1317.10522460938;458.0;211610;514.0;0.0;Calculated values ==>;1558389221.771;328.66;328.66;289.06;289.16;287.66;277.86;274.4858918419099;278.56;276.66;271.46000000000004;277.26000000000005;348.36;291.56;273.06;274.16;296.06;293.76000000000005;297.16;325.66;294.46000000000004;278.46000000000004;324.56;318.96000000000004;272.46000000000004;242.56692532238324;268.5567601203482;274.4858918419099;287.86;6010000.0;3610000.0;3660000.0;1400000.0;3660000.0;3080000.0;6030000.0;0.0205;0.012833333333333334;0.12916666666666668;0.0165;0.0;0.0205;0.0;10331.892578125;0.0;1317.10522460938;13222.40625;476823.0308234794;476579.45156312233;239878.4379710824;240195.21465009724;235558.3526254309;430081.6785162784;436302.8844306002;437915.60822266474;472784.61766108364;528467.5704421921;465385.6667270264;440387.5567900925;442045.18520996696;462594.7164123007;460262.8667298895;412167.48097181506;472061.85329797654;460434.9255865822;436127.2246829524;215742.86842915416;192335.8262164488;468049.84543673473;202810.4091291728;202810.4091291728;274.3037763153139;2072523.6614510622;1104970.290786063;223521.9738216356;407329.114781707;0;23;20;19;72;65;12;11;104;112;1341674937499.826;515318855214.74756;1126874356789.4565;30367.75488290938;4376.450699074772;0.0;4782.994718852482;3806859.958504048;908465.9804337115;82198.56310857716;909430.6992119987;3.393184630145468;0.17980813242426946
6174;2019-05-20 23:54:41.782;555;554;163;163;146;45;64;36;-18;41;753;183;-20;9;229;206;240;524;147;213;63;-3;599;359;364;139;364;309;601;289.0;76.0;882.0;64.0;0.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;13636.2802734375;10655.9326171875;0.0;1315.91931152344;457.0;211611;513.0;0.0;Calculated values ==>;1558389281.782;328.66;328.56;289.46000000000004;289.46000000000004;287.76000000000005;277.66;274.27422755570615;279.56;276.76000000000005;271.36;277.26000000000005;348.46000000000004;291.46000000000004;271.16;274.06;296.06;293.76000000000005;297.16;325.56;294.46000000000004;279.46000000000004;324.46000000000004;318.86;272.86;242.35481222062532;268.67533136820026;274.27422755570615;287.86;5990000.0;3590000.0;3640000.0;1390000.0;3640000.0;3090000.0;6010000.0;0.04816666666666667;0.012666666666666666;0.147;0.010666666666666666;0.0;0.04816666666666667;0.0;10655.9326171875;0.0;1315.91931152344;13636.2802734375;477066.0297415454;476675.05563080934;241215.33258145882;241215.33258145882;235911.82337939827;430214.79039162316;438487.0707437395;437530.6787186241;472915.35137376806;528495.4506134242;465116.4869159478;437214.0438153077;441685.6382270979;462895.65004918195;460573.8461640964;412977.19068411924;472166.4296952741;460745.1170826767;438317.3471302371;215324.80838970217;191917.91438739494;468583.909348124;202533.6177670325;202533.6177670325;274.18711195945093;2072747.5248734453;1105145.221394546;223543.9197155036;407329.114781707;0;23;20;19;72;65;12;11;104;112;1341893977650.3967;515402570559.96576;1127059490724.939;34544.56795988396;2837.8697768649754;0.0;11356.916297661022;3807400.9937007525;908526.1107930463;82198.56310857716;909565.2231290176;4.071162450441194;0.15423904460559892
6175;2019-05-20 23:55:41.782;553;554;169;169;148;42;78;35;-18;41;755;183;-20;3;228;207;240;524;146;214;77;0;595;358;363;139;363;309;596;-2.0;78.0;1092.0;0.0;0.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;14128.9619140625;10889.45703125;0.0;1325.30297851562;456.0;211612;511.0;0.0;Calculated values ==>;1558389341.782;328.46000000000004;328.56;290.06;290.06;287.96000000000004;277.36;274.1680685717883;280.96000000000004;276.66;271.36;277.26000000000005;348.66;291.46000000000004;271.16;273.46000000000004;295.96000000000004;293.86;297.16;325.56;294.56;280.86;324.26000000000005;318.76000000000005;273.16;242.35481222062532;268.67533136820026;274.1680685717883;287.76000000000005;5950000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3090000.0;5960000.0;0.0;0.013000000000000001;0.182;0.0;0.0;0.0;0.0;10889.45703125;0.0;1325.30297851562;14128.9619140625;477256.72437766375;477282.5204226096;243340.5098864908;243340.5098864908;236652.6501513765;430280.9020939914;441037.5559757664;437530.6787186241;472915.35137376806;528705.1255896904;465116.4869159478;437214.0438153077;440780.27310602705;462912.4563373884;460863.32371791895;414541.0652785508;472807.5019482144;461034.77648449154;440873.7416961306;214488.6975840042;191500.00471740507;468880.45426275564;202496.42290420205;202533.6177670325;274.1680685717883;2072978.9018916744;1105324.766308283;223565.92990125393;407329.114781707;0;23;20;19;72;65;12;11;104;112;1342112077650.3967;515485970559.96576;1127244890724.939;42776.234558224816;0.0;0.0;0.0;3808045.333721737;908549.7597078535;82198.56310857716;909659.8640981648;3.502011871213638;0.187312441656348
6176;2019-05-20 23:56:41.773;550;552;174;174;153;40;87;33;-18;41;756;183;-21;0;228;207;238;517;147;214;87;2;586;357;363;139;362;309;588;-3.0;77.0;1119.0;136.0;0.0;0;87;95;1;0;0;0;0;0;0;1;0;0;0;0;14545.4482421875;11022.4150390625;0.0;1310.26220703125;455.0;211613;511.0;0.0;Calculated values ==>;1558389401.773;328.16;328.36;290.56;290.56;288.46000000000004;277.16;274.0616903277293;281.86;276.46000000000004;271.36;277.26000000000005;348.76;291.46000000000004;271.06;273.16;295.96000000000004;293.86;296.96000000000004;324.86;294.56;281.86;324.26000000000005;318.66;273.36;242.35481222062532;268.67533136820026;274.0616903277293;287.86;5860000.0;3570000.0000000005;3629999.9999999995;1390000.0;3620000.0000000005;3090000.0;5880000.0;0.0;0.012833333333333334;0.1865;0.02266666666666667;0.0;0.0;0.0;11022.4150390625;0.0;1310.26220703125;14545.4482421875;477905.8772860107;477956.04022257274;245318.66724079414;245318.66724079414;238427.13988058126;430346.717906069;442496.8743120531;437530.6787186241;472915.35137376806;528809.9481542946;465116.4869159478;437055.2244796515;440323.94343122264;463062.42787711835;461017.6682793448;417159.5370317308;472773.5318156398;461034.77648449154;442496.8743120531;214488.6975840042;191082.09718829524;469078.045841938;201818.64742235828;202533.6177670325;273.8997610792185;2073217.8194663797;1105507.3378521707;223587.8896499873;407329.114781707;0;23;20;19;72;65;12;11;104;112;1342329844980.1682;515569358049.8783;1127430262914.7444;43960.293836753575;6057.879697510474;0.0;0.0;3808768.0297036096;908600.2344662636;82198.56310857716;909659.8640981648;4.055743334246973;0.2637600975397624
6177;2019-05-20 23:57:41.773;544;547;176;176;157;39;94;33;-19;41;757;183;-22;0;228;208;237;504;147;214;93;4;584;356;361;138;361;307;586;190.0;83.0;938.0;14.0;0.0;0;85;97;1;0;0;0;0;0;0;1;0;0;0;0;14909.6337890625;11175.712890625;0.0;1295.07678222656;454.0;211614;510.0;0.0;Calculated values ==>;1558389461.773;327.56;327.86;290.76000000000005;290.76000000000005;288.86;277.06;273.955091788801;282.56;276.46000000000004;271.26000000000005;277.26000000000005;348.86;291.46000000000004;270.96000000000004;273.16;295.96000000000004;293.96000000000004;296.86;323.56;294.56;282.46000000000004;324.16;318.56;273.56;242.14157278889297;268.43790593516167;273.955091788801;287.86;5840000.0;3560000.0;3610000.0;1380000.0;3610000.0;3070000.0;5860000.0;0.03166666666666666;0.013833333333333333;0.15633333333333335;0.0023333333333333335;0.0;0.03166666666666666;0.0;11175.712890625;0.0;1295.07678222656;14909.6337890625;477273.88241979724;477468.8643151512;246088.38466380292;246088.38466380292;239755.1321478404;430412.23801567365;444020.37124934135;437828.56808052456;473045.8727645816;529068.0314497742;465407.28956781275;437356.53477473935;440754.3233983486;463212.09266578907;461305.4655017553;417533.7028280658;471063.1355850674;461342.3614177066;443862.8476542991;214070.64678622372;190664.19178205615;469411.85696526687;201927.7087058521;201927.7087058521;273.937740868875;2073463.2784833068;1105692.3222515848;223609.60080823113;407329.114781707;0;23;20;19;72;65;12;11;104;112;1342547044980.1682;515652458049.8783;1127615062914.7444;36879.16768224047;624.1296792719678;0.0;7661.279400034155;3809441.6918829344;908655.9178777367;82198.56310857716;909723.7080931651;3.621629258960896;0.143387056810449
6178;2019-05-20 23:58:41.784;539;542;175;175;158;38;101;32;-14;41;758;183;-4;2;228;208;236;498;147;215;101;6;582;355;360;138;360;305;584;-1.0;80.0;936.0;67.0;0.0;0;84;97;1;0;0;0;0;0;0;1;0;0;0;0;15029.9287109375;11116.4638671875;0.0;1272.34387207031;453.0;211615;509.0;0.0;Calculated values ==>;1558389521.784;327.06;327.36;290.66;290.66;288.96000000000004;276.96000000000004;273.8482719121499;283.26000000000005;276.36;271.76000000000005;277.26000000000005;348.96000000000004;291.46000000000004;272.76000000000005;273.36;295.96000000000004;293.96000000000004;296.76000000000005;322.96000000000004;294.66;283.26000000000005;324.06;318.46000000000004;273.76000000000005;242.14157278889297;268.19934244402924;273.8482719121499;287.86;5820000.0;3550000.0;3600000.0;1380000.0;3600000.0;3050000.0;5840000.0;0.0;0.013333333333333334;0.156;0.011166666666666667;0.0;0.0;0.0;11116.4638671875;0.0;1272.34387207031;15029.9287109375;476787.64049391245;476981.8966481522;245818.50545260333;245818.50545260333;240137.83226523513;430477.46260093397;445313.1669787469;439053.74313918926;473045.8727645816;529325.6898092299;465696.958078356;440578.77906221413;441480.6793942096;463361.4524620667;461458.8535005051;417905.1667191342;470410.62326486275;461629.7256903882;445313.1669787469;213652.59903751023;190246.288480595;469608.95739645907;201480.1635841723;201927.7087058521;273.75868130757505;2073712.8205781307;1105878.1244484717;223630.99990276925;407329.114781707;0;23;20;19;72;65;12;11;104;112;1342763384634.8726;515735273229.76514;1127798696574.4934;37061.47841058265;2994.1048642372025;0.0;0.0;3810057.9768977417;908686.0753600831;82198.56310857716;909787.5637928105;3.2332072720679337;0.1964289263894832
6179;2019-05-20 23:59:41.784;536;538;173;173;158;39;104;32;-7;40;757;183;6;7;228;209;235;494;148;215;104;8;579;355;361;138;361;305;581;217.0;80.0;776.0;71.0;0.0;0;83;95;1;0;0;0;0;0;0;1;0;0;0;0;14863.0693359375;10959.9638671875;0.0;1258.13391113281;451.0;211616;509.0;0.0;Calculated values ==>;1558389581.784;326.76000000000005;326.96000000000004;290.46000000000004;290.46000000000004;288.96000000000004;277.06;273.8482719121499;283.56;276.36;272.46000000000004;277.16;348.86;291.46000000000004;273.76000000000005;273.86;295.96000000000004;294.06;296.66;322.56;294.66;283.56;324.06;318.26000000000005;273.96000000000004;242.14157278889297;268.19934244402924;273.8482719121499;287.96000000000004;5790000.0;3550000.0;3610000.0;1380000.0;3610000.0;3050000.0;5810000.0;0.036166666666666666;0.013333333333333334;0.12933333333333333;0.011833333333333333;0.0;0.036166666666666666;0.0;10959.9638671875;0.0;1258.13391113281;14863.0693359375;476716.5677669598;476763.81385763834;245240.87066565032;245240.87066565032;240231.87333919053;430477.46260093397;445580.17666919954;440124.2130485236;472947.9820155742;529221.1383985593;465696.958078356;442076.7812560851;442225.1804755989;463212.09266578907;461592.22777629585;418618.84163681476;470196.20502127666;461476.7180717267;445580.17666919954;213652.59903751023;189410.48811896544;469805.9777390899;201500.0843409072;201500.0843409072;273.7664601789231;2073961.928895188;1106062.0946795915;223652.08721762928;407329.114781707;0;23;20;19;72;65;12;11;104;112;1342979684634.8726;515818073229.76514;1127981696574.4934;30862.053979518383;3174.953071878495;0.0;8827.563339206574;3810624.0063343258;908737.4841762175;82198.56310857716;909861.1268206373;3.508285100374788;0.14801441534790202
6180;2019-05-21 00:00:41.775;536;538;171;172;156;39;108;31;-3;40;756;183;9;11;228;209;235;494;147;215;108;9;579;355;361;138;361;303;581;93.0;77.0;934.0;117.0;0.0;0;82;92;1;0;0;0;0;0;0;1;0;0;0;0;14592.82421875;10714.822265625;0.0;1250.01745605469;449.0;211617;508.0;0.0;Calculated values ==>;1558389641.775;326.76000000000005;326.96000000000004;290.26000000000005;290.36;288.76000000000005;277.06;273.8482719121499;283.96000000000004;276.26000000000005;272.86;277.16;348.76;291.46000000000004;274.06;274.26000000000005;295.96000000000004;294.06;296.66;322.56;294.66;283.96000000000004;323.96000000000004;318.06;274.06;242.14157278889297;267.9596281332873;273.8482719121499;287.86;5790000.0;3550000.0;3610000.0;1380000.0;3610000.0;3030000.0;5810000.0;0.015500000000000002;0.012833333333333334;0.15566666666666668;0.0195;0.0;0.015500000000000002;0.0;10714.822265625;0.0;1250.01745605469;14592.82421875;476716.5677669598;476763.81385763834;244552.4553262197;244895.79262646378;239588.3189670799;430477.46260093397;446196.55903543683;441156.6256199011;472947.9820155742;529269.6464291925;465985.50491965073;442934.10434907244;443226.97429043637;463212.09266578907;461592.22777629585;418618.84163681476;470196.20502127666;461476.7180717267;446196.55903543683;213234.55432191002;188574.69595719432;469904.45810332865;201398.4786690836;201398.4786690836;273.7267737702478;2074207.3578556613;1106242.6908044105;223672.98534389443;407329.114781707;0;23;20;19;72;65;12;11;104;112;1343196252145.506;515900860810.0073;1128164069215.0269;37322.3515420106;5235.866598967778;0.0;3794.370245678476;3811192.124484827;908807.5638268216;82198.56310857716;909966.2938234019;3.8740668044778137;0.21998134353244805
6181;2019-05-21 00:01:41.765;538;539;170;171;155;39;111;31;1;40;755;183;12;16;228;209;235;495;148;215;110;10;575;356;361;138;361;302;577;313.0;79.0;1008.0;152.0;0.0;0;80;88;1;0;0;0;0;0;0;1;0;0;0;0;14233.2822265625;10405.7412109375;0.0;1238.39489746094;448.0;211618;507.0;0.0;Calculated values ==>;1558389701.765;326.96000000000004;327.06;290.16;290.26000000000005;288.66;277.06;273.955091788801;284.26000000000005;276.26000000000005;273.26000000000005;277.16;348.66;291.46000000000004;274.36;274.76000000000005;295.96000000000004;294.06;296.66;322.66;294.66;284.16;323.86;317.96000000000004;274.16;242.14157278889297;267.8393353686513;273.955091788801;287.96000000000004;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5770000.0;0.05216666666666667;0.013166666666666667;0.168;0.025333333333333333;0.0;0.05216666666666667;0.0;10405.7412109375;0.0;1238.39489746094;14233.2822265625;477494.8287521949;477396.8881585092;244359.32313637476;244703.04291800258;239390.69327213915;430412.23801567365;446656.14520981186;441962.8318392794;472947.9820155742;529241.7372316079;466129.36155048787;443576.6592147222;444156.6089809168;463212.09266578907;461439.12787311134;419967.9737638811;470876.2177911447;461476.7180717267;446503.202962536;212816.51262364245;188156.80290529504;470002.91871598386;201668.35547080715;201668.35547080715;273.8366318582705;2074447.5353731515;1106418.6661659605;223693.7186573821;407329.114781707;0;23;20;19;72;65;12;11;104;112;1343412816045.5405;515983647010.0205;1128345538965.0557;40369.472029903336;6797.808935544476;0.0;12772.21787748519;3811839.4484427185;908907.8277428536;82198.56310857716;910104.3257153;5.147612350537631;0.23250957721302856
6182;2019-05-21 00:02:41.806;540;540;170;171;155;40;113;32;3;40;753;184;14;18;229;210;234;489;146;215;112;11;573;356;361;138;361;301;575;155.0;80.0;833.0;116.0;0.0;0;80;84;1;0;0;0;0;0;0;1;0;0;0;0;13855.28125;10107.2705078125;0.0;1232.875;445.0;211619;506.0;0.0;Calculated values ==>;1558389761.806;327.16;327.16;290.16;290.26000000000005;288.66;277.16;273.955091788801;284.46000000000004;276.36;273.46000000000004;277.16;348.46000000000004;291.56;274.56;274.96000000000004;296.06;294.16;296.56;322.06;294.66;284.36;323.76000000000005;317.66;274.26000000000005;242.14157278889297;267.7187500070086;273.955091788801;287.76000000000005;5730000.0;3560000.0;3610000.0;1380000.0;3610000.0;3010000.0;5750000.0;0.025833333333333333;0.013333333333333334;0.13883333333333334;0.01933333333333333;0.0;0.025833333333333333;0.0;10107.2705078125;0.0;1232.875;13855.28125;478025.8270058722;477784.15196429874;244434.43698531511;244779.22319515015;239452.4113272493;430412.23801567365;446961.280138781;442466.16301167716;472947.9820155742;529109.564726059;466394.93685145705;444068.8471814032;444644.95881864097;463344.7402771259;461572.66604716954;420319.61842642823;470229.35418849246;461476.7180717267;446808.8369519566;212398.47392691602;186903.13564328075;470101.35966640816;201673.15718832903;201673.15718832903;273.8385053392866;2074681.766683789;1106589.724740174;223714.32664566542;407329.114781707;0;23;20;19;72;65;12;11;104;112;1343629564055.141;516066503589.86786;1128526562579.7222;33430.09564180816;5189.611914576196;0.0;6332.671727227046;3812454.865086387;909007.7911781224;82198.56310857716;910263.6419201116;3.964003746922174;0.203123675714857
6183;2019-05-21 00:03:41.806;541;541;171;171;155;40;116;31;-7;39;750;184;10;22;229;210;233;483;146;216;116;12;568;356;361;138;361;300;570;154.0;77.0;630.0;170.0;0.0;0;81;78;1;0;0;0;0;0;0;1;0;0;0;0;13494.39453125;9674.7724609375;0.0;1234.79418945312;443.0;211620;505.0;0.0;Calculated values ==>;1558389821.806;327.26000000000005;327.26000000000005;290.26000000000005;290.26000000000005;288.66;277.16;273.955091788801;284.76000000000005;276.26000000000005;272.46000000000004;277.06;348.16;291.56;274.16;275.36;296.06;294.16;296.46000000000004;321.46000000000004;294.76000000000005;284.76000000000005;323.66;317.46000000000004;274.36;242.14157278889297;267.5978703862781;273.955091788801;287.76000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3000000.0;5700000.0;0.025666666666666667;0.012833333333333334;0.105;0.028333333333333332;0.0;0.025666666666666667;0.0;9674.7724609375;0.0;1234.79418945312;13494.39453125;478770.5521183962;478530.7145226152;244972.3389262078;244972.3389262078;239608.48569658803;430412.23801567365;447417.13752108946;441196.9397310966;472850.0741107318;528873.2616124821;466538.01411902596;443692.3600913442;445414.6422129316;463344.7402771259;461572.66604716954;421635.18731943064;469982.10676201683;461610.94820493297;447417.13752108946;211980.4382156667;186067.36719380575;470199.78104355885;201499.98436604103;201499.98436604103;273.770902319237;2074909.6806486328;1106754.5750982468;223734.89055557753;407329.114781707;0;23;20;19;72;65;12;11;104;112;1343846164055.141;516149303589.86786;1128706862579.7222;25168.180313330835;7613.160905863005;0.0;6311.873597646243;3812943.1840526797;909114.4809516261;82198.56310857716;910369.0131311523;3.5833884213393885;0.20308941389089366
6184;2019-05-21 00:04:41.777;541;539;171;171;156;40;119;32;-25;39;747;184;0;19;229;210;232;464;148;216;118;13;561;356;361;138;361;299;563;167.0;84.0;342.0;145.0;0.0;0;81;71;1;0;0;0;0;0;0;1;0;0;0;0;12915.5302734375;9082.9697265625;0.0;1234.67114257812;441.0;211621;504.0;0.0;Calculated values ==>;1558389881.777;327.26000000000005;327.06;290.26000000000005;290.26000000000005;288.76000000000005;277.16;273.955091788801;285.06;276.36;270.66;277.06;347.86;291.56;273.16;275.06;296.06;294.16;296.36;319.56;294.76000000000005;284.96000000000004;323.56;317.26000000000005;274.46000000000004;242.14157278889297;267.47669482898436;273.955091788801;287.96000000000004;5610000.0;3560000.0;3610000.0;1380000.0;3610000.0;2990000.0;5630000.0;0.02783333333333333;0.014;0.057;0.024166666666666666;0.0;0.02783333333333333;0.0;9082.9697265625;0.0;1234.67114257812;12915.5302734375;479605.542437444;479083.4056427353;245249.35529374494;245249.35529374494;240158.33298564304;430412.23801567365;447870.8259232322;438697.47117191745;472850.0741107318;528637.2110610963;466680.8198170124;442440.624843124;445184.6605037301;463344.7402771259;461572.66604716954;423523.4604403168;468028.63559454243;461610.94820493297;447719.8343900519;211562.405474017;185231.60634950487;470298.1829359995;201406.4725423461;201406.4725423461;273.73436622444433;2075129.6569818694;1106910.8140643446;223755.4594868718;407329.114781707;0;23;20;19;72;65;12;11;104;112;1344062659364.9827;516232063569.8073;1128886475724.5908;13525.586921885568;6498.216334513289;0.0;6855.721904761144;3813265.4762628414;909232.018924385;82198.56310857716;910478.6900574436;2.6052006948172504;0.1385315714386467
6185;2019-05-21 00:05:41.777;539;537;172;172;157;40;122;31;-28;39;744;184;-19;16;229;210;231;445;148;216;122;13;557;356;361;139;361;299;560;135.0;88.0;427.0;174.0;0.0;0;83;66;1;0;0;0;0;0;0;1;0;0;0;0;12778.31640625;8742.591796875;0.0;1240.22778320312;438.0;211622;503.0;0.0;Calculated values ==>;1558389941.777;327.06;326.86;290.36;290.36;288.86;277.16;273.955091788801;285.36;276.26000000000005;270.36;277.06;347.56000000000006;291.56;271.26000000000005;274.76000000000005;296.06;294.16;296.26000000000005;317.66;294.76000000000005;285.36;323.46000000000004;316.96000000000004;274.46000000000004;242.35481222062532;267.47669482898436;273.955091788801;287.96000000000004;5570000.0;3560000.0;3610000.0;1390000.0;3610000.0;2990000.0;5600000.0;0.022500000000000003;0.014666666666666666;0.07116666666666666;0.029;0.0;0.022500000000000003;0.0;8742.591796875;0.0;1240.22778320312;12778.31640625;479797.669943349;479157.59279699944;245725.897945001;245725.897945001;240586.38487429434;430412.23801567365;448322.39440657466;438236.7768127522;472719.2527797885;528324.3514537747;466680.8198170124;439611.04937426426;444756.5733829062;463344.7402771259;461572.66604716954;424448.599279378;465508.5555141082;461610.94820493297;448322.39440657466;211144.3756859795;183977.97901196036;470163.3332718048;201368.0061022054;201368.0061022054;273.71933065610745;2075343.7723708667;1107059.3604103732;223776.08364458664;407329.114781707;0;23;20;19;72;65;12;11;104;112;1344279259364.9827;516315163569.8073;1129065875724.5908;16857.160848900578;7795.064487918382;0.0;5556.473736848309;3813518.665827598;909351.1295979052;82198.56310857716;910582.1250211237;3.0260688206718918;0.18518093129407406
6186;2019-05-21 00:06:41.788;534;534;173;173;158;40;127;31;-29;39;742;184;-26;12;229;211;230;433;148;216;126;14;554;355;360;139;360;298;556;-2.0;78.0;156.0;150.0;2.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;12378.40234375;8276.1767578125;0.0;1236.62268066406;435.0;211623;502.0;0.0;Calculated values ==>;1558390001.788;326.56;326.56;290.46000000000004;290.46000000000004;288.96000000000004;277.16;273.8482719121499;285.86;276.26000000000005;270.26000000000005;277.06;347.36;291.56;270.56;274.36;296.06;294.26000000000005;296.16;316.46000000000004;294.76000000000005;285.76000000000005;323.36;316.66;274.56;242.35481222062532;267.35522164206344;273.8482719121499;287.96000000000004;5540000.0;3550000.0;3600000.0;1390000.0;3600000.0;2980000.0;5560000.0;0.0;0.013000000000000001;0.026000000000000002;0.025;0.0003333333333333333;0.0003333333333333333;0.0;8276.1767578125;0.0;1236.62268066406;12378.40234375;479448.9137430715;479210.28857600695;246252.43583415172;246252.43583415172;241053.86607886202;430477.46260093397;449255.41685757245;438307.6172986034;472719.2527797885;528192.9208316952;466823.3554041486;438767.1513630838;444383.4236514063;463493.82801193424;461858.60828959;425062.77076218324;464200.84415067063;461763.66765822354;449106.72321829054;210726.34883551928;182724.36793118677;470261.8752935162;200505.15135311245;246252.43583415172;273.3767472247671;2075553.4501282058;1107201.2094829283;223796.7278492498;407329.114781707;0;23;20;19;72;65;12;11;104;112;1344495599020.5464;516398578860.0247;1129245008560.0576;6182.864114582765;6743.918098510095;0.0;67.61809579471294;3813710.7012361656;909472.3099987758;82198.56310857716;910629.0010455471;1.3659911987977933;0.1388790906472362
6187;2019-05-21 00:07:41.788;529;530;174;175;160;40;134;30;-25;39;739;184;-12;10;229;211;229;432;148;217;133;16;557;353;358;139;358;297;559;-1.0;-1.0;273.0;144.0;0.0;0;84;51;1;0;0;0;0;0;0;1;0;0;0;0;12293.091796875;7880.29443359375;0.0;1245.73901367188;433.0;211624;501.0;0.0;Calculated values ==>;1558390061.788;326.06;326.16;290.56;290.66;289.16;277.16;273.6339639331285;286.56;276.16;270.66;277.06;347.06000000000006;291.56;271.96000000000004;274.16;296.06;294.26000000000005;296.06;316.36;294.86;286.46000000000004;323.26000000000005;316.46000000000004;274.76000000000005;242.35481222062532;267.23344911666527;273.6339639331285;287.96000000000004;5570000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2970000.0;5590000.0;0.0;0.0;0.0455;0.024;0.0;0.0;0.0;7880.29443359375;0.0;1245.73901367188;12293.091796875;478380.88776167744;478282.04300213436;246485.45297360522;246847.78499482252;241619.04007892645;430607.02586249536;450652.27371114545;439141.02300017705;472719.2527797885;527957.4488455029;466965.6223263347;441091.3975415686;444297.16997077694;463791.1003516643;462162.69559092796;423896.2020302339;463609.30629417254;462201.38575610484;450505.95362676814;210308.32490665457;181888.63598580268;470458.9003634767;200403.3041655428;246252.43583415172;273.32801804307155;2075759.045912711;1107335.8467428565;223817.4141967026;407329.114781707;0;23;20;19;72;65;12;11;104;112;1344710999020.5464;516481978860.0247;1129423508560.0576;10862.566206975858;6481.334308750414;-0.0;0.0;3813852.7464888454;909582.520435503;82198.56310857716;910629.5645296787;1.9004861877777695;0.16862776190710152
6188;2019-05-21 00:08:41.768;524;528;174;175;161;40;139;29;-21;38;737;184;-9;10;229;211;230;450;148;217;138;17;563;352;357;138;357;297;565;82.0;77.0;341.0;165.0;0.0;0;82;43;1;0;0;0;0;0;0;1;0;0;0;0;12027.4912109375;7495.9765625;0.0;1226.82385253906;430.0;211625;500.0;0.0;Calculated values ==>;1558390121.768;325.56;325.96000000000004;290.56;290.66;289.26000000000005;277.16;273.5264737036516;287.06;276.06;271.06;276.96000000000004;346.86;291.56;272.26000000000005;274.16;296.06;294.26000000000005;296.16;318.16;294.86;286.96000000000004;323.16;316.16;274.86;242.14157278889297;267.23344911666527;273.5264737036516;287.96000000000004;5630000.0;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2970000.0;5650000.0;0.013666666666666666;0.012833333333333334;0.05683333333333333;0.0275;0.0;0.013666666666666666;0.0;7495.9765625;0.0;1226.82385253906;12027.4912109375;476935.7072479271;477267.550351082;246232.23751597104;246590.58972199858;241745.30319728522;430671.36484660726;451558.9602677456;439745.9624900432;472752.1489716358;527748.9896512781;466965.6223263347;441535.2645725576;444297.16997077694;463939.2883609972;462314.2591512738;422335.3477091422;465583.15449965873;462352.8576263787;451414.059294789;209890.3038832737;180635.0508419939;470691.5974162874;200342.25664244805;200342.25664244805;273.29967793907343;2075961.6498798602;1107463.9396221584;223838.01201894885;407329.114781707;0;23;20;19;72;65;12;11;104;112;1344925427519.7622;516565051159.72095;1129601649159.4062;13606.110615671658;7434.606871280584;0.0;3431.314636248659;3814056.584159742;909698.4479561872;82198.56310857716;910658.14928678;2.805524712110625;0.19477931488888048
6189;2019-05-21 00:09:41.789;523;527;174;176;164;41;140;29;-17;38;736;184;-8;10;229;212;231;467;149;217;139;18;569;353;358;138;359;297;572;295.0;77.0;469.0;156.0;0.0;0;82;37;1;0;0;0;0;0;0;1;0;0;0;0;12048.259765625;7253.3583984375;0.0;1230.54602050781;427.0;211626;499.0;0.0;Calculated values ==>;1558390181.789;325.46000000000004;325.86;290.56;290.76000000000005;289.56;277.26000000000005;273.6339639331285;287.16;276.06;271.46000000000004;276.96000000000004;346.76;291.56;272.36;274.16;296.06;294.36;296.26000000000005;319.86;294.86;287.06;323.06;315.86;274.96000000000004;242.14157278889297;267.23344911666527;273.6339639331285;288.06;5690000.0;3529999.9999999995;3579999.9999999995;1380000.0;3590000.0;2970000.0;5720000.0;0.04916666666666667;0.012833333333333334;0.07816666666666668;0.026000000000000002;0.0;0.04916666666666667;0.0;7253.3583984375;0.0;1230.54602050781;12048.259765625;476052.50712918135;476264.5004711354;245944.97707967082;246654.90276112134;242505.76032432076;430607.02586249536;451525.9814726883;440346.55306554306;472752.1489716358;527644.7459927831;466965.6223263347;441682.72606728855;444297.16997077694;463642.6141334031;462295.1400144604;420714.2835273282;467255.66487085127;462201.38575610484;451380.85807112255;209472.28574929133;179381.48055642567;470789.9032000179;200851.1288870987;200851.1288870987;273.5037311964308;2076162.3513594298;1107586.8937660274;223858.49726860315;407329.114781707;0;23;20;19;72;65;12;11;104;112;1345140002595.2874;516647880139.92365;1129779911529.8425;18720.558989948404;7018.408132135901;0.0;12317.711684881175;3814326.0673599015;909818.9319028042;82198.56310857716;910789.4371077708;4.48575053745084;0.1882015078566232
