;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6190;2019-05-21 00:10:41.779;523;526;173;175;166;42;140;29;-11;37;735;185;-4;11;229;212;232;481;148;217;139;18;577;354;359;138;360;298;580;282.0;75.0;677.0;175.0;0.0;0;78;32;1;0;0;0;0;0;0;1;0;0;0;0;11970.1279296875;7114.23291015625;0.0;1214.44018554688;424.0;211627;498.0;0.0;Calculated values ==>;1558390241.779;325.46000000000004;325.76000000000005;290.46000000000004;290.66;289.76000000000005;277.36;273.7412296467126;287.16;276.06;272.06;276.86;346.66;291.66;272.76000000000005;274.26000000000005;296.06;294.36;296.36;321.26000000000005;294.86;287.06;322.96000000000004;315.56;274.96000000000004;242.14157278889297;267.35522164206344;273.7412296467126;287.96000000000004;5770000.0;3540000.0;3590000.0;1380000.0;3600000.0;2980000.0;5800000.0;0.047;0.0125;0.11283333333333333;0.029166666666666667;0.0;0.047;0.0;7114.23291015625;0.0;1214.44018554688;11970.1279296875;475058.41865826724;475126.1533535781;245279.36789061403;245976.02738717856;242895.56623519133;430542.39183029096;451347.78323759936;441027.11322848866;472654.2065195329;527462.9001293234;466944.58929103846;442061.7325267553;444239.97794932604;463493.82801193424;462143.5377314872;418339.1801175201;468331.4276296951;462049.59554772783;451202.2402800108;209054.2704885073;178127.92459426197;470789.9032000179;201159.24741172625;201159.24741172625;273.6287880781738;2076362.471231384;1107706.6037386302;223878.86875784266;407329.114781707;0;23;20;19;72;65;12;11;104;112;1345355066745.3215;516730666339.9368;1129958381779.8708;27065.090859658023;7864.227460491842;0.0;11752.020664809374;3814707.5508508617;909942.9331957686;82198.56310857716;910989.984780533;5.604895095359517;0.2618041257701446
6191;2019-05-21 00:11:41.760;527;527;171;174;166;44;139;30;-2;37;735;185;1;13;230;212;234;491;148;217;138;19;585;357;361;138;362;301;588;134.0;75.0;1079.0;206.0;0.0;0;77;32;1;0;0;0;0;0;0;1;0;0;0;0;12101.126953125;7234.71630859375;0.0;1218.96472167969;421.0;211628;497.0;0.0;Calculated values ==>;1558390301.76;325.86;325.86;290.26000000000005;290.56;289.76000000000005;277.56;274.0616903277293;287.06;276.16;272.96000000000004;276.86;346.66;291.66;273.26000000000005;274.46000000000004;296.16;294.36;296.56;322.26000000000005;294.86;286.96000000000004;322.86;315.26000000000005;275.06;242.14157278889297;267.7187500070086;274.0616903277293;287.96000000000004;5850000.0;3570000.0000000005;3610000.0;1380000.0;3620000.0000000005;3010000.0;5880000.0;0.022333333333333334;0.0125;0.17983333333333332;0.034333333333333334;0.0;0.022333333333333334;0.0;7234.71630859375;0.0;1218.96472167969;12101.126953125;474649.13634457433;474272.54870740767;244294.42068133564;245318.66724079414;242619.3158844881;430346.717906069;450843.4406997151;441728.28212843963;472654.2065195329;527229.8644493856;466516.8519203191;442171.7392844028;443924.276660834;463328.15220803814;461686.8058337108;416155.62832688726;468799.7241817444;461745.05252366984;450696.8441627968;208636.25808486674;176874.38241465177;470888.190022284;201978.1056153627;201978.1056153627;273.9619065295723;2076563.0015005285;1107826.140450064;223899.14071056634;407329.114781707;0;23;20;19;72;65;12;11;104;112;1345570998345.1294;516813440119.86316;1130138024874.711;43115.07340960167;9232.579564637632;0.0;5554.718494226028;3815292.200354929;910085.3614709438;82198.56310857716;911134.1619361682;6.849367897973842;0.412018087768953
6192;2019-05-21 00:12:41.760;531;530;170;172;167;46;53;33;6;38;737;186;9;16;230;211;235;500;148;216;56;19;600;359;363;139;364;303;603;-2.0;75.0;1117.0;201.0;0.0;0;77;35;1;0;0;0;0;0;0;1;0;0;0;0;12255.3388671875;7541.71337890625;0.0;1222.19067382812;418.0;211629;496.0;0.0;Calculated values ==>;1558390361.76;326.26000000000005;326.16;290.16;290.36;289.86;277.76000000000005;274.27422755570615;278.46000000000004;276.46000000000004;273.76000000000005;276.96000000000004;346.86;291.76000000000005;274.06;274.76000000000005;296.16;294.26000000000005;296.66;323.16;294.76000000000005;278.76000000000005;322.76000000000005;314.96000000000004;275.06;242.35481222062532;267.9596281332873;274.27422755570615;287.96000000000004;6000000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3030000.0;6030000.0;0.0;0.0125;0.18616666666666667;0.033499999999999995;0.0;0.0;0.0;7541.71337890625;0.0;1222.19067382812;12255.3388671875;473357.8598934923;472824.61728893465;243432.33151489124;244096.14619786415;242447.30341247402;430214.79039162316;436830.5876020472;442493.0341924577;472621.17715536855;527283.559572098;466352.63224110927;442934.10434907244;443955.1368504969;463029.0030910028;461246.53888341883;410569.0616066424;468182.8356768353;461304.5296429779;437348.5841517321;208218.24852204052;175620.85347054448;470754.2918620804;202473.37406996218;201978.1056153627;274.1637092989757;2076765.9720490312;1107949.2773641266;223919.48367219558;407329.114781707;0;23;20;19;72;65;12;11;104;112;1345788198345.1294;516896540119.86316;1130319224874.711;44683.66005947124;8987.41074603596;0.0;0.0;3816023.8564671716;910237.1947235328;82198.56310857716;911180.4512569534;6.124105248363786;0.4267462851790559
6193;2019-05-21 00:13:41.771;538;534;167;170;164;49;39;33;8;38;739;186;12;20;231;210;238;507;146;215;38;20;605;362;366;138;367;305;608;-1.0;-1.0;1007.0;188.0;0.0;0;76;39;1;0;0;0;0;0;0;1;0;0;0;0;12371.9326171875;7880.00048828125;0.0;1225.61083984375;415.0;211630;495.0;0.0;Calculated values ==>;1558390421.771;326.96000000000004;326.56;289.86;290.16;289.56;278.06;274.5913991737795;277.06;276.46000000000004;273.96000000000004;276.96000000000004;347.06000000000006;291.76000000000005;274.36;275.16;296.26000000000005;294.16;296.96000000000004;323.86;294.66;276.96000000000004;322.66;314.66;275.16;242.14157278889297;268.19934244402924;274.5913991737795;287.76000000000005;6050000.0;3620000.0000000005;3660000.0;1380000.0;3670000.0000000005;3050000.0;6080000.0;0.0;0.0;0.16783333333333333;0.03133333333333333;0.0;0.0;0.0;7880.00048828125;0.0;1225.61083984375;12371.9326171875;473784.9259366584;472796.8039815343;242284.96641535932;243263.76217183875;241317.9996732578;430014.67791919125;433616.79160117084;442373.3332657317;472752.1489716358;527337.5586878607;466065.4829520719;442963.5195641987;444132.64570135507;462712.0400004629;460648.84988001734;409641.0664595615;468611.5308677586;460706.7239573471;433433.583526483;207800.24178383037;174367.33720873808;470986.4579689568;203263.60705714446;201978.1056153627;274.4840155752473;2076971.2369361185;1108077.8152071293;223939.88575781172;407329.114781707;0;23;20;19;72;65;12;11;104;112;1346006938439.8306;516979655354.7496;1130501658314.4617;40130.58238200789;8388.64932857012;-0.0;0.0;3816730.7713971995;910382.021770715;82198.56310857716;911180.4512569534;5.328497995594651;0.37002207076109794
6194;2019-05-21 00:14:41.771;546;539;162;164;158;51;39;34;-19;39;742;186;-14;21;232;208;239;507;148;209;38;20;594;364;369;137;369;307;596;-2.0;76.0;925.0;166.0;0.0;0;70;46;1;0;0;0;0;0;0;1;0;0;0;0;11942.8310546875;8115.6181640625;0.0;1197.08032226562;412.0;211631;494.0;0.0;Calculated values ==>;1558390481.771;327.76000000000005;327.06;289.36;289.56;288.96000000000004;278.26000000000005;274.8017692304317;277.06;276.56;271.26000000000005;277.06;347.36;291.76000000000005;271.76000000000005;275.26000000000005;296.36;293.96000000000004;297.06;323.86;294.06;276.96000000000004;322.56;314.36;275.16;241.92719264551067;268.43790593516167;274.8017692304317;287.96000000000004;5940000.0;3640000.0;3690000.0;1370000.0;3690000.0;3070000.0;5960000.0;0.0;0.012666666666666666;0.15416666666666667;0.027666666666666666;0.0;0.0;0.0;8115.6181640625;0.0;1197.08032226562;11942.8310546875;476347.448822047;475061.72273594065;241050.38718077587;241697.8895606155;239770.66827295016;429879.7862731237;432862.1520614866;437828.56808052456;472980.6827117325;527496.6978078819;465777.228111565;438608.925445803;443874.8215240268;462544.86540630495;460066.2838712648;414558.8071106784;470208.80258368864;459418.15383522364;432675.7974509262;207382.2378540181;173113.83306960555;471119.972000508;203779.11523367916;201978.1056153627;274.6926258405288;2077173.8599667174;1108211.1120292323;223960.0748508293;407329.114781707;0;23;20;19;72;65;12;11;104;112;1346227438439.8306;517062155354.7496;1130685258314.4617;36082.623980555334;7396.43037054893;0.0;0.0;3817365.881450221;910513.564101541;82198.56310857716;911180.4512569534;4.668792231911667;0.32648303780138765
6195;2019-05-21 00:15:41.762;549;542;159;160;151;51;41;35;-19;40;746;187;-21;14;232;207;238;503;149;208;40;20;593;363;368;137;368;308;596;-1.0;78.0;677.0;119.0;0.0;0;69;52;1;0;0;0;0;0;0;1;0;0;0;0;11749.4736328125;8469.9140625;0.0;1195.72790527344;409.0;211632;493.0;0.0;Calculated values ==>;1558390541.762;328.06;327.36;289.06;289.16;288.26000000000005;278.26000000000005;274.69669130483857;277.26000000000005;276.66;271.26000000000005;277.16;347.76;291.86;271.06;274.56;296.36;293.86;296.96000000000004;323.46000000000004;293.96000000000004;277.16;322.46000000000004;314.06;275.16;241.92719264551067;268.5567601203482;274.69669130483857;288.06;5930000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;3080000.0;5960000.0;0.0;0.013000000000000001;0.11283333333333333;0.01983333333333333;0.0;0.0;0.0;8469.9140625;0.0;1195.72790527344;11749.4736328125;476911.6988581936;475508.47307817446;240088.74416690491;240408.04120901803;237576.60736405116;429947.3805835815;433484.00545957795;437601.09044165985;473078.44118532055;527838.6264135147;465756.06281801086;437285.26766895736;442640.22886263416;462695.5800010653;460086.50895382016;414577.0721709814;469590.10359623865;459438.4217246144;433299.8492016903;206964.23671620517;171860.34048652687;471119.972000508;203509.15831959478;201978.1056153627;274.58365868056893;2077371.2662243098;1108349.304066276;223980.01192844016;407329.114781707;0;23;20;19;72;65;12;11;104;112;1346448505275.4773;517144343024.99;1130869730640.0012;26413.373007773007;5307.614471338111;0.0;0.0;3817886.6033066506;910619.4152621436;82198.56310857716;911180.4512569534;3.2818293482081367;0.22986702957142988
6196;2019-05-21 00:16:41.782;548;544;159;160;146;50;43;36;-19;40;749;186;-21;10;232;207;237;506;149;209;42;21;593;362;367;137;367;308;595;-2.0;81.0;695.0;138.0;0.0;0;67;56;1;0;0;0;0;0;0;1;0;0;0;0;11715.8662109375;8724.6025390625;0.0;1175.97106933594;406.0;211633;492.0;0.0;Calculated values ==>;1558390601.782;327.96000000000004;327.56;289.06;289.16;287.76000000000005;278.16;274.5913991737795;277.46000000000004;276.76000000000005;271.26000000000005;277.16;348.06000000000006;291.76000000000005;271.06;274.16;296.36;293.86;296.86;323.76000000000005;294.06;277.36;322.36;313.76000000000005;275.26000000000005;241.92719264551067;268.5567601203482;274.5913991737795;288.06;5930000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;3080000.0;5950000.0;0.0;0.013500000000000002;0.11583333333333333;0.023;0.0;0.0;0.0;8724.6025390625;0.0;1175.97106933594;11715.8662109375;476764.57209619734;475928.7564216151;240119.16899558713;240438.83460576978;236067.9939884998;430014.67791919125;434098.11877146957;437601.09044165985;473078.44118532055;528153.1436717134;465632.6823156003;437285.26766895736;442045.18520996696;462845.98393238056;460242.557883941;414210.96885686315;470186.53053812037;459732.87387305853;433916.0690215914;206546.2383541025;170606.85888663295;471218.06502558704;203233.18783467577;201978.1056153627;274.47224427431433;2077566.875904445;1108492.639467123;223999.78267460832;407329.114781707;0;23;20;19;72;65;12;11;104;112;1346669078775.4072;517226570424.96387;1131054592239.9424;27147.61538530899;6163.652175390959;0.0;0.0;3818333.0936569744;910715.0410154655;82198.56310857716;911180.4512569534;3.3645795565261722;0.24116764409538097
6197;2019-05-21 00:17:41.773;546;544;162;162;146;47;48;37;-19;41;751;186;-21;7;232;208;238;509;149;210;47;22;598;360;365;136;365;309;600;131.0;75.0;454.0;0.0;0.0;0;62;62;1;0;0;0;0;0;0;1;0;0;0;0;12130.80859375;9244.6845703125;0.0;1147.69482421875;404.0;211634;492.0;0.0;Calculated values ==>;1558390661.773;327.76000000000005;327.56;289.36;289.36;287.76000000000005;277.86;274.38016830617;277.96000000000004;276.86;271.26000000000005;277.26000000000005;348.26;291.76000000000005;271.06;273.86;296.36;293.96000000000004;296.96000000000004;324.06;294.16;277.86;322.36;313.56;275.36;241.71165711629368;268.67533136820026;274.38016830617;288.06;5980000.0;3600000.0;3650000.0;1360000.0;3650000.0;3090000.0;6000000.0;0.021833333333333333;0.0125;0.07566666666666667;0.0;0.0;0.021833333333333333;0.0;9244.6845703125;0.0;1147.69482421875;12130.80859375;475856.146636092;475311.3274960644;240925.2017248777;240925.2017248777;235937.67052023695;430148.3826014536;435481.94520808145;437372.52749135875;473306.2826088756;528285.7356010654;465487.85555157496;437055.2244796515;441384.9092064438;463145.86696068436;460688.5861845942;412608.83851184306;469989.7565175664;460182.3899257622;435304.343683834;206546.2383541025;169771.2103021376;471449.11765258067;203019.46007791444;203019.46007791444;274.38016830617;2077765.5683859321;1108642.3610646017;224019.14365245192;407329.114781707;0;23;20;19;72;65;12;11;104;112;1346888645835.1768;517308458139.8779;1131239664474.7483;17732.715434283953;0.0;0.0;5071.553292062577;3818707.0403129985;910766.3970789746;82198.56310857716;911222.707861568;2.1943260403240044;0.07504884942816767
6198;2019-05-21 00:18:41.773;544;543;167;167;147;44;55;37;-17;42;753;185;-15;7;231;208;238;513;149;211;54;22;600;358;363;137;363;309;602;-1.0;74.0;373.0;18.0;0.0;0;58;67;1;0;0;0;0;0;0;1;0;0;0;0;12486.3408203125;9526.40625;0.0;1131.40490722656;401.0;211635;491.0;0.0;Calculated values ==>;1558390721.773;327.56;327.46000000000004;289.86;289.86;287.86;277.56;274.1680685717883;278.66;276.86;271.46000000000004;277.36;348.46000000000004;291.66;271.66;273.86;296.26000000000005;293.96000000000004;296.96000000000004;324.46000000000004;294.26000000000005;278.56;322.26000000000005;313.26000000000005;275.36;241.92719264551067;268.67533136820026;274.1680685717883;288.06;6000000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3090000.0;6020000.0;0.0;0.012333333333333333;0.06216666666666667;0.003;0.0;0.0;0.0;9526.40625;0.0;1131.40490722656;12486.3408203125;475311.3274960644;474913.4877544288;242480.09941793344;242480.09941793344;236189.26951445814;430280.9020939914;437176.3494204144;437688.5006598165;473273.90776018414;528495.4506134242;465364.15219702467;438003.16910024424;441384.9092064438;463311.6885489323;460997.6953817449;411788.22907287156;470345.56138642115;460629.17054598924;437003.68543558475;206128.24275125185;168517.74571465285;471316.13971061294;202406.29547481003;203019.46007791444;274.1330570138907;2077970.711297716;1108798.7868214375;224038.13615021398;407329.114781707;0;23;20;19;72;65;12;11;104;112;1347107045835.1768;517390358139.8779;1131425064474.7483;14626.710422334569;806.7295327074087;0.0;0.0;3818976.702195137;910773.1198250805;82198.56310857716;911264.9708056685;1.4480872035884484;0.08603688781386544
6199;2019-05-21 00:19:41.784;544;543;171;171;151;42;58;36;-5;42;755;185;7;9;231;209;239;513;149;212;57;23;596;358;363;137;363;308;598;-1.0;75.0;626.0;0.0;0.0;0;55;71;1;0;0;0;0;0;0;1;0;0;0;0;12580.8876953125;9789.0458984375;0.0;1113.02587890625;399.0;211636;490.0;0.0;Calculated values ==>;1558390781.784;327.56;327.46000000000004;290.26000000000005;290.26000000000005;288.26000000000005;277.36;274.1680685717883;278.96000000000004;276.76000000000005;272.66;277.36;348.66;291.66;273.86;274.06;296.26000000000005;294.06;297.06;324.46000000000004;294.36;278.86;322.16;313.06;275.46000000000004;241.92719264551067;268.5567601203482;274.1680685717883;288.06;5960000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5980000.0;0.0;0.0125;0.10433333333333333;0.0;0.0;0.0;0.0;9789.0458984375;0.0;1113.02587890625;12580.8876953125;475805.5746404088;475409.84131391835;243937.28386842654;243937.28386842654;237521.42035644973;430280.9020939914;437691.7838488006;439776.62843957054;473273.90776018414;528781.9076996768;465509.2170919401;441596.2569172708;441895.7978633896;463311.6885489323;461131.9395044041;413785.3731725281;470870.2959169925;460764.5036730645;437520.3941472015;205710.24989127388;167682.10792650707;471414.1961389312;202496.42290420205;203019.46007791444;274.1680685717883;2078179.6431655488;1108959.778432173;224056.84316906432;407329.114781707;0;23;20;19;72;65;12;11;104;112;1347324885764.8792;517472573209.76556;1131610198409.4954;24756.23477752345;0.0;0.0;0.0;3819304.9535730756;910779.8438036806;82198.56310857716;911264.9708056685;2.2707825891378617;0.12395155923135855
6200;2019-05-21 00:20:41.784;545;542;174;174;154;41;62;34;6;42;756;185;15;14;231;209;238;512;149;212;61;24;594;357;362;137;362;307;597;-2.0;-1.0;479.0;17.0;0.0;0;52;73;1;0;0;0;0;0;0;1;0;0;0;0;13035.646484375;9853.119140625;0.0;1081.23962402344;397.0;211637;490.0;0.0;Calculated values ==>;1558390841.784;327.66;327.36;290.56;290.56;288.56;277.26000000000005;274.0616903277293;279.36;276.56;273.76000000000005;277.36;348.76;291.66;274.66;274.56;296.26000000000005;294.06;296.96000000000004;324.36;294.36;279.26000000000005;322.16;312.86;275.56;241.92719264551067;268.43790593516167;274.0616903277293;288.06;5940000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5970000.0;0.0;0.0;0.07983333333333334;0.0028333333333333335;0.0;0.0;0.0;9853.119140625;0.0;1081.23962402344;13035.646484375;476199.689019309;475384.7030568602;244983.28996129482;244983.28996129482;238481.56014024117;430346.717906069;438598.19827211706;441657.1800723928;473273.90776018414;528963.3448891509;465653.99964710587;442994.2643117957;442846.6802591378;463460.83753301925;461285.69911667117;414192.3406987947;470847.4124338018;460919.05237078964;438429.2166670595;205710.24989127388;166846.47414792277;471512.23439352604;202174.10298828405;203019.46007791444;274.03820493439133;2078393.1142837128;1109123.4631408318;224075.12871492206;407329.114781707;0;23;20;19;72;65;12;11;104;112;1347542385764.8792;517554773209.76556;1131794698409.4954;19118.732320548017;763.1247056481858;-0.0;0.0;3819670.578298893;910786.2031762276;82198.56310857716;911264.9708056685;1.8182919962783424;0.10569941672019076
6201;2019-05-21 00:21:41.765;546;543;175;175;156;40;66;33;11;42;755;184;22;20;231;210;238;511;149;213;65;25;590;357;362;137;362;307;592;314.0;78.0;903.0;81.0;0.0;0;50;75;1;0;0;0;0;0;0;1;0;0;0;0;13271.0712890625;9783.7431640625;0.0;1079.31530761719;395.0;211638;489.0;0.0;Calculated values ==>;1558390901.765;327.76000000000005;327.46000000000004;290.66;290.66;288.76000000000005;277.16;274.0616903277293;279.76000000000005;276.46000000000004;274.26000000000005;277.36;348.66;291.56;275.36;275.16;296.26000000000005;294.16;296.96000000000004;324.26000000000005;294.46000000000004;279.66;322.06;312.66;275.66;241.92719264551067;268.43790593516167;274.0616903277293;288.06;5900000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3070000.0;5920000.0;0.052333333333333336;0.013000000000000001;0.1505;0.013500000000000002;0.0;0.052333333333333336;0.0;9783.7431640625;0.0;1079.31530761719;13271.0712890625;476836.3661282163;476149.7824165785;245510.89547392764;245510.89547392764;239256.08644720176;430346.717906069;439270.2411883451;442402.47668766207;473273.90776018414;528858.648623613;465530.6869382185;444020.7736698696;443728.6416987744;463460.83753301925;461419.5259271944;415706.6402933306;471347.0616843271;461053.9582046509;439102.8052736417;205292.2597576877;166010.84420003442;471610.25455702154;202130.66481016017;202130.66481016017;274.0213035309931;2078612.2675119955;1109287.0518410443;224093.12763794351;407329.114781707;0;23;20;19;72;65;12;11;104;112;1347759516985.5488;517636947180.01904;1131978840080.0632;36160.90768756403;3637.974461582629;0.0;12401.542017588868;3820131.09609022;910822.8673887226;82198.56310857716;911368.2842631757;4.805315584264188;0.1885990229681578
6202;2019-05-21 00:22:41.775;548;544;174;175;157;39;69;33;12;42;755;184;28;24;231;210;237;508;148;213;68;26;592;356;361;137;361;305;594;-2.0;74.0;415.0;5.0;0.0;0;49;76;1;0;0;0;0;0;0;1;0;0;0;0;13456.900390625;10037.1083984375;0.0;1061.41833496094;393.0;211639;488.0;0.0;Calculated values ==>;1558390961.775;327.96000000000004;327.56;290.56;290.66;288.86;277.06;273.955091788801;280.06;276.46000000000004;274.36;277.36;348.66;291.56;275.96000000000004;275.56;296.26000000000005;294.16;296.86;323.96000000000004;294.46000000000004;279.96000000000004;321.96000000000004;312.46000000000004;275.76000000000005;241.92719264551067;268.19934244402924;273.955091788801;287.96000000000004;5920000.0;3560000.0;3610000.0;1370000.0;3610000.0;3050000.0;5940000.0;0.0;0.012333333333333333;0.06916666666666667;0.0008333333333333334;0.0;0.0;0.0;10037.1083984375;0.0;1061.41833496094;13456.900390625;476886.45213724877;476051.7871116292;245093.80798601007;245435.4830234249;239513.3026479978;430412.23801567365;439989.1224034124;442963.5195641987;473273.90776018414;529012.0071169034;465819.88245258015;445287.5332964052;444711.81521382625;463609.68473376584;461572.66604716954;414595.8597587226;470626.09835304756;461207.877530726;439823.520614965;204874.27233412856;165175.21790254305;471708.256711685;201953.62010901497;202130.66481016017;273.9478331835927;2078835.0377314738;1109452.2531329994;224110.97005820333;407329.114781707;0;23;20;19;72;65;12;11;104;112;1347976453135.5144;517719160880.006;1132162470680.034;16669.85137898354;224.79553050222503;0.0;0.0;3820571.4257917586;910855.0625036098;82198.56310857716;911471.6476710031;1.522242304345247;0.08440533793306983
6203;2019-05-21 00:23:41.776;551;546;172;173;156;39;72;32;12;42;753;184;29;27;231;211;237;511;148;214;71;27;591;355;361;137;361;303;593;-1.0;76.0;541.0;16.0;0.0;0;46;71;1;0;0;0;0;0;0;1;0;0;0;0;12887.4931640625;9642.234375;0.0;1019.89208984375;392.0;211640;488.0;0.0;Calculated values ==>;1558391021.776;328.26000000000005;327.76000000000005;290.36;290.46000000000004;288.76000000000005;277.06;273.8482719121499;280.36;276.36;274.36;277.36;348.46000000000004;291.56;276.06;275.86;296.26000000000005;294.26000000000005;296.86;324.26000000000005;294.56;280.26000000000005;321.96000000000004;312.36;275.86;241.92719264551067;267.9596281332873;273.8482719121499;287.96000000000004;5910000.0;3550000.0;3610000.0;1370000.0;3610000.0;3030000.0;5930000.0;0.0;0.012666666666666666;0.09016666666666667;0.0026666666666666666;0.0;0.0;0.0;9642.234375;0.0;1019.89208984375;12887.4931640625;477447.89718971675;476469.900626422;244451.5104076253;244790.4030861472;239226.45111101068;430477.46260093397;440483.78149257216;443373.06176112994;473273.90776018414;528956.2834829289;466107.961707522;445822.8665406856;445537.8252269786;463609.68473376584;461858.60828959;414976.5547078009;471216.73617383605;461342.3614177066;440319.24944479857;204874.27233412856;164757.40606591295;471806.2409394271;201667.5889695663;202130.66481016017;273.83183003329674;2079054.5780031078;1109616.2503891552;224128.3146007933;407329.114781707;0;23;20;19;72;65;12;11;104;112;1348193056745.2527;517801362249.9067;1132344873719.8135;21793.776796705988;720.3697385862954;0.0;0.0;3820891.9613683396;910862.9390121157;82198.56310857716;911471.6476710031;2.1116000273986826;0.12072870720588111
6204;2019-05-21 00:24:41.786;555;549;170;171;155;40;74;32;13;42;751;184;31;28;231;211;237;510;149;214;73;28;586;356;361;137;361;301;589;-1.0;79.0;353.0;0.0;0.0;0;43;66;1;0;0;0;0;0;0;1;0;0;0;0;12417.8408203125;9271.578125;0.0;1003.38934326172;391.0;211641;487.0;0.0;Calculated values ==>;1558391081.786;328.66;328.06;290.16;290.26000000000005;288.66;277.16;273.955091788801;280.56;276.36;274.46000000000004;277.36;348.26;291.56;276.26000000000005;275.96000000000004;296.26000000000005;294.26000000000005;296.86;324.16;294.56;280.46000000000004;321.86;312.26000000000005;275.96000000000004;241.92719264551067;267.7187500070086;273.955091788801;288.06;5860000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5890000.0;0.0;0.013166666666666667;0.05883333333333333;0.0;0.0;0.0;0.0;9271.578125;0.0;1003.38934326172;12417.8408203125;478631.6044806345;477397.5044672299;243920.46863448477;244258.1115268429;239028.5813358025;430412.23801567365;440811.79925200954;443924.276660834;473273.90776018414;528900.8604430988;466394.93685145705;446494.38541508396;446070.60221923905;463609.68473376584;461706.0807142488;416821.25413088937;471584.99307338044;461342.3614177066;440647.96367074497;204456.2876039246;164339.59507360373;471904.2073218062;201972.2588119733;202130.66481016017;273.955091788801;2079265.4909325745;1109773.8917624808;224145.17808951292;407329.114781707;0;23;20;19;72;65;12;11;104;112;1348409692845.2183;517883575949.8936;1132526103919.7847;14234.843716774634;0.0;0.0;0.0;3821192.2499123216;910868.9430937831;82198.56310857716;911471.6476710031;1.3853906361012382;0.07562209183331323
6205;2019-05-21 00:25:41.796;559;551;169;170;154;40;76;32;15;42;748;184;32;31;231;211;236;507;149;214;76;29;585;355;360;138;360;302;587;150.0;75.0;530.0;8.0;0.0;0;42;63;1;0;0;0;0;0;0;1;0;0;0;0;12200.482421875;9138.6201171875;0.0;993.6461791992191;390.0;211642;486.0;0.0;Calculated values ==>;1558391141.796;329.06;328.26000000000005;290.06;290.16;288.56;277.16;273.8482719121499;280.76000000000005;276.36;274.66;277.36;347.96000000000004;291.56;276.36;276.26000000000005;296.26000000000005;294.26000000000005;296.76000000000005;323.86;294.56;280.76000000000005;321.76000000000005;312.16;276.06;242.14157278889297;267.8393353686513;273.8482719121499;288.06;5850000.0;3550000.0;3600000.0;1380000.0;3600000.0;3020000.0;5870000.0;0.025;0.0125;0.08833333333333333;0.0013333333333333333;0.0;0.025;0.0;9138.6201171875;0.0;993.6461791992191;12200.482421875;479328.5192305729;477930.89183307294;243655.22454181968;243992.2466290862;238771.49858220833;430477.46260093397;441351.550520343;444011.9539437932;473143.7464358393;528510.7994535349;466251.5865425818;446442.42112733104;446301.07743510534;463758.2318617846;461858.60828959;416841.2898450452;471389.09042026976;461495.6585078262;441351.550520343;204038.30555042345;163921.7849024954;471870.034071972;201694.93755122653;201694.93755122653;273.8424963534201;2079470.6778183423;1109927.335650861;224161.8228258579;407329.114781707;0;23;20;19;72;65;12;11;104;112;1348626028895.1838;517966089699.8805;1132707034069.7559;21404.66978134339;360.23346202766066;0.0;5991.415324227913;3821489.2953574164;910871.9455396237;82198.56310857716;911521.5844534406;2.739398842833136;0.09861679933412106
6206;2019-05-21 00:26:41.767;561;554;169;169;154;40;78;32;17;41;746;184;32;32;231;212;235;506;150;215;78;30;580;356;361;138;361;302;583;289.0;77.0;768.0;90.0;0.0;0;43;61;1;0;0;0;0;0;0;1;0;0;0;0;12072.9755859375;8842.236328125;0.0;1003.84259033203;391.0;211643;484.0;0.0;Calculated values ==>;1558391201.767;329.26000000000005;328.56;290.06;290.06;288.56;277.16;273.955091788801;280.96000000000004;276.36;274.86;277.26000000000005;347.76;291.56;276.36;276.36;296.26000000000005;294.36;296.66;323.76000000000005;294.66;280.96000000000004;321.56;312.26000000000005;276.16;242.14157278889297;267.8393353686513;273.955091788801;288.16;5800000.0;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;5830000.0;0.04816666666666667;0.012833333333333334;0.128;0.015000000000000001;0.0;0.04816666666666667;0.0;8842.236328125;0.0;1003.84259033203;12072.9755859375;480205.7905254616;478845.2356962846;243798.4423978199;243798.4423978199;238890.00445383677;430412.23801567365;441463.73940184334;444301.04523409;473045.8727645816;528301.8751473622;466251.5865425818;446442.42112733104;446442.42112733104;463609.68473376584;461839.3725590994;418273.9783656563;471757.7796805914;461476.7180717267;441463.73940184334;203202.34940748036;164339.59507360373;471968.1179040911;201887.692170784;201887.692170784;273.922151391408;2079672.8588668315;1110077.103698235;224178.46052015095;407329.114781707;0;23;20;19;72;65;12;11;104;112;1348842224350.0256;518048849679.81995;1132888146489.6233;31028.909192103172;4051.2063859996065;0.0;11539.579608296026;3821926.030657738;910908.689770031;82198.56310857716;911667.6054668197;4.734848823830526;0.19075053851431203
6207;2019-05-21 00:27:41.777;562;554;169;170;155;41;80;32;17;41;744;184;32;34;231;212;234;500;149;214;79;31;579;356;361;139;361;301;581;191.0;79.0;714.0;21.0;0.0;0;45;57;1;0;0;0;0;0;0;1;0;0;0;0;11632.263671875;8573.51171875;0.0;1009.7979125976599;395.0;211644;483.0;0.0;Calculated values ==>;1558391261.777;329.36;328.56;290.06;290.16;288.66;277.26000000000005;273.955091788801;281.16;276.36;274.86;277.26000000000005;347.56000000000006;291.56;276.36;276.56;296.26000000000005;294.36;296.56;323.16;294.56;281.06;321.46000000000004;312.66;276.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;288.06;5790000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5810000.0;0.03183333333333333;0.013166666666666667;0.119;0.0035;0.0;0.03183333333333333;0.0;8573.51171875;0.0;1009.7979125976599;11632.263671875;480465.8985564765;479083.5536580999;243870.85283365397;244210.8209092348;239268.44816434447;430412.23801567365;441787.71154795174;444501.2531899496;472915.35137376806;528170.1008694499;466394.93685145705;446635.25890643254;446916.4327917079;463609.68473376584;461839.3725590994;418295.26231804764;471109.6446673689;461342.3614177066;441625.88944252714;202784.37528459195;166010.84420003442;471934.1488268154;201950.0069183599;201950.0069183599;273.94642597161595;2079870.4354512254;1110222.2591204748;224195.24365439563;407329.114781707;0;23;20;19;72;65;12;11;104;112;1349058860449.9912;518131963529.80676;1133069076639.5945;28863.598306319174;944.9444966795944;0.0;7629.682260352657;3822425.2180708502;910950.3312998118;82198.56310857716;911827.3759396746;3.9066070599334948;0.14938036819883152
6208;2019-05-21 00:28:41.778;561;554;170;171;155;41;82;32;17;41;742;184;31;34;231;212;234;495;149;215;81;32;574;356;361;139;361;301;577;150.0;82.0;746.0;19.0;0.0;0;47;53;1;0;0;0;0;0;0;1;0;0;0;0;11448.7900390625;8264.11328125;0.0;1023.07928466797;403.0;211645;482.0;0.0;Calculated values ==>;1558391321.778;329.26000000000005;328.56;290.16;290.26000000000005;288.66;277.26000000000005;273.955091788801;281.36;276.36;274.86;277.26000000000005;347.36;291.56;276.26000000000005;276.56;296.26000000000005;294.36;296.56;322.66;294.66;281.26000000000005;321.36;313.46000000000004;276.36;242.35481222062532;267.7187500070086;273.955091788801;288.06;5740000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5770000.0;0.025;0.013666666666666666;0.12433333333333334;0.0031666666666666666;0.0;0.025;0.0;8264.11328125;0.0;1023.07928466797;11448.7900390625;480908.5661161521;479558.539687634;244359.32313637476;244703.04291800258;239390.69327213915;430412.23801567365;442110.38373763114;444501.2531899496;472915.35137376806;527961.227108462;466394.93685145705;446494.38541508396;446916.4327917079;463609.68473376584;461839.3725590994;419989.51527601347;470876.2177911447;461476.7180717267;441949.20867466513;202366.40377179522;169353.38768963216;472032.3497595296;201953.92325932792;201953.92325932792;273.9479512485976;2080062.780771717;1110362.5750010887;224212.1845800971;407329.114781707;0;23;20;19;72;65;12;11;104;112;1349275464060.5903;518215364920.0374;1133249679650.094;30156.718021373967;855.248350583972;0.0;5999.882135383431;3822917.062238874;910965.3331569406;82198.56310857716;911940.9575362816;3.9852569271759273;0.16682987057429305
6209;2019-05-21 00:29:41.758;560;552;171;172;157;41;84;32;19;41;740;184;32;36;232;212;232;483;149;215;83;32;569;356;361;139;361;302;572;203.0;82.0;637.0;0.0;0.0;0;49;53;1;0;0;0;0;0;0;1;0;0;0;0;11295.5712890625;8101.033203125;0.0;1046.61267089844;418.0;211646;481.0;0.0;Calculated values ==>;1558391381.758;329.16;328.36;290.26000000000005;290.36;288.86;277.26000000000005;273.955091788801;281.56;276.36;275.06;277.26000000000005;347.16;291.56;276.36;276.76000000000005;296.36;294.36;296.36;321.46000000000004;294.66;281.46000000000004;321.26000000000005;314.96000000000004;276.36;242.35481222062532;267.8393353686513;273.955091788801;288.06;5690000.0;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;5720000.0;0.03383333333333333;0.013666666666666666;0.10616666666666667;0.0;0.0;0.03383333333333333;0.0;8101.033203125;0.0;1046.61267089844;11295.5712890625;481349.73089884303;479864.56116412935;244894.62938683823;245242.8670892352;240193.69187138428;430412.23801567365;442431.7791291878;444589.26801690354;472915.35137376806;527674.871524448;466251.5865425818;446442.42112733104;447005.8663255856;463741.9828368515;461839.3725590994;421016.13668413856;469715.3954985027;461476.7180717267;442271.23961105477;201948.4348523538;175620.85347054448;472032.3497595296;201972.2588119733;201972.2588119733;273.955091788801;2080252.2539366437;1110498.905762553;224229.42626385277;407329.114781707;0;23;20;19;72;65;12;11;104;112;1349491991859.7986;518298737119.73254;1133430519349.4326;25757.83914392343;0.0;0.0;8130.11551703559;3823382.861562;910972.4578508129;82198.56310857716;912058.6682662944;3.704554715786562;0.1207528744970836
6210;2019-05-21 00:30:41.799;557;550;173;173;158;41;86;32;21;41;739;184;32;37;232;213;232;475;149;215;85;33;568;356;361;138;361;303;571;255.0;78.0;494.0;30.0;0.0;0;49;54;1;0;0;0;0;0;0;1;0;0;0;0;11455.6318359375;8151.48681640625;0.0;1049.15588378906;437.0;211647;479.0;0.0;Calculated values ==>;1558391441.799;328.86;328.16;290.46000000000004;290.46000000000004;288.96000000000004;277.26000000000005;273.955091788801;281.76000000000005;276.36;275.26000000000005;277.26000000000005;347.06000000000006;291.56;276.36;276.86;296.36;294.46000000000004;296.36;320.66;294.66;281.66;321.06;316.86;276.46000000000004;242.14157278889297;267.9596281332873;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5710000.0;0.042499999999999996;0.013000000000000001;0.08233333333333334;0.005;0.0;0.042499999999999996;0.0;8151.48681640625;0.0;1049.15588378906;11455.6318359375;481043.146054789;479697.9325264527;245632.89137333512;245632.89137333512;240552.212445435;430412.23801567365;442751.9202415012;444677.7423059734;473045.8727645816;527492.7868628803;466107.961707522;446248.92018464074;446955.08328484115;463741.9828368515;461972.54226096225;421338.2011348838;468626.81482049846;461476.7180717267;442592.00508711144;201112.50472608567;183560.10687098323;472262.261994151;201942.08124700165;201942.08124700165;273.94333908373153;2080441.9768518847;1110634.4359787432;224246.9029360833;407329.114781707;0;23;20;19;72;65;12;11;104;112;1349708739870.26;518381893904.90955;1133612143374.819;19985.236093855347;1351.6009037357467;0.0;10227.621763204665;3823764.314337861;910983.7288883176;82198.56310857716;912211.7539477373;3.4306797676346794;0.09894778656080959
6211;2019-05-21 00:31:41.769;554;549;173;174;159;42;88;33;16;41;740;184;28;37;232;213;231;473;149;215;87;33;564;358;363;135;363;303;567;294.0;76.0;1074.0;0.0;2.0;0;32;54;1;0;0;0;0;0;0;1;0;0;0;0;11391.2041015625;8084.2802734375;0.0;947.549438476562;456.0;211648;477.0;0.0;Calculated values ==>;1558391501.769;328.56;328.06;290.46000000000004;290.56;289.06;277.36;274.1680685717883;281.96000000000004;276.46000000000004;274.76000000000005;277.26000000000005;347.16;291.56;275.96000000000004;276.86;296.36;294.46000000000004;296.26000000000005;320.46000000000004;294.66;281.86;320.86;318.76000000000005;276.46000000000004;241.49495122638035;267.9596281332873;274.1680685717883;288.06;5640000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;3030000.0;5670000.0;0.049;0.012666666666666666;0.179;0.0;0.0003333333333333333;0.04933333333333333;0.0;8084.2802734375;0.0;947.549438476562;11391.2041015625;481087.31802470906;480028.78721219563;245794.25189909822;246149.28851543952;241012.929806428;430280.9020939914;442657.40752815985;443955.1368504969;473436.17305719486;527597.3856186717;466107.961707522;445680.44742188096;446955.08328484115;463444.52863536426;461667.65482352895;422312.0513090076;468861.84800761496;461169.71765311295;442496.8743120531;200276.58477070546;191500.00471740507;472656.1521691498;202496.42290420205;202788.97580281622;274.1680685717883;2080632.271956305;1110769.6663888602;224263.5338275046;407329.114781707;0;23;20;19;72;65;12;11;104;112;1349925831270.3635;518463752954.9486;1133793852474.9058;43221.10979638678;0.0;0.0;11825.589659789019;3824290.770527423;910994.986597517;82198.56310857716;912395.4388213023;6.094745052994369;0.21267523418339176
6212;2019-05-21 00:32:41.810;550;546;174;175;160;42;91;33;11;41;741;185;24;35;232;213;231;469;149;215;90;34;568;356;361;134;361;302;571;-1.0;78.0;252.0;83.0;0.0;0;21;52;1;0;0;0;0;0;0;1;0;0;0;0;11434.642578125;8076.6640625;0.0;875.6766967773441;477.0;211649;476.0;0.0;Calculated values ==>;1558391561.81;328.16;327.76000000000005;290.56;290.66;289.16;277.36;273.955091788801;282.26000000000005;276.46000000000004;274.26000000000005;277.26000000000005;347.26;291.66;275.56;276.66;296.36;294.46000000000004;296.26000000000005;320.06;294.66;282.16;320.76000000000005;320.86;276.56;241.2770596917726;267.8393353686513;273.955091788801;288.06;5680000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5710000.0;0.0;0.013000000000000001;0.042;0.013833333333333333;0.0;0.0;0.0;8076.6640625;0.0;875.6766967773441;11434.642578125;480052.61242199095;479127.0032363678;245985.495795018;246340.06945854213;241209.23948640568;430412.23801567365;443546.9278479287;443431.1120271193;473565.85517348704;527779.3963660207;466373.7312450065;445306.1102701376;446865.2917148446;463741.9828368515;461972.54226096225;421039.004242121;467702.8501802476;461476.7180717267;443388.52665419737;199858.6285646581;200276.58477070546;472884.4304738556;201803.42821475118;202788.97580281622;273.88931105856346;2080822.6173254675;1110904.4329523444;224278.73776086365;407329.114781707;0;23;20;19;72;65;12;11;104;112;1350143179689.9631;518544508099.7998;1133975476499.571;10148.362720119463;3749.953864584277;0.0;0.0;3824735.8200404034;911026.2575669016;82198.56310857716;912494.0527417822;1.5524785034909292;0.12343815822101897
6213;2019-05-21 00:33:41.790;548;544;174;175;160;42;94;32;8;41;741;185;21;32;232;213;231;480;149;216;93;35;571;355;360;132;360;301;573;122.0;79.0;472.0;49.0;0.0;0;7;47;1;0;0;0;0;0;0;1;0;0;0;0;11068.5146484375;7826.90380859375;0.0;788.6119995117191;494.0;211650;474.0;0.0;Calculated values ==>;1558391621.79;327.96000000000004;327.56;290.56;290.66;289.16;277.36;273.8482719121499;282.56;276.36;273.96000000000004;277.26000000000005;347.26;291.66;275.26000000000005;276.36;296.36;294.46000000000004;296.26000000000005;321.16;294.76000000000005;282.46000000000004;320.56;322.56;276.66;240.83765695389522;267.7187500070086;273.8482719121499;288.06;5710000.0;3550000.0;3600000.0;1320000.0;3600000.0;3010000.0;5730000.0;0.02033333333333333;0.013166666666666667;0.07866666666666666;0.008166666666666666;0.0;0.02033333333333333;0.0;7826.90380859375;0.0;788.6119995117191;11068.5146484375;479412.7104124391;478601.31238924124;245904.62710931903;246257.9830275342;241142.61655777853;430477.46260093397;444222.35671622586;443198.0840360327;473824.5983165287;527856.7758344202;466516.8519203191;445074.8090602398;446635.25890643254;463890.26140234835;462124.50259435363;420056.66993297095;469123.22388316685;461763.66765822354;444065.411795852;199022.72361097817;207382.2378540181;473242.3297776949;201665.37621858015;201665.37621858015;273.8309669484317;2081010.0811269784;1111036.9185080682;224292.60221031297;407329.114781707;0;23;20;19;72;65;12;11;104;112;1350359407590.032;518624281499.8252;1134156316199.6287;19000.573014972935;2217.878454066103;0.0;4928.800723404527;3824978.646869007;911075.9729255942;82198.56310857716;912535.1123900438;3.0349027005259805;0.1370066448202123
6214;2019-05-21 00:34:41.761;548;543;173;175;161;42;96;32;10;42;739;186;22;30;232;213;232;486;148;216;95;37;569;356;361;132;361;300;572;319.0;77.0;446.0;52.0;0.0;0;1;41;1;0;0;0;0;0;0;1;0;0;0;0;10890.951171875;7489.18896484375;0.0;757.42578125;507.0;211651;473.0;0.0;Calculated values ==>;1558391681.761;327.96000000000004;327.46000000000004;290.46000000000004;290.66;289.26000000000005;277.36;273.955091788801;282.76000000000005;276.36;274.16;277.36;347.06000000000006;291.76000000000005;275.36;276.16;296.36;294.46000000000004;296.36;321.76000000000005;294.76000000000005;282.66;320.46000000000004;323.86;276.86;240.83765695389522;267.5978703862781;273.955091788801;287.96000000000004;5690000.0;3560000.0;3610000.0;1320000.0;3610000.0;3000000.0;5720000.0;0.05316666666666667;0.012833333333333334;0.07433333333333333;0.008666666666666666;0.0;0.05316666666666667;0.0;7489.18896484375;0.0;757.42578125;10890.951171875;479650.0741600664;478577.64747459075;245592.96827871416;246298.93934630876;241506.10737160416;430412.23801567365;444334.5580357216;443692.3600913442;473921.58982693544;527725.3091712017;466781.3093524719;445414.6422129316;446546.43397511006;463741.9828368515;461972.54226096225;421016.13668413856;470171.5959923512;461610.94820493297;444177.6072395959;198604.77482894104;212816.51262364245;473436.4806182908;201941.38282806936;201941.38282806936;273.9430670561937;2081192.9882274987;1111164.4909246021;224305.47963137995;407329.114781707;0;23;20;19;72;65;12;11;104;112;1350575603044.8738;518703443219.7673;1134336529054.4968;17970.1559765701;2352.957514181919;0.0;12878.892597879496;3825286.587367164;911114.0448149903;82198.56310857716;912683.438108848;4.026137646888211;0.10155010682878024
6215;2019-05-21 00:35:41.831;548;543;172;174;161;42;98;33;13;42;736;187;24;29;232;213;232;490;148;216;97;38;571;356;361;131;361;301;574;188.0;77.0;320.0;52.0;0.0;0;1;38;1;0;0;0;0;0;0;1;0;0;0;0;10750.5830078125;7320.59521484375;0.0;756.5702514648441;518.0;211652;471.0;0.0;Calculated values ==>;1558391741.831;327.96000000000004;327.46000000000004;290.36;290.56;289.26000000000005;277.36;273.955091788801;282.96000000000004;276.46000000000004;274.46000000000004;277.36;346.76;291.86;275.56;276.06;296.36;294.46000000000004;296.36;322.16;294.76000000000005;282.86;320.26000000000005;324.96000000000004;276.96000000000004;240.61611355647437;267.7187500070086;273.955091788801;287.96000000000004;5710000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5740000.0;0.03133333333333333;0.012833333333333334;0.05333333333333334;0.008666666666666666;0.0;0.03133333333333333;0.0;7320.59521484375;0.0;756.5702514648441;10750.5830078125;479412.7104124391;478337.47092496033;245164.6583394488;245864.44440194755;241438.8495948109;430412.23801567365;444647.61353300465;443924.276660834;474050.5081408163;527334.374113208;466760.445263449;445502.79210206744;446212.05846747686;463741.9828368515;461972.54226096225;420364.030590255;470513.5875235658;461610.94820493297;444491.22601722035;197768.88456892778;217415.1398638553;473663.03176242136;201936.2788625509;201936.2788625509;273.9410790729547;2081373.5447499834;1111288.0497771322;224318.11098442788;407329.114781707;0;23;20;19;72;65;12;11;104;112;1350792455745.4934;518782435269.993;1134517039405.0127;12906.026549241764;2354.965191798877;0.0;7600.0550108463085;3825544.189074056;911153.3232757897;82198.56310857716;912854.2951069551;2.83033037360009;0.09416984973494623
6216;2019-05-21 00:36:41.772;548;542;170;172;160;43;100;32;16;43;736;187;27;30;232;213;232;495;148;216;99;39;568;357;362;128;362;301;571;305.0;77.0;281.0;0.0;0.0;0;1;35;1;0;0;0;0;0;0;1;0;0;0;0;10388.037109375;7110.74462890625;0.0;765.9412231445309;526.0;211653;469.0;0.0;Calculated values ==>;1558391801.772;327.96000000000004;327.36;290.16;290.36;289.16;277.46000000000004;274.0616903277293;283.16;276.36;274.76000000000005;277.46000000000004;346.76;291.86;275.86;276.16;296.36;294.46000000000004;296.36;322.66;294.76000000000005;283.06;320.06;325.76000000000005;277.06;239.943914813709;267.7187500070086;274.0616903277293;287.96000000000004;5680000.0;3570000.0000000005;3620000.0000000005;1280000.0;3620000.0000000005;3010000.0;5710000.0;0.05083333333333333;0.012833333333333334;0.04683333333333333;0.0;0.0;0.05083333333333333;0.0;7110.74462890625;0.0;765.9412231445309;10388.037109375;479768.5500328857;478554.1148506327;244586.43743742103;245282.2097085145;241209.23948640568;430346.717906069;444760.2433828497;444357.3337933654;474532.44719515945;527334.374113208;466760.445263449;445928.9489011945;446353.3190648992;463593.40581284417;461820.26031341054;421338.2011348838;471661.65937470953;461457.9028561018;444603.8499484956;196933.003932529;220759.83610629753;474146.7518333664;202234.48292222194;202234.48292222194;274.0616903277293;2081549.5266983337;1111408.1926856537;224330.7861039107;407329.114781707;0;23;20;19;72;65;12;11;104;112;1351009142460.4382;518860058864.9732;1134697461814.9668;11339.420182465217;0.0;0.0;12320.442823835578;3825746.035785469;911172.9286880849;82198.56310857716;913020.1360181224;3.0037840089992534;0.019545919516335976
6217;2019-05-21 00:37:41.762;548;541;168;170;159;43;102;33;19;43;737;188;30;30;233;213;232;494;148;216;101;41;571;356;361;139;361;301;574;126.0;76.0;430.0;43.0;0.0;0;1;32;1;0;0;0;0;0;0;0;0;0;0;0;9410.2734375;6987.34326171875;0.0;0.0;532.0;211654;466.0;0.0;Calculated values ==>;1558391861.762;327.96000000000004;327.26000000000005;289.96000000000004;290.16;289.06;277.46000000000004;273.955091788801;283.36;276.46000000000004;275.06;277.46000000000004;346.86;291.96000000000004;276.16;276.16;296.46000000000004;294.46000000000004;296.36;322.56;294.76000000000005;283.26000000000005;319.76000000000005;326.36;277.26000000000005;242.35481222062532;267.7187500070086;273.955091788801;287.96000000000004;5710000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;5740000.0;0.021;0.012666666666666666;0.07166666666666667;0.007166666666666667;0.0;0.021;0.0;6987.34326171875;0.0;0.0;9410.2734375;479412.7104124391;478049.3259014894;243786.78515900465;244472.2136894363;240781.52963269287;430412.23801567365;445270.404877211;444788.4522848616;473111.3802909942;527438.8739561596;466882.12429807364;446353.3190648992;446353.3190648992;463874.16568678804;461972.54226096225;420364.030590255;471118.8609973842;461610.94820493297;445115.11632786837;195679.20071851107;223268.49639005636;472915.35137376806;201958.1866192509;201958.1866192509;273.94961163346454;2081714.4851219303;1111525.65717075;224337.16788363067;407329.114781707;0;23;20;19;72;65;12;11;104;112;1351226006310.4727;518940145514.98596;1134878031714.9956;17402.835706035436;1941.8596807407062;0.0;5106.295523880967;3825985.5146647785;911189.1081550664;82198.56310857716;913165.3346339066;3.4993258517318986;0.14843605394411255
6218;2019-05-21 00:38:44.763;548;541;167;169;157;43;104;32;26;46;719;189;34;31;233;213;232;497;147;217;103;45;570;356;361;158;361;301;573;133.0;77.0;402.0;47.0;0.0;0;1;28;1;0;0;0;0;0;0;0;0;0;0;0;8991.1142578125;6759.955078125;0.0;0.0;536.0;211655;464.0;0.0;Calculated values ==>;1558391924.763;327.96000000000004;327.26000000000005;289.86;290.06;288.86;277.46000000000004;273.955091788801;283.56;276.36;275.76000000000005;277.76000000000005;345.06000000000006;292.06;276.56;276.26000000000005;296.46000000000004;294.46000000000004;296.36;322.86;294.86;283.46000000000004;319.56;326.76000000000005;277.66;246.20719268323901;267.7187500070086;273.955091788801;287.86;5700000.0;3560000.0;3610000.0;1580000.0;3610000.0;3010000.0;5730000.0;0.022166666666666668;0.012833333333333334;0.06699999999999999;0.007833333333333333;0.0;0.022166666666666668;0.0;6759.955078125;0.0;0.0;8991.1142578125;479531.46108346514;478169.888283681;243482.97770267833;244166.03628351205;240161.6874995558;430412.23801567365;445580.17666919954;445787.09707870026;470898.6840063819;525556.3445255326;467003.7254107711;446916.4327917079;446494.38541508396;463874.16568678804;461972.54226096225;420691.43354310066;471701.4237451108;461745.05252366984;445425.4242654712;194843.3435325042;224941.0041839467;470797.77664298407;201964.1099355477;201964.1099355477;273.95191842011633;2081875.4998198273;1111645.9479404322;224337.16788363067;407329.114781707;0;23;20;19;72;65;12;11;104;112;1351453439920.211;519033701999.87836;1135067664724.7773;16336.14013859122;2105.863722541585;0.0;5396.725800979972;3826280.7353890482;911224.5262969881;82198.56310857716;913257.2375291464;3.5264627333477625;0.14554661480246095
