;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6219;2019-05-21 00:39:41.803;547;539;166;168;156;44;106;33;34;48;695;191;40;33;233;214;232;493;146;217;105;48;568;357;362;151;362;304;571;303.0;77.0;600.0;42.0;0.0;0;47;30;1;0;0;0;0;0;0;1;0;0;0;0;10038.583984375;6813.03271484375;0.0;1010.0014038085901;539.0;211656;460.0;0.0;Calculated values ==>;1558391981.803;327.86;327.06;289.76000000000005;289.96000000000004;288.76000000000005;277.56;274.0616903277293;283.76000000000005;276.46000000000004;276.56;277.96000000000004;342.66;292.26000000000005;277.16;276.46000000000004;296.46000000000004;294.56;296.36;322.46000000000004;294.86;283.66;319.16;327.06;277.96000000000004;244.82967444194236;268.0796299477929;274.0616903277293;287.76000000000005;5680000.0;3570000.0000000005;3620000.0000000005;1510000.0;3620000.0000000005;3040000.0;5710000.0;0.050499999999999996;0.012833333333333334;0.1;0.007;0.0;0.050499999999999996;0.0;6813.03271484375;0.0;1010.0014038085901;10038.583984375;479626.34058217995;478123.1398675167;243216.10544337775;243897.84074163096;239900.76362024984;430346.717906069;445692.85298803146;446338.7475733018;472030.90062267246;522799.5738100038;466820.61614913965;447186.0512154405;446196.8478688148;463725.85767764907;461953.5920572434;421338.2011348838;471361.1553770501;461592.2958648185;445538.0915760685;193171.6564234249;226195.42121513622;472030.90062267246;202234.48292222194;202234.48292222194;274.0616903277293;2082026.257318023;1111753.4761658758;224345.16933919105;407329.114781707;0;23;20;19;72;65;12;12;104;112;1351659639520.073;519121828799.8194;1135240210724.6619;24410.426465107987;1888.5749239031536;0.0;12286.832237019249;3826603.5387442596;911256.1711275771;82198.56310857716;913397.3306055092;4.932336103971576;0.14228799068898132
6220;2019-05-21 00:40:41.784;546;538;166;167;156;44;107;33;40;46;690;192;46;40;233;214;232;494;146;217;107;48;572;357;362;138;362;305;575;162.0;75.0;790.0;0.0;0.0;0;17;33;1;0;0;0;0;0;0;1;0;0;0;0;9930.1904296875;7015.53125;0.0;849.2139282226559;541.0;211657;457.0;0.0;Calculated values ==>;1558392041.784;327.76000000000005;326.96000000000004;289.76000000000005;289.86;288.76000000000005;277.56;274.0616903277293;283.86;276.46000000000004;277.16;277.76000000000005;342.16;292.36;277.76000000000005;277.16;296.46000000000004;294.56;296.36;322.56;294.86;283.86;318.86;327.26000000000005;277.96000000000004;242.14157278889297;268.19934244402924;274.0616903277293;287.76000000000005;5720000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;3050000.0;5750000.0;0.027000000000000003;0.0125;0.13166666666666668;0.0;0.0;0.027000000000000003;0.0;7015.53125;0.0;849.2139282226559;9930.1904296875;479007.7222572058;477494.8287521949;243072.3260217217;243410.37206256544;239774.5508623254;430346.717906069;445847.3500520015;446994.97740117426;473535.07189352607;522192.78077605675;466800.327327075;447838.18717396184;446994.97740117426;463725.85767764907;461953.5920572434;420033.864347706;470987.61521852325;461592.2958648185;445847.3500520015;191917.91438739494;227031.71669481136;473730.63416192174;202234.48292222194;202234.48292222194;274.0616903277293;2082192.6110759485;1111868.67770677;224360.65789401485;407329.114781707;0;23;20;19;72;65;12;12;104;112;1351876770739.8796;519208501344.74225;1135422852869.4993;32226.798439728725;0.0;0.0;6577.547412504048;3827075.366158703;911271.9042681896;82198.56310857716;913554.4839881135;4.933960983209136;0.18732720189325028
6221;2019-05-21 00:41:41.764;546;537;167;168;155;44;109;33;46;45;700;191;51;43;233;214;232;500;146;217;108;48;574;359;363;134;364;307;577;290.0;75.0;886.0;22.0;0.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;10273.7998046875;7344.61376953125;0.0;768.8847045898441;543.0;211658;453.0;0.0;Calculated values ==>;1558392101.764;327.76000000000005;326.86;289.86;289.96000000000004;288.66;277.56;274.27422755570615;284.06;276.46000000000004;277.76000000000005;277.66;343.16;292.26000000000005;278.26000000000005;277.46000000000004;296.46000000000004;294.56;296.36;323.16;294.86;283.96000000000004;318.46000000000004;327.46000000000004;277.96000000000004;241.2770596917726;268.43790593516167;274.27422755570615;287.76000000000005;5740000.0;3590000.0;3629999.9999999995;1340000.0;3640000.0;3070000.0;5770000.0;0.04833333333333333;0.0125;0.14766666666666667;0.0036666666666666666;0.0;0.04833333333333333;0.0;7344.61376953125;0.0;768.8847045898441;10273.7998046875;478768.74057521665;477106.478099642;243338.30870966928;243676.99245578417;239390.69327213915;430214.79039162316;445960.44221279345;447459.6055514472;473954.89273139124;523084.33177731483;466392.121167278;448161.6524542048;447036.1171241952;463428.3443550566;461648.628002798;419364.9755194543;471632.0187917778;461439.2131810104;445805.9366445811;190246.288480595;227868.02628245065;474246.50837657275;202763.4363716365;202763.4363716365;274.27422755570615;2082360.9215390934;1111988.305692679;224374.13755457415;407329.114781707;0;23;20;19;72;65;12;12;104;112;1352094198239.9487;519290074144.7682;1135606391669.5576;36133.46764888538;995.4379306847663;0.0;11747.05417985899;3827644.8451533276;911280.1968191758;82198.56310857716;913707.1380997606;6.024030190592191;0.2009632385580335
6222;2019-05-21 00:42:41.775;548;537;168;169;157;45;110;34;51;45;710;189;55;47;234;214;233;504;147;217;109;49;583;359;364;131;364;308;586;260.0;-1.0;1018.0;8.0;0.0;0;1;47;1;0;0;0;0;0;0;1;0;0;0;0;10835.29296875;7953.03271484375;0.0;788.9274291992191;544.0;211659;449.0;0.0;Calculated values ==>;1558392161.775;327.96000000000004;326.86;289.96000000000004;290.06;288.86;277.66;274.27422755570615;284.16;276.56;278.26000000000005;277.66;344.16;292.06;278.66;277.86;296.56;294.56;296.46000000000004;323.56;294.86;284.06;318.06;327.56;278.06;240.61611355647437;268.5567601203482;274.27422755570615;287.86;5830000.0;3590000.0;3640000.0;1310000.0;3640000.0;3080000.0;5860000.0;0.043333333333333335;0.0;0.16966666666666666;0.0013333333333333333;0.0;0.043333333333333335;0.0;7953.03271484375;0.0;788.9274291992191;10835.29296875;477976.8255055981;476003.3544101323;243354.90194868375;243690.83117704242;239755.1321478404;430214.79039162316;445919.4259606557;447973.6730041497;474340.9607716398;524056.9942213033;466002.57132472435;448533.76885935507;447410.61151515384;463561.2209818517;461648.628002798;416542.4182770857;471063.1355850674;461285.8025028249;445764.64951268205;188574.69595719432;228286.1864045524;474728.02826942276;202760.4890443552;202760.4890443552;274.27422755570615;2082536.862896;1112115.8094517854;224387.12170238033;407329.114781707;0;23;20;19;72;65;12;12;104;112;1352312338225.5173;519369588719.9754;1135790925495.0386;41604.503545178464;362.6233856334234;-0.0;10530.180286960831;3828292.780347978;911291.5160716572;82198.56310857716;913892.8157554652;6.005210084782409;0.21689957332549048
6223;2019-05-21 00:43:41.785;551;539;169;170;157;45;112;35;51;45;722;188;56;50;234;214;234;510;147;217;111;50;592;359;364;129;364;309;594;285.0;80.0;1047.0;0.0;0.0;0;1;52;1;0;0;0;0;0;0;1;0;0;0;0;11251.65625;8336.4130859375;0.0;784.8291625976559;544.0;211660;444.0;0.0;Calculated values ==>;1558392221.785;328.26000000000005;327.06;290.06;290.16;288.86;277.66;274.27422755570615;284.36;276.66;278.26000000000005;277.66;345.36;291.96000000000004;278.76000000000005;278.16;296.56;294.56;296.56;324.16;294.86;284.26000000000005;317.56;327.56;278.16;240.16925963744896;268.67533136820026;274.27422755570615;287.86;5920000.0;3590000.0;3640000.0;1290000.0;3640000.0;3090000.0;5940000.0;0.0475;0.013333333333333334;0.17450000000000002;0.0;0.0;0.0475;0.0;8336.4130859375;0.0;784.8291625976559;11251.65625;477326.7897392055;475310.12031637045;243409.57036824882;243743.30928780936;239513.3026479978;430214.79039162316;446228.190886408;447785.0797391884;474597.32880472485;525240.186250526;465735.0058180328;448486.954613219;447644.1459968097;463561.2209818517;461648.628002798;413486.1769115768;470933.0247400301;461285.8025028249;446073.93905182;186485.25045852014;228286.1864045524;475079.70960605826;202758.08115945454;202758.08115945454;274.27422755570615;2082720.9514824455;1112251.5774576673;224400.23852641627;407329.114781707;0;23;20;19;72;65;12;12;104;112;1352530774625.4827;519447601719.963;1135976056345.009;42757.211252163564;0.0;0.0;11557.50324988736;3828995.9118068926;911294.5384368473;82198.56310857716;914076.9104622479;5.95474969550049;0.20462444983379902
6224;2019-05-21 00:44:41.786;557;543;169;170;157;46;113;35;38;46;733;187;48;50;234;214;236;515;148;217;112;51;598;360;365;135;365;308;601;264.0;78.0;918.0;44.0;0.0;0;1;58;1;0;0;0;0;0;0;0;0;0;0;0;10893.5546875;8928.49609375;0.0;0.0;545.0;211661;439.0;0.0;Calculated values ==>;1558392281.786;328.86;327.46000000000004;290.06;290.16;288.86;277.76000000000005;274.38016830617;284.46000000000004;276.66;276.96000000000004;277.76000000000005;346.46000000000004;291.86;277.96000000000004;278.16;296.56;294.56;296.76000000000005;324.66;294.86;284.36;317.06;327.66;278.26000000000005;241.49495122638035;268.5567601203482;274.38016830617;287.96000000000004;5980000.0;3600000.0;3650000.0;1350000.0;3650000.0;3080000.0;6010000.0;0.044000000000000004;0.013000000000000001;0.153;0.007333333333333333;0.0;0.044000000000000004;0.0;8928.49609375;0.0;0.0;10893.5546875;477481.58566262334;475037.80769377144;243169.97546720348;243500.5844058802;239306.62204094653;430148.3826014536;446187.8389021148;446132.43613918;473923.1613037276;526474.6484863175;465756.06281801086;447551.6594779637;447833.1889017542;463412.2849837685;461495.6585078262;411823.6636181743;470785.73573882424;461132.061841229;446033.31925964117;184395.8529593127;228704.35009887922;474409.7568972218;203036.92354130247;203036.92354130247;274.38016830616994;2082905.4979824254;1112395.4540985615;224406.77887843407;407329.114781707;0;23;20;19;72;65;12;12;104;112;1352749478270.2185;519526803039.8673;1136161159429.7854;37193.613427475255;1990.0674446100752;0.0;10691.841411606903;3829662.1797826993;911311.1226085973;82198.56310857716;914262.3247577231;5.586105628539771;0.21373682612443182
6225;2019-05-21 00:45:41.786;565;548;169;170;156;46;114;35;8;48;725;188;26;46;235;214;237;521;148;217;114;55;598;361;366;157;366;308;600;275.0;75.0;983.0;0.0;0.0;0;1;59;1;0;0;0;0;0;0;0;0;0;0;0;11101.5048828125;8913.109375;0.0;0.0;545.0;211662;432.0;0.0;Calculated values ==>;1558392341.786;329.66;327.96000000000004;290.06;290.16;288.76000000000005;277.76000000000005;274.4858918419099;284.56;276.66;273.96000000000004;277.96000000000004;345.66;291.96000000000004;275.76000000000005;277.76000000000005;296.66;294.56;296.86;325.26000000000005;294.86;284.56;316.36;327.66;278.66;246.01318540288656;268.5567601203482;274.4858918419099;287.96000000000004;5980000.0;3610000.0;3660000.0;1570000.0;3660000.0;3080000.0;6000000.0;0.04583333333333333;0.0125;0.16383333333333333;0.0;0.0;0.04583333333333333;0.0;8913.109375;0.0;0.0;11101.5048828125;478653.24771788216;475907.2698451248;243203.84389541182;243534.89105356415;239021.54974797022;430081.6785162784;446147.6148666298;441746.15580451366;471234.0247328961;525634.3882111511;465879.3590162955;444402.3695586691;447269.37293394975;463396.35081280995;461342.3614177066;412218.73416975595;471837.01043993706;460977.98918730504;446147.6148666298;181470.77258748977;228704.35009887922;471938.2594846728;203280.56203811016;203280.56203811016;274.4858918419099;2083088.7901455113;1112544.1341441344;224406.77887843407;407329.114781707;0;23;20;19;72;65;12;12;104;112;1352968778270.2185;519614403039.8673;1136345959429.7854;39068.61311206244;0.0;0.0;11131.406587973817;3830297.6983371954;911327.706503969;82198.56310857716;914444.1851577197;5.632155692023724;0.19094249986896836
6226;2019-05-21 00:46:41.766;570;554;168;169;154;46;116;36;-3;50;701;189;14;35;235;213;238;523;148;217;115;58;594;361;366;158;366;309;596;302.0;76.0;967.0;0.0;0.0;0;57;66;1;0;0;0;0;0;0;1;0;0;0;0;12506.154296875;9246.8720703125;0.0;1084.05859375;546.0;211663;425.0;0.0;Calculated values ==>;1558392401.766;330.16;328.56;289.96000000000004;290.06;288.56;277.76000000000005;274.4858918419099;284.76000000000005;276.76000000000005;272.86;278.16;343.26;292.06;274.56;276.66;296.66;294.46000000000004;296.96000000000004;325.46000000000004;294.86;284.66;315.66;327.76000000000005;278.96000000000004;246.20719268323901;268.67533136820026;274.4858918419099;287.96000000000004;5940000.0;3610000.0;3660000.0;1580000.0;3660000.0;3090000.0;5960000.0;0.050333333333333334;0.012666666666666666;0.16116666666666665;0.0;0.0;0.050333333333333334;0.0;9246.8720703125;0.0;1084.05859375;12506.154296875;479852.8551738563;477282.5204226096;243009.1529076397;243340.5098864908;238510.15795289585;430081.6785162784;446456.4050717341;439865.0975002962;471302.0742134418;523028.9702604806;465858.45357288996;442432.96582128026;445506.6431651295;463396.35081280995;461207.877530726;414192.3406987947;472655.9662382085;460977.98918730504;446302.1400984;178545.77502346144;229122.51738040973;472107.7277393814;203280.56203811016;203280.56203811016;274.4858918419099;2083285.4550619067;1112695.4168785005;224415.80968877766;407329.114781707;0;23;20;19;72;65;12;13;104;112;1353188305070.2883;519708871539.89734;1136530997729.8442;38129.54096532231;0.0;0.0;12232.086095701256;3830940.8018487277;911327.706503969;82198.56310857716;914638.8160315547;4.874839324613135;0.15582367262962024
6227;2019-05-21 00:47:41.777;572;557;167;168;153;45;118;36;-3;49;695;190;11;33;235;213;238;524;148;217;117;57;599;360;365;141;365;309;602;-1.0;75.0;599.0;41.0;0.0;0;32;72;1;0;0;0;0;0;0;1;0;0;0;0;12770.5302734375;9939.9609375;0.0;952.710205078125;548.0;211664;419.0;0.0;Calculated values ==>;1558392461.777;330.36;328.86;289.86;289.96000000000004;288.46000000000004;277.66;274.38016830617;284.96000000000004;276.76000000000005;272.86;278.06;342.66;292.16;274.26000000000005;276.46000000000004;296.66;294.46000000000004;296.96000000000004;325.56;294.86;284.86;315.06;327.96000000000004;278.86;242.77792619122317;268.67533136820026;274.38016830617;287.96000000000004;5990000.0;3600000.0;3650000.0;1410000.0;3650000.0;3090000.0;6020000.0;0.0;0.0125;0.09983333333333334;0.006833333333333333;0.0;0.0;0.0;9939.9609375;0.0;952.710205078125;12770.5302734375;479553.6765471002;476997.26307947363;242480.09941793344;242807.46728394701;238029.50959660232;430148.3826014536;446956.56668010855;439865.0975002962;473439.7637257255;522396.2357827787;465981.8169659812;441985.3313433802;445218.16594836477;463545.3156519603;461361.4654085356;412201.07490331115;472037.7020272028;461132.061841229;446803.3304159217;176038.69501535743;229958.8627652946;474224.73878266284;203069.74754249948;203280.56203811016;274.38016830617;2083496.1327168618;1112855.336466564;224432.78587380814;407329.114781707;0;23;20;19;72;65;12;13;104;112;1353407645274.9885;519798587984.7747;1136716431719.5908;23640.06910412004;1852.892440141116;0.0;0.0;3831455.6429688404;911343.1501050903;82198.56310857716;914740.7687701222;2.3403774162071485;0.14260216625977493
6228;2019-05-21 00:48:41.777;571;559;168;168;151;43;121;37;0;48;709;188;14;27;235;214;238;528;148;218;120;56;601;359;364;134;364;308;603;135.0;74.0;467.0;23.0;0.0;0;6;73;1;0;0;0;0;0;0;1;0;0;0;0;12580.8330078125;9940.453125;0.0;794.1868286132809;550.0;211665;414.0;0.0;Calculated values ==>;1558392521.777;330.26000000000005;329.06;289.96000000000004;289.96000000000004;288.26000000000005;277.46000000000004;274.27422755570615;285.26000000000005;276.86;273.16;277.96000000000004;344.06000000000006;291.96000000000004;274.56;275.86;296.66;294.56;296.96000000000004;325.96000000000004;294.96000000000004;285.16;314.56;328.16;278.76000000000005;241.2770596917726;268.5567601203482;274.27422755570615;287.96000000000004;6010000.0;3590000.0;3640000.0;1340000.0;3640000.0;3080000.0;6030000.0;0.022500000000000003;0.012333333333333333;0.07783333333333334;0.0038333333333333336;0.0;0.022500000000000003;0.0;9940.453125;0.0;794.1868286132809;12580.8330078125;479171.91895109316;477171.6298632072;242774.2565575407;242774.2565575407;237384.8521676773;430214.79039162316;447605.03505672433;440539.589879252;474246.50837657275;523951.7436896983;465879.3590162955;442640.22886263416;444547.7262109147;463693.98011157714;461648.628002798;411370.1209150436;472520.0066008872;461420.64936624526;447453.0441045822;173949.5011765382;230795.22267914342;475023.48467100254;202786.67388708956;202786.67388708956;274.27422755570615;2083707.394077539;1113021.0065837516;224447.34334908891;407329.114781707;0;23;20;19;72;65;12;13;104;112;1353626345274.9885;519881087984.7747;1136901531719.5908;18505.101961389977;1043.5744413383334;0.0;5504.993329893586;3831806.8527277196;911367.2873291026;82198.56310857716;914786.643714538;2.3339087143010167;0.08853265568465439
6229;2019-05-21 00:49:41.778;572;560;169;169;152;42;123;36;3;48;722;186;20;26;235;214;238;530;148;218;123;57;599;358;363;131;363;307;601;-1.0;79.0;452.0;59.0;0.0;0;1;75;1;0;0;0;0;0;0;1;0;0;0;0;12836.47265625;10029.767578125;0.0;772.3671875;554.0;211666;408.0;0.0;Calculated values ==>;1558392581.778;330.36;329.16;290.06;290.06;288.36;277.36;274.1680685717883;285.46000000000004;276.76000000000005;273.46000000000004;277.96000000000004;345.36;291.76000000000005;275.16;275.76000000000005;296.66;294.56;296.96000000000004;326.16;294.96000000000004;285.46000000000004;313.96000000000004;328.56;278.86;240.61611355647437;268.43790593516167;274.1680685717883;287.96000000000004;5990000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;3070000.0;6010000.0;0.0;0.013166666666666667;0.07533333333333332;0.009833333333333333;0.0;0.0;0.0;10029.767578125;0.0;772.3671875;12836.47265625;479553.6765471002;477560.8047030874;243169.97546720348;243169.97546720348;237747.77523912635;430280.9020939914;448096.9507720548;441206.9368439809;474631.2829063033;525397.990596889;465777.228111565;443728.6416987744;444602.3403324462;463842.3458870584;461801.27186994074;412201.07490331115;473079.37490455026;461573.7689881714;448096.9507720548;171442.51209473662;232467.98657752166;475501.4845469682;202596.89628345688;202786.67388708956;274.1680685717883;2083919.20848884;1113187.4278637131;224460.3981835029;407329.114781707;0;23;20;19;72;65;12;13;104;112;1353844448910.5918;519960589309.99457;1137086034795.101;17975.28972222614;2683.5617845911943;0.0;0.0;3832110.861059312;911398.3473153957;82198.56310857716;914832.519423663;1.912478593820065;0.12663477268531387
6230;2019-05-21 00:50:41.768;572;561;170;171;152;40;128;34;7;47;731;186;24;26;234;215;238;531;148;218;128;57;599;356;361;128;361;306;602;86.0;77.0;559.0;33.0;0.0;0;1;76;1;0;0;0;0;0;0;1;0;0;0;0;12821.5703125;9928.83203125;0.0;782.1810913085941;556.0;211667;403.0;0.0;Calculated values ==>;1558392641.768;330.36;329.26000000000005;290.16;290.26000000000005;288.36;277.16;273.955091788801;285.96000000000004;276.56;273.86;277.86;346.26;291.76000000000005;275.56;275.76000000000005;296.56;294.66;296.96000000000004;326.26000000000005;294.96000000000004;285.96000000000004;313.46000000000004;328.76000000000005;278.86;239.943914813709;268.3187672390254;273.955091788801;287.96000000000004;5990000.0;3560000.0;3610000.0;1280000.0;3610000.0;3060000.0;6020000.0;0.014333333333333333;0.012833333333333334;0.09316666666666666;0.0055000000000000005;0.0;0.014333333333333333;0.0;9928.83203125;0.0;782.1810913085941;12821.5703125;479553.6765471002;477587.480649236;243466.39817986704;243798.01582376153;237720.2338702133;430412.23801567365;449219.35959733767;442016.3825157325;474917.92334099754;526421.1747980202;465921.49448112247;444512.27536222443;444801.58097852516;464006.2339002714;462238.51792549907;412201.07490331115;473103.90409409837;461879.0317285414;449219.35959733767;169353.38768963216;233304.39079467155;475880.6817594434;202019.118734995;202019.118734995;273.955091788801;2084132.989876593;1113353.7218062128;224473.35059334873;407329.114781707;0;23;20;19;72;65;12;13;104;112;1354061612709.7632;520038276359.6982;1137269904144.3997;22359.745075572042;1506.2385966344666;0.0;3543.203452360245;3832446.9303271296;911433.2564992722;82198.56310857716;914862.0411978709;2.558972415675594;0.121422279568154
6231;2019-05-21 00:51:41.769;573;561;170;170;152;39;131;33;10;48;740;186;27;28;234;215;238;528;147;219;130;58;586;357;362;135;362;304;588;337.0;78.0;982.0;0.0;0.0;0;1;75;1;0;0;0;0;0;0;0;0;0;0;0;11877.931640625;9792.4296875;0.0;0.0;559.0;211668;398.0;0.0;Calculated values ==>;1558392701.769;330.46000000000004;329.26000000000005;290.16;290.16;288.36;277.06;274.0616903277293;286.26000000000005;276.46000000000004;274.16;277.96000000000004;347.16;291.76000000000005;275.86;275.96000000000004;296.56;294.66;296.96000000000004;325.96000000000004;295.06;286.16;312.96000000000004;329.06;278.96000000000004;241.49495122638035;268.0796299477929;274.0616903277293;287.86;5860000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3040000.0;5880000.0;0.05616666666666667;0.013000000000000001;0.16366666666666668;0.0;0.0;0.05616666666666667;0.0;9792.4296875;0.0;0.0;11877.931640625;481218.1457346693;479261.31435508997;243956.2913335781;243956.2913335781;238113.32824564635;430346.717906069;449481.1154426235;442875.1821116291;474117.84615207044;527519.8571458375;466209.1950385314;445341.22453111183;445484.3388220789;463858.19375264365;462086.8017432054;417159.5370317308;474421.6114925301;461860.70334265823;449332.3825042731;167264.2905471822;234559.02529450474;475090.3481457986;202234.48292222194;202234.48292222194;274.0616903277293;2084338.8224905913;1113518.0683933876;224479.86887776392;407329.114781707;0;23;20;19;72;65;12;13;104;112;1354278516325.363;520117177674.9164;1137452907194.9058;39384.86110066631;0.0;0.0;13878.66535985854;3832961.4772889945;911445.808696812;82198.56310857716;915007.2258580782;5.439255441222677;0.16310722968662394
6232;2019-05-21 00:52:41.769;571;559;170;170;153;39;133;33;12;50;726;186;29;28;234;215;235;510;147;219;132;62;579;356;361;156;361;303;581;-2.0;80.0;603.0;28.0;0.0;0;1;73;1;0;0;0;0;0;0;0;0;0;0;0;11624.98046875;9473.0048828125;0.0;0.0;560.0;211669;393.0;0.0;Calculated values ==>;1558392761.769;330.26000000000005;329.06;290.16;290.16;288.46000000000004;277.06;273.955091788801;286.46000000000004;276.46000000000004;274.36;278.16;345.76;291.76000000000005;276.06;275.96000000000004;296.56;294.66;296.66;324.16;295.06;286.36;312.46000000000004;329.16;279.36;245.81826849250206;267.9596281332873;273.955091788801;287.86;5790000.0;3560000.0;3610000.0;1560000.0;3610000.0;3030000.0;5810000.0;0.0;0.013333333333333334;0.1005;0.004666666666666667;0.0;0.0;0.0;9473.0048828125;0.0;0.0;11624.98046875;481744.4477770453;479801.77217298513;244210.8209092348;244210.8209092348;238632.40579686695;430412.23801567365;449960.7574489555;443373.06176112994;471568.4016442839;526132.0875705427;466352.63224110927;445822.8665406856;445680.44742188096;464006.2339002714;462238.51792549907;418618.84163681476;472618.8836795305;462012.88651447376;449812.9088949283;165175.21790254305;234977.24436692704;472772.54271194845;202025.6913791597;202234.48292222194;273.955091788801;2084534.6800915028;1113678.6136814735;224479.86887776392;407329.114781707;0;23;20;19;72;65;12;13;104;112;1354495416325.363;520204477674.9164;1137635007194.9058;24255.410723388013;1263.485306219681;0.0;0.0;3833491.8128875284;911456.3377410305;82198.56310857716;915122.8814027437;2.6938544152878374;0.15738532960545745
6233;2019-05-21 00:53:41.790;566;556;171;171;153;39;136;32;13;52;701;188;31;30;234;215;233;493;147;219;136;64;572;355;360;153;360;304;574;-1.0;81.0;833.0;21.0;0.0;0;53;70;1;0;0;0;0;0;0;1;0;0;0;0;12380.771484375;9184.822265625;0.0;1051.39770507812;561.0;211670;388.0;0.0;Calculated values ==>;1558392821.79;329.76000000000005;328.76000000000005;290.26000000000005;290.26000000000005;288.46000000000004;277.06;273.8482719121499;286.76000000000005;276.36;274.46000000000004;278.36;343.26;291.96000000000004;276.26000000000005;276.16;296.56;294.66;296.46000000000004;322.46000000000004;295.06;286.76000000000005;311.96000000000004;329.26000000000005;279.56;245.2279566241654;268.0796299477929;273.8482719121499;287.86;5720000.0;3550000.0;3600000.0;1530000.0;3600000.0;3040000.0;5740000.0;0.0;0.013500000000000002;0.13883333333333334;0.0035;0.0;0.0;0.0;9184.822265625;0.0;1051.39770507812;12380.771484375;481847.30053568503;480198.2874739701;244817.5392296966;244817.5392296966;238842.2252100796;430477.46260093397;450583.99260880315;443315.08579407755;472166.18577417603;523430.2369738959;466454.00437421276;445912.450752771;445769.9504256632;464153.9787801302;462389.91602610215;420341.61640903587;470967.7896716562;462164.74920835934;450583.99260880315;163086.1669317865;235395.46725036926;473364.2076287854;201739.20771391055;202234.48292222194;273.8482719121499;2084734.798040917;1113834.1499928024;224488.6335918695;407329.114781707;0;23;20;19;72;65;12;14;104;112;1354711792030.033;520297210119.7749;1137817170929.628;33538.78440679652;950.6874997020619;0.0;0.0;3833973.5997459474;911474.7956390557;82198.56310857716;915122.8814027437;3.369356266786979;0.19002428764187987
6234;2019-05-21 00:54:41.780;561;551;173;173;156;39;137;32;16;49;697;189;34;35;234;216;231;475;147;220;137;63;566;356;361;138;361;304;568;142.0;82.0;731.0;0.0;0.0;0;15;71;1;0;0;0;0;0;0;1;0;0;0;0;12200.4814453125;9140.890625;0.0;835.2838745117191;561.0;211671;384.0;0.0;Calculated values ==>;1558392881.78;329.26000000000005;328.26000000000005;290.46000000000004;290.46000000000004;288.76000000000005;277.06;273.955091788801;286.86;276.36;274.76000000000005;278.06;342.86;292.06;276.56;276.66;296.56;294.76000000000005;296.26000000000005;320.66;295.16;286.86;311.56;329.26000000000005;279.46000000000004;242.14157278889297;268.0796299477929;273.955091788801;287.86;5660000.0;3560000.0;3610000.0;1380000.0;3610000.0;3040000.0;5680000.0;0.023666666666666666;0.013666666666666666;0.12183333333333332;0.0;0.0;0.023666666666666666;0.0;9140.890625;0.0;835.2838745117191;12200.4814453125;481838.30552130204;480194.4664890266;245753.65858950277;245753.65858950277;239996.53554411646;430412.23801567365;450550.0426461352;443752.90924145415;473828.3904477336;523009.8413251843;466576.28820682864;446338.7475733018;446480.4499592048;464006.2339002714;462371.3252196394;421680.5800315853;469032.24905691907;462146.61757077737;450550.0426461352;161414.93982334915;235395.46725036926;475195.2834198088;201972.2588119733;201972.2588119733;273.955091788801;2084939.6076747344;1113986.838814536;224504.35331797748;407329.114781707;0;23;20;19;72;65;12;14;104;112;1354928055980.0674;520384495569.78876;1137999540529.657;29456.94257732508;0.0;0.0;5883.007550741831;3834498.4766435;911482.7167144885;82198.56310857716;915171.8982948306;3.5424350415879973;0.13675825248679924
6235;2019-05-21 00:55:41.771;555;547;175;175;158;39;139;32;20;48;708;188;37;35;234;216;230;462;148;220;139;63;561;355;360;134;360;304;563;131.0;82.0;627.0;31.0;20.0;0;1;71;1;0;0;0;0;0;0;1;0;0;0;0;12104.2216796875;9109.8876953125;0.0;764.0210571289059;562.0;211672;380.0;0.0;Calculated values ==>;1558392941.771;328.66;327.86;290.66;290.66;288.96000000000004;277.06;273.8482719121499;287.06;276.36;275.16;277.96000000000004;343.96000000000004;291.96000000000004;276.86;276.66;296.56;294.76000000000005;296.16;319.36;295.16;287.06;311.16;329.36;279.46000000000004;241.2770596917726;268.0796299477929;273.8482719121499;287.96000000000004;5610000.0;3550000.0;3600000.0;1340000.0;3600000.0;3040000.0;5630000.0;0.021833333333333333;0.013666666666666666;0.1045;0.005166666666666667;0.0033333333333333335;0.025166666666666667;0.0;9109.8876953125;0.0;764.0210571289059;12104.2216796875;481577.0162559945;480217.6339163942;246675.5611092151;246675.5611092151;240816.46781613881;430477.46260093397;451023.10260554776;444333.52089386596;474246.50837657275;524165.48899807635;466454.00437421276;446763.26843288407;446480.4499592048;464153.9787801302;462522.44405874936;422957.1444489895;467721.7527477286;462298.19722436205;451023.10260554776;159743.72323357346;235813.6939595721;475702.56682332524;201766.9570471167;207715.11652554033;273.84827191215;2085142.1164863515;1114138.9058202396;224517.67885992935;407329.114781707;0;23;20;19;72;65;12;14;104;112;1355144323534.8406;520466083329.7031;1138181913169.4656;25348.205921985296;1415.3339838437441;0.0;6123.25098301352;3834955.1177074127;911494.509395174;82198.56310857716;915271.9354413504;3.3306759980652068;0.13700300220987585
6236;2019-05-21 00:56:41.781;550;543;176;176;160;39;142;31;24;48;719;187;37;38;234;216;229;455;148;220;141;64;560;355;360;134;360;303;562;305.0;81.0;710.0;67.0;0.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;12413.0244140625;8898.2421875;0.0;760.2897338867191;562.0;211673;376.0;0.0;Calculated values ==>;1558393001.781;328.16;327.46000000000004;290.76000000000005;290.76000000000005;289.16;277.06;273.8482719121499;287.36;276.26000000000005;275.56;277.96000000000004;345.06000000000006;291.86;276.86;276.96000000000004;296.56;294.76000000000005;296.06;318.66;295.16;287.26000000000005;310.76000000000005;329.36;279.56;241.2770596917726;267.9596281332873;273.8482719121499;287.96000000000004;5600000.0;3550000.0;3600000.0;1340000.0;3600000.0;3030000.0;5620000.0;0.05083333333333333;0.013500000000000002;0.11833333333333333;0.011166666666666667;0.0;0.05083333333333333;0.0;8898.2421875;0.0;760.2897338867191;12413.0244140625;480992.4925141394;479770.0815536553;247080.82170924701;247080.82170924701;241514.92876085892;430477.46260093397;451460.40364669124;445108.7251088686;474246.50837657275;525398.6810226736;466474.84677356103;446955.08328484115;447095.7395217318;464153.9787801302;462522.44405874936;422980.8155193727;466781.04147434275;462298.19722436205;451314.835296824;158072.51562822933;235813.6939595721;475799.5211847824;201805.9143876041;201805.9143876041;273.8482719121499;2085346.4609221644;1114288.9985805308;224530.38356695077;407329.114781707;0;23;20;19;72;65;12;14;104;112;1355360359534.8062;520546496729.69037;1138364043519.4365;28790.8326020163;3059.595275901824;0.0;12683.370146218676;3835406.3515548166;911531.8066875121;82198.56310857716;915428.6834043763;4.610824749207112;0.15892857202124352
6237;2019-05-21 00:57:41.782;546;541;176;177;162;39;144;31;20;47;730;186;33;36;234;216;229;458;148;220;144;64;563;354;359;138;359;302;566;-2.0;-1.0;282.0;14.0;0.0;0;1;66;1;0;0;0;0;0;0;1;0;0;0;0;12370.259765625;8809.646484375;0.0;753.25390625;562.0;211674;373.0;0.0;Calculated values ==>;1558393061.782;327.76000000000005;327.26000000000005;290.76000000000005;290.86;289.36;277.06;273.7412296467126;287.56;276.26000000000005;275.16;277.86;346.16;291.76000000000005;276.46000000000004;276.76000000000005;296.56;294.76000000000005;296.06;318.96000000000004;295.16;287.56;310.46000000000004;329.36;279.56;242.14157278889297;267.8393353686513;273.7412296467126;287.96000000000004;5630000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5660000.0;0.0;0.0;0.047;0.0023333333333333335;0.0;0.0;0.0;8809.646484375;0.0;753.25390625;12370.259765625;480076.2669987728;479009.8230091744;246908.1952660219;247270.16511600112;242045.2002915254;430542.39183029096;451927.9976308351;444733.05781294516;473632.86133578786;526629.0793772296;466495.79604707024;446583.57048168074;447005.8663255856;464301.43004117184;462673.248417762;422044.5280250804;466689.628694135;462449.46005367924;451927.9976308351;156819.11488148148;235813.6939595721;475292.8004852003;201525.4591767262;201805.9143876041;273.7412296467126;2085552.9917330225;1114436.5667793;224542.99664086784;407329.114781707;0;23;20;19;72;65;12;14;104;112;1355576063130.4026;520628098089.916;1138545546544.9385;11430.757135902291;638.7904630531062;-0.0;0.0;3835741.5370565583;911562.6270824199;82198.56310857716;915534.3799174662;1.2621220661032706;0.07460000414797079
6238;2019-05-21 00:58:41.772;545;541;176;177;162;39;147;30;14;47;736;185;26;35;234;217;230;473;148;220;147;65;568;353;358;144;358;300;570;121.0;79.0;506.0;99.0;0.0;0;17;59;1;0;0;0;0;0;0;1;0;0;0;0;12481.421875;8482.6875;0.0;817.0925903320309;561.0;211675;370.0;0.0;Calculated values ==>;1558393121.772;327.66;327.26000000000005;290.76000000000005;290.86;289.36;277.06;273.6339639331285;287.86;276.16;274.56;277.86;346.76;291.66;275.76000000000005;276.66;296.56;294.86;296.16;320.46000000000004;295.16;287.86;310.16;329.26000000000005;279.66;243.40439225979637;267.5978703862781;273.6339639331285;287.96000000000004;5680000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;3000000.0;5700000.0;0.020166666666666666;0.013166666666666667;0.08433333333333333;0.0165;0.0;0.020166666666666666;0.0;8482.6875;0.0;817.0925903320309;12481.421875;479341.56231750414;478530.7145226152;246738.59939027522;247097.9091574607;241906.44564549206;430607.02586249536;452536.46908511664;444269.86517575267;472851.94155074406;527412.0313022314;466659.7008486289;445982.11402675457;447247.5373922678;464448.5893172968;462955.59896260384;420737.54266245937;468455.4325507898;462600.4079176935;452536.46908511664;155565.71764046347;235395.46725036926;474625.1876944001;201425.66381025498;201425.66381025498;273.6339639331285;2085760.0545638362;1114580.6455453956;224556.08068063797;407329.114781707;0;23;20;19;72;65;12;14;104;112;1355791127280.4368;520712683989.92944;1138726116444.9673;20479.860981823636;4507.792144088394;0.0;5064.067906376376;3836007.4145539454;911605.5081227882;82198.56310857716;915576.5734499317;3.231444264314369;0.17007555933948856
6239;2019-05-21 00:59:41.763;545;541;175;176;164;40;148;30;11;46;738;184;22;33;234;217;231;484;148;221;147;64;570;355;360;146;360;299;573;284.0;81.0;229.0;121.0;0.0;0;39;53;1;0;0;0;0;0;0;1;0;0;0;0;12436.2099609375;8141.04736328125;0.0;954.506958007812;560.0;211676;367.0;0.0;Calculated values ==>;1558393181.763;327.66;327.26000000000005;290.66;290.76000000000005;289.56;277.16;273.8482719121499;287.96000000000004;276.16;274.26000000000005;277.76000000000005;346.96000000000004;291.56;275.36;276.46000000000004;296.56;294.86;296.26000000000005;321.56;295.26000000000005;287.86;309.86;329.16;279.56;243.81672145450628;267.47669482898436;273.8482719121499;287.96000000000004;5700000.0;3550000.0;3600000.0;1460000.0;3600000.0;2990000.0;5730000.0;0.04733333333333333;0.013500000000000002;0.03816666666666667;0.020166666666666666;0.0;0.04733333333333333;0.0;8141.04736328125;0.0;954.506958007812;12436.2099609375;479103.3044986223;478169.888283681;246257.9830275342;246613.32387789089;242470.70990448244;430477.46260093397;452329.7272228385;444038.8974165015;472490.94950669346;527698.3791117255;466680.8198170124;445610.90970504243;447158.73241492786;464153.9787801302;462654.8538357037;420386.85997343744;469734.24057187914;462431.52345146996;452185.31981032476;154312.32322604544;234977.24436692704;474269.8985640469;202049.26367420927;202049.26367420927;273.8482719121499;2085967.6703485446;1114719.1558894424;224570.84179569254;407329.114781707;0;23;20;19;72;65;12;14;104;112;1356006494970.2107;520799670939.8382;1138905789489.7788;9235.93768783082;5489.782803611724;0.0;11839.773323776133;3836255.009064518;911688.8087502962;82198.56310857716;915717.417663567;2.9207119079086206;0.0948267705180831
6240;2019-05-21 01:00:41.783;548;542;173;175;164;41;148;31;11;45;740;182;22;34;234;217;231;494;147;221;148;62;575;355;360;147;360;299;577;328.0;74.0;293.0;153.0;0.0;0;61;48;1;0;0;0;0;0;0;1;0;0;0;0;12277.4560546875;7962.888671875;0.0;1091.45556640625;559.0;211677;364.0;0.0;Calculated values ==>;1558393241.783;327.96000000000004;327.36;290.46000000000004;290.66;289.56;277.26000000000005;273.8482719121499;287.96000000000004;276.26000000000005;274.26000000000005;277.66;347.16;291.36;275.36;276.56;296.56;294.86;296.26000000000005;322.56;295.26000000000005;287.96000000000004;309.56;329.06;279.36;244.02132995426717;267.47669482898436;273.8482719121499;287.86;5750000.0;3550000.0;3600000.0;1470000.0;3600000.0;2990000.0;5770000.0;0.05466666666666666;0.012333333333333333;0.04883333333333333;0.025500000000000002;0.0;0.05466666666666666;0.0;7962.888671875;0.0;1091.45556640625;12277.4560546875;478936.32391287567;477831.5180634576;245395.783462841;246095.8649709676;242331.77232746402;430477.46260093397;452329.7272228385;444038.8974165015;472260.30881630094;527907.0743836513;466437.66676985694;445610.90970504243;447298.3091029478;464153.9787801302;462654.8538357037;418706.88160937687;470724.5641446585;462431.52345146996;452329.7272228385;153058.93094933403;234559.02529450474;473943.47087489336;202042.46624145834;202042.46624145834;273.84827191214987;2086173.6862143483;1114853.4000895151;224587.8971666198;407329.114781707;0;23;20;19;72;65;12;14;104;112;1356222566970.142;520887600239.81024;1139085249289.7217;11817.49238904794;6933.4756181525945;0.0;13682.370266982114;3836430.512796853;911792.3704128292;82198.56310857716;915930.1730882657;3.5820747942248925;0.12518666255577762
6241;2019-05-21 01:01:41.774;551;544;170;172;162;42;148;32;11;43;742;181;22;34;235;217;232;502;148;220;148;60;574;358;362;147;363;298;577;141.0;76.0;390.0;237.0;0.0;0;80;41;1;0;0;0;0;0;0;1;0;0;0;0;11943.4814453125;7569.3427734375;0.0;1203.728515625;558.0;211678;362.0;0.0;Calculated values ==>;1558393301.774;328.26000000000005;327.56;290.16;290.36;289.36;277.36;274.1680685717883;287.96000000000004;276.36;274.26000000000005;277.46000000000004;347.36;291.26000000000005;275.36;276.56;296.66;294.86;296.36;323.36;295.16;287.96000000000004;309.36;328.96000000000004;279.16;244.02132995426717;267.35522164206344;274.1680685717883;287.96000000000004;5740000.0;3579999.9999999995;3620000.0000000005;1470000.0;3629999.9999999995;2980000.0;5770000.0;0.0235;0.012666666666666666;0.065;0.0395;0.0;0.0235;0.0;7569.3427734375;0.0;1203.728515625;11943.4814453125;479485.0362714705;478120.6220935167;244359.32313637476;245048.51642036013;241668.35651257532;430280.9020939914;451977.4124727858;444239.97794932604;472061.919703908;528192.9208316952;466459.19053111866;445806.48513717233;447488.2920017346;463842.3458870584;462201.38575610484;419364.9755194543;471933.2045538642;461994.71921587875;451977.4124727858;152223.3369413072;234140.81001818314;473745.73665994324;203016.03829297854;203016.03829297854;274.16806857178824;2086375.497083798;1114982.8159361344;224607.02083163656;407329.114781707;0;23;20;19;72;65;12;14;104;112;1356439134479.9148;520975787009.7177;1139264322424.5337;15679.556077662588;10693.823085495105;0.0;5850.592293225471;3836659.620495858;911939.2425344154;82198.56310857716;916092.9233598935;3.67305478260016;0.25061189256622435
6242;2019-05-21 01:02:41.764;555;546;168;170;161;44;146;34;12;42;744;181;23;36;235;216;232;504;149;220;145;57;576;358;363;146;363;298;579;123.0;76.0;0.0;164.0;0.0;0;97;36;1;0;0;0;0;0;0;1;0;0;0;0;11613.0849609375;7306.3984375;0.0;1311.33654785156;557.0;211679;359.0;0.0;Calculated values ==>;1558393361.764;328.66;327.76000000000005;289.96000000000004;290.16;289.26000000000005;277.56;274.1680685717883;287.76000000000005;276.56;274.36;277.36;347.56000000000006;291.26000000000005;275.46000000000004;276.76000000000005;296.66;294.76000000000005;296.36;323.56;295.16;287.66;309.06;328.86;278.86;243.81672145450628;267.35522164206344;274.1680685717883;288.06;5760000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2980000.0;5790000.0;0.0205;0.012666666666666666;0.0;0.02733333333333333;0.0;0.0205;0.0;7306.3984375;0.0;1311.33654785156;11613.0849609375;479819.8601877486;478168.8190596254;243604.4842971565;244284.78751383082;241272.74280157944;430280.9020939914;451509.02963491797;444383.4236514063;472094.78864732845;528401.4138533829;466459.19053111866;445947.6849313209;447766.00290744303;463842.3458870584;462068.13665675744;418684.20698643784;471974.87249249785;461842.5002642921;451362.99381817644;150969.94666990405;233722.59852315116;473578.8027632085;203344.43097041923;203344.43097041923;274.1680685717883;2086571.769086428;1115106.7597854936;224627.97621402293;407329.114781707;0;23;20;19;72;65;12;14;104;112;1356656598229.9495;521063672359.7317;1139443092624.562;0.0;7386.40616233624;0.0;5084.380538379023;3836790.2616860317;912089.8860000751;82198.56310857716;916184.0329460424;1.447107241277798;0.10409334909596998
6243;2019-05-21 01:03:41.765;558;548;166;168;158;45;146;35;14;42;746;181;25;39;236;216;233;508;149;220;146;54;575;359;363;145;364;299;578;129.0;79.0;-1.0;113.0;0.0;0;99;31;1;0;0;0;0;0;0;1;0;0;0;0;11101.9248046875;7031.08837890625;0.0;1317.515625;556.0;211680;357.0;0.0;Calculated values ==>;1558393421.765;328.96000000000004;327.96000000000004;289.76000000000005;289.96000000000004;288.96000000000004;277.66;274.27422755570615;287.76000000000005;276.66;274.56;277.36;347.76;291.26000000000005;275.66;277.06;296.76000000000005;294.76000000000005;296.46000000000004;323.96000000000004;295.16;287.76000000000005;308.86;328.76000000000005;278.56;243.61107973660833;267.47669482898436;274.27422755570615;288.06;5750000.0;3590000.0;3629999.9999999995;1450000.0;3640000.0;2990000.0;5780000.0;0.021500000000000002;0.013166666666666667;0.0;0.01883333333333333;0.0;0.021500000000000002;0.0;7031.08837890625;0.0;1317.515625;11101.9248046875;480365.3838796377;478577.5699061126;242965.88188703053;243640.67039357332;240326.85048976395;430214.79039162316;451509.02963491797;444470.14050354663;472226.6633779048;528532.9338081871;466315.9726407725;446035.36104078725;447993.4676947062;463826.62237682095;461916.06316538615;419342.65896024543;472704.56297919445;461842.5002642921;451509.02963491797;150134.3533403004;233304.39079467155;473412.3906444184;203311.74719712412;203311.74719712412;274.27422755570615;2086761.063989861;1115226.240833945;224649.8836806423;407329.114781707;0;23;20;19;72;65;12;14;104;112;1356874401860.5518;521150973814.97314;1139622195610.0574;0.0;5086.895451590709;0.0;5336.2415724125685;3836790.2616860317;912193.8319128817;82198.56310857716;916270.8729111811;1.2484886118836598;0.0658513405529209
6244;2019-05-21 01:04:41.765;560;550;164;166;156;46;147;35;16;41;747;183;29;42;236;215;232;506;150;220;146;51;573;359;363;144;364;302;576;129.0;76.0;227.0;111.0;0.0;0;99;32;1;0;0;0;0;0;0;1;0;0;0;0;10873.6923828125;6995.60009765625;0.0;1340.21435546875;553.0;211681;355.0;0.0;Calculated values ==>;1558393481.765;329.16;328.16;289.56;289.76000000000005;288.76000000000005;277.76000000000005;274.27422755570615;287.86;276.66;274.76000000000005;277.26000000000005;347.86;291.46000000000004;276.06;277.36;296.76000000000005;294.66;296.36;323.76000000000005;295.16;287.76000000000005;308.66;328.46000000000004;278.26000000000005;243.40439225979637;267.8393353686513;274.27422755570615;288.16;5730000.0;3590000.0;3629999.9999999995;1440000.0;3640000.0;3020000.0;5760000.0;0.021500000000000002;0.012666666666666666;0.03783333333333334;0.018500000000000003;0.0;0.021500000000000002;0.0;6995.60009765625;0.0;1340.21435546875;10873.6923828125;480883.6028810861;479104.06176200474;242366.31898649895;243036.7139095203;239743.25779368027;430214.79039162316;451654.8667034098;444156.6089809168;472259.5391352755;528406.342065764;466129.36155048787;446017.8014079234;447845.39370153175;463826.62237682095;461782.40754588926;419700.86885261146;472662.3672192308;461842.5002642921;451509.02963491797;149298.75990835467;232049.79005350024;473246.5020445009;202992.66977385286;202992.66977385286;274.27422755570615;2086944.19413309;1115343.129904583;224672.03143047952;407329.114781707;0;23;20;19;72;65;12;14;104;112;1357092201860.5518;521237673814.97314;1139802495610.0574;9124.035700000586;4999.695897006989;0.0;5343.1017370129;3836866.295316865;912277.8868407867;82198.56310857716;916359.8674387597;2.335324693644373;0.12498520089717921
6245;2019-05-21 01:05:41.766;560;551;164;166;155;45;148;35;19;41;749;185;32;44;236;216;232;509;149;220;148;50;578;358;363;144;363;304;581;368.0;75.0;342.0;94.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;11116.326171875;7308.37158203125;0.0;1354.46154785156;552.0;211682;354.0;0.0;Calculated values ==>;1558393541.766;329.16;328.26000000000005;289.56;289.76000000000005;288.66;277.66;274.1680685717883;287.96000000000004;276.66;275.06;277.26000000000005;348.06000000000006;291.66;276.36;277.56;296.76000000000005;294.76000000000005;296.36;324.06;295.16;287.96000000000004;308.56;328.36;278.16;243.40439225979637;268.0796299477929;274.1680685717883;288.06;5780000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3040000.0;5810000.0;0.06133333333333334;0.0125;0.057;0.015666666666666666;0.0;0.06133333333333334;0.0;7308.37158203125;0.0;1354.46154785156;11116.326171875;480297.99766460375;478651.1235087935;242194.81286367602;242860.59963146495;239268.44816434447;430280.9020939914;451800.50639632315;444188.7006036905;472259.5391352755;528461.3794440429;466086.66874854936;446054.7494118788;447747.1211392313;463974.7193981239;462068.13665675744;417990.95171857666;472468.6799933175;461842.5002642921;451800.50639632315;148880.963086281;231631.59724164338;473147.88962849684;202600.28477778763;202600.28477778763;274.1680685717883;2087127.4473416603;1115462.3316550993;224694.4874372406;407329.114781707;0;23;20;19;72;65;12;14;104;112;1357310005490.2886;521324075254.8688;1139984298639.8376;13770.539702076465;4238.57914266111;0.0;15284.28025927018;3837057.0866247877;912354.873749118;82198.56310857716;916531.7651534352;3.8432460379688904;0.093269073018095
6246;2019-05-21 01:06:41.776;561;553;165;166;153;45;149;35;25;41;751;186;35;45;236;216;233;516;149;220;148;48;579;359;364;144;364;305;582;288.0;76.0;588.0;198.0;0.0;0;99;38;1;0;0;0;0;0;0;1;0;0;0;0;11130.3955078125;7420.26220703125;0.0;1354.17248535156;552.0;211683;352.0;0.0;Calculated values ==>;1558393601.776;329.26000000000005;328.46000000000004;289.66;289.76000000000005;288.46000000000004;277.66;274.27422755570615;288.06;276.66;275.66;277.26000000000005;348.26;291.76000000000005;276.66;277.66;296.76000000000005;294.76000000000005;296.46000000000004;324.76000000000005;295.16;287.96000000000004;308.36;328.36;277.96000000000004;243.40439225979637;268.19934244402924;274.27422755570615;288.06;5790000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5820000.0;0.048;0.012666666666666666;0.098;0.033;0.0;0.048;0.0;7420.26220703125;0.0;1354.17248535156;11130.3955078125;480323.2492989889;478820.2483703522;242492.5716457048;242825.7592437487;238602.8079581373;430214.79039162316;451768.9547489059;444856.06423827005;472259.5391352755;528593.6297361357;466065.4829520719;446287.039416296;447698.11948457354;463826.62237682095;461916.06316538615;417968.8214500531;473389.6254618015;461689.9588020654;451623.09577240044;148045.36909915303;231631.59724164338;472950.60946461116;202885.4851866505;202885.4851866505;274.27422755570615;2087312.8675871862;1115585.0907264245;224717.0631495054;407329.114781707;0;23;20;19;72;65;12;14;104;112;1357528141840.254;521410489654.85504;1140167029089.8086;23713.116747058717;8912.149101172701;0.0;11939.405308115996;3837369.5024891146;912464.4814160328;82198.56310857716;916758.6670104684;5.078922200541823;0.24634526895731565
