;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6247;2019-05-21 01:07:41.777;562;554;166;167;154;45;148;35;31;41;752;187;41;48;236;216;233;519;150;220;148;48;584;359;364;144;364;305;586;155.0;78.0;188.0;82.0;0.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;11147.85546875;7535.2626953125;0.0;1354.35388183594;550.0;211684;351.0;0.0;Calculated values ==>;1558393661.777;329.36;328.56;289.76000000000005;289.86;288.56;277.66;274.27422755570615;287.96000000000004;276.66;276.26000000000005;277.26000000000005;348.36;291.86;277.26000000000005;277.96000000000004;296.76000000000005;294.76000000000005;296.46000000000004;325.06;295.16;287.96000000000004;308.26000000000005;328.16;277.96000000000004;243.40439225979637;268.19934244402924;274.27422755570615;288.16;5840000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5860000.0;0.025833333333333333;0.013000000000000001;0.03133333333333333;0.013666666666666666;0.0;0.025833333333333333;0.0;7535.2626953125;0.0;1354.35388183594;11147.85546875;479878.23496136337;478486.71880350664;242687.64132561145;243020.51570203455;238800.9864069568;430214.79039162316;451623.09577240044;445717.11843896436;472259.5391352755;528698.2385210564;466188.15988602536;447135.984043247;448117.77220923116;463826.62237682095;461916.06316538615;416176.9236819849;473329.4649373498;461689.9588020654;451623.09577240044;147627.5718731643;230795.22267914342;472950.60946461116;202891.41708182046;202891.41708182046;274.2742275557061;2087498.5227726349;1115709.7221776163;224739.63457872227;407329.114781707;0;23;20;19;72;65;12;14;104;112;1357746545479.99;521496891094.7507;1140350032139.5876;7608.538642523842;3690.8089625648063;0.0;6425.5683661733165;3837630.5206339424;912569.5078168479;82198.56310857716;916911.7110082601;1.9938898171182613;0.08166012643868951
6248;2019-05-21 01:08:41.787;564;556;167;168;153;45;150;35;38;41;752;188;46;49;236;216;234;524;150;221;149;47;586;358;363;144;363;305;589;-2.0;83.0;0.0;48.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11240.6318359375;7626.77978515625;0.0;1361.66967773438;549.0;211685;349.0;0.0;Calculated values ==>;1558393721.787;329.56;328.76000000000005;289.86;289.96000000000004;288.46000000000004;277.66;274.1680685717883;288.16;276.66;276.96000000000004;277.26000000000005;348.36;291.96000000000004;277.76000000000005;278.06;296.76000000000005;294.76000000000005;296.56;325.56;295.26000000000005;288.06;308.06;328.06;277.86;243.40439225979637;268.19934244402924;274.1680685717883;288.16;5860000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5890000.0;0.0;0.013833333333333333;0.0;0.008;0.0;0.0;0.0;7626.77978515625;0.0;1361.66967773438;11240.6318359375;479929.8625131822;478417.79431192536;242916.8639370693;243249.87641785957;238398.17647237153;430280.9020939914;452091.1990755426;446712.3873244594;472259.5391352755;528698.2385210564;466310.7551440148;447838.18717396184;448257.2920903231;463974.7193981239;462068.13665675744;415786.46860160306;473697.91920764523;461976.67714593874;451945.9500721777;146791.9768242716;230377.04089860234;472851.94155074406;203088.82531967058;202891.41708182046;274.1680685717883;2087685.1245952656;1115836.0935899925;224762.2718806367;407329.114781707;0;23;20;19;72;65;12;14;104;112;1357964681829.9553;521583305494.73694;1140533062639.5586;0.0;2158.104929848588;0.0;0.0;3837693.9356900346;912618.2568894351;82198.56310857716;916965.2663357035;0.24009757620137465;0.035381291241142254
6249;2019-05-21 01:09:41.788;567;558;168;169;154;44;150;35;43;41;751;188;52;54;236;216;234;525;151;221;150;47;586;359;364;144;364;305;588;-2.0;86.0;27.0;74.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11231.8349609375;7742.08740234375;0.0;1366.58850097656;547.0;211686;348.0;0.0;Calculated values ==>;1558393781.788;329.86;328.96000000000004;289.96000000000004;290.06;288.56;277.56;274.27422755570615;288.16;276.66;277.46000000000004;277.26000000000005;348.26;291.96000000000004;278.36;278.56;296.76000000000005;294.76000000000005;296.56;325.66;295.26000000000005;288.16;307.96000000000004;327.86;277.86;243.40439225979637;268.19934244402924;274.27422755570615;288.26000000000005;5860000.0;3590000.0;3640000.0;1440000.0;3640000.0;3050000.0;5880000.0;0.0;0.014333333333333333;0.0045000000000000005;0.012333333333333333;0.0;0.0;0.0;7742.08740234375;0.0;1366.58850097656;11231.8349609375;480360.37739170686;478827.3834338391;243284.75859860587;243619.74813037296;238742.10223152337;430214.79039162316;451914.6166339385;447417.42732394347;472259.5391352755;528593.6297361357;466310.7551440148;448674.77612511296;448952.2146688218;463826.62237682095;461916.06316538615;415786.46860160306;473973.97199872806;461824.42280746065;451914.6166339385;146374.1789457099;229540.68826423294;472851.94155074406;203192.11857276811;202891.41708182046;274.27422755570615;2087872.3982736;1115964.1696181407;224785.00774444692;407329.114781707;0;23;20;19;72;65;12;14;104;112;1358182785465.5586;521669706934.9759;1140716065690.0647;1099.0138893802891;3325.8044833950366;0.0;0.0;3837703.0942917787;912663.9568963259;82198.56310857716;916965.2663357035;0.48578063592781723;0.060625351439949626
6250;2019-05-21 01:10:41.778;570;561;170;171;154;44;153;35;45;41;750;188;53;55;236;216;235;528;152;221;152;46;588;358;363;143;363;305;591;-1.0;81.0;166.0;-1.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11367.3935546875;7787.07666015625;0.0;1367.50671386719;546.0;211687;347.0;0.0;Calculated values ==>;1558393841.778;330.16;329.26000000000005;290.16;290.26000000000005;288.56;277.56;274.1680685717883;288.46000000000004;276.66;277.66;277.26000000000005;348.16;291.96000000000004;278.46000000000004;278.66;296.76000000000005;294.76000000000005;296.66;325.96000000000004;295.26000000000005;288.36;307.86;327.76000000000005;277.76000000000005;243.1966462407574;268.19934244402924;274.1680685717883;288.36;5880000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;3050000.0;5910000.0;0.0;0.013500000000000002;0.027666666666666666;0.0;0.0;0.0;0.0;7787.07666015625;0.0;1367.50671386719;11367.3935546875;480556.3443594178;478904.90864616266;243849.21701199262;244185.8972688467;238654.45640996707;430280.9020939914;452525.7912912428;447698.11948457354;472391.1323836129;528489.0112660631;466310.7551440148;448813.5830089952;449090.67229019303;463974.7193981239;462068.13665675744;415392.85202693794;474044.24720670184;461976.67714593874;452381.11837450357;145956.38079337095;229122.51738040973;472884.08645268116;202496.42290420205;202891.41708182046;274.1680685717883;2088060.6937901094;1116093.5577503988;224807.78807388645;407329.114781707;0;23;20;19;72;65;12;14;104;112;1358400849115.5933;521755792584.98956;1140899035190.0938;6783.913605390278;0.0;0.0;0.0;3837768.774405735;912691.667314519;82198.56310857716;916965.2663357035;0.7410401247357636;0.04126384879088785
6251;2019-05-21 01:11:41.778;575;564;170;171;154;43;154;35;39;41;751;189;50;58;236;217;235;532;150;221;154;45;587;358;363;140;363;306;590;309.0;76.0;640.0;1.0;0.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;11559.5654296875;7925.23583984375;0.0;1380.3728027343802;545.0;211688;346.0;0.0;Calculated values ==>;1558393901.778;330.66;329.56;290.16;290.26000000000005;288.56;277.46000000000004;274.1680685717883;288.56;276.66;277.06;277.26000000000005;348.26;292.06;278.16;278.96000000000004;296.76000000000005;294.86;296.66;326.36;295.26000000000005;288.56;307.76000000000005;327.66;277.66;242.56692532238324;268.3187672390254;274.1680685717883;288.16;5870000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;3060000.0;5900000.0;0.0515;0.012666666666666666;0.10666666666666667;0.00016666666666666666;0.0;0.0515;0.0;7925.23583984375;0.0;1380.3728027343802;11559.5654296875;481387.3923790058;479457.81776431075;243884.77752531803;244221.93740103836;238683.58170118424;430280.9020939914;452670.27477815334;446661.59397328994;472784.61766108364;528516.7185281644;466289.97760267474;448209.4260714224;449321.23213236016;463974.7193981239;462201.38575610484;415765.76463975967;474766.7572337198;461976.67714593874;452670.27477815334;145538.58233926608;228704.35009887922;473177.20506292465;202496.8361540987;202496.8361540987;274.1680685717883;2088251.751781646;1116224.4936878989;224830.68706985813;407329.114781707;0;23;20;19;72;65;12;14;104;112;1358618649115.5933;521840692584.98956;1141082335190.0938;26044.240834047065;45.11339481813765;0.0;12883.932089138812;3838042.342359397;912692.0432594758;82198.56310857716;917072.6324364464;4.1881501592147785;0.10364667933750184
6252;2019-05-21 01:12:41.779;579;567;171;172;155;43;156;34;33;41;754;189;46;56;236;217;235;535;152;222;156;44;592;357;362;137;362;306;595;-2.0;79.0;428.0;0.0;0.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;11742.43359375;8097.9697265625;0.0;1384.1662597656198;544.0;211689;345.0;0.0;Calculated values ==>;1558393961.779;331.06;329.86;290.26000000000005;290.36;288.66;277.46000000000004;274.0616903277293;288.76000000000005;276.56;276.46000000000004;277.26000000000005;348.56000000000006;292.06;277.76000000000005;278.76000000000005;296.76000000000005;294.86;296.66;326.66;295.36;288.76000000000005;307.66;327.56;277.56;241.92719264551067;268.3187672390254;274.0616903277293;288.36;5920000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;5950000.0;0.0;0.013166666666666667;0.07133333333333333;0.0;0.0;0.0;0.0;8097.9697265625;0.0;1384.1662597656198;11742.43359375;481379.86701622827;479300.51923945994;244043.05642096285;244379.39460785442;238852.57643477363;430346.717906069;453132.35556440166;445807.4384647189;473176.1828425327;528830.7054929463;466289.97760267474;447649.2082961263;449044.3348516398;464122.52100971725;462352.8576263787;413860.2811150947;474589.14280365745;462262.3786986088;453132.35556440166;145120.7835549124;228286.1864045524;473469.3076824459;202234.48292222194;202496.8361540987;274.0616903277293;2088445.9383429955;1116358.022626236;224853.7252793149;407329.114781707;0;23;20;19;72;65;12;14;104;112;1358836152740.3306;521923793969.88916;1141265938249.872;17374.870828698116;0.0;0.0;0.0;3838404.174319915;912692.419210698;82198.56310857716;917180.0003264946;1.8323794189147034;0.10203364803841392
6253;2019-05-21 01:13:41.770;582;571;171;172;155;42;159;34;28;40;760;190;42;56;236;217;236;540;153;222;159;43;595;356;361;139;361;305;598;197.0;78.0;705.0;0.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;11939.701171875;8256.8408203125;0.0;1375.1787109375;543.0;211690;344.0;0.0;Calculated values ==>;1558394021.77;331.36;330.26000000000005;290.26000000000005;290.36;288.66;277.36;273.955091788801;289.06;276.56;275.96000000000004;277.16;349.16;292.16;277.36;278.76000000000005;296.76000000000005;294.86;296.76000000000005;327.16;295.36;289.06;307.56;327.46000000000004;277.46000000000004;242.35481222062532;268.19934244402924;273.955091788801;288.46000000000004;5950000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;5980000.0;0.03283333333333333;0.013000000000000001;0.1175;0.0;0.0;0.03283333333333333;0.0;8256.8408203125;0.0;1375.1787109375;11939.701171875;481462.458419817;479526.44107747986;243937.28386842654;244272.21091877538;238765.78278441197;430412.23801567365;453734.43741288787;445287.5332964052;472817.310826017;529534.7643434273;466555.7022195781;447276.8002363944;449228.9570467634;464270.0288607765;462504.01303383906;413048.4141939382;474962.21076457715;462413.7112240227;453734.43741288787;144702.98441171122;227868.02628245065;473111.3802909942;201972.2588119733;201972.2588119733;273.955091788801;2088643.2598631668;1116494.2922704706;224876.7163715321;407329.114781707;0;23;20;19;72;65;12;14;104;112;1359053020205.103;522006581549.8023;1141449210754.6797;28589.54475192075;0.0;0.0;8266.191530730028;3838787.153660499;912692.419210698;82198.56310857716;917248.8749231057;3.8263768219194843;0.1356983410793828
6254;2019-05-21 01:14:41.780;586;574;171;172;155;41;160;33;19;40;762;190;36;54;236;217;237;542;154;222;160;42;595;356;361;141;361;304;598;-2.0;-1.0;641.0;37.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;11702.5869140625;8149.89501953125;0.0;1361.64782714844;542.0;211691;343.0;0.0;Calculated values ==>;1558394081.78;331.76000000000005;330.56;290.26000000000005;290.36;288.66;277.26000000000005;273.955091788801;289.16;276.46000000000004;275.06;277.16;349.36;292.16;276.76000000000005;278.56;296.76000000000005;294.86;296.86;327.36;295.36;289.16;307.46000000000004;327.36;277.36;242.77792619122317;268.0796299477929;273.955091788801;288.56;5950000.0;3560000.0;3610000.0;1410000.0;3610000.0;3040000.0;5980000.0;0.0;0.0;0.10683333333333334;0.006166666666666667;0.0;0.0;0.0;8149.89501953125;0.0;1361.64782714844;11702.5869140625;482034.3632389143;479961.30180497793;243937.28386842654;244272.21091877538;238765.78278441197;430412.23801567365;453877.0401161356;444188.7006036905;472555.3283204977;529819.9816690114;466698.49200283975;446621.9564447741;449137.1035301482;464270.0288607765;462504.01303383906;413428.0678425099;475260.77939727536;462413.7112240227;453877.0401161356;144285.1848809924;227449.86971758792;472751.9947874012;201982.99134777777;201972.2588119733;273.955091788801;2088840.3117670296;1116631.0378562473;224899.52706049383;407329.114781707;0;23;20;19;72;65;12;14;104;112;1359269656305.0686;522090595549.78894;1141631941204.6506;25875.643272173347;1669.742187877678;-0.0;0.0;3839241.1058733887;912706.3360480145;82198.56310857716;917317.771333339;2.8959955187150976;0.1796252790305238
6255;2019-05-21 01:15:41.780;590;578;171;172;155;41;163;32;9;40;758;189;29;52;236;217;237;545;153;222;162;41;596;356;361;144;361;303;599;-2.0;74.0;678.0;0.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;11630.94140625;8063.49755859375;0.0;1350.59155273438;541.0;211692;342.0;0.0;Calculated values ==>;1558394141.78;332.16;330.96000000000004;290.26000000000005;290.36;288.66;277.26000000000005;273.955091788801;289.46000000000004;276.36;274.06;277.16;348.96000000000004;292.06;276.06;278.36;296.76000000000005;294.86;296.86;327.66;295.36;289.36;307.36;327.26000000000005;277.26000000000005;243.40439225979637;267.9596281332873;273.955091788801;288.46000000000004;5960000.0;3560000.0;3610000.0;1440000.0;3610000.0;3030000.0;5990000.0;0.0;0.012333333333333333;0.113;0.0;0.0;0.0;0.0;8063.49755859375;0.0;1350.59155273438;11630.94140625;482490.3099628853;480422.667200242;243902.27992259577;244236.7430614755;238737.0270480168;430412.23801567365;454303.793856829;442934.10434907244;472160.7387857882;529478.5084212946;466719.0363168656;445822.8665406856;449045.67269265273;464270.0288607765;462504.01303383906;413029.7743590313;475584.10498408217;462413.7112240227;454161.71719194663;143867.38493409872;227031.71669481136;472259.5391352755;201972.2588119733;201972.2588119733;273.955091788801;2089034.7578363656;1116766.149461065;224922.1290553262;407329.114781707;0;23;20;19;72;65;12;14;104;112;1359486256305.0686;522176095549.78894;1141814041204.6506;27228.688545692203;0.0;0.0;0.0;3839683.641971871;912720.2505662468;82198.56310857716;917317.771333339;2.8923338438476716;0.162114703091005
6256;2019-05-21 01:16:41.821;593;580;171;172;155;40;164;32;-10;40;750;189;9;48;236;218;237;547;153;222;164;40;592;356;361;148;362;302;594;301.0;76.0;755.0;79.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11412.7705078125;7834.83740234375;0.0;1343.74670410156;539.0;211693;341.0;0.0;Calculated values ==>;1558394201.821;332.46000000000004;331.16;290.26000000000005;290.36;288.66;277.16;273.955091788801;289.56;276.36;272.16;277.16;348.16;292.06;274.06;277.96000000000004;296.76000000000005;294.96000000000004;296.86;327.86;295.36;289.56;307.26000000000005;327.06;277.16;244.22491754036054;267.8393353686513;273.955091788801;288.46000000000004;5920000.0;3560000.0;3610000.0;1480000.0;3620000.0000000005;3020000.0;5940000.0;0.050166666666666665;0.012666666666666666;0.12583333333333332;0.013166666666666667;0.0;0.050166666666666665;0.0;7834.83740234375;0.0;1343.74670410156;11412.7705078125;483370.64315342007;481291.5936901642;244078.57067511507;244415.38583615457;238881.6849102002;430412.23801567365;454445.6974495171;440319.17732939526;471631.5591433098;528719.6857768083;466861.5149052403;443139.33368828957;448678.4000570146;464122.52100971725;462636.5820206667;414595.8597587226;476495.067242703;462413.7112240227;454445.6974495171;143449.58454182083;226195.42121513622;471631.5591433098;201972.2588119733;201972.2588119733;273.955091788801;2089226.919990529;1116898.7261182067;224944.59721694048;407329.114781707;0;23;20;19;72;65;12;14;104;112;1359703004315.53;522263755409.9755;1141995665230.037;29991.987246775596;3550.514121029263;0.0;12665.75083831678;3840160.806777783;912749.8584021905;82198.56310857716;917423.391381631;5.034355154372193;0.19130311322886293
6257;2019-05-21 01:17:41.771;595;582;171;172;156;41;164;32;-13;38;703;189;-22;47;236;218;237;546;153;223;164;37;595;356;361;137;361;304;597;87.0;75.0;909.0;19.0;0.0;0;0;43;1;0;0;0;0;0;0;1;0;1;0;0;12310.9384765625;7978.708984375;0.0;2322.58471679688;539.0;211694;340.0;0.0;Calculated values ==>;1558394261.771;332.66;331.36;290.26000000000005;290.36;288.76000000000005;277.26000000000005;273.955091788801;289.56;276.36;271.86;276.96000000000004;343.46000000000004;292.06;270.96000000000004;277.86;296.76000000000005;294.96000000000004;296.86;327.76000000000005;295.46000000000004;289.56;307.16;327.06;276.86;241.92719264551067;268.0796299477929;273.955091788801;288.46000000000004;5950000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5970000.0;0.0145;0.0125;0.1515;0.0031666666666666666;0.0;0.0145;0.0;7978.708984375;0.0;2322.58471679688;12310.9384765625;483314.3543971743;481231.2279553621;243972.41397285293;244307.80814309613;239108.8246193838;430412.23801567365;454445.6974495171;439427.7774279336;472882.9073446267;523640.3657641998;466576.28820682864;438039.0146135774;448165.9890469976;464270.0288607765;462636.5820206667;413428.0678425099;475979.1973183876;462547.07517204626;454445.6974495171;143031.78367518025;226195.42121513622;472785.1150065333;201970.4282164819;201970.4282164819;273.9543789253646;2089424.4528167914;1117030.3958547162;224975.1245180493;407329.114781707;0;23;20;19;72;65;12;14;104;113;1359919423814.8416;522349184159.70374;1142177313729.4592;35974.78840553493;857.5798415018294;0.0;3660.8914038790103;3840710.0718038627;912786.5619066645;82198.56310857716;917559.3333537568;3.9308907041752663;0.19540827912934794
6258;2019-05-21 01:18:41.772;594;584;171;172;156;41;166;32;-19;38;671;191;-19;44;236;218;237;549;152;223;165;33;598;356;361;133;361;305;600;132.0;76.0;981.0;76.0;0.0;0;0;45;1;0;0;0;0;0;0;1;0;1;0;0;12516.5244140625;8140.4248046875;0.0;2342.07739257812;538.0;211695;339.0;0.0;Calculated values ==>;1558394321.772;332.56;331.56;290.26000000000005;290.36;288.76000000000005;277.26000000000005;273.955091788801;289.76000000000005;276.36;271.26000000000005;276.96000000000004;340.26;292.26000000000005;271.26000000000005;277.56;296.76000000000005;294.96000000000004;296.86;328.06;295.46000000000004;289.66;307.06;326.96000000000004;276.46000000000004;241.05796691057077;268.19934244402924;273.955091788801;288.36;5980000.0;3560000.0;3610000.0;1330000.0;3610000.0;3050000.0;6000000.0;0.022000000000000002;0.012666666666666666;0.1635;0.012666666666666666;0.0;0.022000000000000002;0.0;8140.4248046875;0.0;2342.07739257812;12516.5244140625;482832.132408264;481171.49930649315;243867.4012085687;244201.40360729035;239021.54974797022;430412.23801567365;454728.989882783;438280.32711488655;473403.82665571757;520190.3447090159;466678.0548242187;438280.32711488655;447557.86663498206;464270.0288607765;462636.5820206667;412218.73416975595;476055.890272404;462547.07517204626;454587.42908880144;142613.9823049181;225777.27872811773;472917.67418972735;201941.18430615726;201941.18430615726;273.9429897335742;2089631.3517897108;1117164.7242087652;225013.99735027133;407329.114781707;0;23;20;19;72;65;12;14;104;113;1360136027425.4407;522430185509.92773;1142360016774.9646;38641.44984922724;3432.368871858555;0.0;5558.217385218172;3841331.884154405;912822.312075201;82198.56310857716;917636.1605409769;4.543956701361711;0.23465337078702317
6259;2019-05-21 01:19:41.762;593;584;171;172;157;42;165;32;-20;37;680;193;-22;36;237;218;237;551;153;223;165;29;601;357;362;133;362;306;603;284.0;-1.0;855.0;107.0;0.0;0;0;50;1;0;0;0;0;0;0;1;0;1;0;0;12841.0498046875;8470.6318359375;0.0;2349.18872070312;537.0;211696;338.0;0.0;Calculated values ==>;1558394381.762;332.46000000000004;331.56;290.26000000000005;290.36;288.86;277.36;274.0616903277293;289.66;276.36;271.16;276.86;341.16;292.46000000000004;270.96000000000004;276.76000000000005;296.86;294.96000000000004;296.86;328.26000000000005;295.46000000000004;289.66;306.96000000000004;326.86;276.06;241.05796691057077;268.3187672390254;274.0616903277293;288.46000000000004;6010000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3060000.0;6030000.0;0.04733333333333333;0.0;0.14250000000000002;0.017833333333333333;0.0;0.04733333333333333;0.0;8470.6318359375;0.0;2349.18872070312;12841.0498046875;482347.65424300585;480823.7154546173;243763.50735385;244096.14619786415;239248.3846505765;430346.717906069;454417.6614094304;437898.67151236854;473306.6277234293;521057.7569630822;466780.14590331726;437585.1090581189;446235.4177501;464254.5134180436;462485.70515263407;410963.46880221117;475984.9876950586;462396.02367842785;454417.6614094304;142196.1804015011;225359.1397227605;472528.46462518856;202167.65832229276;202167.65832229276;274.0356976730898;2089842.629689381;1117303.1266098805;225053.0847189075;407329.114781707;0;23;20;19;72;65;12;14;104;113;1360352891275.475;522509972209.9404;1142543286224.9937;33591.6693795858;4821.434379068308;-0.0;11939.833479457848;3841933.726490964;912891.082305354;82198.56310857716;917781.9533286906;4.65376823714586;0.20077940520828605
6260;2019-05-21 01:20:41.763;590;583;172;173;157;43;166;33;-21;38;702;194;-22;32;237;218;238;554;153;223;165;26;604;359;364;134;364;306;607;158.0;77.0;1093.0;198.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;13027.5263671875;8677.4443359375;0.0;2350.314453125;536.0;211697;337.0;0.0;Calculated values ==>;1558394441.763;332.16;331.46000000000004;290.36;290.46000000000004;288.86;277.46000000000004;274.27422755570615;289.76000000000005;276.46000000000004;271.06;276.96000000000004;343.36;292.56;270.96000000000004;276.36;296.86;294.96000000000004;296.96000000000004;328.56;295.46000000000004;289.66;306.86;326.76000000000005;275.76000000000005;241.2770596917726;268.3187672390254;274.27422755570615;288.46000000000004;6040000.0;3590000.0;3640000.0;1340000.0;3640000.0;3060000.0;6070000.0;0.026333333333333334;0.012833333333333334;0.18216666666666667;0.033;0.0;0.026333333333333334;0.0;8677.4443359375;0.0;2350.314453125;13027.5263671875;481573.2824224613;480212.94381819817;243957.54414387525;244289.8605883949;239132.9671921292;430214.79039162316;454219.4668995611;437742.05038880615;473273.9119493556;523375.07957423845;466902.48658854986;437585.1090581189;445664.3711478791;463959.1484052212;462183.0053738274;410082.25449430733;475941.2799784736;462092.9729319857;454076.78323915164;141778.3779354161;224941.0041839467;472104.6820821746;202598.3106185975;202598.3106185975;274.21223274380424;2090058.2047500773;1117446.0296261506;225092.24789801755;407329.114781707;0;23;20;19;72;65;12;14;104;113;1360570694905.212;522590073544.8437;1142726889284.772;42835.35126147301;8893.710258298044;0.0;6622.266445674592;3842570.6289437343;913005.3770820751;82198.56310857716;917936.6400726159;5.291313410238841;0.31606496634886383
6261;2019-05-21 01:21:41.763;588;582;171;172;157;44;158;34;-8;38;724;193;2;29;237;217;238;553;154;222;158;23;593;361;366;136;366;306;596;-1.0;79.0;1059.0;177.0;0.0;0;0;53;1;0;0;0;0;0;0;1;0;1;0;0;12862.96875;8520.810546875;0.0;2343.16040039062;535.0;211698;335.0;0.0;Calculated values ==>;1558394501.763;331.96000000000004;331.36;290.26000000000005;290.36;288.86;277.56;274.4858918419099;288.96000000000004;276.56;272.36;276.96000000000004;345.56000000000006;292.46000000000004;273.36;276.06;296.86;294.86;296.96000000000004;328.46000000000004;295.36;288.96000000000004;306.66;326.66;275.46000000000004;241.71165711629368;268.3187672390254;274.4858918419099;288.56;5930000.0;3610000.0;3660000.0;1360000.0;3660000.0;3060000.0;5960000.0;0.0;0.013166666666666667;0.1765;0.029500000000000002;0.0;0.0;0.0;8520.810546875;0.0;2343.16040039062;12862.96875;482548.14521015744;481346.9055683564;244007.6711738885;244343.53571018908;239453.79218330688;430081.6785162784;452724.82029402856;439754.1946057891;473013.45329280203;525686.7558823685;466780.14590331726;441268.9435772527;445233.9253261885;463662.6014702889;461745.05252366984;414577.0721709814;477135.4561046633;461653.8592145803;452724.82029402856;140942.77119623325;224522.8720964353;471547.0194386176;203070.5630153022;202598.3106185975;274.40461754933193;2090273.9588760538;1117589.3484168407;225131.36018846353;407329.114781707;0;23;20;19;72;65;12;14;104;113;1360789694905.212;522671073544.8437;1142910489284.772;41774.66097572093;7920.055464487803;0.0;0.0;3843275.7123790444;913145.4917964317;82198.56310857716;917991.8256263299;4.574268164139055;0.3255241551765986
6262;2019-05-21 01:22:41.784;585;578;170;171;156;45;108;35;6;39;739;194;17;36;238;216;237;544;155;222;109;21;593;360;365;139;365;306;596;94.0;78.0;611.0;136.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12991.0146484375;8700.35546875;0.0;2323.08618164062;535.0;211699;334.0;0.0;Calculated values ==>;1558394561.784;331.66;330.96000000000004;290.16;290.26000000000005;288.76000000000005;277.66;274.38016830617;283.96000000000004;276.66;273.76000000000005;277.06;347.06000000000006;292.56;274.86;276.76000000000005;296.96000000000004;294.76000000000005;296.86;327.56;295.36;284.06;306.56;326.66;275.26000000000005;242.35481222062532;268.3187672390254;274.38016830617;288.66;5930000.0;3600000.0;3650000.0;1390000.0;3650000.0;3060000.0;5960000.0;0.015666666666666666;0.013000000000000001;0.10183333333333335;0.02266666666666667;0.0;0.015666666666666666;0.0;8700.35546875;0.0;2323.08618164062;12991.0146484375;482121.19116867916;480772.34206035815;243673.3394317198;244007.6711738885;239138.09513960916;430148.3826014536;445412.59084543557;441867.40411234536;472719.2527797885;527259.8804449925;466902.48658854986;443492.7161922392;446235.4177501;463943.7019641529;461763.66765822354;414210.96885686315;475805.5746404088;461806.47128588706;445568.17471546953;140524.96686328272;224522.8720964353;470951.1231468757;202733.53186141487;202733.53186141487;274.26932763880376;2090489.4841448304;1117732.9083618193;225170.25918647365;407329.114781707;0;23;20;19;72;65;12;14;104;113;1361009071659.8772;522753602419.7178;1143094153544.4917;24351.79932421976;6079.59873580378;0.0;3804.4094047135227;3843826.959082879;913262.1964135809;82198.56310857716;918023.5401341815;3.105727643918168;0.19570514469457323
6263;2019-05-21 01:23:41.774;581;576;171;172;154;45;115;34;14;39;749;194;29;43;238;216;236;541;155;222;116;18;591;359;364;140;364;306;593;249.0;78.0;593.0;149.0;0.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;12851.162109375;8747.51171875;0.0;2326.29150390625;536.0;211700;332.0;0.0;Calculated values ==>;1558394621.774;331.26000000000005;330.76000000000005;290.26000000000005;290.36;288.56;277.66;274.27422755570615;284.66;276.56;274.56;277.06;348.06000000000006;292.56;276.06;277.46000000000004;296.96000000000004;294.76000000000005;296.76000000000005;327.26000000000005;295.36;284.76000000000005;306.36;326.76000000000005;274.96000000000004;242.56692532238324;268.3187672390254;274.27422755570615;288.66;5910000.0;3590000.0;3640000.0;1400000.0;3640000.0;3060000.0;5930000.0;0.0415;0.013000000000000001;0.09883333333333333;0.024833333333333332;0.0;0.0415;0.0;8747.51171875;0.0;2326.29150390625;12851.162109375;481780.89574530633;480833.9935597494;244114.21490919797;244451.5104076253;238596.47303776213;430214.79039162316;446689.399471685;443052.3292051162;472588.21769833704;528307.3450254627;466902.48658854986;445233.9253261885;447227.0908755239;464091.55881951714;461916.06316538615;414615.1691335625;475730.75061529636;461958.7606167715;446842.6267768364;139689.35611961433;224941.0041839467;470521.56202125014;202447.35290931736;202447.35290931736;274.1535981121597;2090704.7997259342;1117878.2830219227;225208.99754305702;407329.114781707;0;23;20;19;72;65;12;14;104;113;1361227735209.9119;522837288469.7311;1143277722944.521;23779.79182390145;6657.17619294633;0.0;10142.403865502041;3844227.988826412;913368.3185147055;82198.56310857716;918139.7442075445;3.6644476216921733;0.17960217908267923
6264;2019-05-21 01:24:41.765;579;572;173;173;155;44;122;34;17;39;754;196;39;50;238;217;235;535;154;222;122;16;586;359;364;139;364;305;589;-1.0;78.0;0.0;106.0;0.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;12953.8173828125;8716.1015625;0.0;2308.24853515625;538.0;211701;330.0;0.0;Calculated values ==>;1558394681.765;331.06;330.36;290.46000000000004;290.46000000000004;288.66;277.56;274.27422755570615;285.36;276.56;274.86;277.06;348.56000000000006;292.76000000000005;277.06;278.16;296.96000000000004;294.86;296.66;326.66;295.36;285.36;306.16;326.96000000000004;274.76000000000005;242.35481222062532;268.19934244402924;274.27422755570615;288.56;5860000.0;3590000.0;3640000.0;1390000.0;3640000.0;3050000.0;5890000.0;0.0;0.013000000000000001;0.0;0.017666666666666667;0.0;0.0;0.0;8716.1015625;0.0;2308.24853515625;12953.8173828125;482071.66709028283;480726.23906126845;244938.25685328935;244938.25685328935;239028.5813358025;430214.79039162316;447756.78441579134;443695.9394408292;472719.2527797885;528907.4271763442;467288.6240213367;446853.7789523966;448396.6318820213;464091.55881951714;462049.59554772783;416134.8222474329;475336.8437824149;461958.7606167715;447756.78441579134;138853.74240256494;225777.27872811773;470458.9003634767;200497.72874314274;202447.35290931736;273.39121787962813;2090919.808966107;1118023.7913035087;225247.6129169871;407329.114781707;0;23;20;19;72;65;12;14;104;113;1361446102450.5505;522920975914.9759;1143460995450.0571;0.0;4769.314031959234;0.0;0.0;3844426.1240341174;913463.5249837454;82198.56310857716;918224.2515619993;0.43261634379455877;0.06444028437728228
6265;2019-05-21 01:25:41.775;578;570;176;176;156;41;133;33;18;39;756;197;43;54;237;217;234;529;154;223;133;15;583;357;362;136;362;303;585;152.0;77.0;-1.0;81.0;0.0;0;0;56;1;0;0;0;0;0;0;1;0;1;0;0;12825.78125;8507.0185546875;0.0;2319.50390625;543.0;211702;329.0;0.0;Calculated values ==>;1558394741.775;330.96000000000004;330.16;290.76000000000005;290.76000000000005;288.76000000000005;277.26000000000005;274.0616903277293;286.46000000000004;276.46000000000004;274.96000000000004;277.06;348.76;292.86;277.46000000000004;278.56;296.86;294.86;296.56;326.06;295.46000000000004;286.46000000000004;306.06;327.46000000000004;274.66;241.71165711629368;267.9596281332873;274.0616903277293;288.56;5830000.0;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3030000.0;5850000.0;0.025333333333333333;0.012833333333333334;0.0;0.013500000000000002;0.0;0.025333333333333333;0.0;8507.0185546875;0.0;2319.50390625;12825.78125;482274.4791956548;480906.3341940711;246127.77544613264;246127.77544613264;239466.16019065114;430346.717906069;449777.9279416128;444244.8339766329;473111.07959547755;529269.6464291925;467692.6567581381;447796.21272308455;449321.41302191373;464254.5134180436;462352.8576263787;416882.7924508038;474945.7683138586;462396.02367842785;449777.9279416128;138435.93435218575;227868.02628245065;470763.29942817445;201418.30183401785;201418.30183401785;273.7434550368462;2091134.6747596776;1118167.3412254625;225286.1839480933;407329.114781707;0;23;20;19;72;65;12;14;104;113;1361663938750.5159;523003489664.96277;1143643425850.028;0.0;3636.1574675211145;0.0;6291.777194725738;3844426.1240341174;913533.5822538292;82198.56310857716;918276.6917771931;0.9170012529939521;0.029454733278440566
6266;2019-05-21 01:26:41.796;578;568;177;177;157;39;143;32;19;39;759;197;43;57;237;217;233;520;152;223;142;14;574;356;361;134;361;302;577;89.0;78.0;404.0;143.0;0.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;12588.5107421875;8181.041015625;0.0;2320.50219726562;547.0;211703;327.0;0.0;Calculated values ==>;1558394801.796;330.96000000000004;329.96000000000004;290.86;290.86;288.86;277.06;273.955091788801;287.46000000000004;276.36;275.06;277.06;349.06000000000006;292.86;277.46000000000004;278.86;296.86;294.86;296.46000000000004;325.16;295.46000000000004;287.36;305.86;327.86;274.56;241.2770596917726;267.8393353686513;273.955091788801;288.36;5740000.0;3560000.0;3610000.0;1340000.0;3610000.0;3020000.0;5770000.0;0.014833333333333334;0.013000000000000001;0.06733333333333333;0.02383333333333333;0.0;0.014833333333333334;0.0;8181.041015625;0.0;2320.50219726562;12588.5107421875;483302.19593477866;481551.2059105996;246803.6372685184;246803.6372685184;240034.73513239573;430412.23801567365;451427.8056151947;444589.26801690354;473371.24222306634;529659.2116147263;467833.34422547434;447984.6736389261;449916.25365142606;464401.7568174532;462504.01303383906;419678.51610872045;474615.97747081553;462547.07517204626;451282.0147520161;137600.31571326382;229540.68826423294;470933.0218839325;201424.04260364603;201424.04260364603;273.74123269865845;2091346.5346509744;1118306.4570618432;225324.86419891473;407329.114781707;0;23;20;19;72;65;12;14;104;113;1361880914665.1848;523084518014.8392;1143824989374.7512;16373.125177826005;6423.297339513494;0.0;3706.22658686749;3844562.614498673;913617.4403838365;82198.56310857716;918360.0376360903;2.523690905892293;0.16470937028961535
6267;2019-05-21 01:27:41.786;578;565;178;178;159;39;150;31;20;38;764;197;42;59;237;218;231;501;153;223;149;14;569;354;359;131;359;301;571;-1.0;77.0;225.0;167.0;0.0;0;0;49;1;0;0;0;0;0;0;1;0;1;0;0;12435.892578125;7861.55419921875;0.0;2314.5927734375;551.0;211704;325.0;0.0;Calculated values ==>;1558394861.786;330.96000000000004;329.66;290.96000000000004;290.96000000000004;289.06;277.06;273.7412296467126;288.16;276.26000000000005;275.16;276.96000000000004;349.56000000000006;292.86;277.36;279.06;296.86;294.96000000000004;296.26000000000005;323.26000000000005;295.46000000000004;288.06;305.66;328.26000000000005;274.56;240.61611355647437;267.7187500070086;273.7412296467126;288.46000000000004;5690000.0;3540000.0;3590000.0;1310000.0;3590000.0;3010000.0;5710000.0;0.0;0.012833333333333334;0.0375;0.02783333333333333;0.0;0.0;0.0;7861.55419921875;0.0;2314.5927734375;12435.892578125;483868.92650459794;481822.094168416;247416.09939449522;247416.09939449522;240880.01501969644;430542.39183029096;452792.59228542744;444931.73517570685;473663.03176242136;530256.7858949634;467973.77347800165;448033.6816270905;450370.6358326275;464695.37349921046;462937.3989142076;420714.2835273282;472559.3834067333;462848.23961327464;452648.96075887873;136764.69348131408;231213.40812182956;471332.97713222547;200454.29771668225;201424.04260364603;273.3524092902606;2091555.0365892278;1118440.1230739392;225363.4835527115;407329.114781707;0;23;20;19;72;65;12;14;104;113;1362096878665.2192;523164004764.8518;1144005859224.78;9167.903904713423;7539.456577065952;0.0;0.0;3844775.4209340764;913733.7772737794;82198.56310857716;918390.9177101156;1.6418159571272684;0.1605613028952206
6268;2019-05-21 01:28:41.787;577;563;178;179;160;38;158;30;24;38;768;197;40;55;236;218;230;489;152;223;157;15;567;352;357;140;357;299;570;-1.0;80.0;310.0;137.0;0.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;11163.716796875;7440.66162109375;0.0;1342.63037109375;555.0;211705;323.0;0.0;Calculated values ==>;1558394921.787;330.86;329.46000000000004;290.96000000000004;291.06;289.16;276.96000000000004;273.5264737036516;288.96000000000004;276.16;275.56;276.96000000000004;349.96000000000004;292.86;277.16;278.66;296.76000000000005;294.96000000000004;296.16;322.06;295.46000000000004;288.86;305.46000000000004;328.66;274.66;242.56692532238324;267.47669482898436;273.5264737036516;288.36;5670000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2990000.0;5700000.0;0.0;0.013333333333333334;0.051666666666666666;0.022833333333333334;0.0;0.0;0.0;7440.66162109375;0.0;1342.63037109375;11163.716796875;483956.0881876039;481656.27848617185;247459.35742554706;247822.99964513496;241242.7258852045;430671.36484660726;454276.7513207329;445894.0746071401;472489.9908694221;530824.951552773;468253.8626803322;448131.96318365866;450188.9382427248;464857.1551205372;463236.97874712443;421062.2760436392;470889.95206886897;463148.1647397199;454135.31371311087;135929.0674039598;232886.18681767926;470225.6346856305;200226.47533099607;201424.04260364603;273.2541660535493;2091751.703278172;1118567.6436642623;225393.96092016008;407329.114781707;0;23;20;19;72;65;12;14;104;113;1362311682244.9597;523245306119.7536;1144185862224.5625;12692.825962600775;6164.980805264154;0.0;0.0;3844957.5967189632;913847.9828218883;82198.56310857716;918390.9177101156;2.1470089784830604;0.18446130689707244
6269;2019-05-21 01:29:41.787;575;560;178;179;162;38;162;29;28;38;772;196;40;53;236;218;230;483;152;223;161;17;567;352;357;147;357;299;570;-2.0;79.0;179.0;111.0;0.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;11007.5166015625;7096.90966796875;0.0;1307.44946289062;559.0;211706;321.0;0.0;Calculated values ==>;1558394981.787;330.66;329.16;290.96000000000004;291.06;289.36;276.96000000000004;273.5264737036516;289.36;276.06;275.96000000000004;276.96000000000004;350.36;292.76000000000005;277.16;278.46000000000004;296.76000000000005;294.96000000000004;296.16;321.46000000000004;295.46000000000004;289.26000000000005;305.26000000000005;329.06;274.86;244.02132995426717;267.47669482898436;273.5264737036516;288.36;5670000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2990000.0;5700000.0;0.0;0.013166666666666667;0.029833333333333333;0.018500000000000003;0.0;0.0;0.0;7096.90966796875;0.0;1307.44946289062;11007.5166015625;483678.38281672803;481233.3938189001;247459.35742554706;247822.99964513496;241906.44564549206;430671.36484660726;454840.80745482986;446458.05325531313;471565.593789997;531241.2277816804;468133.3078560321;448131.96318365866;449916.8228232905;464857.1551205372;463236.97874712443;421062.2760436392;469982.10676201683;463148.1647397199;454700.04539168015;135093.4372263088;234559.02529450474;469475.28080483334;200120.38732511143;201424.04260364603;273.2124357366475;2091936.4635564925;1118688.790091671;225416.0449187766;407329.114781707;0;23;20;19;72;65;12;14;104;113;1362525882244.9597;523331406119.7536;1144365262224.5625;7349.073700251018;4983.065529374856;0.0;0.0;3845124.612549487;913940.8832080102;82198.56310857716;918390.9177101156;1.4673503401757748;0.13653711077711622
6270;2019-05-21 01:30:41.778;573;559;178;179;165;38;165;28;33;37;764;194;41;52;236;219;230;488;152;223;165;19;571;352;357;146;357;299;573;154.0;81.0;188.0;205.0;0.0;0;1;29;1;0;0;0;0;0;0;1;1;0;0;0;12129.2099609375;6816.3623046875;0.0;2680.82763671875;562.0;211707;320.0;0.0;Calculated values ==>;1558395041.778;330.46000000000004;329.06;290.96000000000004;291.06;289.66;276.96000000000004;273.5264737036516;289.66;275.96000000000004;276.46000000000004;276.86;349.56000000000006;292.56;277.26000000000005;278.36;296.76000000000005;295.06;296.16;321.96000000000004;295.46000000000004;289.66;305.16;329.36;275.06;243.81672145450628;267.47669482898436;273.5264737036516;288.36;5710000.0;3520000.0000000005;3570000.0000000005;1460000.0;3570000.0000000005;2990000.0;5730000.0;0.025666666666666667;0.013500000000000002;0.03133333333333333;0.034166666666666665;0.0;0.025666666666666667;0.0;6816.3623046875;0.0;2680.82763671875;12129.2099609375;482944.5683895847;480741.8532313898;247330.15807303233;247691.75540255712;242806.53616715758;430671.36484660726;455262.1006954997;447158.73241492786;471599.1411268027;530408.5386915257;467891.9775105185;448270.2827830808;449780.52381404105;464857.1551205372;463368.3371447518;419746.8503140823;470342.51588899654;463148.1647397199;455262.1006954997;134675.62051926117;235813.6939595721;469810.5336897695;200250.15358236767;200250.15358236767;273.26347628021415;2092129.2406908358;1118804.7166335257;225449.27557602417;407329.114781707;0;23;20;19;72;65;12;14;105;113;1362740050115.5862;523419292935.0107;1144544635315.0872;7736.468803420219;9209.979653669563;0.0;6545.306642570388;3845250.306547124;914059.140843575;82198.56310857716;918445.4537506632;2.473547990994665;0.16418012964886675
6271;2019-05-21 01:31:41.798;574;558;177;179;167;40;164;28;39;35;724;191;44;63;236;219;231;499;150;223;163;18;573;354;359;136;359;301;576;137.0;78.0;436.0;198.0;0.0;0;1;28;1;0;0;0;0;0;0;1;1;0;0;0;11841.087890625;6794.919921875;0.0;2309.38818359375;563.0;211708;319.0;0.0;Calculated values ==>;1558395101.798;330.56;328.96000000000004;290.86;291.06;289.86;277.16;273.7412296467126;289.56;275.96000000000004;277.06;276.66;345.56000000000006;292.26000000000005;277.56;279.46000000000004;296.76000000000005;295.06;296.26000000000005;323.06;295.46000000000004;289.46000000000004;305.06;329.46000000000004;274.96000000000004;241.71165711629368;267.7187500070086;273.7412296467126;288.16;5730000.0;3540000.0;3590000.0;1360000.0;3590000.0;3010000.0;5760000.0;0.022833333333333334;0.013000000000000001;0.07266666666666667;0.033;0.0;0.022833333333333334;0.0;6794.919921875;0.0;2309.38818359375;11841.087890625;482856.1652013099;480247.88327465113;246845.13409381625;247562.26212947787;243374.27312615365;430542.39183029096;454784.6447233047;447616.0868409365;472720.47428543336;526079.5996120196;467246.6953635317;448311.18344306457;450913.6184164021;464564.1698029545;463069.30017575866;419387.72318320686;471611.5670767045;462848.23961327464;454643.4832580543;134257.8026903663;236231.924509345;471057.33072014985;201019.83774241444;201019.83774241444;273.57422905404314;2092329.0597570294;1118918.1817944949;225490.8745695575;407329.114781707;0;23;20;19;72;65;12;14;105;113;1362954921715.5178;523503921134.98376;1144724695315.03;17919.327434492603;8911.23726826527;0.0;5791.073239273777;3845464.1761151394;914210.2013212568;82198.56310857716;918548.2911840344;3.5830990739907604;0.2290260377825678
6272;2019-05-21 01:32:41.778;576;557;176;178;169;42;159;30;45;35;706;192;48;64;236;218;232;507;149;223;159;17;582;355;360;131;360;303;586;-1.0;76.0;601.0;203.0;0.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;12066.6748046875;7041.9443359375;0.0;2334.58642578125;565.0;211709;318.0;0.0;Calculated values ==>;1558395161.778;330.76000000000005;328.86;290.76000000000005;290.96000000000004;290.06;277.36;273.8482719121499;289.06;276.16;277.66;276.66;343.76;292.36;277.96000000000004;279.56;296.76000000000005;294.96000000000004;296.36;323.86;295.46000000000004;289.06;304.96000000000004;329.66;274.86;240.61611355647437;267.9596281332873;273.8482719121499;288.06;5820000.0;3550000.0;3600000.0;1310000.0;3600000.0;3030000.0;5860000.0;0.0;0.012666666666666666;0.10016666666666667;0.03383333333333333;0.0;0.0;0.0;7041.9443359375;0.0;2334.58642578125;12066.6748046875;482106.3458678626;478920.9906326269;246088.38466380292;246789.3201761483;243690.83117704242;430477.46260093397;453906.01539497345;448075.1158509465;473372.2673856561;524035.24462626845;467084.7275913025;448492.1240640218;450690.13586788916;464417.2445854314;462787.14600039157;416564.2830699628;471519.3226778073;462697.81320866785;453906.01539497345;133839.98370669005;237068.3971897606;471624.74038647546;201268.51932822602;201019.83774241444;273.6759752162957;2092528.224702435;1119033.4505609458;225529.5614580518;407329.114781707;0;23;20;19;72;65;12;14;105;113;1363170549815.5864;523583994435.0092;1144905834915.0876;24721.79408502584;9147.052145804108;0.0;0.0;3845819.400347022;914360.6369045068;82198.56310857716;918596.5340413959;3.6120871451843533;0.2872849205877841
6273;2019-05-21 01:33:41.779;579;559;175;177;169;44;123;31;49;35;718;192;52;68;237;218;233;518;150;223;128;16;594;357;362;133;362;303;597;-1.0;79.0;668.0;224.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11523.8818359375;7335.6875;0.0;1376.10974121094;566.0;211710;317.0;0.0;Calculated values ==>;1558395221.779;331.06;329.06;290.66;290.86;290.06;277.56;274.0616903277293;285.46000000000004;276.26000000000005;278.06;276.66;344.96000000000004;292.36;278.36;279.96000000000004;296.86;294.96000000000004;296.46000000000004;324.96000000000004;295.46000000000004;285.96000000000004;304.86;329.76000000000005;274.76000000000005;241.05796691057077;267.9596281332873;274.0616903277293;288.16;5940000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3030000.0;5970000.0;0.0;0.013166666666666667;0.11133333333333333;0.037333333333333336;0.0;0.0;0.0;7335.6875;0.0;1376.10974121094;11523.8818359375;481148.267882098;477895.6221394424;245323.44327814528;246008.74741170698;243306.1628309065;430346.717906069;448285.002381332;448630.7726451126;473112.1826642056;525293.8663315836;467084.7275913025;449045.67269265273;451233.12863988744;464254.5134180436;462485.70515263407;412295.10613388877;471766.5296321052;462396.02367842785;449034.25525399565;133422.163535592;237486.63934987856;471261.7068757205;201769.7894506741;201019.83774241444;273.8807069831932;2092724.815950669;1119153.2661563272;225560.48444144716;407329.114781707;0;23;20;19;72;65;12;14;105;113;1363387153425.3247;523663195754.9136;1145087637944.868;27483.856128980817;10061.031583868402;0.0;0.0;3846254.4546823977;914520.7069365168;82198.56310857716;918596.5340413959;4.309660414873301;0.3435449539984039
6274;2019-05-21 01:34:41.770;585;561;174;176;168;47;41;32;51;37;743;193;54;62;238;217;235;526;151;222;41;16;601;360;364;141;365;304;604;-2.0;-1.0;679.0;211.0;0.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;11607.4228515625;7430.68896484375;0.0;1358.55163574219;567.0;211711;318.0;0.0;Calculated values ==>;1558395281.77;331.66;329.26000000000005;290.56;290.76000000000005;289.96000000000004;277.86;274.38016830617;277.26000000000005;276.36;278.26000000000005;276.86;347.46000000000004;292.46000000000004;278.56;279.36;296.96000000000004;294.86;296.66;325.76000000000005;295.36;277.26000000000005;304.96000000000004;329.86;274.76000000000005;242.77792619122317;268.0796299477929;274.38016830617;288.26000000000005;6010000.0;3600000.0;3640000.0;1410000.0;3650000.0;3040000.0;6040000.0;0.0;0.0;0.11316666666666667;0.035166666666666666;0.0;0.0;0.0;7430.68896484375;0.0;1358.55163574219;11607.4228515625;481199.72930079064;477346.1305927625;244730.16862326354;245405.19891689759;242741.1589944695;430148.3826014536;434473.7075064044;448721.9649698524;472260.1919623333;527833.7864277182;467064.6270272813;449137.1035301482;450236.6707993473;463943.7019641529;461897.48510764097;410133.0947216532;472086.14981528337;461958.7606167715;434473.7075064044;133839.98370669005;237904.88540968279;470189.461290968;202528.53404234356;201019.83774241444;274.18973210854233;2092917.547908732;1119276.3008354346;225583.26986790448;407329.114781707;0;23;20;19;72;65;12;14;105;113;1363604920755.0962;523745383424.82733;1145269710629.677;27860.889933296417;9412.742608243292;-0.0;0.0;3846715.591718167;914682.9640457297;82198.56310857716;918596.5340413959;4.240825144672321;0.3335927579531274
