;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6275;2019-05-21 01:35:41.780;592;565;172;175;167;48;38;32;34;38;760;193;44;63;238;216;238;534;151;221;38;17;610;361;366;146;366;306;612;-2.0;-1.0;583.0;238.0;0.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;11882.82421875;7804.392578125;0.0;1346.48059082031;567.0;211712;318.0;0.0;Calculated values ==>;1558395341.78;332.36;329.66;290.36;290.66;289.86;277.96000000000004;274.4858918419099;276.96000000000004;276.36;276.56;276.96000000000004;349.16;292.46000000000004;277.56;279.46000000000004;296.96000000000004;294.76000000000005;296.96000000000004;326.56;295.26000000000005;276.96000000000004;304.96000000000004;329.86;274.86;243.81672145450628;268.3187672390254;274.4858918419099;288.26000000000005;6100000.0;3610000.0;3660000.0;1460000.0;3660000.0;3060000.0;6120000.0;0.0;0.0;0.09716666666666667;0.03966666666666666;0.0;0.0;0.0;7804.392578125;0.0;1346.48059082031;11882.82421875;481170.22901964094;476971.3898556404;243787.01006401132;244781.68824205402;242157.0246553127;430081.6785162784;433433.583526483;445950.30100830784;471698.3107888524;529458.4190747546;466780.14590331726;447367.9854087869;450010.4892693166;463795.54956771457;461610.94820493297;407334.4643495492;472285.7471441292;461518.9443161543;433433.583526483;133839.98370669005;237904.88540968279;469611.3707347989;202675.57819783644;201019.83774241444;274.2514453391575;2093113.3325929632;1119403.281008108;225605.81556011146;407329.114781707;0;23;20;19;72;65;12;14;105;113;1363823957255.0613;523831497774.81366;1145452741129.648;23638.193899750804;10588.453103966176;-0.0;0.0;3847144.822276546;914849.6684560768;82198.56310857716;918596.5340413959;3.740260232200529;0.31386742286548813
6276;2019-05-21 01:36:41.770;601;570;169;171;161;50;38;33;-5;38;762;192;19;58;239;214;239;539;152;220;38;17;601;364;369;148;369;307;604;-1.0;78.0;597.0;258.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11891.7734375;8062.58154296875;0.0;1345.41735839844;568.0;211713;318.0;0.0;Calculated values ==>;1558395401.77;333.26000000000005;330.16;290.06;290.26000000000005;289.26000000000005;278.16;274.8017692304317;276.96000000000004;276.46000000000004;272.66;276.96000000000004;349.36;292.36;275.06;278.96000000000004;297.06;294.56;297.06;327.06;295.16;276.96000000000004;304.96000000000004;329.96000000000004;274.86;244.22491754036054;268.43790593516167;274.8017692304317;288.36;6010000.0;3640000.0;3690000.0;1480000.0;3690000.0;3070000.0;6040000.0;0.0;0.013000000000000001;0.09949999999999999;0.043000000000000003;0.0;0.0;0.0;8062.58154296875;0.0;1345.41735839844;11891.7734375;483488.07074183953;478669.79625686764;243069.07209635785;243729.12051712506;240482.80508251634;429879.7862731237;432675.7974509262;439994.53361340857;471432.6538135293;529591.3199082674;466514.8527660487;443582.2324138357;449136.8774881625;463482.9483213088;460880.48460767657;411771.3881554311;474061.86731815315;460922.345510139;432675.7974509262;133839.98370669005;238323.1353838712;469338.9508978301;203430.4457496379;201019.83774241444;274.55792682648905;2093311.4212198555;1119535.4837550074;225628.24430427802;407329.114781707;0;23;20;19;72;65;12;14;105;113;1364044420505.0964;523919683074.8277;1145636610479.6772;23538.12674244518;11434.065721372264;0.0;0.0;3847537.892759293;915033.1588594854;82198.56310857716;918596.5340413959;3.7172827963165704;0.31938178201049533
6277;2019-05-21 01:37:41.781;605;573;165;167;156;51;40;34;-6;38;753;191;-15;50;239;213;238;534;153;216;40;16;600;364;368;138;368;309;603;-1.0;82.0;372.0;225.0;0.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;12938.9013671875;8626.2431640625;0.0;2361.71459960938;569.0;211714;318.0;0.0;Calculated values ==>;1558395461.781;333.66;330.46000000000004;289.66;289.86;288.76000000000005;278.26000000000005;274.8017692304317;277.16;276.56;272.56;276.96000000000004;348.46000000000004;292.26000000000005;271.66;278.16;297.06;294.46000000000004;296.96000000000004;326.56;294.76000000000005;277.16;304.96000000000004;330.06;274.76000000000005;242.14157278889297;268.67533136820026;274.8017692304317;288.46000000000004;6000000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3090000.0;6030000.0;0.0;0.013666666666666666;0.062000000000000006;0.0375;0.0;0.0;0.0;8626.2431640625;0.0;2361.71459960938;12938.9013671875;484167.55773755873;479226.9057373599;241797.43671441264;242447.30341247402;238935.06861119016;429879.7862731237;433299.8492016903;439403.6683789457;472752.1489716358;528495.4506134242;466105.09641159413;438003.16910024424;447644.1459968097;463631.7240545723;460745.1170826767;411788.22907287156;473431.8910017177;460532.67531867756;433299.8492016903;133839.98370669005;238741.38928724395;470593.2725848416;203248.5829079126;201019.83774241444;274.4875454983906;2093518.381445365;1119674.582790858;225659.14273422636;407329.114781707;0;23;20;19;72;65;12;14;106;113;1364265561039.7942;524005498804.7104;1145821444359.4246;14641.615299204052;10025.425862884837;0.0;0.0;3847856.1156060332;915212.0207411108;82198.56310857716;918596.5340413959;2.2449159063609128;0.21023042501354286
6278;2019-05-21 01:38:41.791;604;575;165;166;151;49;43;34;-9;39;742;191;-11;45;239;213;238;536;153;217;42;14;602;362;367;132;367;309;604;-2.0;-1.0;359.0;191.0;0.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;13065.6875;8873.3955078125;0.0;2374.6123046875;572.0;211715;319.0;0.0;Calculated values ==>;1558395521.791;333.56;330.66;289.66;289.76000000000005;288.26000000000005;278.06;274.5913991737795;277.46000000000004;276.56;272.26000000000005;277.06;347.36;292.26000000000005;272.06;277.66;297.06;294.46000000000004;296.96000000000004;326.76000000000005;294.86;277.36;305.06;330.36;274.56;240.83765695389522;268.67533136820026;274.5913991737795;288.46000000000004;6020000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3090000.0;6040000.0;0.0;0.0;0.05983333333333333;0.03183333333333333;0.0;0.0;0.0;8873.3955078125;0.0;2374.6123046875;13065.6875;483801.5509115321;479400.46881277196;241765.5505522534;242089.42338653927;237357.7747956373;430014.67791919125;434098.11877146957;438939.586306344;473630.5699406402;527341.5147954363;466105.09641159413;438628.6885954579;446936.61044061894;463780.20084055996;461053.9582046509;410946.55957082834;473608.34390961146;460823.58251197264;433916.0690215914;134257.8026903663;239996.17471937067;471199.8837895049;202697.2783985079;201019.83774241444;274.2644774317422;2093735.1224700417;1119820.4374181542;225698.61870332103;407329.114781707;0;23;20;19;72;65;12;14;106;113;1364486097789.759;524086512304.6975;1146006875259.395;14135.164756485528;8547.332938280071;-0.0;0.0;3848095.9620742095;915366.8195265942;82198.56310857716;918596.5340413959;2.0165791198649736;0.18332455854106172
6279;2019-05-21 01:39:41.792;601;575;167;168;150;47;47;35;-1;39;751;193;14;41;239;213;238;537;156;218;47;12;601;360;366;130;365;308;603;209.0;77.0;97.0;184.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12079.6943359375;9112.6396484375;0.0;1204.65856933594;576.0;211716;319.0;0.0;Calculated values ==>;1558395581.792;333.26000000000005;330.66;289.86;289.96000000000004;288.16;277.86;274.38016830617;277.86;276.66;273.06;277.06;348.26;292.46000000000004;274.56;277.26000000000005;297.06;294.46000000000004;296.96000000000004;326.86;294.96000000000004;277.86;305.06;330.76000000000005;274.36;240.39332010688793;268.5567601203482;274.38016830617;288.76000000000005;6010000.0;3600000.0;3660000.0;1300000.0;3650000.0;3080000.0;6030000.0;0.034833333333333334;0.012833333333333334;0.016166666666666666;0.03066666666666667;0.0;0.034833333333333334;0.0;9112.6396484375;0.0;1204.65856933594;12079.6943359375;483488.07074183953;479518.3855206413;242447.30341247402;242774.2565575407;237077.95910755513;430148.3826014536;435063.3416043607;440387.5567900925;473889.0705746373;528362.7715125432;466494.5898468236;442640.22886263416;446560.2727653208;464076.26427514775;461361.4654085356;411370.1209150436;473885.66939393047;461113.4237683607;435063.3416043607;134257.8026903663;241669.27786274583;471271.5613658896;202036.55866075202;202036.55866075202;273.99827803531986;2093944.6708116683;1119970.3235429313;225728.446457808;407329.114781707;0;23;20;19;72;65;12;14;106;113;1364706001455.3672;524165113614.9149;1146191978344.907;3853.3411364243375;8256.540082957554;0.0;8117.099605869037;3848245.868788802;915506.8541360297;82198.56310857716;918664.1776656734;1.9604920201304488;0.1138589179733216
6280;2019-05-21 01:40:41.792;597;572;172;172;151;43;57;36;6;41;768;194;26;37;238;214;238;538;155;218;57;12;596;358;363;134;363;305;599;153.0;81.0;-1.0;86.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12048.5234375;8781.7275390625;0.0;1367.21276855469;582.0;211717;320.0;0.0;Calculated values ==>;1558395641.792;332.86;330.36;290.36;290.36;288.26000000000005;277.46000000000004;274.1680685717883;278.86;276.76000000000005;273.76000000000005;277.26000000000005;349.96000000000004;292.56;275.76000000000005;276.86;296.96000000000004;294.56;296.96000000000004;326.96000000000004;294.96000000000004;278.86;305.16;331.36;274.36;241.2770596917726;268.19934244402924;274.1680685717883;288.66;5960000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3050000.0;5990000.0;0.025500000000000002;0.013500000000000002;0.0;0.014333333333333333;0.0;0.025500000000000002;0.0;8781.7275390625;0.0;1367.21276855469;12048.5234375;483484.7120097273;479553.6765471002;244236.7430614755;244236.7430614755;237493.94771060982;430280.9020939914;437520.3941472015;442076.7812560851;473565.85517348704;530370.6903498329;467044.6335727143;445000.09919413156;446570.8011300101;464239.1217830999;461801.27186994074;413409.79061012703;474538.07481695095;461573.7689881714;437520.3941472015;134675.62051926117;244179.05427248686;470737.49932489695;201478.6881637052;201478.6881637052;273.77152568731844;2094145.7392931136;1120119.4432694938;225749.87871895707;407329.114781707;0;23;20;19;72;65;12;14;106;113;1364924701455.3672;524244313614.9149;1146375878344.907;0.0;3859.376293310416;0.0;6019.063502579156;3848277.979964939;915607.820105832;82198.56310857716;918781.9790249105;0.9733469206115444;0.035998313273278806
6281;2019-05-21 01:41:41.783;595;568;176;176;153;40;67;34;12;41;782;195;33;38;237;215;237;530;154;219;67;13;587;356;361;138;361;306;589;0.0;78.0;613.0;253.0;0.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;12196.6982421875;8861.34375;0.0;1369.07495117188;586.0;211718;320.0;0.0;Calculated values ==>;1558395701.783;332.66;329.96000000000004;290.76000000000005;290.76000000000005;288.46000000000004;277.16;273.955091788801;279.86;276.56;274.36;277.26000000000005;351.36;292.66;276.46000000000004;276.96000000000004;296.86;294.66;296.86;326.16;295.06;279.86;305.16;331.76000000000005;274.46000000000004;242.14157278889297;268.3187672390254;273.955091788801;288.56;5870000.0;3560000.0;3610000.0;1380000.0;3610000.0;3060000.0;5890000.0;0.0;0.013000000000000001;0.10216666666666667;0.042166666666666665;0.0;0.0;0.0;8861.34375;0.0;1369.07495117188;12196.6982421875;484215.69210972247;480152.1182135243;245971.15687276312;245971.15687276312;238398.17647237153;430412.23801567365;439657.55536505504;442757.55712985963;473045.8727645816;531757.1752841944;467024.7474957862;445807.4384647189;446519.73315770726;464401.7568174532;462238.51792549907;416459.782004204;474594.1132112362;462012.88651447376;439657.55536505504;134675.62051926117;245852.32104278926;470298.1829359995;201169.52725697184;201478.6881637052;273.641691930948;2094347.752500372;1120266.446809576;225772.6776962379;407329.114781707;0;23;20;19;72;65;12;14;106;113;1365141868875.1394;524325901374.82935;1146559150849.7146;24682.243718680038;11348.258314465666;0.0;0.0;3848483.6344762407;915734.5313845539;82198.56310857716;918832.13036355;3.5218990625494597;0.3013413665402132
6282;2019-05-21 01:42:41.753;591;565;179;179;158;38;73;32;16;41;787;194;36;41;237;215;234;517;155;219;72;12;585;355;360;139;360;306;587;203.0;76.0;870.0;212.0;0.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;12601.794921875;9096.7919921875;0.0;1356.41821289062;589.0;211719;320.0;0.0;Calculated values ==>;1558395761.753;332.26000000000005;329.66;291.06;291.06;288.96000000000004;276.96000000000004;273.8482719121499;280.46000000000004;276.36;274.76000000000005;277.26000000000005;351.86;292.56;276.76000000000005;277.26000000000005;296.86;294.66;296.56;324.86;295.06;280.36;305.16;332.06;274.36;242.35481222062532;268.3187672390254;273.8482719121499;288.66;5850000.0;3550000.0;3600000.0;1390000.0;3600000.0;3060000.0;5870000.0;0.03383333333333333;0.012666666666666666;0.145;0.035333333333333335;0.0;0.03383333333333333;0.0;9096.7919921875;0.0;1356.41821289062;12601.794921875;483879.161525127;479955.8719406788;247101.66062722803;247101.66062722803;240044.70881359448;430477.46260093397;440863.08308527886;443346.1541946438;472915.35137376806;532279.0179507238;466902.48658854986;446235.4177501;446944.7289150091;464548.7096429471;462389.91602610215;416155.62832688726;472901.5310291649;462164.74920835934;440699.58282389754;134675.62051926117;247107.31509690773;470064.77147337084;201239.4579352961;201239.4579352961;273.6646099524526;2094554.3032831163;1120416.0231152666;225795.37878306105;407329.114781707;0;23;20;19;72;65;12;14;106;113;1365358060725.2424;524408959824.86896;1146742659049.8022;35105.470957605416;9498.494411678641;0.0;8101.734225397682;3848981.616316636;915908.1674625515;82198.56310857716;918899.6110582346;5.042058713128869;0.2992278161175503
6283;2019-05-21 01:43:41.764;586;562;180;181;161;38;76;31;23;40;786;193;44;43;237;216;233;512;154;220;75;12;582;354;360;141;359;306;584;205.0;80.0;833.0;266.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12622.95703125;8986.5869140625;0.0;1349.23425292969;590.0;211720;319.0;0.0;Calculated values ==>;1558395821.764;331.76000000000005;329.36;291.16;291.26000000000005;289.26000000000005;276.96000000000004;273.7412296467126;280.76000000000005;276.26000000000005;275.46000000000004;277.16;351.76;292.46000000000004;277.56;277.46000000000004;296.86;294.76000000000005;296.46000000000004;324.36;295.16;280.66;305.06;332.16;274.36;242.77792619122317;268.3187672390254;273.7412296467126;288.56;5820000.0;3540000.0;3600000.0;1410000.0;3590000.0;3060000.0;5840000.0;0.034166666666666665;0.013333333333333334;0.13883333333333334;0.044333333333333336;0.0;0.034166666666666665;0.0;8986.5869140625;0.0;1349.23425292969;12622.95703125;483515.94586737064;479878.23496136337;247581.6788831661;247940.26683202016;241109.46594680005;430542.39183029096;441351.550520343;444367.2948173599;472555.3283204977;532174.6666840086;466780.14590331726;447367.9854087869;447227.0908755239;464695.37349921046;462673.248417762;416904.2575209925;472533.8574490985;462298.19722436205;441189.06381045876;134257.8026903663;247525.65490268572;469794.0480163998;200883.68123998496;200883.68123998496;273.5208968056368;2094764.5480869205;1120566.7455666638;225817.9300205478;407329.114781707;0;23;20;19;72;65;12;14;106;113;1365574100324.9473;524492975224.75415;1146926292709.5513;33803.64168499222;11921.692927087723;0.0;8210.433904491187;3849555.9641990173;916086.70174875;82198.56310857716;919035.5707138325;5.218334145410421;0.3281988031334265
6284;2019-05-21 01:44:41.764;582;560;180;181;164;39;78;31;36;40;781;192;53;48;237;216;233;506;154;220;77;11;580;355;360;144;360;307;582;-1.0;81.0;893.0;188.0;0.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;13002.205078125;9183.376953125;0.0;1352.48046875;590.0;211721;319.0;0.0;Calculated values ==>;1558395881.764;331.36;329.16;291.16;291.26000000000005;289.56;277.06;273.8482719121499;280.96000000000004;276.26000000000005;276.76000000000005;277.16;351.26;292.36;278.46000000000004;277.96000000000004;296.86;294.76000000000005;296.46000000000004;323.76000000000005;295.16;280.86;305.06;332.16;274.26000000000005;243.40439225979637;268.43790593516167;273.8482719121499;288.56;5800000.0;3550000.0;3600000.0;1440000.0;3600000.0;3070000.0;5820000.0;0.0;0.013500000000000002;0.14883333333333332;0.03133333333333333;0.0;0.0;0.0;9183.376953125;0.0;1352.48046875;13002.205078125;483180.99404870044;479827.12927368213;247666.14074593346;248026.0305950788;242160.8753385316;430477.46260093397;441675.5319146329;446041.1461244584;472160.7387857882;531577.6874793656;466514.8527660487;448441.18314597476;447740.982777162;464548.7096429471;462522.44405874936;417617.36558674;471887.53857800446;462298.19722436205;441513.7055510032;134257.8026903663;247525.65490268572;469286.7883828044;201209.9306987202;200883.68123998496;273.65306036288473;2094978.0911044986;1120718.1619322237;225840.44430989513;407329.114781707;0;23;20;19;72;65;12;14;106;113;1365790100324.9473;524578475224.75415;1147110192709.5513;36439.04589586403;8399.741540767971;0.0;0.0;3850141.319928858;916256.0470359821;82198.56310857716;919103.99099637;4.255827090402323;0.3138731773666741
6285;2019-05-21 01:45:41.775;579;559;180;181;165;39;79;31;54;40;773;191;61;53;237;216;232;508;154;220;79;9;583;355;360;146;360;306;585;170.0;84.0;900.0;185.0;0.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;13450.7470703125;9425.119140625;0.0;1347.00695800781;589.0;211722;318.0;0.0;Calculated values ==>;1558395941.775;331.06;329.06;291.16;291.26000000000005;289.66;277.06;273.8482719121499;281.06;276.26000000000005;278.56;277.16;350.46000000000004;292.26000000000005;279.26000000000005;278.46000000000004;296.86;294.76000000000005;296.36;323.96000000000004;295.16;281.06;304.96000000000004;332.06;274.06;243.81672145450628;268.3187672390254;273.8482719121499;288.56;5830000.0;3550000.0;3600000.0;1460000.0;3600000.0;3060000.0;5850000.0;0.028333333333333332;0.014;0.15;0.030833333333333334;0.0;0.028333333333333332;0.0;9425.119140625;0.0;1347.00695800781;13450.7470703125;482415.89695723663;479328.5192305729;247539.72017104505;247897.66552686022;242390.14924573633;430477.46260093397;441837.03258069186;448766.74113503785;471896.58969717816;530817.3057209284;466535.2236481595;449735.29261782207;448627.68014227727;464548.7096429471;462522.44405874936;416198.707368943;471800.8620894212;462298.19722436205;441837.03258069186;133839.98370669005;247107.31509690773;468813.82501422684;201255.31671282105;201255.31671282105;273.6708122269527;2095198.5727872094;1120873.261163056;225862.94416272698;407329.114781707;0;23;20;19;72;65;12;14;106;113;1366006139925.5103;524665491174.98096;1147294126425.0308;37126.71366333252;8249.72067262668;0.0;6816.481949589673;3850754.480318915;916394.8179914672;82198.56310857716;919160.8054268343;4.845182446589922;0.2861149752554755
6286;2019-05-21 01:46:41.795;579;560;178;179;165;40;81;31;62;39;764;190;66;59;237;217;233;514;154;220;80;7;582;357;362;150;362;306;585;280.0;79.0;1199.0;243.0;0.0;0;100;72;1;0;0;0;0;0;0;1;0;1;0;0;14096.7333984375;9442.9580078125;0.0;2041.19714355469;588.0;211723;318.0;0.0;Calculated values ==>;1558396001.795;331.06;329.16;290.96000000000004;291.06;289.66;277.16;274.0616903277293;281.26000000000005;276.26000000000005;279.36;277.06;349.56000000000006;292.16;279.76000000000005;279.06;296.86;294.86;296.46000000000004;324.56;295.16;281.16;304.96000000000004;331.96000000000004;273.86;244.62907804385475;268.3187672390254;274.0616903277293;288.56;5820000.0;3570000.0000000005;3620000.0000000005;1500000.0;3620000.0000000005;3060000.0;5850000.0;0.04666666666666666;0.013166666666666667;0.19983333333333334;0.0405;0.0;0.04666666666666666;0.0;9442.9580078125;0.0;2041.19714355469;14096.7333984375;482530.39492166525;479472.5718304689;246829.8746013579;247183.8060110902;242390.14924573633;430346.717906069;441738.5093897329;449872.9745629245;471265.88027044147;529876.7049705541;466412.6412963362;450422.0409547465;449459.42253551364;464254.5134180436;462352.8576263787;416904.2575209925;472706.39335757954;461994.71921587875;441576.36550645786;133839.98370669005;246688.97952812296;468061.6816396475;201782.32248825973;201782.32248825973;273.88559530529824;2095428.2116451552;1121030.5475505684;225891.18860857576;407329.114781707;0;23;20;19;72;65;12;14;106;114;1366222812125.4414;524754320774.95276;1147477787624.9724;49576.78197292051;10784.314045631207;0.0;11190.388674182579;3851477.250292031;916553.4878197209;82198.56310857716;919310.9127010697;6.23045263231367;0.34892862926919255
6287;2019-05-21 01:47:41.766;581;563;177;178;165;42;82;32;65;38;731;190;68;68;238;216;233;519;154;219;81;1;589;358;363;137;363;308;591;143.0;83.0;1092.0;224.0;0.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;14695.58984375;9928.5322265625;0.0;2344.775390625;586.0;211724;317.0;0.0;Calculated values ==>;1558396061.766;331.26000000000005;329.46000000000004;290.86;290.96000000000004;289.66;277.36;274.1680685717883;281.36;276.36;279.66;276.96000000000004;346.26;292.16;279.96000000000004;279.96000000000004;296.96000000000004;294.76000000000005;296.46000000000004;325.06;295.06;281.26000000000005;304.86;331.76000000000005;273.26000000000005;241.92719264551067;268.5567601203482;274.1680685717883;288.56;5890000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3080000.0;5910000.0;0.02383333333333333;0.013833333333333333;0.182;0.037333333333333336;0.0;0.02383333333333333;0.0;9928.5322265625;0.0;2344.775390625;14695.58984375;482011.0069371224;479194.74511090317;246240.50304609365;246589.03282669443;242188.50956051712;430280.9020939914;441689.4268647018;449921.5578654963;472882.9073446267;526264.6480737104;466125.700154739;450334.55684209295;450334.55684209295;464239.1217830999;462068.13665675744;414290.772069031;472690.9690038277;461708.1977795224;441526.9608701017;133422.163535592;245852.32104278926;469252.60634738253;201939.06346391232;201939.06346391232;273.95122446830726;2095668.0317029182;1121191.898611679;225927.7207139445;407329.114781707;0;23;20;19;72;65;12;14;106;114;1366440207000.2825;524840379159.88983;1147661898594.8376;45132.813981088286;9979.705600982888;0.0;5710.17822151418;3852266.115455198;916726.4376837926;82198.56310857716;919451.6826867032;4.955689183444685;0.3121074639033909
6288;2019-05-21 01:48:41.766;586;568;176;177;163;43;83;32;64;38;714;191;68;71;238;216;234;528;154;218;83;-3;595;359;363;133;364;307;597;141.0;81.0;1065.0;248.0;0.0;0;0;81;1;0;0;0;0;0;0;1;0;1;0;0;15061.4921875;10241.5244140625;0.0;2345.2822265625;585.0;211725;316.0;0.0;Calculated values ==>;1558396121.766;331.76000000000005;329.96000000000004;290.76000000000005;290.86;289.46000000000004;277.46000000000004;274.27422755570615;281.46000000000004;276.36;279.56;276.96000000000004;344.56000000000006;292.26000000000005;279.96000000000004;280.26000000000005;296.96000000000004;294.76000000000005;296.56;325.96000000000004;294.96000000000004;281.46000000000004;304.76000000000005;331.66;272.86;241.05796691057077;268.43790593516167;274.27422755570615;288.56;5950000.0;3590000.0;3629999.9999999995;1330000.0;3640000.0;3070000.0;5970000.0;0.0235;0.013500000000000002;0.17750000000000002;0.04133333333333333;0.0;0.0235;0.0;10241.5244140625;0.0;2345.2822265625;15061.4921875;482034.3632389143;479208.9274255961;245665.25051918678;246008.74741170698;241341.64364886662;430214.79039162316;441851.56343584816;449965.97516113834;473403.82665571757;524557.2965611794;466392.121167278;450515.34560105274;450925.6586504348;464091.55881951714;461916.06316538615;412275.15423741005;473285.1121268825;461573.7689881714;441851.56343584816;133004.34214408207;245433.99809710225;469404.97851980914;202076.02178001485;202076.02178001485;274.0091220109462;2095916.007386512;1121359.9824170175;225966.80452742105;407329.114781707;0;23;20;19;72;65;12;14;106;114;1366658007000.2825;524921379159.88983;1147846398594.8376;44000.466725149425;11049.596878578164;0.0;5634.7252289120825;3853008.8927944168;916901.6818711222;82198.56310857716;919546.2235487901;4.8213014281775255;0.31213199327363983
6289;2019-05-21 01:49:41.777;594;574;175;176;162;44;84;32;59;38;723;194;65;73;238;216;235;535;153;217;83;-7;598;359;364;129;364;307;600;93.0;77.0;886.0;191.0;0.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;15313.6513671875;10536.9296875;0.0;2349.50122070312;583.0;211726;316.0;0.0;Calculated values ==>;1558396181.777;332.56;330.56;290.66;290.76000000000005;289.36;277.56;274.27422755570615;281.56;276.36;279.06;276.96000000000004;345.46000000000004;292.56;279.66;280.46000000000004;296.96000000000004;294.76000000000005;296.66;326.66;294.86;281.46000000000004;304.76000000000005;331.46000000000004;272.46000000000004;240.16925963744896;268.43790593516167;274.27422755570615;288.46000000000004;5980000.0;3590000.0;3640000.0;1290000.0;3640000.0;3070000.0;6000000.0;0.015500000000000002;0.012833333333333334;0.14766666666666667;0.03183333333333333;0.0;0.015500000000000002;0.0;10536.9296875;0.0;2349.50122070312;15313.6513671875;482832.132408264;479726.2592570321;245212.6712039489;245552.95465940924;240925.2017248777;430214.79039162316;441802.921509229;449275.48907731444;473921.41095746984;525503.027586596;466760.07214872784;450103.56597486313;451198.39998633583;464091.55881951714;461916.06316538615;411423.4294424307;473961.7020979306;461285.8025028249;441640.4647343188;133004.34214408207;244597.3647265701;469558.3817085353;202045.82595727805;202045.82595727805;273.9973583014798;2096169.1799889242;1121533.1679458208;226005.93489534728;407329.114781707;0;23;20;19;72;65;12;14;106;114;1366876146984.9844;524999993569.7824;1148030632364.586;36507.58025405871;8515.816358081687;0.0;3713.7169010441316;3853679.916183398;917064.7568728084;82198.56310857716;919624.141515442;3.782049029740261;0.2466637312228489
6290;2019-05-21 01:50:41.777;602;582;174;175;160;44;83;32;47;39;741;195;57;67;239;216;237;544;154;218;83;-7;602;359;364;137;364;306;604;193.0;-1.0;962.0;142.0;0.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;14508.6044921875;10578.6064453125;0.0;1369.70703125;582.0;211727;315.0;0.0;Calculated values ==>;1558396241.777;333.36;331.36;290.56;290.66;289.16;277.56;274.27422755570615;281.46000000000004;276.36;277.86;277.06;347.26;292.66;278.86;279.86;297.06;294.76000000000005;296.86;327.56;294.96000000000004;281.46000000000004;304.66;331.36;272.46000000000004;241.92719264551067;268.3187672390254;274.27422755570615;288.56;6020000.0;3590000.0;3640000.0;1370000.0;3640000.0;3060000.0;6040000.0;0.03216666666666666;0.0;0.16033333333333333;0.023666666666666666;0.0;0.03216666666666666;0.0;10578.6064453125;0.0;1369.70703125;14508.6044921875;483517.46107715083;480417.9642901104;244730.16862326354;245066.8964295321;240165.1931043925;430214.79039162316;441640.4647343188;447789.5392935794;472980.6827117325;527469.4539350944;467024.7474957862;449182.8699582856;450558.8976513175;464223.8542375998;461916.06316538615;410533.96712136886;474814.62621693657;461420.64936624526;441640.4647343188;132586.51949877874;244179.05427248686;468464.2129641699;202263.6025903305;202263.6025903305;274.0821486066432;2096417.6987877523;1121709.1307469276;226036.9282974469;407329.114781707;0;23;20;19;72;65;12;14;106;114;1367094546984.9844;525079793569.7824;1148214532364.586;39365.991851420906;6300.081112180866;-0.0;7699.955732298289;3854312.195950944;917188.2226850606;82198.56310857716;919719.2554540533;4.466406811353039;0.24160012565710284
6291;2019-05-21 01:51:41.778;610;589;173;175;158;43;84;33;32;40;762;196;45;63;239;216;238;552;153;218;84;2;603;359;364;141;364;307;605;288.0;78.0;1091.0;155.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14719.048828125;10900.4482421875;0.0;1356.0966796875;581.0;211728;314.0;0.0;Calculated values ==>;1558396301.778;334.16;332.06;290.46000000000004;290.66;288.96000000000004;277.46000000000004;274.27422755570615;281.56;276.46000000000004;276.36;277.16;349.36;292.76000000000005;277.66;279.46000000000004;297.06;294.76000000000005;296.96000000000004;328.36;294.96000000000004;281.56;304.56;331.26000000000005;273.36;242.77792619122317;268.43790593516167;274.27422755570615;288.46000000000004;6030000.0;3590000.0;3640000.0;1410000.0;3640000.0;3070000.0;6050000.0;0.048;0.013000000000000001;0.18183333333333335;0.025833333333333333;0.0;0.048;0.0;10900.4482421875;0.0;1356.0966796875;14719.048828125;484539.7767832024;481313.93495916796;244359.81705536775;245030.7888473485;239504.27533510022;430214.79039162316;441802.921509229;445468.1497532969;472555.3283204977;529591.3199082674;467004.9690647673;447318.6337633334;449828.21704553755;464223.8542375998;461916.06316538615;410517.3425074881;475888.36880472937;461420.64936624526;441802.921509229;132168.69556656037;243760.74795305103;468804.0567466073;202379.04133288804;202379.04133288804;274.1270457687116;2096661.2666254914;1121888.1258530205;226059.64370701805;407329.114781707;0;23;20;19;72;65;12;14;106;114;1367312950625.5884;525163194960.01306;1148398435430.0945;44201.70288111102;6882.64623152108;0.0;11492.346248464366;3855008.6050155987;917298.0805774963;82198.56310857716;919879.1939699329;5.105573859515013;0.2520518445159782
6292;2019-05-21 01:52:41.768;616;595;173;174;158;42;85;33;16;40;770;194;33;55;239;216;238;558;153;219;85;1;609;358;363;147;363;306;612;91.0;-1.0;611.0;233.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14929.5869140625;11197.1357421875;0.0;1341.92211914062;579.0;211729;314.0;0.0;Calculated values ==>;1558396361.768;334.76000000000005;332.66;290.46000000000004;290.56;288.96000000000004;277.36;274.1680685717883;281.66;276.46000000000004;274.76000000000005;277.16;350.16;292.56;276.46000000000004;278.66;297.06;294.76000000000005;296.96000000000004;328.96000000000004;295.06;281.66;304.56;331.06;273.26000000000005;244.02132995426717;268.3187672390254;274.1680685717883;288.46000000000004;6090000.0;3579999.9999999995;3629999.9999999995;1470000.0;3629999.9999999995;3060000.0;6120000.0;0.015166666666666667;0.0;0.10183333333333335;0.03883333333333334;0.0;0.015166666666666667;0.0;11197.1357421875;0.0;1341.92211914062;14929.5869140625;484722.0955710548;481373.9975393332;244117.12552006313;244448.67553906533;239302.1019721769;430280.9020939914;442174.86015567573;443346.1541946438;471764.18514258164;530503.8545830504;466902.48658854986;445807.4384647189;448905.6256390071;464371.1518808695;462068.13665675744;407810.1720222343;475926.2184577014;461708.1977795224;442174.86015567573;132168.69556656037;242924.1476594651;467876.0311619288;201527.50324913027;201527.50324913027;273.7906047418896;2096908.2974104064;1122072.2416944322;226082.1234496742;407329.114781707;0;23;20;19;72;65;12;14;106;114;1367531014274.7563;525249580559.6835;1148582304779.393;24625.199287951462;10343.201167280344;-0.0;3649.8182464159395;3855582.0669385665;917441.605380484;82198.56310857716;920005.3576427915;3.0798341572974732;0.22221475862653173
6293;2019-05-21 01:53:41.779;621;600;173;174;156;41;88;32;10;40;761;192;28;53;238;216;240;565;154;219;88;1;613;357;363;146;363;305;614;-2.0;61.0;765.0;223.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;15682.853515625;11195.650390625;0.0;2276.291015625;578.0;211730;313.0;0.0;Calculated values ==>;1558396421.779;335.26000000000005;333.16;290.46000000000004;290.56;288.76000000000005;277.26000000000005;274.0616903277293;281.96000000000004;276.36;274.16;277.16;349.26;292.36;275.96000000000004;278.46000000000004;296.96000000000004;294.76000000000005;297.16;329.66;295.06;281.96000000000004;304.46000000000004;330.96000000000004;273.26000000000005;243.81672145450628;268.19934244402924;274.0616903277293;288.56;6130000.0;3570000.0000000005;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;6140000.0;0.0;0.010166666666666666;0.1275;0.03716666666666667;0.0;0.0;0.0;11195.650390625;0.0;2276.291015625;15682.853515625;484988.101805072;481867.77346173686;244048.87547762142;244379.54683121535;238624.5371725156;430346.717906069;442657.40752815985;442668.9074931304;471896.58969717816;529639.2875359172;466800.327327075;445287.5332964052;448813.5830089952;464239.1217830999;462219.8900438566;406826.07934789296;476728.877433636;461708.1977795224;442657.40752815985;131750.87031387739;242505.85365607988;468014.81014881446;201358.33227517223;201527.50324913027;273.7200069241625;2097163.447850325;1122258.8824572265;226112.28075370146;407329.114781707;0;23;20;19;72;65;12;14;106;115;1367748854205.324;525337496674.9126;1148765638384.8708;30767.09834028967;9910.732427637036;0.0;0.0;3856043.7540471265;917610.4191043912;82198.56310857716;920035.7783710355;3.0194483141869335;0.2384217941315451
6294;2019-05-21 01:54:41.779;624;603;171;172;156;41;89;32;-4;39;738;191;18;51;239;216;240;565;156;219;89;0;602;359;364;145;364;305;604;265.0;75.0;933.0;232.0;0.0;0;0;89;1;0;0;0;0;0;0;1;0;1;0;0;15378.9951171875;11005.708984375;0.0;2282.37670898438;579.0;211731;312.0;0.0;Calculated values ==>;1558396481.779;335.56;333.46000000000004;290.26000000000005;290.36;288.76000000000005;277.26000000000005;274.27422755570615;282.06;276.36;272.76000000000005;277.06;346.96000000000004;292.26000000000005;274.96000000000004;278.26000000000005;297.06;294.76000000000005;297.16;329.66;295.06;282.06;304.36;331.06;273.16;243.61107973660833;268.19934244402924;274.27422755570615;288.76000000000005;6020000.0;3590000.0;3640000.0;1450000.0;3640000.0;3050000.0;6040000.0;0.04416666666666667;0.0125;0.1555;0.03866666666666666;0.0;0.04416666666666667;0.0;11005.708984375;0.0;2282.37670898438;15378.9951171875;486618.4325186255;483434.27574834245;243729.12051712506;244061.31094705252;238906.415488921;430214.79039162316;442610.33407865284;440578.77906221413;471929.7997510953;527232.8212079029;466678.0548242187;443841.7334455326;448535.7928194581;464223.8542375998;461916.06316538615;411755.13212232594;477935.79079546547;461555.367892846;442610.33407865284;131333.04370675585;242924.1476594651;468053.524328251;202129.20290903506;202129.20290903506;274.02983479216397;2097422.2965889317;1122443.8937853514;226150.26965140653;407329.114781707;0;23;20;19;72;65;12;14;106;115;1367966954205.324;525424796674.9126;1148948638384.8708;37078.90909181935;10282.407094876351;0.0;10621.249959991452;3856609.137442394;917778.6952670788;82198.56310857716;920124.2887873687;4.363500317857183;0.24758242422456295
6295;2019-05-21 01:55:41.790;624;603;172;172;155;41;91;32;-10;39;730;195;-22;47;239;216;238;560;155;219;91;-1;599;358;363;144;363;305;601;153.0;-1.0;1011.0;216.0;0.0;0;9;89;1;0;0;0;0;0;0;1;0;1;0;0;15316.1513671875;10937.8203125;0.0;2342.4013671875;582.0;211732;312.0;0.0;Calculated values ==>;1558396541.79;335.56;333.46000000000004;290.36;290.36;288.66;277.26000000000005;274.1680685717883;282.26000000000005;276.36;272.16;277.06;346.16;292.66;270.96000000000004;277.86;297.06;294.76000000000005;296.96000000000004;329.16;295.06;282.26000000000005;304.36;331.36;273.06;243.40439225979637;268.19934244402924;274.1680685717883;288.66;5990000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;6010000.0;0.025500000000000002;0.0;0.16849999999999998;0.036000000000000004;0.0;0.025500000000000002;0.0;10937.8203125;0.0;2342.4013671875;15316.1513671875;486944.87984263344;483772.0339279832;244166.19160396;244166.19160396;238679.77564935698;430280.9020939914;443137.14487336105;439667.1524928011;472061.9191754798;526394.5527563548;467166.66808169626;437812.597326149;447978.07099077606;464371.1518808695;462068.13665675744;412201.07490331115;477560.8047030874;461708.1977795224;443137.14487336105;131333.04370675585;244179.05427248686;468092.3037576143;201875.09179531876;201875.09179531876;273.926285978462;2097678.1363713145;1122626.7900540784;226188.81653428846;407329.114781707;0;23;20;19;72;65;12;14;106;115;1368185094190.026;525511512569.79407;1149131671934.6206;40067.962227525764;9583.81963064264;-0.0;6152.182353490079;3857252.145899119;917944.2775074115;82198.56310857716;920264.093015867;4.202035595310305;0.26285539998614565
6296;2019-05-21 01:56:41.780;619;601;174;174;155;40;94;31;-14;39;731;198;-24;34;239;217;237;556;154;220;94;-3;593;358;363;144;363;305;595;307.0;75.0;902.0;241.0;0.0;0;15;90;1;0;0;0;0;0;0;1;0;1;0;0;15305.1806640625;10842.390625;0.0;2375.14794921875;586.0;211733;311.0;0.0;Calculated values ==>;1558396601.78;335.06;333.26000000000005;290.56;290.56;288.66;277.16;274.1680685717883;282.56;276.26000000000005;271.76000000000005;277.06;346.26;292.96000000000004;270.76000000000005;276.56;297.06;294.86;296.86;328.76000000000005;295.16;282.56;304.26000000000005;331.76000000000005;272.86;243.40439225979637;268.19934244402924;274.1680685717883;288.56;5930000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3050000.0;5950000.0;0.051166666666666666;0.0125;0.15033333333333332;0.04016666666666667;0.0;0.051166666666666666;0.0;10842.390625;0.0;2375.14794921875;15305.1806640625;486902.0837987184;484162.6058249008;245056.8296411681;245056.8296411681;238852.57643477363;430280.9020939914;443614.1450120138;439053.74313918926;472061.9191754798;526499.3724961877;467532.30169713264;437499.1961693786;446144.86104575056;464371.1518808695;462201.38575610484;414210.96885686315;477696.88333569426;461842.5002642921;443614.1450120138;130915.21571166244;245852.32104278926;467892.9037711648;201803.5037921745;201803.5037921745;273.8983662300473;2097933.2716086544;1122808.2615616268;226228.12289311294;407329.114781707;0;23;20;19;72;65;12;14;106;115;1368402857890.0605;525597898169.8078;1149314641434.6497;35666.61931516788;10687.924232489446;0.0;12372.644475748442;3857883.162225156;918113.1805510981;82198.56310857716;920418.4408438758;4.443125903786285;0.23954432755874233
6297;2019-05-21 01:57:41.771;611;596;177;177;158;40;97;31;-21;38;734;199;-23;29;239;217;236;548;155;220;97;-4;590;357;362;143;362;305;592;-2.0;78.0;827.0;211.0;0.0;0;23;91;1;0;0;0;0;0;0;1;0;1;0;0;15443.580078125;10838.4150390625;0.0;2419.95556640625;591.0;211734;311.0;0.0;Calculated values ==>;1558396661.771;334.26000000000005;332.76000000000005;290.86;290.86;288.96000000000004;277.16;274.0616903277293;282.86;276.26000000000005;271.06;276.96000000000004;346.56000000000006;293.06;270.86;276.06;297.06;294.86;296.76000000000005;327.96000000000004;295.16;282.86;304.26000000000005;332.26000000000005;272.76000000000005;243.1966462407574;268.19934244402924;274.0616903277293;288.66;5900000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;5920000.0;0.0;0.013000000000000001;0.13783333333333334;0.035166666666666666;0.0;0.0;0.0;10838.4150390625;0.0;2419.95556640625;15443.580078125;486118.2077214588;483794.34960333;246201.4943837078;246201.4943837078;239891.49394177142;430346.717906069;444290.2209761422;437968.82056851813;472095.1348084983;526813.769389227;467654.0241793385;437656.05685647397;445430.935595598;464518.1588243853;462352.8576263787;414996.0058922222;476886.45213724877;461994.71921587875;444290.2209761422;130915.21571166244;247943.99896000302;467932.042539271;201388.22813531736;201803.5037921745;273.7316973280691;2098189.472845286;1122988.9078409642;226268.07609515518;407329.114781707;0;23;20;19;72;65;12;14;106;115;1368620325264.8323;525683985254.71747;1149497613984.4578;32608.69165704284;9373.457473205703;0.0;0.0;3858452.037805189;918280.3336550763;82198.56310857716;920521.5307485933;3.166463691468388;0.24524432182514214
6298;2019-05-21 01:58:41.781;602;589;179;179;160;39;102;30;-12;38;738;199;6;31;238;217;234;541;155;220;102;-4;585;356;361;142;361;304;587;164.0;78.0;963.0;195.0;0.0;0;27;90;1;0;0;0;0;0;0;1;0;1;0;0;15503.759765625;10714.71484375;0.0;2441.46850585938;595.0;211735;311.0;0.0;Calculated values ==>;1558396721.781;333.36;332.06;291.06;291.06;289.16;277.06;273.955091788801;283.36;276.16;271.96000000000004;276.96000000000004;346.96000000000004;293.06;273.76000000000005;276.26000000000005;296.96000000000004;294.86;296.56;327.26000000000005;295.16;283.36;304.26000000000005;332.66;272.76000000000005;242.98782864720522;268.0796299477929;273.955091788801;288.66;5850000.0;3560000.0;3610000.0;1420000.0;3610000.0;3040000.0;5870000.0;0.02733333333333333;0.013000000000000001;0.1605;0.0325;0.0;0.02733333333333333;0.0;10714.71484375;0.0;2441.46850585938;15503.759765625;485417.0608225625;483371.88756295486;247101.66062722803;247101.66062722803;240688.8112251271;430412.23801567365;445270.404877211;439580.6144452378;472226.9707426428;527310.5211232998;467794.78751463606;442285.3213856606;445912.450752771;464533.37255708285;462504.01303383906;416155.62832688726;476468.7370284638;462146.61757077737;445270.404877211;130915.21571166244;249617.41799618208;468070.66303951683;201359.18770599028;201359.18770599028;273.71588324815207;2098447.4103263593;1123168.5471915284;226308.5947143955;407329.114781707;0;23;20;19;72;65;12;14;106;115;1368837261414.7979;525769499504.70386;1149680344434.4287;38234.53899164923;8668.122948339613;0.0;6666.906602680033;3859042.4964538766;918430.7052163159;82198.56310857716;920577.0975631992;4.071816811846075;0.24565340294298477
6299;2019-05-21 01:59:41.802;595;583;180;180;162;38;105;30;0;37;740;199;21;36;238;217;233;528;154;221;105;-2;579;355;360;141;360;303;581;-1.0;79.0;382.0;212.0;0.0;0;29;89;1;0;0;0;0;0;0;1;0;1;0;0;15539.4091796875;10536.6015625;0.0;2456.88598632812;598.0;211736;311.0;0.0;Calculated values ==>;1558396781.802;332.66;331.46000000000004;291.16;291.16;289.36;276.96000000000004;273.8482719121499;283.66;276.16;273.16;276.86;347.16;293.06;275.26000000000005;276.76000000000005;296.96000000000004;294.86;296.46000000000004;325.96000000000004;295.26000000000005;283.66;304.26000000000005;332.96000000000004;272.96000000000004;242.77792619122317;267.9596281332873;273.8482719121499;288.56;5790000.0;3550000.0;3600000.0;1410000.0;3600000.0;3030000.0;5810000.0;0.0;0.013166666666666667;0.06366666666666666;0.035333333333333335;0.0;0.0;0.0;10536.6015625;0.0;2456.88598632812;15539.4091796875;485109.69471327343;483207.88937133027;247708.64726012218;247708.64726012218;241534.9125222533;430477.46260093397;445930.55313460494;441604.3489713403;472260.1919623333;527597.3856186717;467935.2923525278;444677.7423059734;446814.236746235;464680.0635916259;462654.8538357037;417968.8214500531;475296.51207413385;462431.52345146996;445930.55313460494;130915.21571166244;250872.52762923925;468407.4610327971;200334.69941084663;201359.18770599028;273.3097375050332;2098706.193944113;1123345.7034783536;226349.42862213092;407329.114781707;0;23;20;19;72;65;12;14;106;115;1369053637120.3274;525854429219.9117;1149862508169.8745;15360.834355351428;9471.904243975585;0.0;0.0;3859489.2808860335;918581.9250183679;82198.56310857716;920632.6745635018;1.9111680760079441;0.17527863784194436
6300;2019-05-21 02:00:41.792;589;578;180;180;162;37;109;29;8;36;742;199;26;42;238;218;232;519;154;221;109;0;576;355;360;140;360;302;578;137.0;81.0;620.0;248.0;0.0;0;29;86;1;0;0;0;0;0;0;1;0;1;0;0;15369.796875;10262.25;0.0;2457.0947265625;600.0;211737;311.0;0.0;Calculated values ==>;1558396841.792;332.06;330.96000000000004;291.16;291.16;289.36;276.86;273.8482719121499;284.06;276.06;273.96000000000004;276.76000000000005;347.36;293.06;275.76000000000005;277.36;296.96000000000004;294.96000000000004;296.36;325.06;295.26000000000005;284.06;304.26000000000005;333.16;273.16;242.56692532238324;267.8393353686513;273.8482719121499;288.56;5760000.0;3550000.0;3600000.0;1400000.0;3600000.0;3020000.0;5780000.0;0.022833333333333334;0.013500000000000002;0.10333333333333333;0.04133333333333333;0.0;0.022833333333333334;0.0;10262.25;0.0;2457.0947265625;15369.796875;484610.6072652304;482846.6487920837;247837.2898611838;247837.2898611838;241634.8211640619;430477.46260093397;446543.79474602366;442993.0989471373;472293.48310962116;527883.9114651857;468075.540032946;445591.39424184;447845.39370153175;464680.0635916259;462787.14600039157;418684.20698643784;474342.34157386114;462431.52345146996;446543.79474602366;130915.21571166244;251709.28920128586;468743.2512102924;200833.6710347022;200833.6710347022;273.5056975049076;2098963.7277318235;1123518.998354108;226390.3716364383;407329.114781707;0;23;20;19;72;65;12;14;106;115;1369269601120.3618;525938715169.9251;1150043977919.9033;25023.140884284963;11073.595980591062;0.0;5610.3811580751735;3859825.7579242294;918753.1089848495;82198.56310857716;920679.4199476305;3.2790303997227115;0.22505553341901194
6301;2019-05-21 02:01:41.752;585;575;179;180;163;37;112;30;11;36;744;199;29;45;238;218;231;511;154;222;112;2;570;355;360;139;360;301;572;301.0;79.0;419.0;242.0;0.0;0;28;81;1;0;0;0;0;0;0;1;0;1;0;0;14956.3134765625;9864.099609375;0.0;2436.45458984375;600.0;211738;311.0;0.0;Calculated values ==>;1558396901.752;331.66;330.66;291.06;291.16;289.46000000000004;276.86;273.8482719121499;284.36;276.16;274.26000000000005;276.76000000000005;347.56000000000006;293.06;276.06;277.66;296.96000000000004;294.96000000000004;296.26000000000005;324.26000000000005;295.36;284.36;304.26000000000005;333.16;273.36;242.35481222062532;267.7187500070086;273.8482719121499;288.56;5700000.0;3550000.0;3600000.0;1390000.0;3600000.0;3010000.0;5720000.0;0.050166666666666665;0.013166666666666667;0.06983333333333334;0.04033333333333333;0.0;0.050166666666666665;0.0;9864.099609375;0.0;2436.45458984375;14956.3134765625;484727.4325832161;483110.2253050966;247735.30642808502;248099.79171437834;242171.02205672226;430477.46260093397;447001.0839827573;443634.4727813241;472424.9728513876;528170.1008694499;468215.5318844538;446212.05846747686;448449.6696078174;464680.0635916259;462787.14600039157;420386.85997343744;473916.6812200918;462564.72855843324;447001.0839827573;130915.21571166244;251709.28920128586;469078.045841938;200867.7977065881;200867.7977065881;273.5190776845832;2099216.2768398565;1123686.6061212395;226431.12402771585;407329.114781707;0;23;20;19;72;65;12;14;106;115;1369485457120.499;526022359369.97833;1150224757320.0183;16953.206142719067;10817.813341459112;0.0;12347.68652818782;3860175.3276144154;918935.4157770419;82198.56310857716;920828.9707447351;3.2615364610900275;0.17321851085051956
6302;2019-05-21 02:02:41.773;582;572;179;180;163;38;116;29;12;35;745;199;30;50;238;218;230;501;153;222;116;2;572;354;359;138;359;300;574;95.0;78.0;422.0;224.0;0.0;0;25;74;1;0;0;0;0;0;0;1;0;1;0;0;14611.0908203125;9460.0166015625;0.0;2418.771484375;600.0;211739;311.0;0.0;Calculated values ==>;1558396961.773;331.36;330.36;291.06;291.16;289.46000000000004;276.96000000000004;273.7412296467126;284.76000000000005;276.06;274.36;276.66;347.66;293.06;276.16;278.16;296.96000000000004;294.96000000000004;296.16;323.26000000000005;295.36;284.76000000000005;304.26000000000005;333.16;273.36;242.14157278889297;267.5978703862781;273.7412296467126;288.46000000000004;5720000.0;3540000.0;3590000.0;1380000.0;3590000.0;3000000.0;5740000.0;0.01583333333333333;0.013000000000000001;0.07033333333333333;0.037333333333333336;0.0;0.01583333333333333;0.0;9460.0166015625;0.0;2418.771484375;14611.0908203125;484086.45925057714;482461.0547770957;247648.39890945106;248011.50083032323;242101.97402400477;430542.39183029096;447797.0007832092;443981.54984624276;472458.26935960614;528351.6062825853;468355.26922437886;446546.43397511006;449323.756237676;464826.4671830437;462937.3989142076;419410.90092585306;472171.8406219141;462715.43254397233;447797.0007832092;130915.21571166244;251709.28920128586;469214.6757162112;200466.42900535595;200466.42900535595;273.357175741134;2099462.7581135505;1123847.696784757;226471.5984060153;407329.114781707;0;23;20;19;72;65;12;14;106;115;1369701232615.17;526105488454.85156;1150405120424.7432;17127.23016580904;10033.267877205264;0.0;3916.0673864826763;3860459.430651159;919109.2356025858;82198.56310857716;920964.5494630995;2.616139391044987;0.1945103455712297
