;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6303;2019-05-21 02:03:41.793;580;572;179;180;163;38;119;28;13;35;746;199;30;49;238;219;230;505;153;222;119;2;571;354;359;138;359;298;573;136.0;78.0;305.0;218.0;0.0;0;22;67;1;0;0;0;0;0;0;1;0;1;0;0;14204.19921875;9030.5693359375;0.0;2387.53344726562;599.0;211740;312.0;0.0;Calculated values ==>;1558397021.793;331.16;330.36;291.06;291.16;289.46000000000004;276.96000000000004;273.7412296467126;285.06;275.96000000000004;274.46000000000004;276.66;347.76;293.06;276.16;278.06;296.96000000000004;295.06;296.16;323.66;295.36;285.06;304.36;333.06;273.36;242.14157278889297;267.35522164206344;273.7412296467126;288.46000000000004;5710000.0;3540000.0;3590000.0;1380000.0;3590000.0;2980000.0;5730000.0;0.02266666666666667;0.013000000000000001;0.05083333333333333;0.036333333333333336;0.0;0.02266666666666667;0.0;9030.5693359375;0.0;2387.53344726562;14204.19921875;483921.06076925213;482575.70711936645;247691.75540255712;248055.54588297528;242136.43596074177;430542.39183029096;448247.76469897863;444526.6575060108;472458.26935960614;528609.8699053451;468633.985583408;446930.69166243967;449554.17300267;464826.4671830437;463069.30017575866;419746.8503140823;472898.4782994538;462715.43254397233;448247.76469897863;131333.04370675585;251290.9062238717;469214.6757162112;200373.95398246447;200373.95398246447;273.32083271008855;2099702.965572939;1124001.8363635927;226511.6642979466;407329.114781707;0;23;20;19;72;65;12;14;106;115;1369916704415.1016;526188316054.82526;1150584580224.686;12411.095762446936;9767.87955632613;0.0;5618.473042907654;3860705.665418055;919274.3001676667;82198.56310857716;921044.0304514869;2.434506755585774;0.17042663930447646
6304;2019-05-21 02:04:41.774;580;571;178;179;165;39;121;29;14;35;746;198;32;54;238;219;230;505;153;222;121;1;572;354;359;137;359;298;574;-2.0;78.0;332.0;194.0;0.0;0;19;59;1;0;0;0;0;0;0;1;0;1;0;0;13814.072265625;8577.33203125;0.0;2367.26220703125;598.0;211741;312.0;0.0;Calculated values ==>;1558397081.774;331.16;330.26000000000005;290.96000000000004;291.06;289.66;277.06;273.7412296467126;285.26000000000005;276.06;274.56;276.66;347.76;292.96000000000004;276.36;278.56;296.96000000000004;295.06;296.16;323.66;295.36;285.26000000000005;304.36;332.96000000000004;273.26000000000005;241.92719264551067;267.35522164206344;273.7412296467126;288.46000000000004;5720000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5740000.0;0.0;0.013000000000000001;0.05533333333333333;0.03233333333333333;0.0;0.0;0.0;8577.33203125;0.0;2367.26220703125;13814.072265625;483808.0632576394;482320.48139098077;247287.47116758232;247648.39890945106;242771.1414503036;430542.39183029096;448547.12472752633;444669.68110044283;472589.4791058512;528609.8699053451;468513.7914318239;447209.85830160003;450234.4500892488;464826.4671830437;463069.30017575866;419410.90092585306;472770.06846575416;462715.43254397233;448547.12472752633;131333.04370675585;250872.52762923925;469252.60634738253;200216.2388166747;200373.95398246447;273.2588019108572;2099936.3772313287;1124148.52240956;226551.27504765306;407329.114781707;0;23;20;19;72;65;12;14;106;115;1370132036204.91;526270789929.75183;1150763323604.5269;13526.423806368502;8698.842550159554;0.0;0.0;3860921.7429680373;919428.1407867894;82198.56310857716;921090.83623361;2.0307072032684452;0.1873458237673006
6305;2019-05-21 02:05:41.774;580;572;177;179;165;39;124;28;17;34;746;198;34;53;238;219;230;512;153;223;123;0;575;354;359;137;359;298;578;197.0;81.0;332.0;226.0;0.0;0;15;53;1;0;0;0;0;0;0;1;0;1;0;0;13572.8203125;8242.822265625;0.0;2345.27685546875;596.0;211742;312.0;0.0;Calculated values ==>;1558397141.774;331.16;330.36;290.86;291.06;289.66;277.06;273.7412296467126;285.56;275.96000000000004;274.86;276.56;347.76;292.96000000000004;276.56;278.46000000000004;296.96000000000004;295.06;296.16;324.36;295.46000000000004;285.46000000000004;304.36;332.76000000000005;273.16;241.92719264551067;267.35522164206344;273.7412296467126;288.46000000000004;5750000.0;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;5780000.0;0.03283333333333333;0.013500000000000002;0.05533333333333333;0.03766666666666666;0.0;0.03283333333333333;0.0;8242.822265625;0.0;2345.27685546875;13572.8203125;483468.3584035733;482001.20486206573;246762.3167455203;247476.8815918825;242630.84970148903;430542.39183029096;448994.4748392721;445097.5059266029;472491.6353866644;528609.8699053451;468513.7914318239;447488.2920017346;450098.7147956538;464826.4671830437;463069.30017575866;418384.8911504648;473302.2376670623;462848.23961327464;448845.5812410875;131333.04370675585;250035.78352995744;469154.1284428507;200447.90672763612;200447.90672763612;273.349898090345;2100164.6013361462;1124288.690362034;226590.54620650722;407329.114781707;0;23;20;19;72;65;12;14;106;115;1370347436204.91;526352989929.75183;1150942123604.5269;13537.27782234283;10121.267684606415;0.0;8155.723646524988;3861147.273814943;919584.9750387458;82198.56310857716;921158.8005973311;3.0047196186606744;0.18614311163648217
6306;2019-05-21 02:06:41.775;582;573;176;178;166;40;125;28;20;34;746;198;36;58;238;219;231;520;153;223;125;-3;577;355;360;136;360;299;580;180.0;80.0;690.0;204.0;0.0;0;10;50;1;0;0;0;0;0;0;1;0;1;0;0;13451.07421875;8182.83447265625;0.0;2336.72534179688;596.0;211743;311.0;0.0;Calculated values ==>;1558397201.775;331.36;330.46000000000004;290.76000000000005;290.96000000000004;289.76000000000005;277.16;273.8482719121499;285.66;275.96000000000004;275.16;276.56;347.76;292.96000000000004;276.76000000000005;278.96000000000004;296.96000000000004;295.06;296.26000000000005;325.16;295.46000000000004;285.66;304.26000000000005;332.76000000000005;272.86;241.71165711629368;267.47669482898436;273.8482719121499;288.46000000000004;5770000.0;3550000.0;3600000.0;1360000.0;3600000.0;2990000.0;5800000.0;0.030000000000000002;0.013333333333333334;0.115;0.034;0.0;0.030000000000000002;0.0;8182.83447265625;0.0;2336.72534179688;13451.07421875;483521.4337204739;481912.0832432153;246327.1519026425;247035.21273514995;242895.56623519133;430477.46260093397;448957.8089849145;445326.94577851886;472622.7809936826;528532.9338081871;468374.34440025204;447576.9137244712;450595.9205100587;464680.0635916259;462919.32119116804;418013.53635773156;474238.56104228686;462697.81320866785;448957.8089849145;130915.21571166244;250035.78352995744;468995.5380171435;201020.77463383868;201020.77463383868;273.5790206988057;2100389.8042111816;1124425.5731165726;226629.56354187042;407329.114781707;0;23;20;19;72;65;12;14;106;115;1370563139800.5063;526434891294.97833;1151121226590.0222;28095.20968163822;9111.141955032364;0.0;7438.111030532275;3861494.2169940593;919745.2477906874;82198.56310857716;921288.7513858097;4.243947793886255;0.2530955175316361
6307;2019-05-21 02:07:44.775;584;575;174;176;167;42;124;29;24;35;746;197;38;58;238;219;232;526;152;222;124;-5;582;356;361;136;361;300;585;139.0;81.0;794.0;182.0;0.0;0;5;48;1;0;0;0;0;0;0;1;0;1;0;0;13271.951171875;8070.11279296875;0.0;2310.802734375;595.0;211744;311.0;0.0;Calculated values ==>;1558397264.775;331.56;330.66;290.56;290.76000000000005;289.86;277.36;273.955091788801;285.56;276.06;275.56;276.66;347.76;292.86;276.96000000000004;278.96000000000004;296.96000000000004;295.06;296.36;325.76000000000005;295.36;285.56;304.26000000000005;332.66;272.66;241.71165711629368;267.5978703862781;273.955091788801;288.36;5820000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;5850000.0;0.023166666666666665;0.013500000000000002;0.13233333333333333;0.030333333333333334;0.0;0.023166666666666665;0.0;8070.11279296875;0.0;2310.802734375;13271.951171875;483234.90978905815;481618.7194697478;245433.070567895;246127.77544613264;243055.31452052252;430412.23801567365;448622.2857995223;445698.7778426805;472720.47428543336;528455.9560178719;468113.945853984;447665.9719958352;450415.47969397355;464533.37255708285;462769.0328275246;416564.2830699628;474500.59991698776;462413.7112240227;448622.2857995223;130915.21571166244;249617.41799618208;468798.72847877484;201332.11734398062;201332.11734398062;273.70529932674856;2100623.6306833494;1124567.7864051468;226670.22941253692;407329.114781707;0;23;20;19;72;65;12;14;106;115;1370790254800.5063;526520571294.97833;1151309911590.0222;32337.85473932795;8113.153871088757;0.0;5728.888902553382;3862023.0063077426;919895.960379166;82198.56310857716;921403.9626352242;4.448538030324047;0.2693489847893261
6308;2019-05-21 02:08:41.776;587;578;173;175;165;43;124;30;30;35;747;197;40;60;239;218;233;534;153;222;124;-7;587;358;362;136;363;300;589;-1.0;83.0;818.0;168.0;0.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;13007.3955078125;7984.48095703125;0.0;2301.81225585938;593.0;211745;311.0;0.0;Calculated values ==>;1558397321.776;331.86;330.96000000000004;290.46000000000004;290.66;289.66;277.46000000000004;274.1680685717883;285.56;276.16;276.16;276.66;347.86;292.86;277.16;279.16;297.06;294.96000000000004;296.46000000000004;326.56;295.36;285.56;304.26000000000005;332.46000000000004;272.46000000000004;241.71165711629368;267.5978703862781;274.1680685717883;288.46000000000004;5870000.0;3579999.9999999995;3620000.0000000005;1360000.0;3629999.9999999995;3000000.0;5890000.0;0.0;0.013833333333333333;0.13633333333333333;0.028;0.0;0.0;0.0;7984.48095703125;0.0;2301.81225585938;13007.3955078125;483089.7432971951;481583.8116467669;244938.25685328935;245625.11643944975;242255.25584213834;430280.9020939914;448435.30934844184;446546.43397511006;472720.47428543336;528560.296384009;468113.945853984;447944.02171589236;450686.8076578895;464371.1518808695;462334.5135562977;415057.4351442641;475188.59053220414;462262.3786986088;448435.30934844184;130915.21571166244;248780.69988749037;468601.83797656716;201794.66742764067;201332.11734398062;273.8949191074342;2100831.679160875;1124694.8875019774;226706.74658847082;407329.114781707;0;23;20;19;72;65;12;14;106;115;1370996313415.2444;526598092654.87976;1151480914589.8047;33367.82417263833;7470.6007753699405;0.0;0.0;3862543.1853909227;920019.3339343705;82198.56310857716;921449.3171346574;3.970178965619039;0.28971241680186793
6309;2019-05-21 02:09:41.756;591;580;171;173;164;45;54;31;33;36;749;197;42;61;240;218;233;538;153;220;56;-9;588;359;364;135;364;302;590;-1.0;81.0;619.0;194.0;0.0;0;1;44;1;0;0;0;0;0;0;1;0;1;0;0;12814.8916015625;7932.88623046875;0.0;2311.2919921875;592.0;211746;311.0;0.0;Calculated values ==>;1558397381.756;332.26000000000005;331.16;290.26000000000005;290.46000000000004;289.56;277.66;274.27422755570615;278.56;276.26000000000005;276.46000000000004;276.76000000000005;348.06000000000006;292.86;277.36;279.26000000000005;297.16;294.96000000000004;296.46000000000004;326.96000000000004;295.16;278.76000000000005;304.26000000000005;332.36;272.26000000000005;241.49495122638035;267.8393353686513;274.27422755570615;288.46000000000004;5880000.0;3590000.0;3640000.0;1350000.0;3640000.0;3020000.0;5900000.0;0.0;0.013500000000000002;0.10316666666666667;0.03233333333333333;0.0;0.0;0.0;7932.88623046875;0.0;2311.2919921875;12814.8916015625;483540.63088673406;481753.54742026684;244221.93740103836;244901.0827331996;241893.59552621417;430214.79039162316;436771.22864446876;446583.57048168074;472948.7829819323;528615.2473456069;467833.34422547434;447845.39370153175;450462.1078894688;464356.0352725641;462183.0053738274;414676.2199849692;475657.1678980217;461689.9588020654;437117.7862642755;130915.21571166244;248362.34728340767;468542.5750511011;201706.6613088011;201332.11734398062;273.8650696553969;2101046.7931582793;1124827.488013673;226745.17630970496;407329.114781707;0;23;20;19;72;65;12;14;106;115;1371214040815.3137;526679365554.9056;1151661454389.862;25263.134463002083;8627.694544334367;0.0;0.0;3863031.613849268;920153.4416779238;82198.56310857716;921449.3171346574;3.308301385501352;0.2633392955227797
6310;2019-05-21 02:10:41.797;594;583;170;172;161;46;61;31;36;37;750;196;45;62;240;217;234;544;153;220;61;-11;594;360;364;134;365;304;597;-1.0;78.0;650.0;208.0;0.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;12790.345703125;8103.2490234375;0.0;2336.20263671875;590.0;211747;311.0;0.0;Calculated values ==>;1558397441.797;332.56;331.46000000000004;290.16;290.36;289.26000000000005;277.76000000000005;274.38016830617;279.26000000000005;276.26000000000005;276.76000000000005;276.86;348.16;292.76000000000005;277.66;279.36;297.16;294.86;296.56;327.56;295.16;279.26000000000005;304.26000000000005;332.16;272.06;241.2770596917726;268.0796299477929;274.38016830617;288.46000000000004;5940000.0;3600000.0;3640000.0;1340000.0;3650000.0;3040000.0;5970000.0;0.0;0.013000000000000001;0.10833333333333334;0.034666666666666665;0.0;0.0;0.0;8103.2490234375;0.0;2336.20263671875;12790.345703125;483285.8395942919;481374.75396802794;243638.54228591663;244307.80814309613;240697.51296473344;430148.3826014536;437976.6894256693;446621.9564447741;473176.5657117748;528565.9442730256;467430.0554965995;447886.92588112364;450236.6707993473;464208.71106282185;461897.48510764097;412683.7383670324;475682.24131415185;461689.9588020654;437976.6894256693;130915.21571166244;247525.65490268572;468483.64582059236;201881.7825285369;201332.11734398062;273.9379208047209;2101260.3159430264;1124961.2137907573;226783.93189644106;407329.114781707;0;23;20;19;72;65;12;14;106;115;1371432590054.9111;526760120699.7568;1151843378619.5269;26513.5188409257;9242.19792745792;0.0;0.0;3863463.380798614;920302.4592073574;82198.56310857716;921449.3171346574;3.425056979271309;0.2738713783193005
6311;2019-05-21 02:11:41.807;598;587;169;171;159;46;67;31;38;37;754;196;47;64;240;217;235;550;153;220;67;-12;598;360;365;129;366;306;601;-1.0;-2.0;731.0;139.0;0.0;0;1;51;1;0;0;0;0;0;0;1;0;1;0;0;13105.6796875;8465.6083984375;0.0;2359.69897460938;589.0;211748;311.0;0.0;Calculated values ==>;1558397501.807;332.96000000000004;331.86;290.06;290.26000000000005;289.06;277.76000000000005;274.38016830617;279.86;276.26000000000005;276.96000000000004;276.86;348.56000000000006;292.76000000000005;277.86;279.56;297.16;294.86;296.66;328.16;295.16;279.86;304.26000000000005;332.06;271.96000000000004;240.16925963744896;268.3187672390254;274.38016830617;288.46000000000004;5980000.0;3600000.0;3650000.0;1290000.0;3660000.0;3060000.0;6010000.0;0.0;0.0;0.12183333333333332;0.023166666666666665;0.0;0.0;0.0;8465.6083984375;0.0;2359.69897460938;13105.6796875;483400.6497225102;481487.42991682293;243169.97546720348;243832.6468105908;239938.0550648356;430148.3826014536;438770.6683384694;446519.73315770726;473824.7944200122;528830.7054929463;467146.9290094638;447789.5392935794;450147.83784224367;464061.0944748599;461897.48510764097;411423.4294424307;476081.7295779288;461537.0928964145;438770.6683384694;130915.21571166244;247107.31509690773;469071.51707283757;202260.02840980262;201332.11734398062;274.0853175508131;2101476.1521212826;1125099.3106148862;226823.07093194814;407329.114781707;0;23;20;19;72;65;12;14;106;115;1371651326504.8765;526839033849.74426;1152026409119.4978;29758.974028453045;6181.132820693643;-0.0;0.0;3863932.396395358;920431.0083848642;82198.56310857716;921449.3171346574;3.320007978584632;0.23890615393971534
6312;2019-05-21 02:12:41.808;602;591;170;171;158;46;72;31;39;37;762;196;49;63;240;217;237;556;154;220;72;-13;609;360;365;126;365;307;611;-1.0;74.0;708.0;168.0;0.0;0;1;56;1;0;0;0;0;0;0;1;0;1;0;0;13528.419921875;9020.7177734375;0.0;2374.84350585938;588.0;211749;311.0;0.0;Calculated values ==>;1558397561.808;333.36;332.26000000000005;290.16;290.26000000000005;288.96000000000004;277.76000000000005;274.38016830617;280.36;276.26000000000005;277.06;276.86;349.36;292.76000000000005;278.06;279.46000000000004;297.16;294.86;296.86;328.76000000000005;295.16;280.36;304.26000000000005;331.96000000000004;271.86;239.4893008659735;268.43790593516167;274.38016830617;288.56;6090000.0;3600000.0;3650000.0;1260000.0;3650000.0;3070000.0;6110000.0;0.0;0.012333333333333333;0.11800000000000001;0.028;0.0;0.0;0.0;9020.7177734375;0.0;2374.84350585938;13528.419921875;482725.6955557968;480909.63898227783;243164.0023312215;243491.7462825505;239330.7229436724;430148.3826014536;439611.33918465447;446468.7530850537;474211.2612040692;529591.3199082674;467004.9690647673;447881.39085722744;449828.21704553755;464208.71106282185;461897.48510764097;407348.4491983744;475749.24322070385;461537.0928964145;439611.33918465447;130915.21571166244;246688.97952812296;469383.31771227514;202093.55310688543;201332.11734398062;274.0204887669198;2101698.1066511553;1125245.0324287112;226862.52611030318;407329.114781707;0;23;20;19;72;65;12;14;106;115;1371870330155.4822;526915535124.9558;1152210312185.0063;28836.273597423857;7484.113408950911;0.0;0.0;3864420.6982651525;920544.8873350437;82198.56310857716;921449.3171346574;3.1872398485856572;0.24058654152952166
6313;2019-05-21 02:13:41.778;607;596;170;171;156;46;75;32;27;39;775;196;42;59;240;217;238;561;154;220;75;-11;603;361;366;137;365;306;606;-2.0;40.0;741.0;103.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12461.7138671875;8936.2470703125;0.0;1373.88220214844;585.0;211750;310.0;0.0;Calculated values ==>;1558397621.778;333.86;332.76000000000005;290.16;290.26000000000005;288.76000000000005;277.76000000000005;274.4858918419099;280.66;276.36;275.86;277.06;350.66;292.76000000000005;277.36;279.06;297.16;294.86;296.96000000000004;329.26000000000005;295.16;280.66;304.16;331.66;272.06;241.92719264551067;268.3187672390254;274.4858918419099;288.56;6030000.0;3610000.0;3660000.0;1370000.0;3650000.0;3060000.0;6060000.0;0.0;0.006666666666666667;0.1235;0.017166666666666667;0.0;0.0;0.0;8936.2470703125;0.0;1373.88220214844;12461.7138671875;484114.9593854986;482206.4064976304;243330.84042831988;243660.70825976974;238849.3670324297;430081.6785162784;439892.90716126014;444945.90934977244;472980.6827117325;531026.2279586041;467146.9290094638;447086.0058300499;449459.42253551364;464208.71106282185;461745.05252366984;410517.3425074881;477104.213345287;461383.9005954645;439892.90716126014;130497.3862941446;245433.99809710225;468069.5193544689;202681.21390327823;201332.11734398062;274.25363360769654;2101914.5828072764;1125394.5989817935;226893.7498715277;407329.114781707;0;23;20;19;72;65;12;14;106;115;1372089520505.5867;526994395674.9934;1152394120235.094;29919.689887642035;4555.832576912107;0.0;0.0;3864910.086477914;920645.1700518655;82198.56310857716;921449.3171346574;3.3438496796195;0.2295372830464976
6314;2019-05-21 02:14:41.789;611;599;169;170;155;45;78;33;-9;40;787;196;0;51;241;217;238;558;155;220;78;-10;599;360;365;141;365;307;601;-2.0;75.0;630.0;113.0;0.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;12598.7109375;9181.001953125;0.0;1361.28955078125;584.0;211751;310.0;0.0;Calculated values ==>;1558397681.789;334.26000000000005;333.06;290.06;290.16;288.66;277.66;274.38016830617;280.96000000000004;276.46000000000004;272.26000000000005;277.16;351.86;292.76000000000005;273.16;278.26000000000005;297.26000000000005;294.86;296.96000000000004;328.96000000000004;295.16;280.96000000000004;304.16;331.56;272.16;242.77792619122317;268.43790593516167;274.38016830617;288.66;5990000.0;3600000.0;3650000.0;1410000.0;3650000.0;3070000.0;6010000.0;0.0;0.0125;0.105;0.01883333333333333;0.0;0.0;0.0;9181.001953125;0.0;1361.28955078125;12598.7109375;485125.29107508226;483203.6553804417;243169.97546720348;243500.5844058802;238679.77564935698;430148.3826014536;440607.8388199888;439381.6388549594;472555.3283204977;532204.2865271305;467004.9690647673;440754.3233983486;448161.6524542048;464341.04294382274;461897.48510764097;412201.07490331115;477266.1127431529;461537.0928964145;440607.8388199888;130497.3862941446;245015.67932991832;467613.20792741986;202267.83207735213;201332.11734398062;274.0883547464746;2102123.4579671235;1125545.6037359128;226916.54714817225;407329.114781707;0;23;20;19;72;65;12;14;106;115;1372308860710.2869;527077810964.8794;1152578053949.8425;24896.949711648762;4997.337911842941;0.0;0.0;3865366.9755549273;920724.7944009512;82198.56310857716;921449.3171346574;2.83565367286751;0.2048952628273502
6315;2019-05-21 02:15:44.789;610;601;170;171;154;44;89;33;-11;40;789;194;-21;40;240;217;237;558;155;221;89;-8;601;359;364;143;364;307;603;190.0;75.0;535.0;158.0;0.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;12751.142578125;9385.1318359375;0.0;1351.74462890625;582.0;211752;309.0;0.0;Calculated values ==>;1558397744.789;334.16;333.26000000000005;290.16;290.26000000000005;288.56;277.56;274.27422755570615;282.06;276.46000000000004;272.06;277.16;352.06000000000006;292.56;271.06;277.16;297.16;294.86;296.86;328.96000000000004;295.26000000000005;282.06;304.06;331.36;272.36;243.1966462407574;268.43790593516167;274.27422755570615;288.66;6010000.0;3590000.0;3640000.0;1430000.0;3640000.0;3070000.0;6030000.0;0.03166666666666666;0.0125;0.08916666666666666;0.026333333333333334;0.0;0.03166666666666666;0.0;9385.1318359375;0.0;1351.74462890625;12751.142578125;484762.40315359074;483262.3071248788;243432.33151489124;243763.50735385;238311.76315313618;430214.79039162316;442610.33407865284;439073.4486229179;472292.48545527144;532413.0832545107;466760.07214872784;437514.20447033056;446610.8889343629;464356.0352725641;462049.59554772783;410963.46880221117;477023.79702711076;461824.42280746065;442610.33407865284;130079.55542013377;244179.05427248686;467533.5539647487;201906.539624344;201906.539624344;273.94306547893643;2102345.269185385;1125708.057406567;226940.2861972445;407329.114781707;0;23;20;19;72;65;12;14;106;115;1372538495710.2869;527167270964.8794;1152771463949.8425;21147.382719039502;6994.844710963989;0.0;7622.286824386446;3865769.8634636956;920829.7259989008;82198.56310857716;921516.0121443708;3.330998020839239;0.18424427697694928
6316;2019-05-21 02:16:41.770;606;601;172;173;154;42;98;33;-15;41;784;192;-22;27;240;217;237;561;155;221;98;-7;598;359;364;145;364;307;601;90.0;74.0;853.0;146.0;0.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;12962.4833984375;9656.6708984375;0.0;1354.62145996094;581.0;211753;309.0;0.0;Calculated values ==>;1558397801.77;333.76000000000005;333.26000000000005;290.36;290.46000000000004;288.56;277.36;274.27422755570615;282.96000000000004;276.46000000000004;271.66;277.26000000000005;351.56000000000006;292.36;270.96000000000004;275.86;297.16;294.86;296.86;329.26000000000005;295.26000000000005;282.96000000000004;304.06;331.26000000000005;272.46000000000004;243.61107973660833;268.43790593516167;274.27422755570615;288.66;5980000.0;3590000.0;3640000.0;1450000.0;3640000.0;3070000.0;6010000.0;0.015000000000000001;0.012333333333333333;0.14216666666666666;0.024333333333333332;0.0;0.015000000000000001;0.0;9656.6708984375;0.0;1354.62145996094;12962.4833984375;484532.3091147915;483488.07074183953;244166.19160396;244501.24864010312;238368.0245688056;430214.79039162316;444044.0993481398;438453.4767200345;472127.72840069426;531891.0264084993;466514.8527660487;437356.53477473935;444747.180057976;464356.0352725641;462049.59554772783;412218.73416975595;477707.94397855824;461824.42280746065;444044.0993481398;130079.55542013377;243760.74795305103;467354.177109903;202118.1009129389;202118.1009129389;274.0255114155336;2102548.76753544;1125858.7547622046;226961.70445362857;407329.114781707;0;23;20;19;72;65;12;14;106;115;1372745906550.0925;527249323604.8025;1152946395619.6785;33599.01259390875;6454.077854126127;0.0;3628.889976528013;3866203.1279565296;920936.1611455624;82198.56310857716;921605.0542700224;3.96701667731546;0.24924447056614335
6317;2019-05-21 02:17:41.790;600;598;175;175;156;41;106;33;-9;41;776;191;4;24;240;218;237;561;155;222;105;-5;601;358;363;146;363;308;603;165.0;-1.0;731.0;144.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13442.1015625;9919.5244140625;0.0;1352.24450683594;579.0;211754;309.0;0.0;Calculated values ==>;1558397861.79;333.16;332.96000000000004;290.66;290.66;288.76000000000005;277.26000000000005;274.1680685717883;283.76000000000005;276.46000000000004;272.26000000000005;277.26000000000005;350.76;292.26000000000005;273.56;275.56;297.16;294.96000000000004;296.86;329.26000000000005;295.36;283.66;304.06;331.06;272.66;243.81672145450628;268.5567601203482;274.1680685717883;288.66;6010000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3080000.0;6030000.0;0.0275;0.0;0.12183333333333332;0.024;0.0;0.0275;0.0;9919.5244140625;0.0;1352.24450683594;13442.1015625;483345.9198424995;482834.44441002427;245103.13742855832;245103.13742855832;238935.06861119016;430280.9020939914;445496.1318083351;439161.1069816975;471995.6991225075;530979.842226762;466248.74591497885;441144.9977105962;444110.9870452586;464503.06872351485;462334.5135562977;410963.46880221117;477466.8763199226;462110.72912221303;445340.82824547135;130079.55542013377;242924.1476594651;467414.5527947445;201862.11033574256;201862.11033574256;273.92122408252214;2102768.879089447;1126021.9441014105;226984.2691890835;407329.114781707;0;23;20;19;72;65;12;14;106;115;1372964079250.0232;527336652704.7747;1153130957119.6199;28910.927758032172;6373.2586190160455;-0.0;6695.6647425175415;3866724.217764687;921043.0912476282;82198.56310857716;921691.1209053058;3.724335675630553;0.20925684285865373
6318;2019-05-21 02:18:41.781;593;595;177;178;158;40;113;32;4;41;769;191;20;26;240;218;237;561;155;222;113;-4;602;357;362;143;362;308;604;-2.0;74.0;734.0;127.0;0.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;15010.5166015625;10177.4033203125;0.0;2856.77294921875;576.0;211755;309.0;0.0;Calculated values ==>;1558397921.781;332.46000000000004;332.66;290.86;290.96000000000004;288.96000000000004;277.16;274.0616903277293;284.46000000000004;276.36;273.56;277.26000000000005;350.06000000000006;292.26000000000005;275.16;275.76000000000005;297.16;294.96000000000004;296.86;329.26000000000005;295.36;284.46000000000004;304.06;330.76000000000005;272.76000000000005;243.1966462407574;268.5567601203482;274.0616903277293;288.66;6020000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3080000.0;6040000.0;0.0;0.012333333333333333;0.12233333333333334;0.021166666666666667;0.0;0.0;0.0;10177.4033203125;0.0;2856.77294921875;15010.5166015625;482233.3941009032;482291.40313526854;245745.10892971742;246086.66042733888;239533.51007220717;430346.717906069;446768.8978075913;441144.9977105962;472391.1323836129;530247.6594984549;466248.74591497885;443525.4963883602;444402.3695586691;464649.81302044657;462485.70515263407;410533.96712136886;477346.1305927625;462262.3786986088;446768.8978075913;130079.55542013377;241669.27786274583;467932.042539271;201576.75422276618;201862.11033574256;273.80536698650553;2103005.948674793;1126189.3933778615;227019.339073242;407329.114781707;0;23;20;19;72;65;12;14;107;115;1373181546624.795;527423339699.6838;1153315729399.426;29307.181786677873;5637.8536026993515;0.0;0.0;3867209.2959044133;921143.1688354806;82198.56310857716;921746.9097418541;2.6810313645262647;0.19227530807289203
6319;2019-05-21 02:19:41.761;590;591;179;179;160;40;116;31;11;39;738;190;29;38;240;219;237;560;155;222;116;-5;601;357;362;133;362;308;604;128.0;-1.0;676.0;188.0;0.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;14981.146484375;10418.8251953125;0.0;2370.07763671875;573.0;211756;311.0;0.0;Calculated values ==>;1558397981.761;332.16;332.26000000000005;291.06;291.06;289.16;277.16;274.0616903277293;284.76000000000005;276.26000000000005;274.26000000000005;277.06;346.96000000000004;292.16;276.06;276.96000000000004;297.16;295.06;296.86;329.16;295.36;284.76000000000005;304.26000000000005;330.46000000000004;272.66;241.05796691057077;268.5567601203482;274.0616903277293;288.66;6010000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3080000.0;6040000.0;0.021333333333333333;0.0;0.11266666666666666;0.03133333333333333;0.0;0.021333333333333333;0.0;10418.8251953125;0.0;2370.07763671875;14981.146484375;481918.0773956198;481717.14639447146;246429.88853868446;246429.88853868446;240165.1931043925;430346.717906069;447226.26867977355;442194.31993339997;473501.00995365425;526999.4638333253;466125.700154739;444837.77879090665;446132.43613918;464649.81302044657;462618.4332792204;410963.46880221117;477198.36873082217;462262.3786986088;447226.26867977355;130915.21571166244;240414.4444865203;469209.1468372239;201421.10563805973;201421.10563805973;273.74455110661427;2103255.795890413;1126360.9714038004;227062.8816424426;407329.114781707;0;23;20;19;72;65;12;14;107;115;1373398674224.864;527506112099.7101;1153500467799.4849;27127.115477274998;8390.69195757381;-0.0;5243.843478223228;3867679.424953159;921260.0344136712;82198.56310857716;921790.5938712879;3.1872672306947147;0.20405391083156257
6320;2019-05-21 02:20:41.801;589;589;178;179;161;39;121;31;13;38;726;191;32;43;240;219;238;560;154;223;121;-5;603;357;362;129;362;306;605;-2.0;0.0;483.0;194.0;0.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;15235.3818359375;10600.9658203125;0.0;2367.64794921875;569.0;211757;324.0;0.0;Calculated values ==>;1558398041.801;332.06;332.06;290.96000000000004;291.06;289.26000000000005;277.06;274.0616903277293;285.26000000000005;276.26000000000005;274.46000000000004;276.96000000000004;345.76;292.26000000000005;276.36;277.46000000000004;297.16;295.06;296.96000000000004;329.16;295.46000000000004;285.26000000000005;305.56;330.06;272.66;240.16925963744896;268.3187672390254;274.0616903277293;288.56;6030000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;3060000.0;6050000.0;0.0;0.0;0.0805;0.03233333333333333;0.0;0.0;0.0;10600.9658203125;0.0;2367.64794921875;15235.3818359375;481544.53684244456;481313.93495916796;246049.05949048168;246391.7663601609;240452.5208262795;430346.717906069;447983.6918188402;442905.06249663915;473921.41095746984;525896.6431998949;466535.2236481595;445664.3711478791;447227.0908755239;464649.81302044657;462618.4332792204;410517.3425074881;477077.2721936563;462396.02367842785;447983.6918188402;136346.88093916958;238741.38928724395;469753.00298397493;201039.99082937406;201421.10563805973;273.59538631445116;2103507.7681635246;1126536.2531061321;227102.38900982158;407329.114781707;0;23;20;19;72;65;12;14;107;115;1373616019025.589;527584764499.9724;1153684790600.0996;19470.13826921484;8688.38739299876;-0.0;0.0;3868067.9942759746;921402.4549591752;82198.56310857716;921834.3216995493;2.171282618375903;0.18449174839705362
6321;2019-05-21 02:21:41.772;592;590;177;178;160;39;125;31;7;39;740;193;26;42;240;219;238;560;154;223;125;-4;602;357;362;135;362;305;604;281.0;81.0;552.0;197.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14491.3564453125;10571.3779296875;0.0;1382.87561035156;560.0;211758;360.0;0.0;Calculated values ==>;1558398101.772;332.36;332.16;290.86;290.96000000000004;289.16;277.06;274.0616903277293;285.66;276.26000000000005;273.86;277.06;347.16;292.46000000000004;275.76000000000005;277.36;297.16;295.06;296.96000000000004;329.16;295.46000000000004;285.66;309.16;329.16;272.76000000000005;241.49495122638035;268.19934244402924;274.0616903277293;288.56;6020000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3050000.0;6040000.0;0.04683333333333333;0.013500000000000002;0.092;0.03283333333333333;0.0;0.04683333333333333;0.0;10571.3779296875;0.0;1382.87561035156;14491.3564453125;482090.1373283553;481573.2824224613;245745.10892971742;246086.66042733888;240165.1931043925;430346.717906069;448585.3864188128;442225.1804755989;473241.2657668606;527442.2860513828;466922.52011511306;445000.09919413156;447276.8002363944;464649.81302044657;462618.4332792204;410946.55957082834;477198.36873082217;462396.02367842785;448585.3864188128;151387.74336342167;234977.24436692704;469034.0285436012;201429.79774456943;201429.79774456943;273.74794892161987;2103755.371249658;1126712.6040264242;227133.6282665197;407329.114781707;0;23;20;19;72;65;12;14;107;115;1373833114045.4304;527663926219.9145;1153868002004.9656;22153.17521125471;8786.338911234878;0.0;11575.120069577064;3868414.6875719344;921548.0072939564;82198.56310857716;921930.7344113806;3.5564440765514944;0.17975156304494824
6322;2019-05-21 02:22:41.762;595;592;176;177;160;39;128;31;-17;39;763;194;3;35;240;219;238;561;154;223;128;-2;606;356;361;139;361;305;608;158.0;75.0;745.0;152.0;0.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;14279.2001953125;10592.2490234375;0.0;1361.95471191406;555.0;211759;412.0;0.0;Calculated values ==>;1558398161.762;332.66;332.36;290.76000000000005;290.86;289.16;277.06;273.955091788801;285.96000000000004;276.26000000000005;271.46000000000004;277.06;349.46000000000004;292.56;273.46000000000004;276.66;297.16;295.06;296.96000000000004;329.26000000000005;295.46000000000004;285.96000000000004;314.36;328.66;272.96000000000004;242.35481222062532;268.19934244402924;273.955091788801;288.56;6060000.0;3560000.0;3610000.0;1390000.0;3610000.0;3050000.0;6080000.0;0.026333333333333334;0.0125;0.12416666666666668;0.025333333333333333;0.0;0.026333333333333334;0.0;10592.2490234375;0.0;1361.95471191406;14279.2001953125;482062.7742603662;481400.93815569475;245259.6335706024;245597.57414800176;240046.03883125054;430412.23801567365;449219.35959733767;438590.5995609556;472719.2527797885;529848.3059433332;467044.6335727143;441630.0847411902;446287.039416296;464796.26975366054;462769.0328275246;409193.5342113615;476861.72569108335;462547.07517204626;449219.35959733767;173113.83306960555;232886.18681767926;468682.77878599305;201390.70047353074;201390.70047353074;273.7282017621082;2103995.0859292615;1126888.9381904686;227156.49804027786;407329.114781707;0;23;20;19;72;65;12;14;107;115;1374049977895.4648;527746112519.92755;1154050971504.9946;29452.320803355255;6771.399317249045;0.0;6526.1546902602495;3868844.6616978245;921677.6335045779;82198.56310857716;922081.5532270771;3.576137378723312;0.2040439958637955
6323;2019-05-21 02:23:41.803;598;595;175;176;158;39;130;31;-23;39;773;193;-24;25;240;219;239;564;154;224;130;0;608;356;362;142;361;303;611;-1.0;-1.0;539.0;163.0;0.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;14089.130859375;10555.53125;0.0;1344.14697265625;551.0;211760;456.0;0.0;Calculated values ==>;1558398221.803;332.96000000000004;332.66;290.66;290.76000000000005;288.96000000000004;277.06;273.955091788801;286.16;276.26000000000005;270.86;277.06;350.46000000000004;292.46000000000004;270.76000000000005;275.66;297.16;295.06;297.06;329.56;295.56;286.16;318.76000000000005;328.26000000000005;273.16;242.98782864720522;267.9596281332873;273.955091788801;288.56;6080000.0;3560000.0;3620000.0000000005;1420000.0;3610000.0;3030000.0;6110000.0;0.0;0.0;0.08983333333333333;0.027166666666666665;0.0;0.0;0.0;10555.53125;0.0;1344.14697265625;14089.130859375;482265.30342056026;481489.09644314216;244816.88947293782;245151.857195449;239330.7229436724;430412.23801567365;449332.3825042731;438109.25301780854;472325.50216173066;531043.8128972996;467206.4680577064;437953.82195464283;445251.96559515793;464796.26975366054;462769.0328275246;408724.78541634436;476943.7697587288;462529.5463882496;449332.3825042731;191500.00471740507;231213.40812182956;468468.1067229894;201076.5957685049;201390.70047353074;273.60530652666;2104231.6502294997;1127065.2901172822;227179.0642973534;407329.114781707;0;23;20;19;72;65;12;14;107;115;1374267026110.065;527830470124.7721;1154233496144.6582;21293.433709562443;7264.1360475968295;-0.0;0.0;3869267.8319535325;921794.6762236457;82198.56310857716;922135.975012221;2.3998606704160648;0.19188048054842793
6324;2019-05-21 02:24:41.793;600;596;174;175;158;40;132;31;-13;39;771;192;1;20;240;220;239;564;155;224;132;0;603;357;362;144;362;301;606;-1.0;76.0;590.0;137.0;0.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;13696.1162109375;9873.4931640625;0.0;1321.43872070312;546.0;211761;489.0;0.0;Calculated values ==>;1558398281.793;333.16;332.76000000000005;290.56;290.66;288.96000000000004;277.16;274.0616903277293;286.36;276.26000000000005;271.86;277.06;350.26;292.36;273.26000000000005;275.16;297.16;295.16;297.06;329.56;295.56;286.36;322.06;327.76000000000005;273.16;243.40439225979637;267.7187500070086;274.0616903277293;288.66;6030000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;3010000.0;6060000.0;0.0;0.012666666666666666;0.09833333333333334;0.022833333333333334;0.0;0.0;0.0;9873.4931640625;0.0;1321.43872070312;13696.1162109375;483119.80126456183;482206.4064976304;244659.03391601003;244994.81367328292;239475.12987036246;430346.717906069;449629.6300611973;440082.7283948907;472061.9191754798;530986.2749545022;467368.06494401273;442171.7392844028;444931.73517570685;464649.81302044657;462751.0426575283;410930.2551880428;477547.9112547986;462529.5463882496;449629.6300611973;205292.2597576877;229122.51738040973;468191.96898575197;201505.2075769775;201390.70047353074;273.7774193622674;2104463.1553645013;1127235.5036137814;227201.27380926593;407329.114781707;0;23;20;19;72;65;12;14;107;115;1374484189910.0994;527916255824.7857;1154414665944.687;23460.122880428138;6089.347718833684;0.0;0.0;3869640.716100791;921905.9367085451;82198.56310857716;922135.975012221;2.639540008231187;0.2002311977089204
6325;2019-05-21 02:25:41.784;599;595;173;174;156;39;137;30;0;39;762;191;18;22;240;220;238;561;155;224;136;2;598;356;361;146;361;299;600;-2.0;-1.0;524.0;77.0;0.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;12785.56640625;9383.3564453125;0.0;1320.96118164062;542.0;211762;512.0;0.0;Calculated values ==>;1558398341.784;333.06;332.66;290.46000000000004;290.56;288.76000000000005;277.06;273.955091788801;286.86;276.16;273.16;277.06;349.36;292.26000000000005;274.96000000000004;275.36;297.16;295.16;296.96000000000004;329.26000000000005;295.56;286.76000000000005;324.36;327.36;273.36;243.81672145450628;267.47669482898436;273.955091788801;288.66;5980000.0;3560000.0;3610000.0;1460000.0;3610000.0;2990000.0;6000000.0;0.0;0.0;0.08733333333333333;0.012833333333333334;0.0;0.0;0.0;9383.3564453125;0.0;1320.96118164062;12785.56640625;483542.49610340653;482747.2299544944;244536.9284434766;244874.0069016842;239021.54974797022;430412.23801567365;450550.0426461352;442440.624843124;471797.4602824029;530200.2803765697;467529.42500146636;445042.1710269553;445610.90970504243;464796.26975366054;462901.36609670473;412608.83851184306;477828.2667041164;462680.31809272245;450403.0346948328;214906.75144652807;227449.86971758792;468114.7691587129;201500.43316051882;201390.70047353074;273.7710776157156;2104683.802950643;1127395.9532892958;227223.29050542915;407329.114781707;0;23;20;19;72;65;12;14;107;115;1374701057374.8718;528003242774.69446;1154594638944.4983;21042.110073614185;3421.550645310157;-0.0;0.0;3870011.5124138943;921985.1823062069;82198.56310857716;922135.975012221;2.285401234481837;0.1593592111054531
6326;2019-05-21 02:26:41.764;598;593;173;174;156;39;140;30;9;39;751;191;26;29;240;220;236;552;154;224;140;3;588;356;361;147;361;299;591;280.0;81.0;671.0;166.0;0.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;12265.087890625;8837.2509765625;0.0;1308.92407226562;537.0;211763;532.0;0.0;Calculated values ==>;1558398401.764;332.96000000000004;332.46000000000004;290.46000000000004;290.56;288.76000000000005;277.06;273.955091788801;287.16;276.16;274.06;277.06;348.26;292.26000000000005;275.76000000000005;276.06;297.16;295.16;296.76000000000005;328.36;295.56;287.16;326.36;326.86;273.46000000000004;244.02132995426717;267.47669482898436;273.955091788801;288.56;5880000.0;3560000.0;3610000.0;1470000.0;3610000.0;2990000.0;5910000.0;0.04666666666666666;0.013500000000000002;0.11183333333333333;0.027666666666666666;0.0;0.04666666666666666;0.0;8837.2509765625;0.0;1308.92407226562;12265.087890625;484524.3934813031;483483.719202165;244864.04980263888;245205.59026560298;239285.81440823802;430412.23801567365;450989.8336964335;443750.3205605084;471664.89969118324;529054.2280433484;467529.42500146636;446176.45202680735;446598.56625971716;464796.26975366054;462901.36609670473;415745.5580307054;477594.19622730947;462680.31809272245;450989.8336964335;223268.49639005636;225359.1397227605;468076.26754362136;201438.94373901424;201438.94373901424;273.7470555410696;2104892.4888180327;1127547.741071728;227245.19891064853;407329.114781707;0;23;20;19;72;65;12;14;107;115;1374917585174.9407;528091113474.7224;1154773979144.5554;27098.488974537097;7376.965958594131;0.0;11645.708198012899;3870412.55034887;922075.139948722;82198.56310857716;922232.9902313792;4.5456699602744495;0.21834418396102115
6327;2019-05-21 02:27:41.785;595;590;173;174;158;39;142;30;13;38;740;191;31;37;240;220;234;535;154;224;142;3;585;356;360;138;361;300;587;-1.0;78.0;971.0;120.0;0.0;0;1;55;1;0;0;0;0;0;0;1;1;0;0;0;12894.63671875;8539.8837890625;0.0;2303.521484375;531.0;211764;545.0;0.0;Calculated values ==>;1558398461.785;332.66;332.16;290.46000000000004;290.56;288.96000000000004;277.06;273.955091788801;287.36;276.16;274.46000000000004;276.96000000000004;347.16;292.26000000000005;276.26000000000005;276.86;297.16;295.16;296.56;326.66;295.56;287.36;327.66;326.26000000000005;273.46000000000004;242.14157278889297;267.5978703862781;273.955091788801;288.56;5850000.0;3560000.0;3600000.0;1380000.0;3610000.0;3000000.0;5870000.0;0.0;0.013000000000000001;0.16183333333333336;0.02;0.0;0.0;0.0;8539.8837890625;0.0;2303.521484375;12894.63671875;484439.8749147487;483512.7941830055;245013.03317255888;245356.65271112756;240044.70881359448;430412.23801567365;451460.40364669124;444125.8159805091;472752.1489716358;527829.7158526095;467388.1915679764;446687.032041366;447526.6763927691;464796.26975366054;462901.36609670473;416155.62832688726;475584.8270251415;462830.7780603107;451460.40364669124;228704.35009887922;222850.3779558165;469313.27648880874;201594.01435923338;201438.94373901424;273.8076189235787;2105102.226572821;1127692.6012117725;227275.31315999376;407329.114781707;0;23;20;19;72;65;12;14;108;115;1375133960880.4702;528176643399.9317;1154953742039.9954;39249.729895709796;5354.385242591507;0.0;0.0;3870965.6456897804;922181.2716754326;82198.56310857716;922330.0717665824;4.113478562639873;0.27776051366947985
6328;2019-05-21 02:28:41.755;591;586;175;175;158;39;144;30;16;37;725;191;36;47;240;220;233;526;154;224;144;2;582;356;361;131;361;301;585;-2.0;79.0;708.0;210.0;0.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;12781.765625;8422.3271484375;0.0;2324.22631835938;525.0;211765;556.0;0.0;Calculated values ==>;1558398521.755;332.26000000000005;331.76000000000005;290.66;290.66;288.96000000000004;277.06;273.955091788801;287.56;276.16;274.76000000000005;276.86;345.66;292.26000000000005;276.76000000000005;277.86;297.16;295.16;296.46000000000004;325.76000000000005;295.56;287.56;328.76000000000005;325.66;273.36;240.61611355647437;267.7187500070086;273.955091788801;288.56;5820000.0;3560000.0;3610000.0;1310000.0;3610000.0;3010000.0;5850000.0;0.0;0.013166666666666667;0.11800000000000001;0.035;0.0;0.0;0.0;8422.3271484375;0.0;2324.22631835938;12781.765625;484216.6461484707;483175.837877777;245779.51971135644;245779.51971135644;240106.690050871;430412.23801567365;451573.39854722936;444357.3337933654;473566.1253818903;526184.2197016921;467246.6953635317;447196.8515329987;448726.1184418108;464796.26975366054;462901.36609670473;416904.2575209925;474500.59991698776;462680.31809272245;451573.39854722936;233304.39079467155;220341.7376933702;470164.3944795548;201194.08507614493;201438.94373901424;273.651303471604;2105316.0896074446;1127833.8822937736;227313.85844275242;407329.114781707;0;23;20;19;72;65;12;14;108;115;1375350152730.5732;528257303049.97015;1155133951890.0813;28693.26334863202;9413.960829119345;0.0;0.0;3871531.554204615;922304.2796913135;82198.56310857716;922330.0717665824;3.545994936468651;0.2811143765993551
6329;2019-05-21 02:29:41.766;587;582;176;177;160;40;145;31;20;37;734;192;41;51;240;220;232;517;155;224;144;2;577;356;361;131;361;302;579;358.0;79.0;884.0;146.0;0.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;11781.7705078125;8260.5185546875;0.0;1370.4140625;513.0;211766;561.0;0.0;Calculated values ==>;1558398581.766;331.86;331.36;290.76000000000005;290.86;289.16;277.16;273.955091788801;287.66;276.26000000000005;275.16;276.86;346.56000000000006;292.36;277.26000000000005;278.26000000000005;297.16;295.16;296.36;324.86;295.56;287.56;329.26000000000005;324.46000000000004;273.36;240.61611355647437;267.8393353686513;273.955091788801;288.66;5770000.0;3560000.0;3610000.0;1310000.0;3610000.0;3020000.0;5790000.0;0.059666666666666666;0.013166666666666667;0.14733333333333334;0.024333333333333332;0.0;0.059666666666666666;0.0;8260.5185546875;0.0;1370.4140625;11781.7705078125;484219.91923354287;483294.59333148616;246367.52155534888;246721.17094074728;240945.48794864715;430412.23801567365;451718.7949141741;444733.05781294516;473566.1253818903;527047.5158797987;467226.52842776425;447705.9326627795;449092.5406545863;464796.26975366054;462901.36609670473;418339.1801175201;473919.429964404;462680.31809272245;451573.39854722936;235395.46725036926;215324.80838970217;470164.3944795548;201614.43985538758;201614.43985538758;273.8155917087698;2105520.8232692294;1127972.9314954572;227344.65275714028;407329.114781707;0;23;20;19;72;65;12;14;108;115;1375566792440.277;528335917459.86273;1155314885054.834;35819.47637908015;6534.715562521401;0.0;14914.217868613227;3872069.2589294077;922437.2096937622;82198.56310857716;922454.3797009283;5.946299500425614;0.25821985518524204
6330;2019-05-21 02:30:41.796;583;579;178;178;162;40;147;31;25;38;750;194;44;50;240;220;231;508;156;225;147;4;575;356;361;138;361;303;577;-1.0;80.0;1100.0;106.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11782.0078125;8272.2802734375;0.0;1359.189453125;496.0;211767;563.0;0.0;Calculated values ==>;1558398641.796;331.46000000000004;331.06;290.96000000000004;290.96000000000004;289.36;277.16;273.955091788801;287.86;276.26000000000005;275.66;276.96000000000004;348.16;292.56;277.56;278.16;297.16;295.16;296.26000000000005;323.96000000000004;295.66;287.86;329.46000000000004;322.76000000000005;273.56;242.14157278889297;267.9596281332873;273.955091788801;288.76000000000005;5750000.0;3560000.0;3610000.0;1380000.0;3610000.0;3030000.0;5770000.0;0.0;0.013333333333333334;0.18333333333333332;0.017666666666666667;0.0;0.0;0.0;8272.2802734375;0.0;1359.189453125;11782.0078125;483887.3593143195;483101.05884316063;247160.5243628937;247160.5243628937;241668.35651257532;430412.23801567365;452009.00334685703;445251.96559515793;472752.1489716358;528642.8357593152;467328.1308371761;447935.7548802551;448769.2461549603;464796.26975366054;462901.36609670473;418706.88160937687;472832.9623165217;462813.44064817444;452009.00334685703;236231.924509345;208218.24852204052;469411.85696526687;201678.6676406009;201614.43985538758;273.8406552756315;2105717.2862708815;1128110.773705621;227367.41082644096;407329.114781707;0;23;20;19;72;65;12;14;108;115;1375783500740.1738;528416657809.8243;1155496475804.7476;44655.10462500212;4729.953011402432;0.0;0.0;3872740.2157482095;922531.1288679526;82198.56310857716;922578.7269923487;5.127468500493353;0.3385017843108681
6331;2019-05-21 02:31:41.777;579;576;179;180;163;41;148;31;32;38;761;194;45;49;240;220;230;506;155;225;148;5;570;357;362;140;362;304;573;290.0;79.0;1150.0;160.0;0.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;11960.5654296875;8189.58447265625;0.0;1345.08483886719;475.0;211768;562.0;0.0;Calculated values ==>;1558398701.777;331.06;330.76000000000005;291.06;291.16;289.46000000000004;277.26000000000005;274.0616903277293;287.96000000000004;276.26000000000005;276.36;276.96000000000004;349.26;292.56;277.66;278.06;297.16;295.16;296.16;323.76000000000005;295.66;287.96000000000004;329.36;320.66;273.66;242.56692532238324;268.0796299477929;274.0616903277293;288.66;5700000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3040000.0;5730000.0;0.04833333333333333;0.013166666666666667;0.19166666666666668;0.02666666666666667;0.0;0.04833333333333333;0.0;8189.58447265625;0.0;1345.08483886719;11960.5654296875;483894.9317405692;483136.18862218736;247691.75540255712;248055.54588297528;242136.43596074177;430346.717906069;451977.4124727858;446054.7494118788;472489.9908694221;529715.5300099069;467186.51452007843;447886.92588112364;448444.3321323563;464649.81302044657;462751.0426575283;420079.89486345975;473047.4142802093;462662.94749955734;451977.4124727858;235813.6939595721;199440.67485045042;469237.8977156437;201909.2736068441;201909.2736068441;273.9350885271059;2105915.078393711;1128247.9124706844;227389.93930924145;407329.114781707;0;23;20;19;72;65;12;14;108;115;1376000332054.9807;528500031399.75006;1155678518139.5854;46794.549529298325;7128.76330956799;0.0;12086.626711853849;3873502.0548733408;922629.920210038;82198.56310857716;922679.4169862595;6.92314933995054;0.34589135262380194
