;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6332;2019-05-21 02:32:41.787;575;572;179;180;165;42;148;31;31;39;764;192;43;50;240;220;230;498;155;225;148;7;571;357;362;141;362;304;574;342.0;80.0;979.0;90.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12137.8349609375;8353.0205078125;0.0;1349.84313964844;460.0;211769;561.0;0.0;Calculated values ==>;1558398761.787;330.66;330.36;291.06;291.16;289.66;277.36;274.0616903277293;287.96000000000004;276.26000000000005;276.26000000000005;277.06;349.56000000000006;292.36;277.46000000000004;278.16;297.16;295.16;296.16;322.96000000000004;295.66;287.96000000000004;329.26000000000005;319.16;273.86;242.77792619122317;268.0796299477929;274.0616903277293;288.66;5710000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3040000.0;5740000.0;0.057;0.013333333333333334;0.16316666666666665;0.015000000000000001;0.0;0.057;0.0;8353.0205078125;0.0;1349.84313964844;12137.8349609375;483224.0982654428;482461.0547770957;247648.39890945106;248011.50083032323;242771.1414503036;430346.717906069;451977.4124727858;445912.450752771;472456.96783784614;530028.8573987164;466942.6610300376;447607.1325964645;448583.2367254159;464649.81302044657;462751.0426575283;419746.8503140823;471721.52333880943;462662.94749955734;451977.4124727858;235395.46725036926;193171.6564234249;469299.3162826378;202033.07353882806;202033.07353882806;273.9833143368203;2106115.9318669345;1128385.7904880065;227412.4007853477;407329.114781707;0;23;20;19;72;65;12;14;108;115;1376217568254.9463;528584345449.73663;1155860948539.5564;39792.985048741684;4008.9936411571466;0.0;14246.827319235592;3874223.737921841;922722.7503203861;82198.56310857716;922898.8990107254;5.982646785346172;0.2430932224767075
6333;2019-05-21 02:33:41.788;572;569;180;181;165;41;153;31;0;39;763;191;23;49;240;220;230;503;154;225;152;8;577;356;360;143;360;304;580;123.0;80.0;852.0;4.0;0.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;12381.751953125;8465.806640625;0.0;1343.36474609375;456.0;211770;559.0;0.0;Calculated values ==>;1558398821.788;330.36;330.06;291.16;291.26000000000005;289.66;277.26000000000005;273.955091788801;288.46000000000004;276.26000000000005;273.16;277.06;349.46000000000004;292.26000000000005;275.46000000000004;278.06;297.16;295.16;296.16;323.46000000000004;295.66;288.36;329.06;318.76000000000005;273.96000000000004;243.1966462407574;268.0796299477929;273.955091788801;288.56;5770000.0;3560000.0;3600000.0;1430000.0;3600000.0;3040000.0;5800000.0;0.0205;0.013333333333333334;0.142;0.0006666666666666666;0.0;0.0205;0.0;8465.806640625;0.0;1343.36474609375;12381.751953125;482116.354069927;481345.18619171786;247751.3397815;248112.5543723179;242561.46268938715;430412.23801567365;453048.95603481703;441393.15733161947;472193.81962526246;529924.4241206498;466820.61614913965;444766.67480068695;448444.3321323563;464942.4404991662;462901.36609670473;417684.96251686953;471694.24553245533;462963.62376627576;452905.4805194307;234559.02529450474;191500.00471740507;469125.32372254826;201959.72154577222;201959.72154577222;273.9502094063912;2106320.2651639483;1128525.949717246;227434.84455851428;407329.114781707;0;23;20;19;72;65;12;14;108;115;1376434171865.5454;528669546869.9723;1156043351580.0608;33999.547881590304;178.11040145118403;0.0;5144.388058959999;3874838.685946924;922757.6434357133;82198.56310857716;923060.4951658817;4.008702141267719;0.1796820705329465
6334;2019-05-21 02:34:41.778;571;567;180;181;166;41;154;31;-13;39;760;190;-23;40;240;220;231;512;155;225;154;9;581;356;361;142;361;303;584;303.0;79.0;765.0;119.0;0.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;12584.9736328125;8453.44140625;0.0;1347.85205078125;453.0;211771;556.0;0.0;Calculated values ==>;1558398881.778;330.26000000000005;329.86;291.16;291.26000000000005;289.76000000000005;277.26000000000005;273.955091788801;288.56;276.26000000000005;271.86;277.06;349.16;292.16;270.86;277.16;297.16;295.16;296.26000000000005;324.36;295.66;288.56;328.76000000000005;318.46000000000004;274.06;242.98782864720522;267.9596281332873;273.955091788801;288.66;5810000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;5840000.0;0.050499999999999996;0.013166666666666667;0.1275;0.01983333333333333;0.0;0.050499999999999996;0.0;8453.44140625;0.0;1347.85205078125;12584.9736328125;481513.1548846461;480594.45270328224;247581.6788831661;247940.26683202016;242756.45338861455;430412.23801567365;453018.7353767087;439647.05077244143;472325.50216173066;529687.3334219017;466841.0120987474;438109.25301780854;447376.48645180964;464796.26975366054;462901.36609670473;416586.628233552;472533.8574490985;462813.44064817444;453018.7353767087;233304.39079467155;190246.288480595;469361.0659032374;201675.06596044786;201675.06596044786;273.83925006687815;2106528.286534523;1128666.9199520368;227457.26762735736;407329.114781707;0;23;20;19;72;65;12;14;108;115;1376650435815.5798;528755032619.9859;1156225421230.0898;30341.428063529183;5309.105665531993;0.0;12692.85530552117;3875374.7713840855;922803.3626151453;82198.56310857716;923209.1140866602;4.932347883115547;0.21126695374843793
6335;2019-05-21 02:35:41.779;571;567;180;181;167;41;155;31;-13;39;756;190;-15;28;240;220;232;521;155;225;155;9;588;356;361;141;361;302;590;91.0;85.0;937.0;36.0;0.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;12593.318359375;8406.9931640625;0.0;1348.25659179688;450.0;211772;554.0;0.0;Calculated values ==>;1558398941.779;330.26000000000005;329.86;291.16;291.26000000000005;289.86;277.26000000000005;273.955091788801;288.66;276.26000000000005;271.86;277.06;348.76;292.16;271.66;275.96000000000004;297.16;295.16;296.36;325.26000000000005;295.66;288.66;328.56;318.16;274.06;242.77792619122317;267.8393353686513;273.955091788801;288.66;5880000.0;3560000.0;3610000.0;1410000.0;3610000.0;3020000.0;5900000.0;0.015166666666666667;0.014166666666666666;0.15616666666666665;0.006;0.0;0.015166666666666667;0.0;8406.9931640625;0.0;1348.25659179688;12593.318359375;480699.62333336344;479890.6534671468;247332.58375564613;247687.39655239202;242882.55856380195;430412.23801567365;453162.23822637077;439865.3636856337;472456.96783784614;529346.1196232733;466983.26394718443;439561.4401127939;445875.8662196725;464796.26975366054;462901.36609670473;414312.0414140003;473120.3616275546;462813.44064817444;453162.23822637077;232467.98657752166;188992.59102226305;469497.271648461;201872.11871533995;201872.11871533995;273.9160832629199;2106738.1091311895;1128807.4259150133;227479.73557381122;407329.114781707;0;23;20;19;72;65;12;14;108;115;1376867039425.318;528839934034.88336;1156406924254.8706;37166.6117561942;1605.7509175987266;0.0;3811.233479250634;3875937.3477580203;922860.9873803318;82198.56310857716;923346.650451935;4.365197941494651;0.22721847651767307
6336;2019-05-21 02:36:41.779;572;567;178;180;166;41;156;31;-3;39;753;190;6;23;240;220;233;527;155;225;156;10;588;357;362;141;362;301;591;306.0;74.0;985.0;135.0;0.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;12431.7373046875;8201.34375;0.0;1337.31591796875;445.0;211773;550.0;0.0;Calculated values ==>;1558399001.779;330.36;329.86;290.96000000000004;291.16;289.76000000000005;277.26000000000005;274.0616903277293;288.76000000000005;276.26000000000005;272.86;277.06;348.46000000000004;292.16;273.76000000000005;275.46000000000004;297.16;295.16;296.46000000000004;325.86;295.66;288.76000000000005;328.16;317.66;274.16;242.77792619122317;267.7187500070086;274.0616903277293;288.66;5880000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;5910000.0;0.051000000000000004;0.012333333333333333;0.16416666666666666;0.022500000000000003;0.0;0.051000000000000004;0.0;8201.34375;0.0;1337.31591796875;12431.7373046875;480842.7817932919;479772.8926455719;246589.03282669443;247291.67689138636;242517.72486647085;430346.717906069;453132.35556440166;441579.96937780036;472456.96783784614;529109.564726059;467125.24897544575;442906.0156806056;445360.3359981657;464649.81302044657;462751.0426575283;414676.2199849692;473894.50294890394;462662.94749955734;453132.35556440166;230795.22267914342;186903.13564328075;469596.2179012159;201963.65456216226;201963.65456216226;273.95627716368745;2106946.6512617236;1128945.8287226304;227502.11534472593;407329.114781707;0;23;20;19;72;65;12;14;108;115;1377083939425.318;528924534034.88336;1156587824254.8706;39337.01168223392;6021.732675128708;0.0;12809.60375111421;3876574.8779533403;922924.5497436046;82198.56310857716;923485.1574288547;6.098167890800086;0.2813619194676466
6337;2019-05-21 02:37:41.759;573;568;176;178;165;42;157;32;8;39;751;190;20;27;241;220;234;530;154;225;156;11;593;357;362;140;362;302;596;267.0;-1.0;646.0;49.0;0.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;12220.47265625;8123.4765625;0.0;1336.5;439.0;211774;548.0;0.0;Calculated values ==>;1558399061.759;330.46000000000004;329.96000000000004;290.76000000000005;290.96000000000004;289.66;277.36;274.0616903277293;288.86;276.36;273.96000000000004;277.06;348.26;292.16;275.16;275.86;297.26000000000005;295.16;296.56;326.16;295.66;288.76000000000005;327.96000000000004;317.06;274.26000000000005;242.56692532238324;267.8393353686513;274.0616903277293;288.56;5930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;5960000.0;0.0445;0.0;0.10766666666666666;0.008166666666666666;0.0;0.0445;0.0;8123.4765625;0.0;1336.5;12220.47265625;480402.76559060026;479327.2920012352;245702.97018478365;246392.75885562183;242023.6346863966;430346.717906069;453275.884990111;442993.0989471373;472588.21769833704;528824.1147818659;466983.26394718443;444733.05781294516;445733.73098647315;464781.3556694665;462751.0426575283;413087.3577548108;473713.37099680246;462662.94749955734;453132.35556440166;229958.8627652946;184395.8529593127;469830.78476507135;202094.03155659823;202094.03155659823;274.0070461716277;2107152.017866436;1129081.8235452215;227524.389716783;407329.114781707;0;23;20;19;72;65;12;14;108;115;1377301067025.3872;529008805934.91016;1156768663954.9282;25936.799589048038;2186.5168178691965;-0.0;11171.205418347252;3877118.6450646315;922992.9290220416;82198.56310857716;923684.9308919717;4.153765240923606;0.1473022422034184
6338;2019-05-21 02:38:41.790;575;568;173;175;163;43;157;32;13;39;750;191;28;32;241;220;235;534;155;225;157;11;596;358;363;139;363;301;599;215.0;75.0;794.0;108.0;0.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;12047.84375;8066.92919921875;0.0;1339.58239746094;434.0;211775;546.0;0.0;Calculated values ==>;1558399121.79;330.66;329.96000000000004;290.46000000000004;290.66;289.46000000000004;277.46000000000004;274.1680685717883;288.86;276.36;274.46000000000004;277.06;348.16;292.26000000000005;275.96000000000004;276.36;297.26000000000005;295.16;296.66;326.56;295.66;288.86;327.76000000000005;316.56;274.26000000000005;242.35481222062532;267.7187500070086;274.1680685717883;288.66;5960000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3010000.0;5990000.0;0.035833333333333335;0.0125;0.13233333333333333;0.018000000000000002;0.0;0.035833333333333335;0.0;8066.92919921875;0.0;1339.58239746094;12047.84375;480340.13772185904;478971.7954590952;244572.73894925276;245249.45621250567;241278.28107485475;430280.9020939914;453102.6013730457;443924.276660834;472719.2527797885;528796.4943772956;467246.6953635317;446070.60221923905;446635.25890643254;464634.8729112105;462600.4079176935;412255.77447667415;473937.0142697296;462512.1425119949;453102.6013730457;229122.51738040973;182306.50109390085;469966.18980854325;202230.2359741264;202230.2359741264;274.0646044837271;2107354.3583247317;1129216.8133017;227546.70192541234;407329.114781707;0;23;20;19;72;65;12;14;108;115;1377518679400.0208;529092549179.76917;1156949657419.6235;31984.1780508743;4819.247169019503;0.0;8989.593093461275;3877601.5692594713;923051.3405522067;82198.56310857716;923853.0243493917;4.868225360984948;0.2360774068462943
6339;2019-05-21 02:39:41.781;578;570;172;173;161;43;157;33;16;39;749;191;34;37;241;220;235;536;156;225;157;12;596;359;363;139;364;302;599;289.0;-1.0;640.0;105.0;0.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;11755.966796875;7903.8291015625;0.0;1354.25793457031;431.0;211776;544.0;0.0;Calculated values ==>;1558399181.781;330.96000000000004;330.16;290.36;290.46000000000004;289.26000000000005;277.46000000000004;274.27422755570615;288.86;276.46000000000004;274.76000000000005;277.06;348.06000000000006;292.26000000000005;276.56;276.86;297.26000000000005;295.16;296.66;326.76000000000005;295.66;288.86;327.56;316.26000000000005;274.36;242.35481222062532;267.8393353686513;274.27422755570615;288.76000000000005;5960000.0;3590000.0;3629999.9999999995;1390000.0;3640000.0;3020000.0;5990000.0;0.04816666666666667;0.0;0.10666666666666667;0.0175;0.0;0.04816666666666667;0.0;7903.8291015625;0.0;1354.25793457031;11755.966796875;480772.34206035815;479262.9947191476;244236.7430614755;244572.73894925276;240635.67625338503;430214.79039162316;453102.6013730457;444156.6089809168;472719.2527797885;528615.2473456069;467104.93499668734;446724.52688641194;447146.25206275086;464488.10253275675;462449.46005367924;412255.77447667415;474237.85197075125;462512.1425119949;453102.6013730457;228286.1864045524;181052.91087944093;470064.77147337084;202488.5255142187;202488.5255142187;274.16959599167825;2107552.693657651;1129349.882990619;227569.147227522;407329.114781707;0;23;20;19;72;65;12;14;108;115;1377736446729.7922;529175936669.6817;1157130530284.4338;25777.928903114465;4682.584304285163;-0.0;12071.244653866836;3878082.8479476157;923130.5106037785;82198.56310857716;924028.5050043882;4.59401145131515;0.18957764710051261
6340;2019-05-21 02:40:41.771;582;572;171;172;159;43;159;33;19;40;750;191;39;41;241;220;236;538;156;226;159;12;598;358;363;139;363;302;601;165.0;78.0;799.0;42.0;0.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;11487.8798828125;7828.16259765625;0.0;1348.81567382812;429.0;211777;543.0;0.0;Calculated values ==>;1558399241.771;331.36;330.36;290.26000000000005;290.36;289.06;277.46000000000004;274.1680685717883;289.06;276.46000000000004;275.06;277.16;348.16;292.26000000000005;277.06;277.26000000000005;297.26000000000005;295.16;296.76000000000005;326.96000000000004;295.76000000000005;289.06;327.46000000000004;316.06;274.36;242.35481222062532;267.8393353686513;274.1680685717883;288.76000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6010000.0;0.0275;0.013000000000000001;0.13316666666666668;0.007;0.0;0.0275;0.0;7828.16259765625;0.0;1348.81567382812;11487.8798828125;481115.4252605657;479317.58919417515;243832.6468105908;244166.19160396;239938.0550648356;430280.9020939914;453389.8950399728;444589.26801690354;472817.310826017;528719.6857768083;467104.93499668734;447426.4622216548;447705.9326627795;464634.8729112105;462600.4079176935;411823.6636181743;474287.6622892784;462645.70173229097;453389.8950399728;227868.02628245065;180217.192455513;470064.77147337084;202381.50575429038;202381.50575429038;274.1234234179123;2107746.3600968923;1129480.9610714782;227591.66908666;407329.114781707;0;23;20;19;72;65;12;14;108;115;1377954210429.827;529259322769.69495;1157311700084.4626;32254.000341304658;1873.7828600335633;0.0;6902.730705356266;3878566.3667581608;923185.1378907576;82198.56310857716;924186.5951129966;4.471026594253648;0.20530850642983037
6341;2019-05-21 02:41:41.761;586;575;170;172;157;43;161;33;25;40;751;191;44;46;241;220;236;541;156;226;161;12;598;358;363;139;363;305;601;277.0;77.0;1077.0;46.0;0.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;11579.7265625;8037.953125;0.0;1353.75183105469;427.0;211778;542.0;0.0;Calculated values ==>;1558399301.761;331.76000000000005;330.66;290.16;290.36;288.86;277.46000000000004;274.1680685717883;289.26000000000005;276.46000000000004;275.66;277.16;348.26;292.26000000000005;277.56;277.76000000000005;297.26000000000005;295.16;296.76000000000005;327.26000000000005;295.76000000000005;289.26000000000005;327.36;315.86;274.36;242.35481222062532;268.19934244402924;274.1680685717883;288.76000000000005;5980000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;3050000.0;6010000.0;0.04616666666666667;0.012833333333333334;0.1795;0.007666666666666667;0.0;0.04616666666666667;0.0;8037.953125;0.0;1353.75183105469;11579.7265625;481689.55505063996;479753.82454850065;243500.5844058802;244166.19160396;239306.62204094653;430280.9020939914;453676.4608853369;444856.06423827005;472817.310826017;528593.6297361357;466678.0548242187;447557.86663498206;447838.18717396184;464634.8729112105;462600.4079176935;411823.6636181743;474738.20527306205;462645.70173229097;453676.4608853369;227449.86971758792;179381.48055642567;470064.77147337084;202405.98232547223;202405.98232547223;274.1329353298167;2107938.5581122916;1129613.1566662495;227614.18672897163;407329.114781707;0;23;20;19;72;65;12;14;108;115;1378171974129.8616;529342708869.7082;1157493769734.4917;43519.7897033472;2052.050716800556;0.0;11600.320426847087;3879197.7097672583;923217.8477180231;82198.56310857716;924340.7615071074;6.087516709107948;0.25463644533472835
6342;2019-05-21 02:42:41.772;589;578;171;172;158;43;163;33;36;40;753;191;47;49;241;220;237;544;155;226;163;13;607;358;363;138;363;307;610;157.0;75.0;1217.0;32.0;0.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;12090.1083984375;8618.8193359375;0.0;1370.3212890625;424.0;211779;541.0;0.0;Calculated values ==>;1558399361.772;332.06;330.96000000000004;290.26000000000005;290.36;288.96000000000004;277.46000000000004;274.1680685717883;289.46000000000004;276.46000000000004;276.76000000000005;277.16;348.46000000000004;292.26000000000005;277.86;278.06;297.26000000000005;295.16;296.86;327.56;295.76000000000005;289.46000000000004;327.26000000000005;315.56;274.46000000000004;242.14157278889297;268.43790593516167;274.1680685717883;288.66;6070000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3070000.0;6100000.0;0.026166666666666668;0.0125;0.20283333333333334;0.005333333333333333;0.0;0.026166666666666668;0.0;8618.8193359375;0.0;1370.3212890625;12090.1083984375;481082.83981926466;479130.5811795345;243525.30558485768;243854.86725770656;239359.43003003034;430280.9020939914;453962.3084892643;446041.1461244584;472947.9820155742;528649.2268363916;466392.121167278;447600.3881133133;447881.39085722744;464634.8729112105;462600.4079176935;408293.25039979036;474064.90723446076;462645.70173229097;453962.3084892643;227031.71669481136;178127.92459426197;470298.1829359995;202436.11453254742;202436.11453254742;274.1446430160333;2108135.842899728;1129751.9885516327;227636.89150014348;407329.114781707;0;23;20;19;72;65;12;14;108;115;1378389814060.4292;529425824104.9248;1157677403394.9702;49411.22057455928;1428.5976981517442;0.0;6581.602075200758;3879972.2768328586;923246.858439214;82198.56310857716;924492.3053062899;5.748384420998357;0.27912732035505883
6343;2019-05-21 02:43:41.782;593;582;171;172;157;43;163;33;45;40;756;191;52;52;241;220;238;550;155;226;163;14;607;359;364;138;364;308;609;244.0;-1.0;1341.0;118.0;0.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;12448.67578125;9001.197265625;0.0;1368.33435058594;422.0;211780;541.0;0.0;Calculated values ==>;1558399421.782;332.46000000000004;331.36;290.26000000000005;290.36;288.86;277.46000000000004;274.27422755570615;289.46000000000004;276.46000000000004;277.66;277.16;348.76;292.26000000000005;278.36;278.36;297.26000000000005;295.16;296.96000000000004;328.16;295.76000000000005;289.46000000000004;327.26000000000005;315.36;274.56;242.14157278889297;268.5567601203482;274.27422755570615;288.66;6070000.0;3590000.0;3640000.0;1380000.0;3640000.0;3080000.0;6090000.0;0.04066666666666666;0.0;0.2235;0.019666666666666666;0.0;0.04066666666666666;0.0;9001.197265625;0.0;1368.33435058594;12448.67578125;481660.2871927131;479833.2474349449;243558.98061416994;243888.97322769987;239075.77873428725;430214.79039162316;453790.8838142899;447127.94237806095;472947.9820155742;528886.6670609541;466248.74591497885;448113.97177139675;448113.97177139675;464488.10253275675;462449.46005367924;408739.3970019752;475095.23679054313;462494.8638479254;453790.8838142899;227031.71669481136;177292.22831007556;470396.5654319022;202581.29480779672;202581.29480779672;274.2056263866916;2108340.3668495044;1129898.8464955343;227659.71743415864;407329.114781707;0;23;20;19;72;65;12;14;108;115;1378607950410.3945;529508637904.9116;1157861934144.941;54656.175731954056;5267.033655607407;-0.0;10215.856619597387;3880839.6496733255;923302.664666641;82198.56310857716;924632.3074585281;6.763957004336508;0.3406040076895243
6344;2019-05-21 02:44:41.783;596;586;172;173;158;44;159;34;52;40;760;191;59;55;242;219;238;551;155;225;159;15;606;360;365;138;365;310;608;227.0;-1.0;1232.0;71.0;0.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;13031.3583984375;9565.666015625;0.0;1388.87219238281;420.0;211781;540.0;0.0;Calculated values ==>;1558399481.783;332.76000000000005;331.76000000000005;290.36;290.46000000000004;288.96000000000004;277.56;274.38016830617;289.06;276.56;278.36;277.16;349.16;292.26000000000005;279.06;278.66;297.36;295.06;296.96000000000004;328.26000000000005;295.66;289.06;327.16;315.16;274.66;242.14157278889297;268.7936212382143;274.38016830617;288.66;6060000.0;3600000.0;3650000.0;1380000.0;3650000.0;3100000.0;6080000.0;0.03783333333333334;0.0;0.20533333333333334;0.011833333333333333;0.0;0.03783333333333334;0.0;9565.666015625;0.0;1388.87219238281;13031.3583984375;482206.4064976304;480532.1544531998;243923.19857115368;244255.06895206028;239417.10460653217;430148.3826014536;453043.4802602214;447737.06391146855;472947.9820155742;529152.6319816954;465961.17116422096;448720.21487353265;448159.52433752787;464473.26053001377;462164.74920835934;409193.5342113615;475369.149811188;462209.5896991907;453043.4802602214;226613.5671989835;176456.53798984195;470494.9286190506;202905.62557389276;202905.62557389276;274.33606504298785;2108552.7040063054;1130053.5729347556;227682.69453826765;407329.114781707;0;23;20;19;72;65;12;14;108;115;1378826654055.1304;529591439284.8116;1158047337234.717;50272.0553386489;3166.4734193677004;-0.0;9463.548835632768;3881714.066171223;923372.9450635014;82198.56310857716;924796.305237041;5.742102168000811;0.2734593111229621
6345;2019-05-21 02:45:41.763;599;589;173;173;157;44;160;34;53;41;764;191;61;57;242;219;238;554;155;225;159;16;611;360;365;136;365;310;613;219.0;-2.0;1166.0;37.0;0.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;13376.53515625;10114.265625;0.0;1387.70104980469;422.0;211782;538.0;0.0;Calculated values ==>;1558399541.763;333.06;332.06;290.46000000000004;290.46000000000004;288.86;277.56;274.38016830617;289.16;276.56;278.46000000000004;277.26000000000005;349.56000000000006;292.26000000000005;279.26000000000005;278.86;297.36;295.06;296.96000000000004;328.56;295.66;289.06;326.96000000000004;315.36;274.76000000000005;241.71165711629368;268.7936212382143;274.38016830617;288.66;6110000.0;3600000.0;3650000.0;1360000.0;3650000.0;3100000.0;6130000.0;0.0365;0.0;0.19433333333333333;0.006166666666666667;0.0;0.0365;0.0;10114.265625;0.0;1387.70104980469;13376.53515625;482066.584124131;480386.5698851569;244082.9410726328;244082.9410726328;238962.42198670807;430148.3826014536;453187.6366209583;447878.07164671243;473306.2826088756;529571.9181356989;465961.17116422096;448999.47296598606;448440.235336875;464473.26053001377;462164.74920835934;406850.9074882559;475202.16103314277;462209.5896991907;453043.4802602214;225777.27872811773;177292.22831007556;470861.32822474994;202955.84312136547;202955.84312136547;274.35552505633876;2108772.696430738;1130217.5176986696;227705.82493592313;407329.114781707;0;23;20;19;72;65;12;14;108;115;1379045581055.2;529673611884.8377;1158233275234.7761;47596.55307675909;1652.0838248042044;-0.0;9128.19875556824;3882529.3660510317;923413.0863223344;82198.56310857716;924951.1848232736;5.075378611990528;0.22859403167865427
6346;2019-05-21 02:46:41.794;602;593;175;175;156;43;161;34;35;41;769;191;50;60;242;219;239;559;155;226;161;17;610;360;365;137;365;310;612;260.0;75.0;937.0;86.0;0.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;13807.2353515625;10266.26171875;0.0;1383.0759277343802;432.0;211783;536.0;0.0;Calculated values ==>;1558399601.794;333.36;332.46000000000004;290.66;290.66;288.76000000000005;277.46000000000004;274.38016830617;289.26000000000005;276.56;276.66;277.26000000000005;350.06000000000006;292.26000000000005;278.16;279.16;297.36;295.06;297.06;329.06;295.76000000000005;289.26000000000005;326.76000000000005;316.36;274.86;241.92719264551067;268.7936212382143;274.38016830617;288.66;6100000.0;3600000.0;3650000.0;1370000.0;3650000.0;3100000.0;6120000.0;0.043333333333333335;0.0125;0.15616666666666665;0.014333333333333333;0.0;0.043333333333333335;0.0;10266.26171875;0.0;1383.0759277343802;13807.2353515625;482612.12104180746;481084.1425033886;244781.68824205402;244781.68824205402;238680.24785944948;430148.3826014536;453331.6078540995;445309.8209470371;473176.1828425327;530095.8074964032;465961.17116422096;447454.47902896354;448859.9334821772;464473.26053001377;462164.74920835934;407796.41522512626;476075.96871768596;462343.71219919814;453331.6078540995;224941.0041839467;181470.77258748977;470825.5820460267;202861.8983721471;202861.8983721471;274.3191149033176;2108999.344892489;1130387.4431757408;227728.9266737646;407329.114781707;0;23;20;19;72;65;12;14;108;115;1379264694204.831;529755554199.6997;1158419371334.4626;37862.28390877865;3840.8127993256076;0.0;10853.687410884604;3883241.8909724816;923458.8841107632;82198.56310857716;925117.7865741678;4.51156844396641;0.20112190216641412
6347;2019-05-21 02:47:41.794;606;596;176;177;157;43;160;35;-13;41;772;191;-11;50;242;219;239;560;155;226;160;18;605;361;366;134;366;309;607;268.0;77.0;570.0;134.0;0.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;14055.580078125;10626.744140625;0.0;1385.86413574219;442.0;211784;535.0;0.0;Calculated values ==>;1558399661.794;333.76000000000005;332.76000000000005;290.76000000000005;290.86;288.86;277.46000000000004;274.4858918419099;289.16;276.66;271.86;277.26000000000005;350.36;292.26000000000005;272.06;278.16;297.36;295.06;297.06;329.16;295.76000000000005;289.16;326.66;317.36;274.96000000000004;241.2770596917726;268.67533136820026;274.4858918419099;288.66;6050000.0;3610000.0;3660000.0;1340000.0;3660000.0;3090000.0;6070000.0;0.04466666666666667;0.012833333333333334;0.095;0.022333333333333334;0.0;0.04466666666666667;0.0;10626.744140625;0.0;1385.86413574219;14055.580078125;483748.6716543752;482092.0955661379;245295.82322182023;245634.25090900564;239132.9671921292;430081.6785162784;453014.114268548;438316.55718940246;473565.85517348704;530485.7866552352;466105.09641159413;438628.6885954579;447644.1459968097;464326.1751738402;462012.88651447376;410066.5607873227;476834.64987241843;462192.24494232045;453014.114268548;224522.8720964353;185649.48583044452;471323.8536851003;202971.4795283943;202971.4795283943;274.36623096187833;2109231.5350210695;1130561.5515579022;227752.00117429357;407329.114781707;0;23;20;19;72;65;12;14;108;115;1379483994204.831;529836854199.6997;1158605071334.4626;22357.782377795775;5993.2030228331005;0.0;11168.571018393532;3883743.724858203;923540.8342426146;82198.56310857716;925301.3053944118;3.289839767502497;0.14759364977938447
6348;2019-05-21 02:48:41.775;606;598;177;178;157;42;163;35;-8;42;775;191;-19;33;242;219;238;557;155;226;162;19;601;359;365;135;364;309;602;120.0;78.0;464.0;60.0;0.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;14372.8154296875;10863.8681640625;0.0;1385.85314941406;456.0;211785;533.0;0.0;Calculated values ==>;1558399721.775;333.76000000000005;332.96000000000004;290.86;290.96000000000004;288.86;277.36;274.27422755570615;289.46000000000004;276.66;272.36;277.36;350.66;292.26000000000005;271.26000000000005;276.46000000000004;297.36;295.06;296.96000000000004;328.86;295.76000000000005;289.36;326.46000000000004;318.76000000000005;275.06;241.49495122638035;268.67533136820026;274.27422755570615;288.66;6010000.0;3590000.0;3650000.0;1350000.0;3640000.0;3090000.0;6020000.0;0.02;0.013000000000000001;0.07733333333333332;0.01;0.0;0.02;0.0;10863.8681640625;0.0;1385.85314941406;14372.8154296875;484197.13986976934;482947.91919211065;245819.71489139713;246162.29612368313;239277.45884619118;430214.79039162316;453618.9998577814;439094.5795304832;473533.6025564079;530799.7358532127;466105.09641159413;437372.52749135875;445218.16594836477;464620.0566218266;462316.2933191314;411370.1209150436;476997.26307947363;462343.71219919814;453475.3951927411;223686.61821467688;191500.00471740507;471288.5232524436;202548.9122802032;202548.9122802032;274.19305190511704;2109468.363298321;1130740.5832829888;227775.09150415382;407329.114781707;0;23;20;19;72;65;12;14;108;115;1379703224760.5073;529917528644.94855;1158790412625.0344;18292.864934021654;2687.396109722404;0.0;5018.529658250759;3884082.3729809714;923613.1496618057;82198.56310857716;925436.1551845063;2.1223985457850527;0.10319385621209348
6349;2019-05-21 02:49:41.775;600;597;179;179;159;41;165;35;-11;42;778;191;-19;22;242;220;237;552;155;226;165;19;597;359;364;136;364;308;599;145.0;77.0;252.0;38.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14640.2021484375;11065.806640625;0.0;1379.32678222656;470.0;211786;532.0;0.0;Calculated values ==>;1558399781.775;333.16;332.86;291.06;291.06;289.06;277.26000000000005;274.27422755570615;289.66;276.66;272.06;277.36;350.96000000000004;292.26000000000005;271.26000000000005;275.36;297.36;295.16;296.86;328.36;295.76000000000005;289.66;326.36;320.16;275.06;241.71165711629368;268.5567601203482;274.27422755570615;288.66;5970000.0;3590000.0;3640000.0;1360000.0;3640000.0;3080000.0;5990000.0;0.024166666666666666;0.012833333333333334;0.042;0.006333333333333333;0.0;0.024166666666666666;0.0;11065.806640625;0.0;1379.32678222656;14640.2021484375;483796.7703102054;483145.505296829;246622.7454071695;246622.7454071695;239998.0461086867;430214.79039162316;454076.78323915164;438851.5721092266;473403.85947104497;531188.9547695365;466248.74591497885;437601.09044165985;443818.7007049837;464620.0566218266;462449.46005367924;412626.7171021432;476622.9481251999;462494.8638479254;454076.78323915164;223268.49639005636;197350.94305643384;471155.3045861351;202561.65567525552;202561.65567525552;274.1980006183695;2109710.1384448055;1130923.3305730277;227798.13467025082;407329.114781707;0;23;20;19;72;65;12;14;108;115;1379921924760.5073;529998828644.94855;1158975512625.0344;9924.176490226786;1701.0931097689038;0.0;6078.282249460823;3884317.51499284;923649.7204053014;82198.56310857716;925528.6286170706;1.4225280877221873;0.04856811081524329
6350;2019-05-21 02:50:41.796;592;592;181;181;160;39;169;34;-8;42;778;191;9;22;242;220;236;548;156;226;169;19;594;357;362;135;362;306;595;161.0;79.0;317.0;56.0;0.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;14685.7783203125;11027.078125;0.0;1366.89868164062;484.0;211787;530.0;0.0;Calculated values ==>;1558399841.796;332.36;332.36;291.26000000000005;291.26000000000005;289.16;277.06;274.0616903277293;290.06;276.56;272.36;277.36;350.96000000000004;292.26000000000005;274.06;275.36;297.36;295.16;296.76000000000005;327.96000000000004;295.76000000000005;290.06;326.16;321.56;275.06;241.49495122638035;268.3187672390254;274.0616903277293;288.76000000000005;5940000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;3060000.0;5950000.0;0.026833333333333334;0.013166666666666667;0.05283333333333333;0.009333333333333334;0.0;0.026833333333333334;0.0;11027.078125;0.0;1366.89868164062;14685.7783203125;483002.32663924934;482888.71991541766;247481.54125260608;247481.54125260608;240438.83460576978;430346.717906069;454984.3640256855;439754.1946057891;473533.6025564079;531339.5441984396;466535.2236481595;442313.58979942015;444222.0935492395;464912.7873590418;462751.0426575283;413446.8917846944;476520.3704118886;462796.2276784706;454984.3640256855;222432.26289678228;203202.34940748036;471288.5232524436;201999.04389409086;201999.04389409086;273.97006204578383;2109954.6071491153;1131107.5023833741;227821.02789223907;407329.114781707;0;23;20;19;72;65;12;14;108;115;1380139800990.175;530080157099.82446;1159159777094.7534;12561.397129268054;2513.368474011292;0.0;6788.439423531124;3884504.96035564;923684.8532106256;82198.56310857716;925635.8888254535;1.764018552551776;0.06926471822289125
6351;2019-05-21 02:51:41.786;586;586;182;182;161;37;173;33;0;42;777;191;22;25;241;220;235;541;155;226;173;20;586;356;361;137;361;304;588;289.0;76.0;503.0;149.0;0.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;14637.51953125;10761.7841796875;0.0;1357.53259277344;494.0;211788;528.0;0.0;Calculated values ==>;1558399901.786;331.76000000000005;331.76000000000005;291.36;291.36;289.26000000000005;276.86;273.955091788801;290.46000000000004;276.46000000000004;273.16;277.36;350.86;292.26000000000005;275.36;275.66;297.26000000000005;295.16;296.66;327.26000000000005;295.76000000000005;290.46000000000004;325.96000000000004;322.56;275.16;241.92719264551067;268.0796299477929;273.955091788801;288.66;5860000.0;3560000.0;3610000.0;1370000.0;3610000.0;3040000.0;5880000.0;0.04816666666666667;0.012666666666666666;0.08383333333333334;0.024833333333333332;0.0;0.04816666666666667;0.0;10761.7841796875;0.0;1357.53259277344;14637.51953125;483062.2309139163;482834.65875454864;248129.04362512194;248129.04362512194;240980.81701911168;430412.23801567365;455715.22267118655;441393.15733161947;473273.90776018414;531385.6704624288;466820.61614913965;444622.5063410642;445054.37130637356;464927.5523835209;462901.36609670473;416134.8222474329;476346.11660292733;462946.4434952612;455715.22267118655;221596.04284303306;207382.2378540181;471119.972000508;201631.19990847516;201631.19990847516;273.82213296612235;2110198.927237781;1131289.0459736334;227843.7277022638;407329.114781707;0;23;20;19;72;65;12;14;108;115;1380356664840.2095;530161743499.8374;1159342746594.7825;20100.044097306934;6692.304506952149;0.0;12238.380429737266;3884777.0936694583;923761.5543664889;82198.56310857716;925794.4192314505;3.2205387289394865;0.14123607724856618
6352;2019-05-21 02:52:41.777;582;581;181;182;162;36;177;31;-22;41;773;190;-17;27;241;221;233;526;157;226;176;21;582;354;359;147;359;302;584;243.0;76.0;534.0;149.0;0.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;14297.6064453125;10345.388671875;0.0;1318.22900390625;504.0;211789;526.0;0.0;Calculated values ==>;1558399961.777;331.36;331.26000000000005;291.26000000000005;291.36;289.36;276.76000000000005;273.7412296467126;290.86;276.26000000000005;270.96000000000004;277.26000000000005;350.46000000000004;292.16;271.46000000000004;275.86;297.26000000000005;295.26000000000005;296.46000000000004;325.76000000000005;295.76000000000005;290.76000000000005;325.76000000000005;323.56;275.26000000000005;244.02132995426717;267.8393353686513;273.7412296467126;288.86;5820000.0;3540000.0;3590000.0;1470000.0;3590000.0;3020000.0;5840000.0;0.0405;0.012666666666666666;0.089;0.024833333333333332;0.0;0.0405;0.0;10345.388671875;0.0;1318.22900390625;14297.6064453125;482953.4358014442;482584.13529755664;247940.26683202016;248300.95399569318;241436.0328754896;430542.39183029096;456604.83898887376;438488.69466843555;471863.4502349779;531119.2370921916;466983.26394718443;439256.3889309822;445733.73098647315;465219.0939126357;463332.75784822745;416904.2575209925;474626.0312465475;463245.95189034037;456465.7803006746;220759.83610629753;211562.405474017;469874.17469448753;201126.85992839435;201126.85992839435;273.6161172836139;2110440.0171184256;1131464.9126965792;227866.0223708441;407329.114781707;0;23;20;19;72;65;12;14;108;115;1380572632439.983;530246930719.74805;1159524519324.5918;21125.203291863665;6673.891650024647;0.0;10341.226275077352;3885120.5858657816;923872.9226266016;82198.56310857716;925982.5543959516;3.270024985143467;0.15958746815399225
6353;2019-05-21 02:53:41.767;578;577;180;181;162;35;180;30;-25;40;756;190;-27;20;240;221;232;515;156;226;179;21;577;353;358;149;358;301;579;385.0;79.0;305.0;135.0;0.0;0;2;80;1;0;0;0;0;0;0;1;1;0;0;0;15314.9755859375;9896.9052734375;0.0;2767.0966796875;514.0;211790;525.0;0.0;Calculated values ==>;1558400021.767;330.96000000000004;330.86;291.16;291.26000000000005;289.36;276.66;273.6339639331285;291.16;276.16;270.66;277.16;348.76;292.16;270.46000000000004;275.16;297.16;295.26000000000005;296.36;324.66;295.76000000000005;291.06;325.66;324.56;275.26000000000005;244.42749628697553;267.7187500070086;273.6339639331285;288.76000000000005;5770000.0;3529999.9999999995;3579999.9999999995;1490000.0;3579999.9999999995;3010000.0;5790000.0;0.06416666666666666;0.013166666666666667;0.05083333333333333;0.022500000000000003;0.0;0.06416666666666666;0.0;9896.9052734375;0.0;2767.0966796875;15314.9755859375;482960.71702567773;482591.65038532595;247794.22005712084;248156.10579946416;241601.40260055434;430607.02586249536;457184.28850405983;438249.86041294545;471498.710610231;529422.5520415995;467125.24897544575;437940.2675631159;444931.73517570685;465233.93026070396;463481.8882278805;418339.1801175201;473621.9522503715;463395.24800137134;457046.02887352445;220341.7376933702;215742.86842915416;469602.59536633204;200873.58411439115;200873.58411439115;273.51252897186185;2110686.7475068057;1131633.5703651865;227900.06107748268;407329.114781707;0;23;20;19;72;65;12;14;109;115;1380787696590.017;530335715919.76215;1159705389174.6206;12066.627378509842;6046.40275316867;0.0;16437.731872044387;3885397.1383549804;923978.9074129029;82198.56310857716;926205.675187549;2.72826568817743;0.08086933198510693
6354;2019-05-21 02:54:41.798;573;574;180;180;164;36;180;30;-24;38;715;190;-24;21;240;221;230;502;156;227;179;19;573;354;359;140;359;302;575;453.0;81.0;480.0;225.0;0.0;0;1;80;1;0;0;0;0;0;0;1;1;0;0;0;14586.1044921875;9831.9326171875;0.0;2299.26318359375;519.0;211791;523.0;0.0;Calculated values ==>;1558400081.798;330.46000000000004;330.56;291.16;291.16;289.56;276.76000000000005;273.7412296467126;291.16;276.16;270.76000000000005;276.96000000000004;344.66;292.16;270.76000000000005;275.26000000000005;297.16;295.26000000000005;296.16;323.36;295.86;291.06;325.46000000000004;325.06;275.06;242.56692532238324;267.8393353686513;273.7412296467126;288.76000000000005;5730000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;5750000.0;0.0755;0.013500000000000002;0.08;0.0375;0.0;0.0755;0.0;9831.9326171875;0.0;2299.26318359375;14586.1044921875;482715.9907418204;482627.4544256738;247967.6546060511;247967.6546060511;242400.99018135725;430542.39183029096;457021.0901305305;438179.53515710204;472489.9908694221;525058.477984189;466983.26394718443;438179.53515710204;444876.6353584544;465088.32681886124;463332.75784822745;419071.97493674513;472192.3338524197;463378.2884684054;456882.49295791436;219505.55070137876;217833.21561994078;470620.16492588987;201083.64039163096;201083.64039163096;273.59920467154114;2110936.051915455;1131798.0622915924;227942.3025566005;407329.114781707;0;23;20;19;72;65;12;14;109;115;1381002907725.5095;530422460714.9606;1159886382640.0347;18967.671581237686;10107.619670034708;0.0;19312.813368754396;3885655.8911334686;924113.5938187788;82198.56310857716;926503.7503245295;3.988733296754685;0.15883233481185668
6355;2019-05-21 02:55:41.778;566;569;180;180;164;37;180;29;-5;37;700;193;5;24;240;221;230;497;155;227;180;18;573;354;359;138;359;302;575;369.0;86.0;587.0;186.0;0.0;0;1;78;1;0;0;0;0;0;0;1;1;0;0;0;14452.513671875;9711.927734375;0.0;2299.45751953125;522.0;211792;522.0;0.0;Calculated values ==>;1558400141.778;329.76000000000005;330.06;291.16;291.16;289.56;276.86;273.7412296467126;291.16;276.06;272.66;276.86;343.16;292.46000000000004;273.66;275.56;297.16;295.26000000000005;296.16;322.86;295.86;291.16;325.36;325.36;274.96000000000004;242.14157278889297;267.8393353686513;273.7412296467126;288.66;5730000.0;3540000.0;3590000.0;1380000.0;3590000.0;3020000.0;5750000.0;0.0615;0.014333333333333333;0.09783333333333334;0.031000000000000003;0.0;0.0615;0.0;9711.927734375;0.0;2299.45751953125;14452.513671875;481731.6846256516;481923.68146338983;247967.6546060511;247967.6546060511;242400.99018135725;430542.39183029096;457021.0901305305;441070.164538651;472654.2065195329;523485.4673894989;467348.04461195954;442552.9904358224;445306.1102701376;465088.32681886124;463332.75784822745;419071.97493674513;471440.5926113985;463378.2884684054;457021.0901305305;219087.46209138638;219087.46209138638;470789.9032000179;201143.30544370678;201143.30544370678;273.62255150586856;2111177.9597374042;1131960.873506073;227980.61245491455;407329.114781707;0;23;20;19;72;65;12;14;109;115;1381218235925.578;530505832914.98706;1160067522240.0923;23472.84438145538;8359.044530445648;0.0;15736.483758239658;3886009.444209615;924267.4313908756;82198.56310857716;926795.730441522;3.9602736624129897;0.16896195089542285
6356;2019-05-21 02:56:41.789;561;565;180;181;165;37;182;29;10;36;711;195;22;31;240;222;230;501;154;227;181;16;573;354;359;138;359;301;575;492.0;80.0;578.0;250.0;0.0;0;1;74;1;0;0;0;0;0;0;1;1;0;0;0;14424.427734375;9418.845703125;0.0;2301.81225585938;525.0;211793;521.0;0.0;Calculated values ==>;1558400201.789;329.26000000000005;329.66;291.16;291.26000000000005;289.66;276.86;273.7412296467126;291.36;276.06;274.16;276.76000000000005;344.26;292.66;275.36;276.26000000000005;297.16;295.36;296.16;323.26000000000005;295.86;291.26000000000005;325.26000000000005;325.66;274.76000000000005;242.14157278889297;267.7187500070086;273.7412296467126;288.56;5730000.0;3540000.0;3590000.0;1380000.0;3590000.0;3010000.0;5750000.0;0.082;0.013333333333333334;0.09633333333333334;0.041666666666666664;0.0;0.082;0.0;9418.845703125;0.0;2301.81225585938;14424.427734375;481025.23657554766;481358.64053917443;247967.6546060511;248332.28560088016;242735.87641783437;430542.39183029096;457297.8295178155;443489.2359988558;472556.2466753328;524718.5911617756;467731.71649337746;445217.6754897761;446494.38541508396;465088.32681886124;463464.3154936422;419071.97493674513;472042.30363256927;463378.2884684054;457159.53534223116;218669.37671819705;220341.7376933702;470593.2725848416;201075.17314535467;201075.17314535467;273.5958907381907;2111418.6450330103;1132120.3258454048;228018.96339937477;407329.114781707;0;23;20;19;72;65;12;14;109;115;1381433675415.2834;530588648094.8739;1160248455404.845;23352.554721553945;11229.920809978621;0.0;20998.917700143873;3886399.7274070773;924430.7026960753;82198.56310857716;927101.9149101201;4.74217347065153;0.19169894972369203
6357;2019-05-21 02:57:41.789;559;562;180;181;166;38;181;29;16;36;726;196;32;40;240;222;230;505;155;227;181;15;576;355;360;137;360;301;578;590.0;80.0;650.0;278.0;0.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;14295.1171875;9193.134765625;0.0;2295.57202148438;526.0;211794;520.0;0.0;Calculated values ==>;1558400261.789;329.06;329.36;291.16;291.26000000000005;289.76000000000005;276.96000000000004;273.8482719121499;291.26000000000005;276.06;274.76000000000005;276.76000000000005;345.76;292.76000000000005;276.36;277.16;297.16;295.36;296.16;323.66;295.86;291.26000000000005;325.16;325.76000000000005;274.66;241.92719264551067;267.7187500070086;273.8482719121499;288.66;5760000.0;3550000.0;3600000.0;1370000.0;3600000.0;3010000.0;5780000.0;0.09833333333333334;0.013333333333333334;0.10833333333333334;0.04633333333333333;0.0;0.09833333333333334;0.0;9193.134765625;0.0;2295.57202148438;14295.1171875;480390.31843792903;480583.0349405194;247837.2898611838;248199.8527273573;242965.88188703053;430477.46260093397;456996.27786778926;444357.3337933654;472687.3056196521;526288.8295691081;467852.7824850348;446635.25890643254;447755.4656965252;464942.4404991662;463315.15122866345;418036.5743403199;472254.67791469186;463228.9603270487;456996.27786778926;218251.29456621417;220759.83610629753;470629.2288316383;201332.84081684926;201332.84081684926;273.70112246640866;2111657.9745740257;1132275.4256826444;228057.2749350193;407329.114781707;0;23;20;19;72;65;12;14;109;115;1381649375415.2834;530671148094.8739;1160429055404.845;26327.65340578925;12477.399311351892;0.0;25140.23797667577;3886813.729141472;924628.2636970864;82198.56310857716;927486.4078740936;5.565925902605952;0.21559477230402221
6358;2019-05-21 02:58:41.770;561;562;179;180;166;39;181;30;20;36;740;196;38;45;241;222;231;510;155;227;181;14;576;356;361;137;361;301;579;503.0;84.0;575.0;287.0;0.0;0;1;67;1;0;0;0;0;0;0;1;1;0;0;0;14325.88671875;9156.8076171875;0.0;2294.203125;527.0;211795;519.0;0.0;Calculated values ==>;1558400321.77;329.26000000000005;329.36;291.06;291.16;289.76000000000005;277.06;273.955091788801;291.26000000000005;276.16;275.16;276.76000000000005;347.16;292.76000000000005;276.96000000000004;277.66;297.26000000000005;295.36;296.26000000000005;324.16;295.86;291.26000000000005;325.06;325.86;274.56;241.92719264551067;267.7187500070086;273.955091788801;288.66;5760000.0;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;5790000.0;0.08383333333333334;0.014;0.09583333333333334;0.04783333333333333;0.0;0.08383333333333334;0.0;9156.8076171875;0.0;2294.203125;14325.88671875;480674.8333630397;480465.8985564765;247434.47050564672;247794.22005712084;242930.66000110938;430412.23801567365;456832.62271452433;444931.73517570685;472687.3056196521;527752.314917636;467852.7824850348;447476.5257139904;448449.6696078174;464927.5523835209;463165.68256596546;418361.8119903257;472875.6059948769;463079.3272856336;456832.62271452433;217833.21561994078;221177.93781777218;470531.02399546513;201518.8867781699;201518.8867781699;273.77828505589935;2111896.40741205;1132428.2934455727;228095.51094929932;407329.114781707;0;23;20;19;72;65;12;14;109;115;1381865606920.0908;530753322064.8007;1160609598214.6843;23327.064638097294;12867.747230227289;0.0;21403.80152933105;3887227.3874248522;924839.4063683859;82198.56310857716;927874.1520450831;5.030002564354638;0.2179586907220307
6359;2019-05-21 02:59:44.760;564;563;177;178;166;41;178;31;19;36;750;196;36;52;241;221;231;512;154;227;177;14;576;357;362;137;362;301;578;130.0;81.0;636.0;294.0;0.0;0;0;66;1;0;0;0;0;0;0;1;1;0;0;0;14250.0517578125;9030.9736328125;0.0;2296.23852539062;528.0;211796;518.0;0.0;Calculated values ==>;1558400384.76;329.56;329.46000000000004;290.86;290.96000000000004;289.76000000000005;277.26000000000005;274.0616903277293;290.96000000000004;276.26000000000005;275.06;276.76000000000005;348.16;292.76000000000005;276.76000000000005;278.36;297.26000000000005;295.26000000000005;296.26000000000005;324.36;295.86;290.86;324.96000000000004;325.96000000000004;274.56;241.92719264551067;267.7187500070086;274.0616903277293;288.56;5760000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3010000.0;5780000.0;0.021666666666666667;0.013500000000000002;0.10600000000000001;0.049;0.0;0.021666666666666667;0.0;9030.9736328125;0.0;2296.23852539062;14250.0517578125;481100.72560964705;480725.37568085035;246762.3167455203;247118.57435724916;242965.88188703053;430346.717906069;456249.6922589759;444788.4522848616;472687.3056196521;528796.4943772956;467852.7824850348;447196.8515329987;449414.24132049555;464781.3556694665;462883.5339337955;418361.8119903257;473302.2376670623;462929.3875858028;456109.75032730796;217415.1398638553;221596.04284303306;470531.02399546513;201636.41990570218;201636.41990570218;273.8286639128362;2112146.4071849543;1132587.411270727;228135.6709381329;407329.114781707;0;23;20;19;72;65;12;14;109;115;1382093315770.1252;530839618364.8138;1160799198114.7131;25774.1154321909;13175.835600398386;0.0;5513.588825801459;3887656.954554449;925067.2515465455;82198.56310857716;928109.6418254618;3.9253736256886866;0.28440281157231445
